time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.97227;0.988285822052776;0.8333380965602869;0.8431256350791341;-0.07899738553409474;-0.07993642317455439;9.999812311225188;0.8559383735377498;-0.05619499921853235;0.9870491462419799;0.9999702512450914;0.8576874802827915;1.000085736454937
97.98227;0.9882868742480141;0.8333383833233643;0.843124462731507;-0.07899738564060627;-0.07993642289440864;9.99982985956666;0.8559381736931506;-0.056194999336431024;0.9870475900059043;0.999970283251578;0.8576880132082623;1.0000850915294033
97.99227;0.9882879556627006;0.8333385970187794;0.8431234168315567;-0.07899738573914222;-0.07993642262650004;9.999847074689397;0.8559379723804966;-0.05619499946422069;0.9870460241155129;0.999970242145485;0.8576885185543046;1.0000844021988728
98.00227;0.9882890668004981;0.8333387373778451;0.8431225032985126;-0.0789973858316631;-0.07993642237024916;9.999863983299907;0.855937769865355;-0.05619499960176599;0.9870444516833091;0.9999701246749187;0.857688998045479;1.00008367638916
98.01227;0.9882902088352624;0.8333388053168802;0.8431217282903217;-0.07899738592002924;-0.07993642212557836;9.999880615643383;0.8559375654077847;-0.056194999748843975;0.9870428754137316;0.9999699291869156;0.8576894547387411;1.0000829197773557
98.02227;0.9882913829344279;0.8333388032530293;0.8431210974254169;-0.07899738600586349;-0.07993642189281626;9.999897001568865;0.8559373577479567;-0.05619499990491058;0.9870412973781114;0.9999696546443578;0.8576898932631509;1.0000821364023154
98.03227;0.9882925897952375;0.833338734798876;0.8431206152115717;-0.07899738609048819;-0.07993642167230583;9.999913168326877;0.8559371464298013;-0.05619500006920035;0.9870397189184904;0.9999692991911046;0.8576903195570518;1.000081329650785
98.04227;0.9882938297830177;0.8333386042445677;0.8431202847909097;-0.07899738617503793;-0.07993642146412834;9.999929145112153;0.8559369324657334;-0.05619500024101929;0.9870381411999731;0.999968859519614;0.8576907401341304;1.000080502618549
98.05227;0.9882951033396445;0.8333384159607932;0.8431201073319688;-0.07899738626038769;-0.07993642126817328;9.999944963540116;0.855936717564969;-0.05619500041976372;0.9870365660061646;0.9999683317188964;0.8576911606703451;1.000079657431861
98.06227;0.9882964107346449;0.8333381738088121;0.843120081820382;-0.07899738634706283;-0.07993642108440667;9.999960650360142;0.8559365034661061;-0.056195000604676096;0.9870349951745447;0.999967713120835;0.8576915848127742;1.0000787942917448
98.07227;0.9882977512313081;0.8333378812009534;0.8431202057292623;-0.0789973864354429;-0.07993642091295446;9.999976224333686;0.8559362922793338;-0.05619500079475149;0.9870334290427903;0.9999670034667115;0.8576920141097413;1.000077911442117
98.08227;0.9882991227184229;0.8333375415890982;0.8431204751057579;-0.07899738652601421;-0.07993642075396669;9.999991698466168;0.8559360869710906;-0.056195000988959756;0.9870318664319164;0.9999662047847644;0.857692448657091;1.0000770060649167
98.09227;0.9883005214545573;0.8333371583705077;0.8431208842479999;-0.07899738661945101;-0.07993642060749584;10.000007083548176;0.8559358912610804;-0.05619500118642251;0.9870303060862652;0.9999653210056031;0.8576928877451139;1.0000760757440554
98.10227;0.9883019413368754;0.8333367343770449;0.8431214263427288;-0.07899738671658905;-0.07993642047329391;10.00002239195777;0.8559357092889861;-0.05619500138632447;0.987028747188839;0.9999643576074795;0.857693330725093;1.0000751198213127
98.11227;0.9883033737753776;0.8333362713335996;0.8431220942669237;-0.07899738681829807;-0.07993642035058046;10.00003763994244;0.8559355454821792;-0.056195001587916356;0.987027188625828;0.9999633207220334;0.857693778150282;1.0000741394045969
98.12227;0.9883048088207489;0.8333357690152129;0.8431228807161633;-0.07899738692547088;-0.07993642023815127;10.00005284959119;0.8559354045689088;-0.05619500179065805;0.9870256283472346;0.99996221628022;0.857694232022432;1.0000731362592419
98.13227;0.9883062367683979;0.8333352247980527;0.8431237783777296;-0.07899738703925512;-0.07993642013477893;10.00006804922118;0.8559352916723554;-0.05619500199420556;0.9870240632568426;0.9999610500787814;0.857694694660253;1.0000721121100105
98.14227;0.9883076489275575;0.8333346345499195;0.8431247803639866;-0.07899738716106161;-0.07993642003953538;10.000083270550885;0.85593521215937;-0.056195002198362896;0.9870224894539059;0.9999598281550968;0.8576951673724774;1.000071068592599
98.15227;0.9883090370776679;0.8333339941989003;0.84312588039436;-0.07899738729226048;-0.07993641995180019;10.000098547335195;0.8559351709407248;-0.056195002403164045;0.9870209027823208;0.9999585565218444;0.8576956502396774;1.0000700069615605
98.16227;0.9883103928399889;0.8333333005845758;0.8431270727147452;-0.07899738743412027;-0.07993641987101707;10.000113915678897;0.855935171881755;-0.05619500260890264;0.9870192993533685;0.9999572405153846;0.8576961428714861;1.0000689275733645
98.17227;0.9883117077757477;0.8333325513326665;0.8431283521648266;-0.07899738758795943;-0.07993641979655496;10.000129412164945;0.8559352180289106;-0.05619500281592262;0.9870176758411817;0.9999558847299349;0.857696645008577;1.0000678299742212
98.18227;0.9883129739697896;0.8333317445926123;0.8431297141664875;-0.07899738775503816;-0.07993641972783051;10.000145074109858;0.8559353119703681;-0.056195003024369944;0.9870160298880465;0.9999544933547873;0.8576971567218059;1.0000667136290327
98.19227;0.9883141848637315;0.8333308791248862;0.8431311539862412;-0.0789973879362757;-0.07993641966445647;10.000160943059052;0.8559354554782842;-0.056195003234319495;0.9870143604526711;0.9999530700538004;0.8576976785337571;1.0000655784985495
98.20227;0.9883153356831872;0.8333299543401513;0.8431326659763806;-0.07899738813201734;-0.07993641960631946;10.000177063825731;0.855935649101892;-0.0561950034461256;0.9870126675093494;0.9999516180655859;0.8576982112117596;1.0000644253371667
98.21227;0.9883164228610544;0.8333289700976566;0.8431342438231945;-0.07899738834194688;-0.07993641955365495;10.000193480418826;0.8559358924025015;-0.05619500366047183;0.9870109515508262;0.9999501413151644;0.8576987551959019;1.000063255958931
98.22227;0.9883174428884608;0.8333279266663143;0.8431358811403025;-0.07899738856531455;-0.07993641950694667;10.000210233412597;0.8559361841301103;-0.05619500387828025;0.9870092136346508;0.9999486455533617;0.8576993102947009;1.0000620729459042
98.23227;0.9883183919381578;0.8333268250082151;0.8431375717043018;-0.07899738880128922;-0.0799364194665783;10.000227356583542;0.855936521822121;-0.05619500410076263;0.9870074556838627;0.9999471385125204;0.8576998759798965;1.0000608788264143
98.24227;0.9883192665382607;0.833325667248043;0.8431393094055784;-0.07899738904904421;-0.079936419432557;10.000244874014932;0.8559369016569095;-0.05619500432926326;0.9870056806818963;0.9999456294896061;0.8577004517985943;1.000059675695854
98.25227;0.9883200637916308;0.8333244567921265;0.8431410879869915;-0.07899738930757269;-0.07993641940457648;10.000262798062348;0.855937319097658;-0.0561950045649317;0.9870038927318007;0.9999441286957684;0.8577010374485541;1.000058465462905
98.26227;0.9883207809301854;0.8333231974909118;0.8431429010968364;-0.07899738957557198;-0.07993641938230403;10.000281126631071;0.8559377693474497;-0.0561950048086731;0.9870020970119585;0.9999426461640369;0.8577016325800667;1.0000572501566485
98.27227;0.9883214151940719;0.8333218924361717;0.8431447428405093;-0.0789973898515756;-0.07993641936560217;10.000299844233368;0.8559382469084807;-0.05619500506120774;0.9870002999699989;0.9999411910498486;0.8577022367327067;1.0000560319303475
98.28227;0.9883219638962722;0.833320543633692;0.8431466080025268;-0.07899739013420336;-0.07993641935445939;10.00031892643711;0.8559387451111691;-0.05619500532307605;0.9869985094879207;0.9999397718856636;0.8577028496442005;1.0000548128889615
98.29227;0.9883224245266558;0.8333191524550687;0.8431484916646397;-0.07899739042242258;-0.07993641934863709;10.000338342974047;0.8559392566008381;-0.05619500559484154;0.9869967342382869;0.9999383967970502;0.8577034713691463;1.000053594949136
98.30227;0.9883227950726062;0.8333177200016749;0.8431503885867164;-0.07899739071575414;-0.07993641934752757;10.00035806306459;0.8559397741063589;-0.056195005877241126;0.9869949825596612;0.99993707316615;0.85770410189872;1.0000523794962222
98.31227;0.9883230745190938;0.8333162473908549;0.8431522925874763;-0.07899739101438381;-0.07993641935046383;10.000378064705355;0.8559402906514243;-0.056195006170907405;0.9869932617526644;0.9999358070741516;0.8577047405775587;1.0000511671089953
98.32227;0.9883232632143016;0.8333147361380484;0.8431541965862741;-0.07899739131907303;-0.0799364193568304;10.000398339521526;0.8559408001327758;-0.05619500647607185;0.9869915777170661;0.9999346030140536;0.8577053855599375;1.00004995767305
98.33227;0.9883233626257134;0.8333131886397058;0.843156093372862;-0.07899739163077847;-0.07993641936571691;10.000418889654602;0.8559412983101948;-0.05619500679268007;0.9869899346772611;0.9999334643903286;0.8577060340806791;1.0000487503241864
98.34227;0.9883233750475191;0.8333116082593175;0.8431579762405749;-0.07899739195033734;-0.07993641937579338;10.000439723748569;0.8559417827486845;-0.056195007120589696;0.986988335443746;0.9999323942525321;0.8577066837538511;1.0000475436420664
98.35227;0.9883233038312945;0.8333099983465777;0.8431598390210634;-0.07899739227849169;-0.07993641938568007;10.00046085046859;0.855942251806251;-0.056195007459539446;0.986986781947052;0.9999313953360356;0.8577073333436541;1.0000463365880603
98.36227;0.9883231537800496;0.833308361476426;0.8431616754630678;-0.07899739261588326;-0.07993641939430951;10.000482265283017;0.8559427037622284;-0.05619500780918265;0.9869852754368563;0.99993046939506;0.8577079820923086;1.0000451290624264
98.37227;0.9883229314046204;0.8333067000671933;0.8431634786360881;-0.07899739296281365;-0.07993641940091326;10.000503945024414;0.8559431366136543;-0.05619500816930004;0.9869838167700947;0.9999296164652495;0.8577086289212512;1.0000439218260566
98.38227;0.9883226446135968;0.8333050170824498;0.8431652415510468;-0.0789973933192422;-0.07993641940478133;10.00052585977245;0.8559435482188278;-0.05619500853983638;0.9869824069300075;0.9999288352491134;0.8577092726220535;1.000042716545789
98.39227;0.9883223018343402;0.83330331625094;0.8431669587872912;-0.07899739368524229;-0.07993641940517024;10.00054798674504;0.8559439361713047;-0.056195008920707994;0.9869810471887563;0.9999281244023852;0.8577099124864107;1.0000415157853186
98.40227;0.9883219112503028;0.8333016026035108;0.8431686273412561;-0.07899739406136627;-0.07993641940149628;10.000570311620757;0.8559442978928328;-0.056195009311656705;0.9869797386806956;0.9999274827324651;0.8577105489161068;1.0000403225801917
98.41227;0.9883214803052949;0.8332998827063532;0.8431702458023875;-0.07899739444848822;-0.07993641939345354;10.000592819642236;0.8559446310793425;-0.05619500971214643;0.9869784818876751;0.9999269082183582;0.8577111839811334;1.000039139677561
98.42227;0.9883210154142077;0.8332981640426491;0.8431718129230108;-0.07899739484743375;-0.07993641938085941;10.000615487140603;0.8559449337403512;-0.056195010121196626;0.9869772765499049;0.9999263975951265;0.8577118212675824;1.0000379686869256
98.43227;0.9883205221098913;0.8332964545496203;0.84317332669345;-0.07899739525882107;-0.07993641936347985;10.000638283881473;0.8559452042692058;-0.05619501053728866;0.9869761215985494;0.9999259468246753;0.8577124650313341;1.00003680971821
98.44227;0.9883200057679169;0.8332947625331341;0.8431747838966717;-0.07899739568301982;-0.07993641934088044;10.000661183159918;0.8559454421601324;-0.05619501095846164;0.9869750152235373;0.9999255513367067;0.8577131195616868;1.0000356620965767
98.45227;0.9883194727613731;0.8332930962820446;0.8431761801555191;-0.07899739612003857;-0.07993641931238092;10.000684165475707;0.8559456485927226;-0.05619501138257232;0.9869739556444992;0.9999252059362471;0.8577137886676321;1.0000345255039722
98.46227;0.9883189314774705;0.8332914633711702;0.8431775110846116;-0.07899739656944785;-0.07993641927728172;10.00070721372444;0.8559458260345136;-0.05619501180761098;0.9869729416327939;0.9999249054491455;0.8577144752264705;1.0000333999822622
98.47227;0.9883183924382355;0.8332898702212926;0.8431787739784747;-0.07899739703044854;-0.07993641923506505;10.000730308635745;0.8559459770005297;-0.0561950122318348;0.9869719719993275;0.9999246460118415;0.8577151815222466;1.0000322850718828
98.48227;0.988317867140713;0.8332883223117664;0.8431799682597058;-0.07899739750204927;-0.07993641918541837;10.0007534279096;0.8559461030042811;-0.05619501265367848;0.9869710448752909;0.9999244257874473;0.8577159098815035;1.000031179534257
98.49227;0.9883173662891303;0.8332868245588677;0.8431810942733672;-0.07899739798326723;-0.07993641912828447;10.000776548076397;0.8559462047912886;-0.05619501307171193;0.9869701575301377;0.9999242446104087;0.8577166626652803;1.0000300813250604
98.50227;0.9883168986468833;0.8332853813176503;0.84318215194797;-0.07899739847327579;-0.07993641906381904;10.0007996499627;0.8559462831708969;-0.05619501348468467;0.9869693064447901;0.9999241031789041;0.8577174421355894;1.0000289870608583
98.51227;0.9883164709525407;0.8332839965474379;0.8431831409527667;-0.07899739897145218;-0.07993641899210342;10.000822721046477;0.8559463389620579;-0.05619501389147256;0.9869684872846817;0.9999240026768315;0.8577182504548778;1.00002789164536
98.52227;0.9883160884220371;0.8332826741927908;0.8431840619891561;-0.07899739947728453;-0.07993641891287902;10.000845744996168;0.8559463723925853;-0.056195014290976515;0.9869676952583653;0.999923944526438;0.8577190892262252;1.000026788757235
98.53227;0.9883157550093419;0.8332814179822166;0.8431849174581012;-0.07899739999024473;-0.07993641882555622;10.000868693177539;0.8559463831184099;-0.0561950146820943;0.9869669261779859;0.9999239295889222;0.8577199589412797;1.0000256718260334
98.54227;0.9883154731841332;0.8332802309503824;0.8431857109042405;-0.07899740050977612;-0.07993641872934726;10.000891532172805;0.8559463705396778;-0.05619501506368348;0.986966177222767;0.9999239573500822;0.8577208590291857;1.0000245348329904
98.55227;0.9883152439368642;0.8332791151505623;0.8431864457520418;-0.07899740103527954;-0.07993641862334447;10.000914229817399;0.855946333381448;-0.0561950154344995;0.9869654465374186;0.9999240256071232;0.8577217885188191;1.000023372875414
98.56227;0.9883150673687756;0.833278071415241;0.8431871242828938;-0.07899740156608652;-0.07993641850664092;10.000936748491833;0.8559462691365217;-0.05619501579336364;0.986964732410082;0.9999241308860266;0.857722746871167;1.0000221824864084
98.57227;0.9883149431425665;0.8332770994971354;0.8431877480067904;-0.07899740210156243;-0.07993641837852719;10.000959037333041;0.8559461744065435;-0.05619501613964229;0.9869640332727774;0.9999242697992006;0.8577237341841464;1.0000209614914435
98.58227;0.9883148702333363;0.8332761984692331;0.8431883188930155;-0.07899740264126981;-0.07993641823872397;10.000981035576388;0.8559460457291674;-0.056195016473562676;0.9869633483438536;0.9999244400269586;0.8577247506453994;1.0000197087907308
98.59227;0.9883148464953069;0.8332753668885762;0.8431888398603647;-0.07899740318511544;-0.07993641808762302;10.001002685973297;0.8559458803874964;-0.05619501679598424;0.9869626775271045;0.9999246396984982;0.8577257959612862;1.000018424260273
98.60227;0.9883148687726152;0.8332746032935235;0.843189314302225;-0.07899740373335151;-0.07993641792628645;10.00102394323471;0.8559456768983703;-0.05619501710794986;0.9869620206085716;0.9999248662226642;0.8577268690085476;1.0000171083809855
98.61227;0.9883149334483305;0.8332739073698741;0.8431897451790815;-0.078997404286319;-0.07993641775618235;10.001044771626338;0.8559454347621562;-0.056195017410499606;0.9869613767964331;0.9999251158104538;0.8577279673367147;1.000015761962746
98.62227;0.9883150367907138;0.8332732807500266;0.8431901345597793;-0.0789974048440764;-0.07993641757888398;10.00106513949216;0.855945153667558;-0.05619501770473797;0.9869607446089738;0.9999253836033872;0.8577290867858122;1.0000143862095794
98.63227;0.9883151750695743;0.8332727266776764;0.8431904841871187;-0.0789974054060535;-0.07993641739573899;10.001085013470668;0.855944832755243;-0.05619501799181626;0.9869601223156881;0.9999256638671297;0.8577302220803432;1.0000129826636341
98.64227;0.9883153447247266;0.8332722488498312;0.8431907958283859;-0.07899740597085952;-0.07993641720775091;10.00110435591533;0.855944470542306;-0.05619501827271578;0.9869595087904541;0.9999259500081898;0.8577313680896181;1.0000115532141605
98.65227;0.9883155422032415;0.8332718500516262;0.8431910711920356;-0.07899740653635583;-0.07993641701584527;10.001123133027294;0.8559440652671331;-0.056195018548057474;0.9869589037514661;0.999926234491903;0.8577325205770081;1.0000101001181023
98.66227;0.9883157635594932;0.833271531394774;0.8431913127908012;-0.0789974070999724;-0.07993641682111763;10.001141324340121;0.8559436146742061;-0.05619501881820503;0.9869583076952803;0.9999265088398812;0.8577336759891037;1.0000086254866027
98.67227;0.9883160047485737;0.8332712925674743;0.8431915245244344;-0.07899740765915814;-0.07993641662487204;10.001158914296617;0.8559431155393875;-0.056195019083727725;0.9869577224446764;0.9999267641357122;0.8577348307724387;1.0000071309391718
98.68227;0.9883162623819273;0.8332711323462344;0.8431917105289548;-0.0789974082117343;-0.07993641642863653;10.00117587416822;0.8559425641030418;-0.056195019345785704;0.986957151899459;0.9999269922484629;0.8577359809760231;1.0000056182119879
98.69227;0.9883165337460228;0.8332710489195957;0.84319187429839;-0.0789974087559526;-0.07993641623416257;10.00119215819742;0.855941957043368;-0.056195019605909106;0.9869566018089881;0.9999271869535103;0.8577371220411093;1.0000040900230678
98.70227;0.9883168162818314;0.8332710403351432;0.8431920191342173;-0.07899740929036157;-0.07993641604330605;10.001207712317107;0.8559412916332864;-0.05619501986545841;0.9869560784902293;0.9999273436884809;0.8577382485889874;1.0000025503093772
98.71227;0.9883171073420749;0.8332711047706449;0.843192148419163;-0.07899740981377482;-0.07993641585788924;10.001222480210307;0.8559405652645171;-0.05619502012531637;0.9869555874321643;0.999927458418194;0.857739354767668;1.000001003679859
98.72227;0.9883174038438758;0.8332712402618665;0.8431922654670174;-0.07899741032526951;-0.0799364156797474;10.001236406026697;0.8559397757153988;-0.056195020385808134;0.9869551320461504;0.9999275277322498;0.8577404349866672;0.9999994545196103
98.73227;0.9883177019737599;0.8332714444065471;0.843192373370582;-0.07899741082395415;-0.0799364155109171;10.00124943836725;0.8559389220171024;-0.056195020646744066;0.9869547130447693;0.9999275500515089;0.8577414842278626;0.9999979066092237
98.74227;0.9883179978625877;0.8332717146772387;0.843192474758529;-0.07899741130873318;-0.07993641535355533;10.001261535889416;0.8559380047914249;-0.05619502090750014;0.9869543292993991;0.9999275257330459;0.8577424978214937;0.9999963637520065
98.75227;0.9883182887436942;0.833272048948094;0.8431925720376084;-0.0789974117782834;-0.07993641520950853;10.001272672771737;0.8559370262424955;-0.05619502116687922;0.9869539795429566;0.9999274559154908;0.8577434713640376;0.999994830582927
98.76227;0.9883185735016105;0.8332724456318219;0.8431926681572302;-0.07899741223108167;-0.07993641508014546;10.001282834554187;0.8559359903719052;-0.056195021422854895;0.9869536635378567;0.9999273415658098;0.8577444012812803;0.9999933123601954
98.77227;0.9883188525722151;0.8332729037869522;0.8431927668008723;-0.07899741266549441;-0.0799364149665417;10.001292003037316;0.8559349030051691;-0.05619502167269904;0.9869533821707852;0.9999271835510896;0.8577452856650026;0.9999918144710408
98.78227;0.9883191275437673;0.8332734230514586;0.8431928719324581;-0.07899741307994847;-0.07993641486949858;10.001300147894515;0.8559337712687588;-0.05619502191346481;0.9869531372871895;0.9999269834693194;0.8577461248572243;0.9999903427870793
98.79227;0.988319400754175;0.8332740027313184;0.8431929877159008;-0.07899741347298996;-0.07993641478949692;10.001307230964436;0.8559326028630369;-0.056195022142269554;0.9869529320323249;0.9999267439440992;0.8577469211497345;0.999988903738668
98.80227;0.9883196756823224;0.8332746408529037;0.8431931185792574;-0.07899741384321714;-0.07993641472682439;10.001313211821635;0.855931405308384;-0.05619502235633472;0.9869527705339992;0.9999264679508915;0.8577476772495614;0.9999875029540716
98.81227;0.9883199575664849;0.8332753343347876;0.8431932686796128;-0.07899741418920916;-0.07993641468168736;10.00131805214073;0.8559301854802229;-0.05619502255311502;0.9869526563515317;0.9999261584089889;0.8577483948416641;0.9999861436617399
98.82227;0.9883202525057162;0.8332760799798336;0.8431934414071672;-0.07899741450950656;-0.07993641465418096;10.001321723412012;0.8559289500517481;-0.05619502273045005;0.9869525914836101;0.9999258184270176;0.8577490744848114;0.9999848268359742
98.83227;0.9883205661589328;0.8332768753334194;0.8431936395296458;-0.0789974148027287;-0.07993641464413502;10.00132421226967;0.8559277060956874;-0.05619502288651409;0.9869525765307201;0.9999254513761215;0.8577497161315385;0.9999835527144536
98.84227;0.9883209038664005;0.8332777189548629;0.8431938656025646;-0.07899741506782561;-0.07993641465096706;10.00132551589072;0.8559264606555922;-0.05619502301966233;0.9869526109558662;0.9999250607811221;0.8577503195047779;0.9999823214002991
98.85227;0.9883212709547797;0.8332786102322614;0.8431941221120118;-0.07899741530430889;-0.07993641467366303;10.001325635760605;0.8559252200571538;-0.05619502312852468;0.9869526933268907;0.9999246502763584;0.8577508844995205;0.9999811323296184
98.86227;0.9883216722730307;0.8332795486219724;0.8431944111646672;-0.07899741551225667;-0.07993641471085622;10.001324577244102;0.8559239901251537;-0.05619502321233734;0.9869528214971371;0.999924223487892;0.8577514116698174;0.999979983931447
98.87227;0.9883221116522948;0.8332805323151087;0.8431947342525289;-0.07899741569202019;-0.07993641476110801;10.001322348987966;0.8559227768721938;-0.056195023270996694;0.9869529923935485;0.9999237839076699;0.8577519023534483;0.9999788737650089
98.88227;0.9883225915579473;0.8332815572427702;0.8431950925047363;-0.07899741584390049;-0.07993641482342616;10.001318964045332;0.855921586775065;-0.056195023304754635;0.9869532021331744;0.9999233346436068;0.8577523581231841;0.9999777992800736
98.89227;0.9883231134018792;0.8332826169878301;0.843195487049851;-0.07899741596805779;-0.07993641489749248;10.001314448351623;0.8559204265726602;-0.05619502331396056;0.9869534474345317;0.9999228782102839;0.8577527802303339;0.9999767586029732
98.90227;0.9883236784644198;0.8332837034492083;0.8431959191233379;-0.07899741606462264;-0.07993641498326605;10.001308847768142;0.855919303008853;-0.05619502329887661;0.9869537272727136;0.9999224167546595;0.8577531697498917;0.9999757503506949
98.91227;0.9883242882665311;0.8332848080008628;0.8431963898552495;-0.07899741613388031;-0.0799364150805854;10.00130222506897;0.8559182224443885;-0.05619502325946623;0.9869540424643061;0.9999219523111479;0.8577535277822678;0.9999747736440681
98.92227;0.9883249445623623;0.8332859225496233;0.8431969001213462;-0.07899741617631988;-0.07993641518926176;10.001294652902654;0.855917190247351;-0.056195023195349234;0.9869543936024239;0.9999214866443719;0.8577538550058813;0.9999738290651434
98.93227;0.9883256493411224;0.8332870398672725;0.8431974510292345;-0.07899741619249857;-0.07993641530926736;10.001286210376472;0.8559162105644721;-0.05619502310597377;0.9869547798411649;0.9999210209786245;0.8577541511940846;0.9999729190588255
98.94227;0.9883264037632044;0.8332881532042863;0.8431980446422855;-0.0789974161829614;-0.0799364154407539;10.001276981490195;0.8559152865250029;-0.05619502299085558;0.98695519896363;0.9999205559774608;0.8577544150457695;0.9999720474340258
98.95227;0.9883272069566396;0.8332892559765821;0.8431986841556847;-0.07899741614826529;-0.07993641558403444;10.001267051797779;0.8559144204471675;-0.056195022849911506;0.9869556475135965;0.9999200919259383;0.8577546436930865;0.9999712188290907
98.96227;0.9883280568220739;0.8332903418714797;0.8431993733192182;-0.07899741608897527;-0.07993641573935671;10.001256502413405;0.8559136142075119;-0.05619502268382852;0.9869561208209809;0.9999196291291593;0.8577548321503351;0.9999704380959683
98.97227;0.9883289516019917;0.8332914045893478;0.8432001153315222;-0.07899741600566756;-0.07993641590653783;10.00124540333691;0.8559128695928567;-0.05619502249406557;0.9869566136428128;0.9999191686241761;0.8577549739061578;0.9999697095527785
98.98227;0.9883298902363553;0.8332924374319896;0.8432009121096536;-0.07899741589901328;-0.07993641608500579;10.00123381042908;0.8559121882744204;-0.05619502228245601;0.9869571208407849;0.9999187125615107;0.8577550625560214;0.999969036508101
98.99227;0.9883308719670425;0.8332934339124903;0.8432017644277481;-0.07899741576989246;-0.079936416274201;10.001221764637666;0.8559115717677571;-0.056195022050884856;0.986957637254424;0.9999182635686069;0.8577550928529875;0.999968420901229
99.00227;0.988331895725454;0.8332943888583965;0.8432026719790378;-0.07899741561948648;-0.07993641647383685;10.00120929220707;0.8559110212836041;-0.05619502180118248;0.9869581578853139;0.9999178236721761;0.8577550606350818;0.9999678627027839
99.01227;0.988332959416572;0.8332952987028648;0.8432036329205682;-0.07899741544934218;-0.07993641668395082;10.001196410558189;0.8559105372555038;-0.05619502153497197;0.9869586789668015;0.9999173938643916;0.8577549627462937;0.9999673598630017
99.02227;0.9883340597481439;0.8332961611167664;0.8432046438013733;-0.07899741526134764;-0.07993641690489488;10.001183135518307;0.8559101190010495;-0.056195021253355855;0.9869591985033688;0.9999169745101582;0.8577547971869623;0.9999669097674933
99.03227;0.9883351925150484;0.8332969746779781;0.843205700233979;-0.0789974150576046;-0.0799364171371716;10.001169483707587;0.8559097646509534;-0.05619502095679029;0.9869597152951183;0.9999165657831719;0.8577545627374371;0.9999665111162996
99.04227;0.9883363526226886;0.8332977385616964;0.8432067976290641;-0.07899741484029113;-0.07993641738112184;10.001155470185102;0.8559094714420925;-0.05619502064539014;0.9869602271835834;0.9999161677337777;0.8577542584346265;0.9999661643135664
99.05227;0.9883375340708218;0.833298452238323;0.8432079314809794;-0.07899741461152934;-0.07993641763674302;10.001141101459265;0.8559092365071845;-0.05619502031922288;0.9869607302965037;0.9999157804511074;0.8577538839067886;0.9999658700606988
99.06227;0.9883387302860569;0.8332991156901376;0.843209097469737;-0.07899741437319625;-0.07993641790369957;10.00112637221229;0.8559090578305797;-0.056195019978278374;0.986961219893603;0.9999154042914318;0.8577534402575712;0.9999656277862218
99.07227;0.9883399343898179;0.833299730072428;0.8432102917170697;-0.07899741412678496;-0.07993641818135488;10.001111274551405;0.8559089348702086;-0.056195019622306594;0.9869616913287574;0.9999150399986053;0.8577529303321972;0.9999654356870865
99.08227;0.9883411394417421;0.8333002978745103;0.8432115108684404;-0.07899741387345625;-0.07993641846880037;10.001095815645709;0.855908868475833;-0.05619501925070986;0.9869621399617714;0.999914688782711;0.8577523579413302;0.999965291970952
99.09227;0.9883423389841259;0.8333008224768612;0.8432127520240452;-0.07899741361417069;-0.0799364187649278;10.001080028480256;0.8559088602459509;-0.05619501886263567;0.9869625606100741;0.9999143520314319;0.8577517265225412;0.9999651956942879
99.10227;0.9883435273893675;0.8333013080478043;0.8432140131653251;-0.07899741334979014;-0.07993641906857356;10.001063964283176;0.8559089118430548;-0.056195018457235735;0.9869629473386693;0.9999140305508761;0.8577510379777354;0.9999651467842839
99.11227;0.9883446998107274;0.8333017597816262;0.8432152937827748;-0.07899741308122754;-0.07993641937874206;10.001047674706955;0.8559090248334471;-0.056195018033797395;0.986963293557462;0.9999137236719505;0.8577502919512897;0.999965145924696
99.12227;0.9883458519778311;0.8333021835050259;0.8432165947133224;-0.07899741280961155;-0.07993641969466686;10.001031198732708;0.8559092010770422;-0.056195017591645795;0.9869635924129898;0.9999134288822761;0.8577494858415201;0.9999651943281552
99.13227;0.988346979691454;0.833302584624478;0.8432179172441437;-0.0789974125362927;-0.07993642001563127;10.001014560161229;0.8559094427907941;-0.05619501713017259;0.9869638375353394;0.9999131423467156;0.8577486160539813;0.9999652931541582
99.14227;0.9883480783369539;0.8333029675195627;0.8432192625605772;-0.07899741226270919;-0.07993642034090506;10.000997772140908;0.8559097514769438;-0.05619501664917376;0.9869640236611738;0.9999128597593294;0.8577476796583677;0.9999654438323683
99.15227;0.9883491431462222;0.8333033360412178;0.8432206318693285;-0.07899741199029148;-0.07993642066979419;10.000980842954059;0.8559101264480995;-0.056195016148950346;0.98696414689172;0.9999125771220143;0.8577466752679096;0.999965649186412
99.16227;0.9883501696840581;0.8333036944193031;0.8432220266067912;-0.07899741172048319;-0.07993642100155321;10.000963783758717;0.8559105649138358;-0.05619501562991036;0.9869642049849933;0.9999122912501163;0.857745602903746;0.9999659127135313
99.17227;0.9883511537770808;0.8333040474380754;0.8432234483827434;-0.07899741145479079;-0.07993642133529347;10.000946615788783;0.8559110633963534;-0.05619501509220764;0.9869641976713497;0.999911999573715;0.857744462997193;0.9999662363754226
99.18227;0.9883520914643007;0.8333043997756465;0.843224898455825;-0.07899741119471469;-0.07993642166992412;10.000929365070455;0.855911618449805;-0.05619501453573994;0.9869641264515406;0.9999116995918342;0.857743255754536;0.9999666201072832
99.19227;0.9883529791891479;0.8333047552578973;0.8432263770414969;-0.0789974109415992;-0.07993642200404746;10.000912049810996;0.8559122270850184;-0.05619501396045657;0.9869639938070645;0.9999113890495182;0.857741981967758;0.9999670627418413
99.20227;0.9883538140335557;0.8333051165332545;0.8432278833368696;-0.07899741069663657;-0.07993642233598854;10.000894681228278;0.8559128875358964;-0.05619501336675902;0.9869638022603998;0.9999110663138367;0.8577406440273306;0.9999675617697165
99.21227;0.9883545941491694;0.8333054854337182;0.8432294162344166;-0.078997410460977;-0.07993642266402902;10.000877276059478;0.8559135989507493;-0.05619501275563178;0.9869635542058672;0.9999107294967848;0.8577392454277188;0.9999681128759091
99.22227;0.9883553187336761;0.8333058638228167;0.8432309749000753;-0.0789974102356463;-0.07993642298669335;10.000859864841557;0.8559143600680018;-0.056195012128459246;0.9869632530724486;0.9999103756196807;0.8577377895019396;0.9999687114855145
99.23227;0.9883559871693866;0.833306254077305;0.8432325588145089;-0.07899741002140136;-0.07993642330287205;10.000842492368536;0.8559151686295615;-0.05619501148674701;0.986962903968106;0.9999100016029586;0.8577362790333677;0.9999693551517472
99.24227;0.9883565982270774;0.8333066589560442;0.8432341673334156;-0.07899740981875908;-0.07993642361164434;10.000825212303408;0.8559160219818001;-0.05619501083198862;0.986962512475347;0.9999096058534378;0.8577347163768361;0.9999700442313904
99.25227;0.9883571499296885;0.8333070811064761;0.8432357993152664;-0.07899740962805743;-0.07993642391203439;10.000808079136013;0.8559169177187085;-0.05619501016573984;0.9869620835976982;0.9999091888446234;0.8577331034114914;0.9999707803213582
99.26227;0.9883576398229899;0.833307522164407;0.843237453431131;-0.07899740944956746;-0.07993642420305891;10.000791141439247;0.8559178533985229;-0.05619500948956136;0.9869616219265218;0.9999087524932161;0.8577314420138553;0.9999715645880044
99.27227;0.9883580652376109;0.8333079817829712;0.8432391289739033;-0.07899740928364349;-0.0799364244840027;10.000774438781349;0.8559188258246072;-0.05619500880472176;0.9869611316542601;0.9999082989809498;0.8577297348440449;0.999972397767491
99.28227;0.9883584234951961;0.8333084573295606;0.8432408266444266;-0.0789974091306149;-0.07993642475460132;10.00075800736636;0.8559198309017111;-0.05619500811208408;0.9869606159222538;0.9999078299869861;0.8577279853675538;0.9999732801793115
99.29227;0.9883587123228603;0.8333089446816635;0.8432425488386874;-0.07899740899057967;-0.07993642501504437;10.00074189237968;0.8559208639185838;-0.05619500741235505;0.9869600764993872;0.999907346331155;0.857726197442605;0.9999742105660733
99.30227;0.9883589298689723;0.833309439677957;0.8432442991221301;-0.07899740886343778;-0.07993642526588544;10.00072615401943;0.8559219195463573;-0.05619500670642522;0.9869595145778894;0.9999068473477075;0.8577243752886112;0.9999751858510916
99.31227;0.9883590737717077;0.8333099392663422;0.8432460811652018;-0.07899740874898589;-0.07993642550783375;10.000710861926157;0.8559229916855579;-0.056195005995526986;0.9869589321613029;0.9999063303472867;0.8577225234790594;0.9999762024581338
99.32227;0.9883591405458785;0.833310441968558;0.8432478978482875;-0.07899740864691182;-0.07993642574147304;10.000696084515743;0.8559240736564095;-0.05619500528114975;0.9869583324393393;0.9999057913641858;0.8577206466016145;0.9999772573438382
99.33227;0.9883591263399785;0.8333109476162085;0.8432497510771124;-0.07899740855679056;-0.0799364259671533;10.000681881849669;0.8559251586835511;-0.05619500456490439;0.9869577186730507;0.999905226816209;0.8577187492583407;0.9999783480478349
99.34227;0.9883590280738973;0.8333114564924943;0.8432516419887663;-0.0789974084780424;-0.07993642618504315;10.000668305920764;0.8559262403182153;-0.05619500384844277;0.986957093313277;0.999904634212039;0.8577168365069213;0.9999794724171484
99.35227;0.9883588438360742;0.833311968738787;0.8432535708851399;-0.07899740840982131;-0.0799364263951096;10.000655404802197;0.8559273125852717;-0.05619500313334814;0.9869564581937168;0.9999040116797735;0.8577149136658857;0.9999806287632647
99.36227;0.9883585729034128;0.8333124844433859;0.843255537092321;-0.07899740835089895;-0.07993642659709933;10.000643227742646;0.8559283700567824;-0.0561950024210943;0.9869558147659289;0.9999033574527549;0.857712985354088;0.9999818160154313
99.37227;0.9883582159964491;0.8333130036387211;0.8432575392218806;-0.0789974082996519;-0.07993642679066518;10.000631826338783;0.8559294082373691;-0.056195001713111606;0.9869551639575747;0.9999026697033273;0.8577110547838366;0.9999830329723535
99.38227;0.9883577754569308;0.8333135260120541;0.8432595754627894;-0.07899740825430769;-0.07993642697541613;10.000621244122279;0.8559304241420074;-0.05619500101071595;0.9869545061750324;0.9999019467394612;0.8577091238119013;0.999984277703631
99.39227;0.988357255030001;0.833314051172389;0.8432616435593336;-0.07899740821328298;-0.0799364271506428;10.000611503245993;0.8559314164775312;-0.05619500031482929;0.9869538416100319;0.9999011872467584;0.8577071936245468;0.9999855479913902
99.40227;0.9883566596945829;0.833314579236183;0.8432637410567682;-0.07899740817529732;-0.07993642731499911;10.000602605031975;0.8559323850599994;-0.05619499962580462;0.9869531704120844;0.9999003901156811;0.8577052654898488;0.9999868418115387
99.41227;0.9883559955715545;0.8333151104498123;0.8432658658963367;-0.07899740813932866;-0.07993642746665965;10.00059454383419;0.8559333299289633;-0.05619499894361489;0.9869524928781329;0.999899553895604;0.8577033410185401;0.9999881569656085
99.42227;0.9883552693129282;0.8333156441243221;0.8432680163180147;-0.07899740810461173;-0.07993642760391381;10.000587316770336;0.8559342508616328;-0.05619499826822282;0.98695181006447;0.9998986763498087;0.8577014222602912;0.999989490342993
99.43227;0.9883544870967319;0.8333161784368501;0.8432701897440518;-0.07899740807064991;-0.07993642772561549;10.000580916311842;0.8559351472810277;-0.056194997599832694;0.9869511241268693;0.999897755192821;0.8576995120997115;0.9999908380510442
99.44227;0.9883536537436554;0.8333167112536866;0.8432723819022822;-0.07899740803714839;-0.07993642783118533;10.000575317588062;0.8559360178731769;-0.056194996938980564;0.9869504380164087;0.9998967899432755;0.8576976142961442;0.9999921962928864
99.45227;0.9883527724527947;0.8333172407671796;0.8432745872444831;-0.07899740800391525;-0.0799364279203327;10.000570477225613;0.8559368596943709;-0.05619499628643136;0.9869497550389223;0.9998957823435008;0.857695732820015;0.9999935617848611
99.46227;0.9883518458187975;0.8333177654354773;0.8432768001263142;-0.07899740797082996;-0.07993642799270674;10.000566339553124;0.8559376680139313;-0.05619499564281337;0.9869490782884934;0.9998947344067961;0.8576938716943517;0.9999949318430742
99.47227;0.9883508772740095;0.8333182837821649;0.8432790155358767;-0.0789974079378889;-0.07993642804765767;10.000562844765895;0.8559384373570679;-0.05619499500830587;0.9869484098986856;0.9998936472553933;0.8576920353542969;0.9999963045367982
99.48227;0.9883498709455846;0.8333187946302305;0.8432812288733357;-0.07899740790525112;-0.07993642808419056;10.00055994099194;0.8559391624661267;-0.056194994382702826;0.9869477505994477;0.9998925224230678;0.8576902283660373;0.9999976782078938
99.49227;0.9883488304903492;0.8333192975507819;0.8432834357454391;-0.07899740787325941;-0.0799364281010916;10.000557594068875;0.8559398384827253;-0.056194993765616055;0.9869471002088135;0.9998913633424192;0.8576884548510291;0.9999990503926456
99.50227;0.9883477590572601;0.8333197927767516;0.8432856323766851;-0.07899740784232256;-0.0799364280972094;10.000555787309498;0.8559404605954186;-0.056194993156663264;0.9869464585267292;0.9998901755822073;0.8576867179967614;1.0000004172857377
99.51227;0.9883466600417236;0.8333202810266401;0.8432878154636325;-0.07899740781249574;-0.07993642807167942;10.000554512882182;0.8559410237420185;-0.056194992555806456;0.9869458253794128;0.9998889661952308;0.8576850198303779;1.0000017741064469
99.52227;0.9883455372757174;0.833320764162537;0.8432899811428037;-0.07899740778320383;-0.0799364280239115;10.000553760850106;0.8559415224139341;-0.056194991963645205;0.986945200446858;0.9998877426843603;0.8576833617332488;1.0000031154432167
99.53227;0.9883443950686073;0.833321245368844;0.8432921244444467;-0.07899740775361931;-0.07993642795359246;10.000553508419804;0.8559419504317718;-0.05619499138134586;0.9869445833954105;0.999886512479662;0.8576817447242608;1.0000044352964061
99.54227;0.9883432387091594;0.8333217275532958;0.8432942399267913;-0.07899740772319996;-0.07993642786089472;10.000553712515226;0.8559423015858768;-0.056194990810377744;0.9869439734077716;0.9998852831180464;0.8576801689537811;1.0000057276459822
99.55227;0.9883420744954372;0.8333222116693533;0.8432963226145713;-0.07899740769177668;-0.07993642774662335;10.000554312378313;0.8559425710440886;-0.05619499025226308;0.9869433688469443;0.9998840623488916;0.857678633355775;1.0000069873884918
99.56227;0.9883409087186313;0.8333226968055089;0.8432983682913562;-0.07899740765933716;-0.07993642761207252;10.00055524026406;0.8559427560263883;-0.05619498970828775;0.9869427680339868;0.9998828580019616;0.8576771355115139;1.0000082109751856
99.57227;0.9883397468481805;0.833323181377299;0.8433003732281906;-0.07899740762576343;-0.07993642745874716;10.000556428970752;0.8559428550349483;-0.05619498917930918;0.9869421704505703;0.9998816778771844;0.8576756717893307;1.0000093968695334
99.58227;0.9883385935411018;0.8333236639597604;0.8433023337218997;-0.07899740759072196;-0.07993642728824643;10.000557810351197;0.8559428663622899;-0.05619498866593898;0.9869415774076744;0.9998805299208309;0.8576742381960843;1.000010545771958
99.59227;0.9883374525602533;0.8333241433344688;0.8433042458750395;-0.07899740755384499;-0.07993642710235598;10.000559311831326;0.8559427875297907;-0.05619498816898658;0.9869409915500658;0.9998794227876776;0.8576728308004732;1.0000116601872635
99.60227;0.9883363263550463;0.8333246179541545;0.8433061060020491;-0.07899740751486153;-0.07993642690307837;10.000560859762595;0.855942616162746;-0.05619498768967821;0.9869404155605973;0.999878366043311;0.8576714453985684;1.000012743529549
99.61227;0.988335216137374;0.8333250854166556;0.8433079111786491;-0.07899740747349106;-0.07993642669241939;10.000562385758462;0.8559423510312296;-0.05619498722951414;0.9869398511826208;0.9998773697605964;0.8576700779525193;1.0000137998142737
99.62227;0.9883341225671437;0.8333255427227988;0.8433096591228423;-0.07899740742944064;-0.0799364264721918;10.000563828590222;0.8559419926998608;-0.056194986790067215;0.9869392993956702;0.9998764441078675;0.8576687254161788;1.0000148342893247
99.63227;0.9883330458903312;0.8333259868627837;0.8433113476216124;-0.07899740738250156;-0.07993642624403863;10.00056512967461;0.8559415440242287;-0.056194986372806364;0.9869387615404002;0.9998755990330315;0.8576673856274805;1.0000158536451191
99.64227;0.988331985635972;0.8333264148999262;0.8433129744180241;-0.07899740733258034;-0.07993642600943761;10.000566227086754;0.8559410100600325;-0.05619498597883114;0.9869382397858013;0.9998748439298354;0.8576660570544633;1.0000168649330214
99.65227;0.9883309410214521;0.8333268241050934;0.8433145373231177;-0.07899740727985502;-0.07993642576962558;10.000567060635563;0.8559403972872182;-0.056194985608629386;0.9869377362391173;0.9998741868922995;0.8576647389289582;1.0000178746527033
99.66227;0.9883299114250553;0.8333272124192576;0.843316034008846;-0.07899740722506492;-0.07993642552558348;10.000567586011424;0.8559397127994814;-0.0561949852619891;0.9869372521694422;0.9998736333284657;0.8576634309391726;1.0000188891386812
99.67227;0.9883288963664124;0.833327578623298;0.8433174621754839;-0.07899740716963533;-0.07993642527811148;10.000567781358566;0.8559389637849624;-0.05619498493799704;0.98693678804312;0.999873184996044;0.8576621329030903;1.0000199148426154
99.68227;0.9883278957835154;0.8333279221732419;0.8433188199565286;-0.07899740711538707;-0.07993642502809635;10.000567643311232;0.8559381572576441;-0.05619498463522031;0.9869363434283551;0.9998728404464785;0.8576608453248208;1.000020957773083
99.69227;0.9883269105089463;0.8333282427366193;0.843320105863477;-0.07899740706401139;-0.07993642477683248;10.000567181367423;0.8559373000099011;-0.056194984352234204;0.9869359167591057;0.9998725963887599;0.8576595698755007;1.0000220230250196
99.70227;0.9883259420575677;0.8333285397001727;0.8433213189387846;-0.07899740701687671;-0.07993642452600533;10.00056641458072;0.8559363986030873;-0.05619498408813975;0.9869355057580389;0.9998724487871202;0.8576583090390014;1.000023114408306
99.71227;0.9883249917304879;0.8333288125274629;0.84332245930207;-0.0789974069751954;-0.07993642427724808;10.000565366128253;0.8559354593406026;-0.05619498384259185;0.9869351081322498;0.9998723931160692;0.8576570657650975;1.0000242339258416
99.72227;0.9883240599677678;0.8333290615893651;0.8433235285674934;-0.07899740694009628;-0.07993642403155368;10.00056405451803;0.8559344884815866;-0.05619498361544145;0.9869347217099093;0.999872424050568;0.8576558434493736;1.000025381441885
99.73227;0.9883231464982593;0.833329288310091;0.8433245300245498;-0.07899740691248722;-0.07993642378904493;10.000562490027692;0.8559334925173222;-0.05619498340641396;0.9869343443882863;0.9998725351185495;0.8576546459491411;1.000026554900976
99.74227;0.9883222511137127;0.833329494850577;0.8433254681602138;-0.07899740689291261;-0.07993642354925179;10.00056067849173;0.8559324782109505;-0.05619498321509384;0.9869339747628745;0.9998727189058544;0.8576534775666975;1.000027751183575
99.75227;0.988321374485673;0.8333296839669035;0.8433263477228935;-0.07899740688161144;-0.07993642331144371;10.000558623233047;0.8559314524332352;-0.05619498304113416;0.9869336132403228;0.9998729677405105;0.8576523427867128;1.0000289669781317
99.76227;0.988320518119246;0.8333298588724829;0.8433271733134924;-0.0789974068787132;-0.07993642307475106;10.000556324264032;0.8559304216200444;-0.0561949828843556;0.9869332624814536;0.999873274030405;0.8576512460977681;1.0000301992114482
99.77227;0.9883196835221932;0.8333300227573349;0.843327949667556;-0.07899740688445778;-0.07993642283827637;10.000553780899773;0.8559293910057448;-0.0561949827445543;0.9869329265139042;0.9998736300569209;0.8576501922892262;1.0000314449605472
99.78227;0.9883188717192115;0.8333301780642127;0.8433286819857729;-0.07899740689937873;-0.07993642260133385;10.000550992917368;0.8559283643128406;-0.056194982621231584;0.9869326091259232;0.9998740278308688;0.8576491863962985;1.0000327008797125
99.79227;0.9883180833706106;0.8333303262866585;0.8433293757189433;-0.07899740692420368;-0.07993642236370109;10.00054795691733;0.855927344152032;-0.05619498251363663;0.9869323127201151;0.9998744593642193;0.8576482327133597;1.0000339629312849
99.80227;0.9883173192308579;0.8333304686048744;0.8433300361376035;-0.07899740695948317;-0.07993642212573475;10.00054466687837;0.8559263326522816;-0.05619498242105838;0.9869320384500438;0.9998749172435313;0.8576473338189916;1.0000352267531194
99.81227;0.9883165809599114;0.8333306063455507;0.8433306682574409;-0.07899740700528417;-0.07993642188814752;10.000541122711788;0.8559253317532218;-0.05619498234287789;0.9869317872329446;0.9998753954296032;0.857646490813524;1.0000364883029726
99.82227;0.9883158714263045;0.8333307406397381;0.8433312767743253;-0.07899740706108457;-0.07993642165154174;10.00053733940386;0.8559243434872029;-0.05619498227836538;0.9869315600565287;0.9998758894405501;0.8576457045092353;1.0000377447559443
99.83227;0.9883151937396415;0.8333308720635759;0.8433318656993459;-0.07899740712588407;-0.07993642141623568;10.000533349126883;0.8559233705450692;-0.056194982226593186;0.9869313572429239;0.9998763953904378;0.857644975848015;1.0000389948118336
99.84227;0.9883145500692794;0.833331000716216;0.8433324378645167;-0.07899740719843613;-0.0799364211824152;10.000529195666822;0.855922416320001;-0.05619498218651811;0.986931178013545;0.9998769094430674;0.8576443048563662;1.0000402378989717
99.85227;0.9883139413352343;0.8333311261669845;0.8433329946631694;-0.07899740727734522;-0.07993642095029181;10.000524927220907;0.8559214844213979;-0.05619498215713733;0.9869310208421068;0.9998774280805762;0.857643689682475;1.0000414737759602
99.86227;0.9883133675427679;0.8333312470890722;0.843333536496328;-0.07899740736108903;-0.07993642072029546;10.000520592498418;0.8559205784132025;-0.05619498213759559;0.9869308840235459;0.9998779478135156;0.8576431268225854;1.0000427027454928
99.87227;0.9883128279563769;0.8333313611839867;0.8433340633920954;-0.07899740744813845;-0.07993642049314466;10.000516238423266;0.8559197013277603;-0.056194982127083966;0.9869307659478843;0.9998784645396214;0.8576426118905478;1.0000439250294806
99.88227;0.9883123208826732;0.8333314660551867;0.8433345748077757;-0.07899740753703816;-0.07993642026963714;10.000511908915293;0.8559188550288054;-0.05619498212469675;0.9869306648787136;0.9998789734024633;0.8576421403306218;1.0000451399157737
99.89227;0.9883118441921823;0.8333315607241621;0.8433350690895941;-0.07899740762645008;-0.07993642005047732;10.000507644177343;0.8559180405771474;-0.056194982129411854;0.9869305787728093;0.9998794691188538;0.8576417079136702;1.0000463455394306
99.90227;0.988311396491749;0.8333316462824446;0.8433355435071533;-0.07899740771532089;-0.07993641983624782;10.000503478249776;0.8559172591097656;-0.05619498214008451;0.9869305057022376;0.9998799464535588;0.8576413106803479;1.00004753861776
99.91227;0.9883109772254802;0.8333317250102122;0.8433359949280864;-0.07899740780303503;-0.07993641962736586;10.000499441113812;0.8559165120919094;-0.05619498215546441;0.9869304446517013;0.9998804005555644;0.8576409443288011;1.0000487144939725
99.92227;0.9883105859445873;0.8333317990398333;0.843336420745625;-0.07899740788934143;-0.07993641942412431;10.00049556343672;0.8559158010549076;-0.05619498217432233;0.9869303961771114;0.9998808273121281;0.8576406035389512;1.0000498677966276
99.93227;0.9883102219059742;0.8333318695509211;0.8433368193295628;-0.0789974079741963;-0.07993641922691345;10.000491870120117;0.8559151270329134;-0.056194982195729964;0.986930362035319;0.9998812241998594;0.857640281770788;1.0000509928044594
99.94227;0.9883098838676103;0.8333319368667939;0.8433371899146519;-0.07899740805767898;-0.0799364190362978;10.00048837117323;0.8559144901044513;-0.05619498221925636;0.9869303434019576;0.999881591269549;0.8576399720684696;1.0000520836012874
99.95227;0.9883095700447238;0.8333320012873883;0.84333753260659;-0.07899740813984593;-0.07993641885279851;10.000485066254997;0.8559138896762032;-0.05619498224471318;0.9869303391859706;0.9998819306965523;0.8576396690621596;1.0000531345942396
99.96227;0.9883092783561849;0.8333320634959465;0.8433378482919628;-0.07899740822051365;-0.0799364186768511;10.000481952118001;0.8559133251186517;-0.056194982271784454;0.9869303462981537;0.9998822449127416;0.8576393709401693;1.0000541411057533
99.97227;0.9883090067151054;0.8333321240446406;0.8433381381620297;-0.0789974082991637;-0.07993641850898267;10.000479024077453;0.8559127960014008;-0.056194982299983244;0.9869303614516299;0.9998825356415525;0.8576390793676814;1.0000550995311364
99.98227;0.9883087534320064;0.8333321828726921;0.8433384037148546;-0.07899740837504497;-0.07993641834979226;10.00047627908856;0.8559123019089031;-0.056194982328689407;0.9869303821479314;0.9998828043259417;0.8576387975709799;1.0000560069639894
99.99227;0.988308517490998;0.8333322394404913;0.8433386471975655;-0.07899740844736255;-0.07993641819983613;10.000473716290879;0.8559118421355564;-0.05619498235711457;0.986930406162702;0.9998830525199337;0.8576385288286998;1.0000568607906624
100.0;0.9883082982098;0.8333322930933058;0.8433388713615687;-0.07899740851545106;-0.07993641805954228;10.000471331968868;0.8559114153672508;-0.05619498238443429;0.9869304311962216;0.9998832819417871;0.8576382758225182;1.0000576590342833
