time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0444279097222968;0.8334197044201067;0.7977855083724212;-4.12038520057989e-07;-4.083887953345436e-07;1.044918747555425;9.99968571341777;0.8335020607388951;0.015562326618571381;0.015561485673548663;0.7977734424860927;0.014892797424121598;0.7977556933339517
1.537384;1.044428409919929;0.8334217953737475;0.797784606861846;-4.124663427980253e-07;-4.086271258313663e-07;1.0449185152808735;9.99967428141032;0.8335032787181632;0.015562325975032681;0.015561509054314335;0.7977730739500813;0.014892796266959187;0.7977561666620105
1.547384;1.0444289553117236;0.8334238245054775;0.7977837655724728;-4.129157671926681e-07;-4.088444959112535e-07;1.0449182151161835;9.999662611467635;0.8335045140854788;0.01556232538487811;0.01556153170413729;0.7977727170807254;0.014892796868954266;0.7977566659041555
1.557384;1.044429548682022;0.8334257910112677;0.7977829846588332;-4.133878153615819e-07;-4.090408994444553e-07;1.0449178510159933;9.999650719886327;0.8335057662800268;0.015562324779351048;0.015561553649014199;0.7977723748304518;0.014892799199613638;0.7977571881170963
1.567384;1.0444301934379712;0.8334276942287219;0.7977822638936921;-4.1388344779189895e-07;-4.092168567081294e-07;1.044917428032492;9.999638617926239;0.8335070355763705;0.015562324098038085;0.01556157493228024;0.7977720504498793;0.0148928032301009;0.7977577306214203
1.577384;1.0444308920837921;0.8334295328083667;0.7977816024786706;-4.14403577763481e-07;-4.0937336659190874e-07;1.0449169519188388;9.99962631369155;0.8335083223071674;0.015562323280118424;0.015561595610223624;0.7977717471822832;0.014892808936779864;0.7977582910548814
1.587384;1.044431645034292;0.8334313051259312;0.7977809992859632;-4.1494919462304126e-07;-4.095117206046191e-07;1.0449164279470855;9.999613826087483;0.8335096258261293;0.015562322266571147;0.015561615752265506;0.7977714675877784;0.014892816299792342;0.7977588673901899
1.597384;1.0444324506923903;0.8334330093702563;0.7977804531459147;-4.1552135858877113e-07;-4.0963312874936096e-07;1.044915860093618;9.999601192944418;0.8335109432336651;0.015562321003833141;0.015561635442598575;0.7977712132701759;0.014892825290740182;0.7977594583688347
1.607384;1.044433306406711;0.8334346430414449;0.797779963152164;-4.161209241871862e-07;-4.0973851719204787e-07;1.0449152518194798;9.999588466386834;0.8335122688363671;0.015562319439843928;0.01556165477458041;0.7977709846265221;0.014892835861737636;0.7977600632682978
1.617384;1.0444342090653418;0.8334362036892636;0.7977795294832067;-4.167482724555812e-07;-4.0982866498268234e-07;1.0449146072874766;9.99957570461511;0.8335135950120003;0.015562317523534446;0.015561673836632832;0.7977707805445585;0.014892847946982136;0.7977606812114216
1.627384;1.0444351552278648;0.8334376906117766;0.7977791539745382;-4.17403264756891e-07;-4.0990437484237206e-07;1.0449139320276069;9.999562958696872;0.8335149135491517;0.015562315213391392;0.015561692696261795;0.7977705989221485;0.014892861471550996;0.7977613115364701
1.637384;1.0444361412463334;0.8334391053545165;0.7977788395844364;-4.1808532846481304e-07;-4.0996645085788587e-07;1.0449132330296989;9.99955025735736;0.8335162164761363;0.015562312484030236;0.01556171139846647;0.7977704377839294;0.014892876362524843;0.7977619550800774
1.647384;1.0444371631744434;0.8334404507781642;0.7977785897058056;-4.1879362896391194e-07;-4.100156483974186e-07;1.0449125183074863;9.999537603555867;0.8335174967024768;0.015562309326244467;0.015561729985015225;0.7977702960349203;0.014892892561558242;0.7977626146904961
1.657384;1.044438216697093;0.8334417303120154;0.7977784084164214;-4.195270994456186e-07;-4.1005284499239814e-07;1.0449117968948838;9.999524986433938;0.8335187488288952;0.015562305747064633;0.015561748517427199;0.7977701735496073;0.014892910031297035;0.7977632945070005
1.667384;1.0444392973200782;0.8334429481315184;0.7977783009423727;-4.202842537813383e-07;-4.1007923608520295e-07;1.044911079308557;9.999512396704148;0.8335199694325655;0.015562301763966516;0.015561767079994586;0.7977700706270376;0.01489292874821871;0.7977639987584689
1.677384;1.0444404002760173;0.833444109424219;0.7977782732058494;-4.2106317599213564e-07;-4.100962275285124e-07;1.0449103770850958;9.999499830719602;0.8335211562058676;0.015562297387608899;0.01556178576341857;0.7977699873129201;0.014892948694159414;0.7977647307554769
1.687384;1.0444415200905204;0.833445219936621;0.797778331016483;-4.2186181928535383e-07;-4.1010528489897063e-07;1.0449097013686142;9.99948728585195;0.8335223069008566;0.01556229261119006;0.015561804647361009;0.7977699234898545;0.01489296985757903;0.7977654928926947
1.697384;1.0444426509043623;0.8334462851051456;0.7977784798750066;-4.2267825972663336e-07;-4.1010796557053565e-07;1.044909061879317;9.9994747574093;0.8335234191224365;0.015562287420221243;0.015561823790714439;0.7977698794106282;0.014892992230862679;0.7977662875072106
1.707384;1.0444437876227233;0.8334473093974724;0.7977787252675577;-4.235105643953069e-07;-4.1010576132834596e-07;1.0449084668149746;9.999462238369933;0.8335244905010001;0.015562281808486228;0.01556184323098227;0.7977698555759064;0.014893015798877125;0.7977671173995232
1.717384;1.0444449260567703;0.833448296113868;0.7977790729783746;-4.243565396560865e-07;-4.100997519546511e-07;1.0449079231780902;9.99944972460804;0.8335255190810764;0.015562275782786027;0.015561862993621209;0.7977698521710139;0.014893040536563084;0.7977679857081654
1.727384;1.0444460622146803;0.8334492477543796;0.7977795286632766;-4.252138451737684e-07;-4.1009057085012477e-07;1.0449074372131697;9.999437219423225;0.8335265042112393;0.01556226935986847;0.01556188310457509;0.7977698688050773;0.014893066419130739;0.7977688954177972
1.737384;1.0444471926261225;0.8334501668622081;0.7977800964452391;-4.2608037829992823e-07;-4.100787217692188e-07;1.0449070148536372;9.999424726325552;0.833527446830695;0.015562262568339869;0.015561903589928407;0.797769904727346;0.014893093426009902;0.7977698488183973
1.747384;1.0444483153009023;0.8334510567252913;0.7977807783062019;-4.269546078994186e-07;-4.1006486563866287e-07;1.044906661672484;9.999412239795829;0.8335283483252277;0.015562255450700132;0.015561924463932862;0.7977699594892271;0.014893121530104051;0.7977708476955809
1.757384;1.0444494299761151;0.8334519211209137;0.797781575379918;-4.2783552256738916e-07;-4.100498450348159e-07;1.0449063822332088;9.99939974751975;0.8335292092927676;0.015562248052101898;0.01556194572446361;0.7977700334714758;0.01489315068602594;0.7977718944099843
1.767384;1.0444505374323747;0.8334527633519438;0.7977824890803854;-4.287221257041616e-07;-4.100346212902125e-07;1.0449061793735348;9.999387238847225;0.8335300291829288;0.015562240405333836;0.015561967351635744;0.7977701275846345;0.01489318082835618;0.7977729925431871
1.777384;1.0444516385825118;0.8334535858175056;0.7977835205718172;-4.296130968090867e-07;-4.100204387278778e-07;1.0449060540151343;9.999374707493455;0.8335308060905362;0.015562232524216662;0.015561989304965503;0.7977702424561561;0.014893211872647511;0.7977741459435976
1.787384;1.0444527337371625;0.8334543902575468;0.7977846701229111;-4.305067956522525e-07;-4.1000894543934756e-07;1.0449060056773956;9.999362148106034;0.8335315368081059;0.01556222440359497;0.015562011535908719;0.7977703780891306;0.014893243712293648;0.7977753570000552
1.797384;1.0444538220585484;0.8334551778503826;0.7977859373227646;-4.314011972927475e-07;-4.1000179218726557e-07;1.0449060326969364;9.999349554240075;0.8335322177165151;0.015562216026090715;0.01556203400642152;0.7977705343677037;0.014893276222341623;0.79777662602742
1.807384;1.0444549023386256;0.8334559492575947;0.7977873210366672;-4.322939600828493e-07;-4.1000002878687655e-07;1.044906131731247;9.999336920832475;0.8335328456156511;0.015562207372733507;0.015562056691430083;0.7977707115655495;0.014893309276176263;0.7977779520248862
1.817384;1.044455974890634;0.8334567048974181;0.7977888185743514;-4.331827946542799e-07;-4.10003956526014e-07;1.0449062979163728;9.999324246245084;0.8335334180985007;0.015562198436813569;0.015562079572687905;0.7977709099498295;0.014893342761913802;0.7977793332430166
1.827384;1.0444570422990824;0.8334574451652405;0.7977904251946758;-4.3406564201183987e-07;-4.1001352473855045e-07;1.0449065257100636;9.999311527272587;0.8335339340580281;0.015562189234585947;0.015562102630494332;0.7977711287461816;0.014893376591425716;0.7977807669961826
1.837384;1.0444581088146883;0.8334581709054519;0.7977921349037688;-4.3494053692088627e-07;-4.100288100206782e-07;1.0449068092568914;9.999298752752823;0.8335343934758987;0.015562179795048658;0.015562125830976497;0.7977713655176435;0.014893410699782334;0.7977822498972544
1.847384;1.0444591798828333;0.8334588843111003;0.7977939414717519;-4.358055686597526e-07;-4.100501192554103e-07;1.0449071426440808;9.999285906219423;0.8335347958744147;0.015562170138967229;0.015562149125695198;0.7977716167044777;0.014893445030769727;0.7977837788153966
1.857384;1.0444602620706898;0.8334595892106205;0.7977958383695856;-4.366590229455543e-07;-4.1007776387619276e-07;1.0449075200883442;9.999272973889527;0.8335351390326535;0.015562160271252965;0.015562172462717122;0.7977718788406143;0.014893479524273898;0.7977853514668827
1.867384;1.0444613627926993;0.8334602904456426;0.797797818294107;-4.37499437525423e-07;-4.101118198117996e-07;1.0449079352608173;9.99925994628687;0.8335354193750005;0.015562150183220746;0.01556219578384126;0.7977721494368741;0.014893514123668156;0.7977869661878065
1.877384;1.0444624897299646;0.833460993093023;0.7977998730877361;-4.383254690749103e-07;-4.101519699195232e-07;1.0449083806583723;9.999246813579598;0.8335356333412606;0.015562139857432631;0.01556221901376117;0.7977724274404715;0.014893548789450196;0.7977886212915062
1.887384;1.0444636502284743;0.8334617014544108;0.7978019941626716;-4.3913567725157926e-07;-4.101974507804374e-07;1.0449088483313598;9.999233567740054;0.8335357780311172;0.015562129276543555;0.015562242061694685;0.7977727133418318;0.014893583499042826;0.7977903144117339
1.897384;1.0444648507133445;0.8334624180057572;0.7978041731481554;-4.399284675412193e-07;-4.102471139792039e-07;1.0449093312009787;9.999220210691986;0.8335358508796495;0.015562118421891744;0.015562264833453845;0.7977730084667113;0.014893618238838257;0.7977920417860871
1.907384;1.044466095947324;0.8334631432688492;0.797806401963759;-4.40702297119041e-07;-4.1029954307967726e-07;1.0449098236938064;9.999206750560388;0.8335358497007322;0.015562107260340486;0.015562287241517335;0.7977733137975425;0.014893652997646773;0.7977937975317169
1.917384;1.0444673884376845;0.8334638764316007;0.7978086725189;-4.414558265566965e-07;-4.1035329407504707e-07;1.0449103215313047;9.999193188510604;0.8335357732397517;0.01556209575042578;0.015562309213397333;0.797773629363218;0.014893687760489353;0.797795573800591
1.927384;1.0444687283110183;0.8334646159445389;0.7978109765735396;-4.421878950556317e-07;-4.104072041684778e-07;1.044910820842896;9.999179517152063;0.8335356212113743;0.015562083866951792;0.015562330708349776;0.7977739544089475;0.0148937225092672;0.7977973618761348
1.937384;1.044470113435686;0.8334653599820827;0.7978133054594663;-4.428975526556989e-07;-4.104605487491038e-07;1.0449113172855156;9.999165729526066;0.8335353938705609;0.015562071607044389;0.015562351728679313;0.7977742877575218;0.014893757229144657;0.7977991528934374
1.947384;1.0444715399342583;0.8334661067202088;0.7978156500284248;-4.435840833237092e-07;-4.1051299670654184e-07;1.0449118059401785;9.999151823989898;0.8335350918366594;0.015562058976818638;0.015562372305089299;0.79777462778813;0.014893791908670365;0.7978009378139181
1.957384;1.0444730028222127;0.8334668543991604;0.7978180011966078;-4.4424685504720313e-07;-4.105643568577763e-07;1.0449122819885637;9.99913780565612;0.8335347162268337;0.01556204598717847;0.01556239247255201;0.7977749722409655;0.014893826533698747;0.7978027073788746
1.967384;1.0444744958503303;0.8334676012626067;0.7978203504078801;-4.448851915151469e-07;-4.10614212957123e-07;1.0449127420740143;9.99912368756326;0.8335342686270089;0.015562032666156236;0.015562412261167103;0.7977753186068461;0.014893861084456657;0.7978044522506138
1.977384;1.044476011264881;0.8334683455290336;0.7978226896970072;-4.4549852110586794e-07;-4.106617272722117e-07;1.044913185545356;9.999109490088538;0.8335337510016303;0.015562019070924327;0.015562431699760725;0.7977756649447308;0.014893895538923774;0.7978061635418696
1.987384;1.044477540570695;0.8334690858987414;0.7978250116466999;-4.460867026571759e-07;-4.1070577929969015e-07;1.0449136143845832;9.999095239118404;0.8335331661456911;0.015562005284808856;0.015562450823715084;0.7977760103242588;0.014893929871049833;0.7978078339591667
1.997384;1.0444790751415118;0.8334698223011533;0.7978273094111837;-4.466502051336977e-07;-4.1074527863338034e-07;1.0449140320559167;9.999080961340601;0.833532518111786;0.01556199140074989;0.015562469684836757;0.7977763547595041;0.01489396404266914;0.7978094587150201
2.007384;1.0444806058472398;0.833470555733739;0.7978295768356347;-4.471899988109562e-07;-4.107793154003319e-07;1.0449144423106416;9.999066680561814;0.8335318118768791;0.01556197750008062;0.01556248835955258;0.7977766989875629;0.014893998006634762;0.7978110354875362
2.017384;1.0444821229208747;0.8334712871465009;0.797831808705903;-4.477073189025147e-07;-4.108070955196147e-07;1.0449148486843083;9.999052420836094;0.8335310526783475;0.015561963642791516;0.015562506948699952;0.7977770443746512;0.014894031718876695;0.7978125637064184
2.027384;1.0444836167646594;0.8334720164660848;0.7978340010768974;-4.4820341481714835e-07;-4.1082781815420145e-07;1.044915254877613;9.99903821068156;0.8335302451815361;0.015561949876165165;0.015562525567200725;0.7977773928394812;0.014894065142296962;0.7978140436225939
2.037384;1.0444850788700781;0.8334727426800033;0.7978361511714231;-4.486791957592687e-07;-4.10840594966885e-07;1.044915665013952;9.999024082704684;0.8335293928867029;0.015561936239764143;0.015562544331181746;0.7977777463772552;0.01489409824310159;0.7978154757771592
2.047384;1.0444865022223735;0.8334734646822486;0.7978382565240253;-4.4913500219781807e-07;-4.108445179379329e-07;1.0449160830578348;9.999010070920896;0.833528498546218;0.015561922755491508;0.015562563343478211;0.7977781064038565;0.014894130990389826;0.7978168614218726
2.057384;1.0444878814306264;0.8334741814637192;0.7978403142815003;-4.4957079757100254e-07;-4.1083885154167593e-07;1.0449165123756392;9.998996208865561;0.8335275648775446;0.015561909424576803;0.015562582679257149;0.7977784736763102;0.014894163360052967;0.7978182032944594
2.067384;1.0444892125234637;0.8334748913184575;0.7978423214358626;-4.4998647301308823e-07;-4.1082318440992867e-07;1.0449169556199074;9.998982529952332;0.8335265946880325;0.015561896239322949;0.01556260238715804;0.797778848689644;0.014894195336121949;0.7978195055679441
2.077384;1.0444904924220504;0.8334755916489268;0.7978442753957936;-4.503819504951773e-07;-4.107974215641584e-07;1.0449174143275994;9.998969068116473;0.8335255909968747;0.01556188319064775;0.015562622502074474;0.7977792319874096;0.014894226909900415;0.7978207729617263
2.087384;1.0444917186340228;0.8334762801015567;0.7978461742146447;-4.5075717863399514e-07;-4.10761665425571e-07;1.0449178888254511;9.99895585487112;0.8335245577201518;0.01556187026901308;0.015562643048034225;0.7977796243334587;0.014894258082501737;0.7978220098694708
2.097384;1.044492888953426;0.8334769555632413;0.7978480165247261;-4.511119894193584e-07;-4.1071612151219513e-07;1.0449183785095044;9.998942915223429;0.8335235001107135;0.015561857472388856;0.015562664030934871;0.797780026686246;0.014894288868651644;0.7978232200132214
2.107384;1.0444940008892667;0.8334776180219875;0.7978498016090549;-4.5144574595442455e-07;-4.10660945325621e-07;1.0449188818093749;9.998930270099716;0.8335224241017541;0.015561844816769862;0.015562685435485427;0.7977804402682284;0.01489431929652469;0.7978244066564492
2.117384;1.0444950514825455;0.8334782680806114;0.7978515295665101;-4.5175718151707413e-07;-4.105959971085302e-07;1.044919395890072;9.99891794282641;0.8335213355419641;0.01556183233211288;0.015562707227887723;0.7977808669705463;0.014894349402450314;0.7978255728581167
2.127384;1.0444960374740857;0.8334789069567399;0.7978532011205094;-4.520447299491197e-07;-4.1052075982731826e-07;1.0449199167514391;9.998905961549918;0.8335202402473361;0.015561820047936648;0.015562729355281612;0.797781309257787;0.01489437922237281;0.7978267211196854
2.137384;1.0444969552684227;0.8334795364814636;0.7978548172792392;-4.5230700388980836e-07;-4.10434456544405e-07;1.0449204400715555;9.998894361545359;0.8335191440239057;0.015561807988105185;0.015562751744559278;0.797781769417371;0.014894408786553508;0.7978278528921402
2.147384;1.0444978010663104;0.8334801582322457;0.7978563790893309;-4.52543111212486e-07;-4.103361277601694e-07;1.0449209618782485;9.998883188621793;0.8335180521287405;0.015561796172031475;0.015562774306505042;0.7977822490150593;0.014894438119231999;0.7978289685251823
2.157384;1.0444985712301387;0.8334807726269514;0.7978578873961274;-4.527527613119904e-07;-4.1022462276452195e-07;1.044921478262296;9.998872497808808;0.8335169684239442;0.015561784612172828;0.015562796937306372;0.7977827488620707;0.01489446724106241;0.7978300671795684
2.167384;1.0444992627286058;0.8334813793021311;0.7978593427050058;-4.529360778650685e-07;-4.1009870587447715e-07;1.044921984852924;9.998862352659499;0.8335158949642805;0.015561773312805111;0.01556281951672442;0.7977832694833923;0.014894496182020711;0.7978311469853354
2.177384;1.0444998738160245;0.8334819780982888;0.7978607451410191;-4.530931640710944e-07;-4.099573461948448e-07;1.0449224769848542;9.99885282685764;0.8335148326629381;0.015561762271069911;0.015562841913306657;0.7977838117727543;0.014894524997173562;0.7978322060552068
2.187384;1.0445004042179664;0.8334825693315654;0.7978620948066815;-4.532236978064688e-07;-4.0979995046181936e-07;1.0449229505554964;9.998843999681014;0.83351378197416;0.015561751477731594;0.015562863992725723;0.7977843772818192;0.014894553756756258;0.7978332434094264
2.197384;1.0445008544291574;0.8334831533609243;0.7978633925384687;-4.5332683595362236e-07;-4.0962631308175066e-07;1.0449234029468746;9.99883594880977;0.8335127429943808;0.015561740921610183;0.015562885625464094;0.797784968162671;0.014894582514625075;0.7978342588416906
2.207384;1.0445012253047956;0.8334837302747227;0.7978646401124365;-4.5340137581648146e-07;-4.094364623711682e-07;1.0449238334599709;9.998828748304156;0.8335117159665326;0.015561730593452216;0.015562906698893451;0.7977855869548919;0.014894611293262366;0.7978352520919064
2.217384;1.0445015185346231;0.8334843003510114;0.797865839713251;-4.534459906797439e-07;-4.0923068828672407e-07;1.044924243118964;9.998822467810614;0.8335107020358521;0.015561720479426028;0.01556292712002554;0.7977862363056655;0.014894640096940612;0.7978362222370692
2.227384;1.0445017368782923;0.8334848651191519;0.7978669933410271;-4.534594324409177e-07;-4.0900957163287624e-07;1.0449246341058693;9.998817168685598;0.8335097032501302;0.015561710552708373;0.015562946802970873;0.7977869189184756;0.014894668928765408;0.7978371679363513
2.237384;1.0445018836121533;0.8334854280376602;0.797868102637037;-4.534405214592424e-07;-4.0877383948983617e-07;1.044925009315442;9.998812900237185;0.8335087220763433;0.01556170077506183;0.015562965662376608;0.7977876377951204;0.014894697792003982;0.7978380884772466
2.247384;1.0445019618585067;0.8334859940033078;0.7978691692983412;-4.5338800621430805e-07;-4.0852415720641007e-07;1.0449253720434493;9.998809698822567;0.833507761215509;0.015561691098241232;0.015562983616802502;0.7977883962608525;0.014894726677329535;0.7978389847396352
2.257384;1.0445019744331203;0.8334865680044328;0.7978701953754661;-4.533006072275243e-07;-4.0826089030559734e-07;1.0449257250943853;9.998807589976957;0.8335068233188324;0.01556168145722631;0.015563000590409229;0.7977891971772252;0.014894755553131994;0.7978398592066827
2.267384;1.0445019245232563;0.8334871540599103;0.7978711829470037;-4.531772376974728e-07;-4.0798405156713897e-07;1.0449260695682077;9.998806594337337;0.8335059102692396;0.015561671765654914;0.015563016516153237;0.79779004185578;0.014894784370067325;0.797840715494157
2.277384;1.0445018164582442;0.8334877549432208;0.7978721339986311;-4.5301711932475703e-07;-4.07693499726906e-07;1.0449264044405495;9.998806732107749;0.8335050228733002;0.015561661920697257;0.015563031341101123;0.7977909299668544;0.014894813070575568;0.7978415581945659
2.287384;1.0445016554972786;0.8334883720310037;0.7978730508132225;-4.5281974432521896e-07;-4.073890731385952e-07;1.04492672690505;9.99880802183412;0.8335041612550526;0.015561651815391422;0.015563045026165666;0.7977918602927703;0.014894841595526141;0.7978423925591945
2.297384;1.0445014471543665;0.833489004942487;0.7978739359149527;-4.5258493606976873e-07;-4.0707071472718784e-07;1.0449270333894152;9.998810478438289;0.8335033253198919;0.015561641354397155;0.015563057546363153;0.7977928311397986;0.014894869887911315;0.7978432237643263
2.307384;1.0445011968068434;0.8334896518221785;0.7978747912809843;-4.523129545548506e-07;-4.0673871736959426e-07;1.0449273213609154;9.998814110431303;0.8335025150609383;0.015561630468677201;0.01556306889732747;0.7977938403095662;0.014894897891448728;0.7978440565208273
2.317384;1.044500909002901;0.8334903103854389;0.7978756179794089;-4.520043028926545e-07;-4.063937924218966e-07;1.0449275904093125;9.99881891518976;0.8335017306640151;0.015561619124166003;0.015563079097791649;0.7977948852228623;0.014894925546607526;0.7978448952317693
2.327384;1.0445005863931485;0.8334909781299048;0.797876416830065;-4.5165945812501e-07;-4.0603686433777737e-07;1.044927841526736;9.998824876813593;0.8335009720548677;0.015561607323077542;0.015563088180242022;0.7977959629955722;0.014894952788249845;0.7978457442937834
2.337384;1.044500229390716;0.8334916515545912;0.7978771888306798;-4.512790695387842e-07;-4.0566884742277194e-07;1.0449280759497062;9.998831965541726;0.833500238216935;0.015561595106215555;0.015563096178785062;0.7977970700194766;0.014894979549454266;0.797846608390992
2.347384;1.0444998370846053;0.8334923260390282;0.7978779346530105;-4.508643604332376e-07;-4.052905454731713e-07;1.0449282944519678;9.998840136756224;0.8334995270604735;0.015561582559386255;0.015563103125675787;0.7977982016199667;0.01489500577053665;0.7978474924099186
2.357384;1.0444994085321344;0.8334929966046332;0.7978786542752984;-4.5041706451819424e-07;-4.0490268063652256e-07;1.0449284968095187;9.998849334043975;0.833498835600223;0.015561569810138934;0.015563109052071377;0.7977993524254421;0.014895031394974613;0.7978484007588013
2.367384;1.0444989429824396;0.8334936585856025;0.7978793471373362;-4.4993897857720305e-07;-4.045059642918294e-07;1.0449286820292873;9.998859495367883;0.8334981599945354;0.015561557007546512;0.015563113988601225;0.7978005170586177;0.014895056354256682;0.7978493370181058
2.377384;1.0444984388158929;0.8334943078970037;0.7978800122795728;-4.494316986107369e-07;-4.041010521432393e-07;1.0449288490780662;9.998870552853067;0.8334974958636864;0.015561544300022066;0.01556311796859892;0.7978016907371747;0.014895080565768442;0.7978503041444641
2.387384;1.0444978925388486;0.8334949413162256;0.7978806484842753;-4.488966974540333e-07;-4.0368843406544194e-07;1.0449289969737487;9.998882427278327;0.8334968390468042;0.01556153182870575;0.015563121031557605;0.7978028700121367;0.01489510393790116;0.7978513044516928
2.397384;1.0444972988388541;0.8334955567054557;0.797881254273924;-4.4833548703997963e-07;-4.032683948960645e-07;1.0449291247915578;9.998895028140042;0.8334961859793529;0.015561519731991868;0.015563123221990821;0.7978040531571532;0.014895126367961614;0.7978523397994612
2.407384;1.0444966516120853;0.8334961528543741;0.7978818276309456;-4.47749734590118e-07;-4.0284102527445687e-07;1.0449292319404049;9.998908262030355;0.8334955332881395;0.015561508141259272;0.01556312458220624;0.7978052394619612;0.014895147740678254;0.7978534121261871
2.417384;1.04449594527588;0.8334967292471578;0.7978823661704713;-4.4714130627987307e-07;-4.024062314789096e-07;1.0449293175284284;9.998922045583488;0.8334948774915106;0.01556149716597778;0.015563125150130034;0.7978064284447824;0.014895167942052555;0.7978545232898361
2.427384;1.0444951751865228;0.8334972856631544;0.7978828678051547;-4.4651219952973724e-07;-4.019637331382156e-07;1.044929378910127;9.998936313681128;0.8334942151842092;0.015561486891811686;0.015563124971270288;0.797807619833703;0.014895186885694994;0.7978556743734482
2.437384;1.0444943367839314;0.83349782153254;0.7978833309412448;-4.45864430723569e-07;-4.0151315430047526e-07;1.0449294111401608;9.998951015226766;0.8334935430648217;0.015561477400796319;0.015563124107246923;0.797808813644344;0.014895204520698684;0.7978568652364245
2.447384;1.0444934247883733;0.8334983355693437;0.7978837540961552;-4.4519987687879495e-07;-4.010542036409293e-07;1.0449294080376594;9.998966102442735;0.8334928580288092;0.015561468788977404;0.015563122629680588;0.7978100101346819;0.01489522081176936;0.797858094239859
2.457384;1.0444924332610734;0.8334988255713405;0.7978841358727591;-4.445201314610066e-07;-4.0058660595312497e-07;1.0449293638741097;9.998981520626986;0.8334921574619473;0.015561461161813518;0.01556312061459364;0.797811209975943;0.01489523572070502;0.7978593581049342
2.467384;1.0444913560150464;0.833499288187964;0.797884475716187;-4.438265904685766e-07;-4.0010986372641427e-07;1.0449292741482126;9.99899720227471;0.8334914390901312;0.015561454617406743;0.01556311814000516;0.7978124146026453;0.0148952492053604;0.7978606522344392
2.477384;1.0444901870754617;0.8334997194356758;0.7978847746451128;-4.4312067135582415e-07;-3.9962339011968437e-07;1.0449291348811423;9.999013067624203;0.833490700982613;0.01556144923238218;0.015563115279544959;0.7978136260651634;0.014895261228182343;0.7978619718360528
2.487384;1.0444889208483634;0.8335001159788735;0.7978850352524354;-4.4240387917526534e-07;-3.991268605092735e-07;1.0449289418314627;9.99902902756256;0.8334899420528583;0.015561445058546997;0.015563112104317177;0.7978148461162283;0.014895271762191792;0.7978633133963233
2.497384;1.044487551895021;0.833500475685966;0.7978852611447266;-4.416777216750891e-07;-3.986202583476421e-07;1.0449286910964999;9.999044989198065;0.8334891623634316;0.01556144213414589;0.015563108694362202;0.7978160756671772;0.01489528079113211;0.7978646748911493
2.507384;1.0444860751610185;0.8335007972155496;0.7978854561143107;-4.409436043711731e-07;-3.981038042624216e-07;1.0449283803252187;9.999060865600647;0.8334883635147233;0.015561440494910962;0.015563105138313776;0.7978173148553245;0.014895288307867327;0.7978660542873898
2.517384;1.044484487110626;0.8335010799187288;0.7978856233524415;-4.402027613402722e-07;-3.9757811600125015e-07;1.0449280089508228;9.999076585404566;0.8334875486691764;0.015561440173521072;0.015563101521597913;0.7978185628063008;0.014895294311499925;0.7978674482128862
2.527384;1.044482787005837;0.8335013240519318;0.7978857651465344;-4.3945629662874684e-07;-3.970443695691742e-07;1.0449275774425975;9.999092097441999;0.833486721280536;0.015561441199458214;0.015563097918473852;0.7978198177071766;0.014895298802221853;0.7978688520602089
2.537384;1.0444809771478647;0.8335015302897749;0.7978858831607986;-4.3870536009741063e-07;-3.9650418582766885e-07;1.044927086642519;9.99910736600972;0.833485884011405;0.015561443598607259;0.015563094389760177;0.7978210775823954;0.014895301776197982;0.7978702608081468
2.547384;1.044479061791451;0.8335016987226577;0.7978859788700898;-4.3795123777983323e-07;-3.959593483891897e-07;1.0449265375223638;9.99912236113795;0.8334850391518228;0.015561447381874073;0.015563090982648495;0.7978223405008926;0.014895303229536418;0.7978716698236237
2.557384;1.0444770454949488;0.8335018281997868;0.7978860539620408;-4.371952081081872e-07;-3.954114851621322e-07;1.044925930746464;9.999137053098263;0.833484189198782;0.01556145253375874;0.015563087725488586;0.7978236042488689;0.01489530317430701;0.797873075362826
2.567384;1.044474931814017;0.8335019159931958;0.7978861105887369;-4.364384139479574e-07;-3.94861810780457e-07;1.0449252659484045;9.999151409202158;0.833483336066744;0.01556145901695477;0.015563084620563133;0.7978248666137068;0.01489530164644116;0.7978744745651682
2.577384;1.0444727228553847;0.8335019576491264;0.79788615096747;-4.356819774466769e-07;-3.943111942760243e-07;1.0449245415527553;9.999165391973595;0.8334824793070179;0.015561466792202175;0.01556308165042562;0.7978261260055635;0.014895298692333674;0.7978758655247543
2.587384;1.0444704195380008;0.8335019477458888;0.7978861770239735;-4.3492724485591123e-07;-3.9376046066752785e-07;1.044923755546249;9.999178963616489;0.833481615192752;0.015561475832024527;0.01556307879177336;0.7978273813551716;0.014895294353896459;0.7978772475284234
2.597384;1.0444680221752327;0.833501881600584;0.7978861910848466;-4.3417591043837214e-07;-3.932104703500669e-07;1.0449229064011167;9.999192090072473;0.8334807378720881;0.015561486113943647;0.015563076017613505;0.7978286312278965;0.014895288668904346;0.7978786203090937
2.607384;1.044465531360655;0.833501756293661;0.7978861967159361;-4.3342993745070535e-07;-3.926620435200364e-07;1.0449219931208567;9.999204737573036;0.8334798416723609;0.015561497609357973;0.01556307329007131;0.7978298732885057;0.01489528167902072;0.7978799829858451
2.617384;1.0444629489228217;0.8335015698850248;0.797886198720176;-4.3269147214893564e-07;-3.921159901877991e-07;1.04492101466516;9.999216868337742;0.8334789227703372;0.015561510278017117;0.015563070554601953;0.797831104722706;0.014895273437523665;0.7978813342990274
2.627384;1.044460278181417;0.8335013202663536;0.7978862025517841;-4.31962806807313e-07;-3.915731016717353e-07;1.0449199694230848;9.999228442714566;0.8334779796203141;0.015561524065310282;0.01556306774111742;0.7978323228985991;0.014895264012300057;0.7978826733028136
2.637384;1.0444575235833402;0.8335010054098645;0.7978862134939096;-4.312462311125721e-07;-3.910340814082218e-07;1.0449188550305417;9.999239427384019;0.8334770129979363;0.015561538909185718;0.015563064774486515;0.7978335257775029;0.014895253477633902;0.797883999612809
2.647384;1.0444546905732643;0.8335006241784879;0.7978862358215294;-4.305438749984638e-07;-3.904996452042009e-07;1.044917669033683;9.999249802390274;0.8334760261531212;0.015561554751308297;0.015563061586581696;0.7978347121092136;0.014895241903497324;0.7978853133320218
2.657384;1.0444517855830713;0.8335001764343988;0.7978862721754992;-4.2985769026807624e-07;-3.8997072854682995e-07;1.0449164102802626;9.99925955967531;0.8334750244426972;0.015561571538275483;0.015563058123234878;0.7978358814097191;0.014895229359181974;0.7978866143342542
2.667384;1.0444488154855651;0.8334996628868462;0.7978863233037573;-4.29189491267737e-07;-3.89448428783208e-07;1.044915080348799;9.999268694881419;0.8334740143265176;0.015561589216806213;0.015563054343098313;0.7978370338692251;0.01489521592498296;0.7978879016508006
2.677384;1.0444457864375227;0.833499084782658;0.7978863883721479;-4.2854101226506024e-07;-3.889336180509139e-07;1.044913684050679;9.999277197741359;0.8334730024419164;0.015561607734734542;0.015563050212381123;0.7978381700200096;0.01489520169555372;0.797889173933595
2.687384;1.0444427028191927;0.8334984431286887;0.7978864658975089;-4.2791396781024013e-07;-3.884265911615515e-07;1.044912228235684;9.999285048483985;0.8334719951862679;0.015561627047188626;0.0155630457098787;0.7978392898083765;0.014895186773317233;0.7978904300660915
2.697384;1.0444395674013693;0.8334977382415348;0.7978865546123113;-4.273101158747474e-07;-3.8792699038763954e-07;1.044910720189361;9.999292228008464;0.8334709986077454;0.015561647112786275;0.01556304083355398;0.7978403916409259;0.014895171256737796;0.7978916691390422
2.707384;1.0444363824337521;0.8334969702136173;0.7978866534268284;-4.267312721396354e-07;-3.874339157262959e-07;1.0449091669093047;9.999298729538703;0.8334700182623643;0.01556166787821445;0.015563035592319297;0.7978414724943971;0.014895155234133609;0.79789289048162
2.717384;1.0444331503043613;0.8334961398733405;0.7978867610772269;-4.261791299384323e-07;-3.8694611554001855e-07;1.0449075745387162;9.999304556383521;0.8334690591749631;0.015561689274736489;0.01556302999372186;0.7978425287825052;0.014895138790090048;0.797894093778552
2.727384;1.0444298738189337;0.8334952496025717;0.7978868763336892;-4.2565503916888034e-07;-3.86462281961758e-07;1.044905947899141;9.999309715272972;0.833468126138221;0.015561711232910365;0.015563024040414057;0.7978435567058536;0.014895122013423818;0.7978952788373187
2.737384;1.04442655657419;0.8334943032827039;0.7978869984212853;-4.251599095254253e-07;-3.8598129174301586e-07;1.0449042905222012;9.999314212511036;0.8334672241907695;0.015561733694289353;0.015563017735491489;0.7978445521974041;0.014895104997225262;0.7978964456532583
2.747384;1.0444232031052096;0.8334933052380867;0.7978871274719719;-4.246941272992271e-07;-3.8550221244364593e-07;1.044902605023936;9.999318049187382;0.8334663588130438;0.01556175660772715;0.015563011090092583;0.7978455112118804;0.01489508783769199;0.7978975948567508
2.757384;1.044419818425481;0.8334922594678725;0.7978872650757106;-4.2425762890773783e-07;-3.8502429516513125e-07;1.0449008943234117;9.999321218571872;0.8334655354761962;0.015561779916395138;0.015563004124869871;0.7978464301073745;0.014895070635870778;0.7978987275391467
2.767384;1.0444164070326674;0.833491169925691;0.7978874141754903;-4.238502074165925e-07;-3.845470149209565e-07;1.044899162875434;9.999323706914842;0.8334647586978801;0.015561803546403264;0.015562996863275091;0.797847305687948;0.014895053491674482;0.7978998443600182
2.777384;1.0444129722600353;0.8334900407876278;0.7978875780143192;-4.234718324341624e-07;-3.8406984652937097e-07;1.0448974157612794;9.999325495870997;0.8334640313641497;0.015561827405776043;0.015562989324760341;0.797848135104994;0.014895036490352282;0.7979009450984423
2.787384;1.044409516620025;0.8334888762571834;0.7978877592650837;-4.231228170235286e-07;-3.835919499425687e-07;1.0448956561955103;9.999326565889291;0.8334633551947433;0.015561851394306608;0.015562981530674518;0.7978489160896202;0.014895019698834293;0.7979020291596188
2.797384;1.0444060424262382;0.8334876805723173;0.7978879602168625;-4.228036116680485e-07;-3.831122134879947e-07;1.0448938840319313;9.999326897399191;0.8334627319858392;0.015561875414944143;0.015562973521853535;0.7978496472326692;0.014895003172952517;0.797903095994818
2.807384;1.0444025517198654;0.8334864582643841;0.7978881832172053;-4.225144978959435e-07;-3.826294743385017e-07;1.0448920963254271;9.9993264717411;0.8334621641244616;0.01556189938148447;0.015562965368030722;0.797850327709861;0.014894986962399364;0.7979041447294767
2.817384;1.0443990459755874;0.83348521433872;0.7978884305534449;-4.2225572060246977e-07;-3.821425646808197e-07;1.0448902891836551;9.999325274469793;0.8334616537624354;0.015561923221382239;0.015562957160703184;0.797850957007848;0.014894971114156353;0.7979051737333366
2.827384;1.0443955267102156;0.8334839541610012;0.797888704300622;-4.220277683754854e-07;-3.8165032433135515e-07;1.044888459495634;9.999323297458696;0.8334612016352102;0.01556194687278774;0.015562949002112792;0.7978515350363704;0.014894955678901383;0.7979061808936772
2.837384;1.044391996423281;0.8334826828254427;0.7978890065663229;-4.218313795558239e-07;-3.8115174695173827e-07;1.0448866054304498;9.999320539667282;0.8334608066143906;0.015561970283080182;0.015562940991768314;0.7978520619585127;0.014894940713488486;0.7979071643220863
2.847384;1.0443884587333772;0.8334814042833858;0.7978893401036735;-4.2166735218264653e-07;-3.8064617651890976e-07;1.0448847260029288;9.999317003887548;0.8334604660186582;0.015561993411761059;0.015562933208675009;0.7978525377799011;0.014894926272049625;0.7979081227930245
2.857384;1.044384918112174;0.8334801210135043;0.7978897089459046;-4.2153625285896024e-07;-3.8013359708838765e-07;1.044882821040723;9.999312688276932;0.8334601760905964;0.015562016234295935;0.015562925704232391;0.7978529621230463;0.01489491239012206;0.797909055730657
2.867384;1.0443813797613999;0.8334788343454986;0.7978901178377997;-4.214381852156987e-07;-3.796149423986605e-07;1.0448808916857106;9.999307587646303;0.8334599324290755;0.015562038747757826;0.015562918510565142;0.7978533343280394;0.014894899075713168;0.7979099630518517
2.877384;1.044377849388459;0.8334775447077032;0.7978905702830582;-4.2137277351382037e-07;-3.790919820256402e-07;1.0448789401799212;9.99930170703205;0.8334597307182514;0.015562060971600586;0.01556291165209752;0.7978536541699824;0.014894886314289585;0.7979108450033433
2.887384;1.0443743326889772;0.8334762515841208;0.7978910672572104;-4.213392958445055e-07;-3.785667989231711e-07;1.0448769689683028;9.999295066344327;0.8334595674663451;0.01556208293762241;0.01556290515400185;0.7978539224613266;0.014894874078071935;0.7979117020026123
2.897384;1.0443708346452876;0.8334749538952378;0.7978916080058535;-4.2133697084426766e-07;-3.78041474234124e-07;1.0448749804300836;9.999287691711785;0.8334594400050617;0.015562104675158181;0.015562899043817618;0.7978541406831484;0.014894862331075998;0.797912534607561
2.907384;1.044367359080219;0.833473650928285;0.7978921918189461;-4.2136527262762497e-07;-3.7751812366909454e-07;1.0448729772099792;9.999279610639006;0.8334593459062891;0.015562126200419012;0.015562893337606713;0.797854310327362;0.014894851039826048;0.7979133434667306
2.917384;1.0443639086625558;0.833472342847974;0.7978928190776888;-4.214238979130975e-07;-3.769989073022659e-07;1.0448709623181007;9.99927085307749;0.8334592826288555;0.015562147520423033;0.015562888022706922;0.7978544325163728;0.014894840192117415;0.7979141288111321
2.927384;1.0443604850418582;0.8334710304955569;0.7978934914011648;-4.215124416781127e-07;-3.7648592854620105e-07;1.0448689389374761;9.99926144847065;0.8334592477701855;0.01556216864699419;0.015562883065619273;0.7978545078057547;0.014894829802318935;0.797914889785534
2.937384;1.0443570891844722;0.8334697150085121;0.7978942112538702;-4.2163011023540806e-07;-3.759811617617573e-07;1.0448669099384582;9.999251422148967;0.8334592392457788;0.015562189602480273;0.015562878437945992;0.7978545362866204;0.014894819897447143;0.7979156245748941
2.947384;1.0443537219900902;0.833468397635191;0.7978949808361441;-4.217755167655581e-07;-3.754863472791521e-07;1.0448648774483724;9.999240795842054;0.833459255018613;0.01556221041414342;0.015562874129599334;0.7978545179398957;0.014894810509326457;0.7979163311595678
2.957384;1.0443503848295739;0.8334670799363644;0.7978958009605138;-4.219466456357346e-07;-3.7500279385241905e-07;1.0448628432202058;9.999229590445228;0.8334592933607935;0.01556223110893001;0.015562870142041574;0.7978544529927594;0.014894801679477711;0.7979170078628037
2.967384;1.0443470801428056;0.8334657639247057;0.7978966709766047;-4.221411012009079e-07;-3.7453123122561487e-07;1.0448608091388787;9.999217832841747;0.8334593538417211;0.015562251720040545;0.015562866468422526;0.7978543421168537;0.014894793457770008;0.797917653742194
2.977384;1.0443438119328154;0.833464451637631;0.7978975892642045;-4.223563943751459e-07;-3.7407184708359134e-07;1.0448587770151316;9.999205560739624;0.8334594375775436;0.015562272298756239;0.01556286307545703;0.7978541861202282;0.014894785895730695;0.7979182690541268
2.987384;1.0443405855237125;0.8334631447235934;0.7978985534836318;-4.225900266340083e-07;-3.736245982649999e-07;1.044856748285188;9.999192816267673;0.8334595461295794;0.015562292906263866;0.015562859902553974;0.7978539850674634;0.014894779039324174;0.7979188556575423
2.997384;1.0443374070566365;0.8334618446571267;0.7978995610813903;-4.2283951058921233e-07;-3.731896732213928e-07;1.044854723610225;9.99917964121775;0.833459680157287;0.015562313584168071;0.015562856872032457;0.7978537377571614;0.014894772919807581;0.7979194172312538
3.007384;1.0443342830530318;0.8334605530087289;0.7979006104517802;-4.2310241267780083e-07;-3.7276760290001725e-07;1.0448527023232337;9.999166086294501;0.8334598388267274;0.015562334335300925;0.015562853899865807;0.7978534420628925;0.014894767556446253;0.7979199590182304
3.017384;1.0443312198078993;0.8334592713373877;0.7979017015288817;-4.233763349785773e-07;-3.72358993415723e-07;1.0448506828976405;9.999152217421692;0.8334600202787229;0.015562355131109967;0.015562850902675283;0.7978530953798656;0.014894762968471972;0.7979204868421419
3.027384;1.0443282232136488;0.8334580012667113;0.7979028347722766;-4.236588858466475e-07;-3.719644173266197e-07;1.0448486642713286;9.999138105204164;0.8334602227310401;0.0155623759346268;0.01556284779901131;0.7978526950041779;0.014894759174235845;0.7979210060840122
3.037384;1.0443252990118317;0.8334567447050029;0.7979040096448042;-4.2394764499576766e-07;-3.7158444576628405e-07;1.0448466466117299;9.99912380983965;0.8334604449422474;0.015562396724383596;0.015562844509725086;0.7978522388164137;0.014894756182252502;0.7979215217278879
3.047384;1.0443224524483823;0.8334555038057693;0.797905224192924;-4.242401352467228e-07;-3.7121953907641495e-07;1.044844630890008;9.999109375057929;0.8334606858220615;0.015562417502672232;0.015562840960617485;0.797851725793664;0.014894753992255297;0.7979220393486574
3.057384;1.0443196873534972;0.8334542809755583;0.7979064756828154;-4.2453387410844036e-07;-3.70869948504695e-07;1.0448426176922325;9.999094828143628;0.8334609443496933;0.01556243827870495;0.015562837085369069;0.7978511560378865;0.014894752598088899;0.7979225658371918
3.067384;1.0443170056479463;0.8334530787037279;0.7979077611771521;-4.2482644152169027e-07;-3.705357453311307e-07;1.044840605806759;9.99908017901652;0.8334612200579963;0.015562459044096371;0.015562832826697248;0.7978505304235024;0.014894751979931084;0.79792310897625
3.077384;1.0443144077459094;0.8334518988725763;0.7979090773751666;-4.251155310760737e-07;-3.702168094178194e-07;1.0448385909796816;9.999065423295006;0.8334615136470594;0.015562479771684783;0.015562828138672833;0.797849849844067;0.014894752094682205;0.7979236765375756
3.087384;1.0443118936555058;0.8334507422752381;0.7979104199811773;-4.2539899309272383e-07;-3.699127553202721e-07;1.0448365663008892;9.99905055512064;0.8334618274133403;0.015562500442736318;0.015562822993513907;0.7978491146270245;0.01489475287631155;0.7979242762121541
3.097384;1.0443094640433481;0.8334496087541173;0.7979117835164751;-4.25674894251596e-07;-3.6962293969366346e-07;1.0448345244255839;9.99903558108597;0.8334621647540228;0.015562521066180151;0.0155628173829955;0.797848324602806;0.01489475424805065;0.7979249158375807
3.107384;1.0443071204972556;0.8334484973932075;0.7979131619941903;-4.259415836067836e-07;-3.693465921831519e-07;1.0448324593255627;9.999020525068858;0.833462528860881;0.015562541664144112;0.015562811304325463;0.7978474797268765;0.014894756138348054;0.7979256028498699
3.117384;1.0443048651387286;0.8334474063733844;0.7979145497308543;-4.2619766920585797e-07;-3.6908306507542296e-07;1.0448303665479224;9.999005428046297;0.8334629220789033;0.015562562247674348;0.015562804746392465;0.7978465810891974;0.014894758482775088;0.7979263436491849
3.127384;1.0443027003040655;0.8334463328405222;0.7979159416776195;-4.2644196279934464e-07;-3.6883201112933605e-07;1.0448282429163214;9.99899034846602;0.8334633464373613;0.01556258280638133;0.015562797695854464;0.7978456315160016;0.014894761204136821;0.7979271437789819
3.137384;1.0443006286552814;0.8334452730895346;0.7979173333902693;-4.2667347696577543e-07;-3.6859333374878355e-07;1.0448260862772567;9.998975357687463;0.8334638040569322;0.015562603303168195;0.015562790150823349;0.7978446348737523;0.014894764195432935;0.7979280083451923
3.147384;1.0442986531938516;0.8334442231851531;0.7979187206860463;-4.268914226433731e-07;-3.6836710432017765e-07;1.044823895515553;9.998960530214966;0.8334642967186267;0.01556262367129801;0.015562782121915865;0.797843594752128;0.014894767328387475;0.7979289417477664
3.157384;1.0442967770567813;0.8334431800131084;0.7979200992370244;-4.2709512417560835e-07;-3.6815345757503507e-07;1.0448216711868163;9.998945936973888;0.8334648255851742;0.015562643826283895;0.01556277362543737;0.7978425141634157;0.014894770471603688;0.7979299473197026
3.167384;1.0442950036105343;0.8334421419587965;0.797921464435997;-4.272839142543218e-07;-3.6795237049905273e-07;1.0448194158704034;9.998931644699647;0.83346539141885;0.015562663683466956;0.015562764683681311;0.7978413962367839;0.014894773506293797;0.797931027786069
3.177384;1.0442933364008833;0.833441108601469;0.7979228115725313;-4.2745722428323165e-07;-3.6776356650263456e-07;1.044817133541087;9.998917719533628;0.8334659945184938;0.015562683159196527;0.015562755327340196;0.7978402445316929;0.014894776344538984;0.7979321856935786
3.187384;1.0442917788462764;0.8334400798974764;0.7979241362519988;-4.2761479111579895e-07;-3.6758663116027587e-07;1.044814829234433;9.99890422806473;0.8334666345157289;0.015562702159181444;0.015562745587476024;0.7978390630660014;0.014894778933491289;0.7979334231195866
3.197384;1.0442903340940397;0.8334390556165938;0.7979254344348977;-4.277566381168963e-07;-3.674211255389822e-07;1.0448125089655564;9.998891234720366;0.8334673105749782;0.01556272057579411;0.015562735483740474;0.7978378563920183;0.014894781232848264;0.7979347413606083
3.207384;1.0442890047868578;0.833438035171371;0.7979267020166824;-4.278827015569643e-07;-3.672666398984452e-07;1.0448101790751045;9.998878805190307;0.833468021718052;0.015562738301333258;0.01556272502183126;0.7978366288482557;0.014894783186844734;0.7979361409636708
3.217384;1.0442877925857836;0.833437017421622;0.7979279345974675;-4.279924039365048e-07;-3.671227386746733e-07;1.0448078458920242;9.998867012663913;0.8334687668386289;0.015562755242073371;0.015562714200293587;0.7978353835434986;0.0148947847116961;0.7979376220640749
3.227384;1.044286697615324;0.8334360006630579;0.7979291275869952;-4.280846891196574e-07;-3.669887479351507e-07;1.0448055156005984;9.99885593440169;0.8334695447339896;0.015562771320987186;0.015562703013370595;0.7978341225068737;0.01489478570038495;0.7979391848177142
3.237384;1.0442857183665775;0.8334349832281197;0.7979302768956335;-4.281584625815782e-07;-3.668636547352946e-07;1.0448031935670887;9.99884564158222;0.8334703547792359;0.015562786475344982;0.015562691444664541;0.7978328475881151;0.014894786045446475;0.7979408292511708
3.247384;1.0442848521532888;0.833433964103295;0.7979313796923114;-4.2821286098975566e-07;-3.6674630237034425e-07;1.044800884156645;9.998836193962061;0.8334711973435333;0.015562800655826221;0.015562679466080693;0.7978315610520575;0.014894785664668148;0.7979425542485924
3.257384;1.0442840951622925;0.8334329429831855;0.7979324342107731;-4.282471664613172e-07;-3.6663569313371654e-07;1.044798591286145;9.998827641537329;0.8334720727894599;0.015562813818136735;0.015562667048935398;0.7978302657064062;0.014894784503352609;0.797944356691941
3.267384;1.0442834423840484;0.8334319200379996;0.7979334394559513;-4.282606839531412e-07;-3.665310884696374e-07;1.04479631852283;9.998820027279452;0.8334729801945155;0.015562825903520594;0.015562654179341225;0.7978289646381425;0.01489478252005903;0.7979462322849166
3.277384;1.0442828887659277;0.8334308955378829;0.7979343955736116;-4.2825285451188214e-07;-3.664318757115659e-07;1.0447940691265833;9.998813385847093;0.8334739173067893;0.015562836833411834;0.015562640870941842;0.7978276607392758;0.014894779675389179;0.7979481771739849
3.287384;1.0442824304233913;0.8334298693348595;0.7979353040083098;-4.282234035616395e-07;-3.663374952249633e-07;1.0447918467151462;9.99880773789443;0.8334748812838207;0.01556284652799686;0.015562627165833311;0.7978263567375378;0.01489477592923883;0.7979501881593717
3.297384;1.044282063894307;0.8334288410800317;0.7979361671364004;-4.281722038962385e-07;-3.6624740147941454e-07;1.0447896554257172;9.998803089001134;0.8334758688099494;0.015562854924536487;0.015562613119700338;0.797825055927076;0.0148947712446037;0.7979522621929825
3.307384;1.044281784661467;0.8334278116122845;0.7979369878075777;-4.280990064655617e-07;-3.6616089181660275e-07;1.0447874991256445;9.998799438882319;0.8334768756544197;0.01556286198821191;0.015562598787946677;0.7978237626326485;0.01489476558473334;0.7979543966913016
