time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.0442815872952387;0.8334267839777721;0.797937768850247;-4.2800334665802144e-07;-3.660771336995939e-07;1.044785380693578;9.998796789676714;0.8334778969415775;0.015562867710925452;0.015562584223878713;0.7978224818539702;0.014894758908917932;0.7979565899699346
3.327384;1.044281467145675;0.8334257629455715;0.7979385127021745;-4.278847071107727e-07;-3.65995563542718e-07;1.0447833020034987;9.998795146441351;0.8334789279945497;0.01556287208949249;0.015562569474150238;0.7978212186576323;0.01489475118789147;0.7979588409865956
3.337384;1.0442814211888167;0.8334247540159985;0.7979392215480225;-4.2774281237927454e-07;-3.659162123765132e-07;1.0447812645617984;9.998794515567887;0.8334799646688846;0.015562875105809533;0.015562554567101667;0.7978199777506128;0.014894742421212973;0.7979611487097198
3.347384;1.0442814467329717;0.8334237629839294;0.7979398977539762;-4.2757777337702807e-07;-3.6583967048020317e-07;1.0447792701298726;9.998794902480489;0.8334810031190233;0.015562876724754347;0.015562539506340279;0.7978187629556385;0.014894732631003132;0.797963511510044
3.357384;1.0442815402147712;0.833422795602536;0.7979405441395574;-4.273900137964781e-07;-3.657667570714676e-07;1.0447773206282542;9.998796306887488;0.8334820397425272;0.015562876900911862;0.015562524269664183;0.7978175768595941;0.01489472184759905;0.7979659267744492
3.367384;1.0442816978160372;0.8334218569368573;0.7979411637499132;-4.2718019182499415e-07;-3.6569803735123484e-07;1.0447754178059292;9.998798717432443;0.8334830713247158;0.015562875586998115;0.015562508812532665;0.7978164214555671;0.014894710102570739;0.7979683909384121
3.377384;1.044281916664609;0.8334209513284271;0.797941759013374;-4.269492002899143e-07;-3.656335168319917e-07;1.0447735634553261;9.998802109878362;0.83348409478923;0.01556287273711858;0.015562493080707009;0.7978152992100958;0.014894697425647817;0.7979708996357358
3.387384;1.044282195607343;0.83342008279686;0.7979423312820735;-4.266982621220134e-07;-3.6557265674337217e-07;1.0447717598130037;9.998806452951888;0.8334851072551515;0.01556286830820604;0.015562477024678821;0.7978142133781864;0.01489468384781537;0.7979734473783259
3.397384;1.0442825354992868;0.8334192547145137;0.7979428813272853;-4.264291125307355e-07;-3.6551452062091044e-07;1.0447700095969437;9.998811716057086;0.8334861069481563;0.015562862268604946;0.015562460606879975;0.7978131674934676;0.014894669409453625;0.79797602715568
3.407384;1.0442829387407278;0.8334184695656145;0.7979434096130167;-4.261440056362782e-07;-3.6545799355128305e-07;1.0447683159728682;9.99881786816888;0.8334870933790517;0.01556285460840276;0.015562443802837651;0.7978121647113474;0.01489465416414397;0.7979786308103027
3.417384;1.0442834081870374;0.8334177293683429;0.7979439160546775;-4.258454725260813e-07;-3.6540204886749345e-07;1.0447666824365085;9.998824874977377;0.8334880662641369;0.01556284534324254;0.015562426596358418;0.7978112077149296;0.014894638172541786;0.7979812499813402
3.427384;1.0442839460313678;0.8334170358210347;0.7979443999628696;-4.255361281420223e-07;-3.653458441273164e-07;1.0447651123947568;9.99883270458906;0.8334890249169443;0.015562834507347797;0.015562408976613321;0.7978102989114157;0.014894621487978283;0.7979838765742538
3.437384;1.0442845530075664;0.8334163902224138;0.7979448600469715;-4.252185722091585e-07;-3.65288566119474e-07;1.044763609191341;9.998841331526089;0.8334899684962026;0.015562822139945622;0.015562390950879489;0.7978094403854608;0.01489460414614794;0.7979865025286065
3.447384;1.0442852279830208;0.8334157932042159;0.7979452942520674;-4.2489523892621675e-07;-3.652292711940842e-07;1.044762176840076;9.998850732020829;0.8334908960075157;0.01556280828067823;0.015562372560048157;0.7978086338537824;0.014894586169839658;0.7979891200770295
3.457384;1.0442859681447256;0.8334152440076573;0.7979456995118005;-4.2456824542007687e-07;-3.651668911842981e-07;1.0447608206624068;9.998860877864882;0.8334918061190372;0.015562792974036089;0.015562353876843541;0.7978078803700162;0.014894567579391;0.79799172291448
3.467384;1.044286769946306;0.8334147401063402;0.7979460719526539;-4.2423927954049355e-07;-3.651003340763108e-07;1.044759547111849;9.998871733767295;0.8334926974422567;0.015562776267194942;0.015562334990121635;0.7978071795874919;0.014894548397659376;0.7979943067991264
3.477384;1.0442876299968846;0.8334142774835771;0.7979464077540328;-4.2390962097108033e-07;-3.6502867980680953e-07;1.0447583626623052;9.99888326274959;0.8334935687051126;0.01556275820482351;0.015562315986072238;0.7978065296832998;0.014894528652437856;0.797996868803953
3.487384;1.044288545037077;0.8334138510973301;0.7979467037226488;-4.2358047122433053e-07;-3.6495142729663235e-07;1.0447572724932193;9.998895439174207;0.833494418151143;0.01556273883829808;0.0155622969355044;0.7978059284073944;0.014894508377447626;0.7979994062742626
3.497384;1.0442895115654316;0.8334134554349606;0.7979469572888708;-4.2325330459973093e-07;-3.648685289370137e-07;1.0447562796550287;9.998908254576076;0.8334952430304432;0.015562718246166835;0.015562277885552757;0.7978053738094272;0.014894487610827338;0.7980019162873594
3.507384;1.0442905256081383;0.8334130848797175;0.797947166512157;-4.229298163457796e-07;-3.647802095186133e-07;1.044755384861678;9.998921706216223;0.8334960397261963;0.015562696541889092;0.015562258852156079;0.7978048636454639;0.0148944663932836;0.7980043957885475
3.517384;1.0442915825781502;0.8334127336373115;0.7979473300844632;-4.226116512098275e-07;-3.646868196870215e-07;1.0447545870076798;9.998935782697325;0.8334968039050207;0.015562673857089192;0.015562239827202801;0.7978043947389626;0.014894444769799738;0.7980068425734183
3.527384;1.0442926775996078;0.833412395558324;0.7979474470459802;-4.2230026055762694e-07;-3.6458870252020964e-07;1.0447538839815143;9.998950461953354;0.8334975310440813;0.015562650316421319;0.015562220794263578;0.7978039634871898;0.014894422795606314;0.7980092559644572
3.537384;1.04429380632988;0.8334120639162848;0.7979475163120139;-4.219969527317139e-07;-3.644860615527719e-07;1.0447532731031894;9.998965714807172;0.8334982178647543;0.015562626026088176;0.015562201727358485;0.7978035666543435;0.014894400535781881;0.7980116360596751
3.547384;1.0442949653497686;0.8334117310924598;0.7979475364805038;-4.217029758760743e-07;-3.643790802155641e-07;1.0447527511123564;9.998981506336772;0.8334988633090709;0.015562601079532074;0.015562182580711851;0.7978032014223576;0.014894378059622496;0.798013982959216
3.557384;1.0442961513211202;0.8334113887052866;0.797947506265646;-4.214193834637543e-07;-3.642683504756063e-07;1.0447523136850931;9.998997796074212;0.8334994677801287;0.015562575566177012;0.015562163293186142;0.7978028648469518;0.014894355445260084;0.7980162969906865
3.567384;1.0442973601187462;0.8334110283810542;0.7979474251465151;-4.211467595932173e-07;-3.6415526989806413e-07;1.0447519548192514;9.999014537100031;0.8335000317049359;0.015562549570423375;0.015562143808825929;0.7978025534498261;0.014894332787094473;0.7980185786391064
3.577384;1.0442985876906024;0.8334106424782647;0.7979472936680101;-4.20885112023217e-07;-3.640420350677608e-07;1.0447516672401105;9.99903167637449;0.833500554605677;0.015562523167831317;0.015562124094914325;0.7978022632239047;0.014894310192841386;0.7980208281407307
3.587384;1.0442998316228609;0.8334102241118408;0.7979471132377864;-4.2063413492100353e-07;-3.6393125530939e-07;1.0447514438853929;9.999049157577227;0.8335010347027572;0.015562496433488542;0.015562104138920166;0.7978019896803616;0.01489428777732139;0.7980230458482315
3.597384;1.0443010914420179;0.8334097668617305;0.7979468856373209;-4.2039371324894054e-07;-3.638255854270461e-07;1.044751278890617;9.999066921716057;0.833501469495658;0.0155624694565537;0.015562083931944101;0.7978017278994723;0.014894265656985302;0.7980252325538546
3.607384;1.0443023676107963;0.8334092650282436;0.7979466128730773;-4.2016412375517376e-07;-3.637275697102281e-07;1.044751167204121;9.999084905655753;0.8335018569694882;0.015562442341126775;0.015562063459860373;0.7978014725353425;0.014894243943146987;0.7980273890814636
3.617384;1.0443036602025761;0.8334087140422745;0.7979462975885402;-4.1994578494292936e-07;-3.6363942741431884e-07;1.0447511037434076;9.999103047057817;0.8335021956326406;0.015562415192150068;0.015562042701964415;0.7978012176560659;0.014894222737322087;0.7980295160280689
3.627384;1.0443049680936725;0.8334081101909099;0.7979459435219686;-4.197389510730127e-07;-3.635627542072284e-07;1.0447510835494065;9.999121294896154;0.8335024831730319;0.015562388101706088;0.015562021631087986;0.7978009568569794;0.01489420212979789;0.79803161364424
3.637384;1.0443062889150845;0.8334074502421969;0.7979455554082528;-4.1954358241170257e-07;-3.6349846690046806e-07;1.0447511031464967;9.99913961202452;0.8335027156020779;0.015562361143071824;0.015562000226476023;0.7978006838382332;0.014894182199982684;0.7980336812833316
3.647384;1.0443076193846614;0.8334067316691058;0.797945138561509;-4.1935945446433917e-07;-3.634469835740744e-07;1.044751161308217;9.999157965727933;0.8335028877378894;0.015562334377929391;0.015561978494642019;0.7978003932779458;0.014894163018551563;0.7980357170750181
3.657384;1.0443089560436958;0.8334059532248677;0.7979446988955792;-4.1918630214445275e-07;-3.634083607905073e-07;1.0447512579835734;9.999176319029985;0.8335029938168612;0.015562307873299146;0.015561956467687158;0.7978000816193012;0.0148941446493178;0.7980377184908207
3.667384;1.0443102965421855;0.8334051154849019;0.7979442429211857;-4.190238082843526e-07;-3.6338224565670624e-07;1.0447513927862209;9.999194633335467;0.8335030276796777;0.015562281703051073;0.015561934175962756;0.7977997469656497;0.01489412714991253;0.7980396833787475
3.677384;1.0443116404141566;0.8334042208156781;0.7979437771234893;-4.188716466526811e-07;-3.6336780153764614e-07;1.0447515643176557;9.999212877031962;0.8335029835285686;0.015562255931965327;0.015561911630239884;0.7977993881164946;0.014894110572222797;0.7980416109772737
3.687384;1.044312988747807;0.8334032725587106;0.7979433075016098;-4.187295846567112e-07;-3.633638880045444e-07;1.0447517699426665;9.99923103121163;0.8335028569689673;0.015562230605204555;0.015561888831165698;0.7977990038088747;0.01489409496037168;0.79804350252459
3.697384;1.0443143435202997;0.8334022741777043;0.7979428395396828;-4.1859736935188744e-07;-3.633694073137114e-07;1.044752005960338;9.99924909209133;0.8335026449907924;0.015562205748256293;0.015561865783596853;0.7977985927085339;0.014894080349404856;0.7980453607853203
3.707384;1.044315706643279;0.8334012289685554;0.7979423778320714;-4.184744555930296e-07;-3.633834709688749e-07;1.0447522683273545;9.999267067260428;0.8335023454139323;0.015562181380702683;0.01556184250027503;0.7977981538887184;0.01489406676866681;0.7980471886494799
3.717384;1.04431707896382;0.8334001401515058;0.797941925668181;-4.1835997665289735e-07;-3.6340532339644945e-07;1.0447525534557562;9.999284964394006;0.8335019570593656;0.015562157546211458;0.015561819007454836;0.7977976870832483;0.01489405424397776;0.7980489879688576
3.727384;1.044318460344391;0.8333990110543722;0.7979414853662884;-4.1825296655098724e-07;-3.6343420846390595e-07;1.0447528588700203;9.999302785586025;0.833501480331531;0.015562134329925337;0.015561795352728343;0.79779719239588;0.014894042795943528;0.7980507592820149
3.737384;1.0443198505119302;0.8333978452443379;0.7979410584989061;-4.181524942593033e-07;-3.634692961865445e-07;1.0447531836486783;9.99932053184861;0.833500917336498;0.015562111833208525;0.015561771600204317;0.7977966698690967;0.014894032437978067;0.7980525021318702
3.747384;1.044321249603681;0.8333966465658963;0.7979406455426911;-4.180577731202124e-07;-3.635097041746936e-07;1.044753528131127;9.99933820223988;0.8335002714220079;0.015562090128943594;0.015561747815563456;0.7977961190454822;0.01489402317639787;0.7980542154509642
3.757384;1.0443226581099978;0.8333954191122599;0.7979402461329457;-4.1796835421326144e-07;-3.635545948640783e-07;1.044753893290192;9.999355784351962;0.8334995465030712;0.015562069247905416;0.015561724054198355;0.7977955386022679;0.014894015012064372;0.7980558976036753
3.767384;1.0443240763418244;0.8333941671657914;0.7979398600094968;-4.1788423330136134e-07;-3.63603300305883e-07;1.0447542810561632;9.999373251714085;0.8334987465299908;0.015562049198485414;0.015561700355082904;0.7977949263011319;0.01489400793907443;0.7980575460388615
3.777384;1.0443255036876755;0.8333928951369483;0.7979394875927703;-4.178057793939729e-07;-3.6365539728277204e-07;1.0447546948358222;9.999390570303472;0.8334978750585544;0.015562029985690572;0.015561676733338184;0.7977942792416416;0.014894001940355159;0.7980591573380189
3.787384;1.0443269379146474;0.8333916074055383;0.7979391300543979;-4.177335257275633e-07;-3.6371056636154575e-07;1.0447551386448881;9.999407701970535;0.833496934800952;0.015562011622125086;0.015561653177108822;0.7977935943508294;0.01489399698481722;0.7980607282154696
3.797384;1.0443283750107502;0.8333903080974354;0.7979387893289389;-4.17667935695614e-07;-3.637683783318789e-07;1.0447556159392817;9.999424604307254;0.8334959279321659;0.015561994134802776;0.015561629661548377;0.7977928690963711;0.014893993025669473;0.7980622565882045
3.807384;1.0443298096752793;0.8333890009535225;0.7979384679989076;-4.1760920476172573e-07;-3.6382841392151103e-07;1.0447561294543697;9.999441233897107;0.8334948575178369;0.015561977555645765;0.015561606166079708;0.7977921021446259;0.014893990001710284;0.7980637417128204
3.817384;1.0443312356632433;0.8333876893256211;0.7979381689113562;-4.175571654163047e-07;-3.638905455231844e-07;1.0447566814249996;9.999457552584778;0.8334937283637267;0.015561961902447496;0.015561582678789184;0.797791293451218;0.014893987846975449;0.7980651834447473
3.827384;1.0443326458883644;0.8333863763061363;0.797937894641495;-4.17511377263195e-07;-3.6395492196172437e-07;1.0447572737833914;9.9994735360653;0.8334925460877456;0.015561947172635425;0.01556155919870577;0.7977904438258768;0.014893986503989431;0.7980665812364286
3.837384;1.0443340333477236;0.8333850648021061;0.7979376469125882;-4.174712982978382e-07;-3.640217360470973e-07;1.0447579082075242;9.99948918243404;0.8334913158898108;0.015561933346584435;0.015561535740216459;0.7977895544071724;0.014893985931693467;0.7980679334846287
3.847384;1.0443353928815389;0.8333837576155437;0.797937426456001;-4.174364438440129e-07;-3.64091126228201e-07;1.044758585701556;9.999504511033098;0.8334900425197842;0.015561920390564423;0.015561512332317368;0.7977886262486957;0.014893986108577395;0.7980692375874218
3.857384;1.0443367220652857;0.8333824577506959;0.797937233629918;-4.174065743621029e-07;-3.6416324666409746e-07;1.0447593063024805;9.999519551074608;0.8334887308239494;0.015561908260764916;0.015561489017464163;0.7977876600826449;0.014893987034680483;0.798070490482366
3.867384;1.0443380201668366;0.8333811684148422;0.7979370691146453;-4.1738180478791844e-07;-3.6423833831288364e-07;1.0447600694637427;9.99953433094873;0.8334873857404229;0.015561896904184497;0.015561465851082068;0.7977866559905346;0.014893988725398244;0.7980716889409509
3.877384;1.0443392867481809;0.8333798924966667;0.7979369340462281;-4.173624630364543e-07;-3.64316768632406e-07;1.0447608746097803;9.999548871475232;0.8334860119039906;0.015561886258672065;0.01556144289403236;0.7977856130606569;0.01489399119401502;0.7980728296901658
3.887384;1.044340522077777;0.8333786323835197;0.7979368298279831;-4.173489007240449e-07;-3.643989301632816e-07;1.0447617209431368;9.999563180326742;0.8334846138502735;0.015561876265107397;0.015561420206163648;0.7977845299219828;0.01489399443757535;0.7980739098155567
3.897384;1.0443417282134448;0.8333773904100742;0.7979367580962288;-4.173414972247974e-07;-3.644849360710799e-07;1.0447626065642412;9.99957725030281;0.8334831967519445;0.015561866886109171;0.015561397852212425;0.7977834058776815;0.014893998434672082;0.7980749266820033
3.907384;1.044342908787439;0.8333761691953634;0.7979367207897261;-4.1734065963478455e-07;-3.6457447202472215e-07;1.044763528438817;9.99959106480019;0.8334817665361531;0.015561858112006778;0.015561375907170936;0.797782241575539;0.014894003150520356;0.7980758770870561
3.917384;1.044344068442887;0.8333749715901253;0.7979367199212797;-4.1734669542416624e-07;-3.6466709589276785e-07;1.0447644835785876;9.999604606785773;0.8334803293022334;0.015561849955464193;0.015561354450356028;0.7977810394816788;0.014894008536203157;0.7980767570529902
3.927384;1.0443452127159798;0.8333738004955054;0.7979367573448285;-4.1735975078388804e-07;-3.6476272463158924e-07;1.0447654699636395;9.999617863858342;0.8334788907989492;0.015561842447881741;0.015561333560999023;0.7977798040772314;0.014894014513225473;0.7980775628364096
3.937384;1.044346347571803;0.8333726584819248;0.7979368348211159;-4.17379887020348e-07;-3.6486176264059645e-07;1.0447664863135717;9.999630826395215;0.8334774561367903;0.015561835638187946;0.015561313321266547;0.797778541036063;0.014894020965446206;0.7980782919783121
3.947384;1.0443474786818938;0.8333715472742015;0.7979369537832445;-4.17407242091756e-07;-3.649646901623156e-07;1.0447675309296913;9.999643482707318;0.8334760296424918;0.015561829587809354;0.015561293819086596;0.7977772559803239;0.014894027758382817;0.7980789433008616
3.957384;1.0443486110176328;0.8333704676358631;0.7979371149423821;-4.1744220973172527e-07;-3.6507159935220445e-07;1.0447686004651613;9.99965581417683;0.8334746147521033;0.015561824357177397;0.015561275148955538;0.7977759536876402;0.014894034765509172;0.7980795160056842
3.967384;1.0443497485059632;0.8333694199347702;0.797937318411431;-4.174853852361058e-07;-3.6518213473531613e-07;1.044769689262988;9.999667788652781;0.8334732139791607;0.015561819990490963;0.01556125740882514;0.7977746379294394;0.014894041878597539;0.798080009191125
3.977384;1.0443508937559036;0.8333684049606227;0.797937563943052;-4.175372759701392e-07;-3.652956869392232e-07;1.044770789466173;9.999679358029924;0.8334718290752112;0.015561816510551905;0.015561240692352417;0.7977733118237308;0.014894049006138584;0.7980804225466284
3.987384;1.0443520488640237;0.833367424300949;0.7979378509393714;-4.175982446938358e-07;-3.6541150816510277e-07;1.0447718922293905;9.999690466013677;0.8334704612703634;0.01556181391952972;0.015561225084416938;0.7977719782130801;0.014894056065578153;0.7980807571643413
3.997384;1.0443532169867467;0.8333664799080838;0.797938178589835;-4.176688226613362e-07;-3.6552868228546493e-07;1.0447729890267947;9.999701053993755;0.8334691115734487;0.01556181219766278;0.015561210661304944;0.7977706395451926;0.01489406297416679;0.7980810153139806
4.007384;1.044354402474928;0.833365573243003;0.7979385459150838;-4.177499906144227e-07;-3.6564612594682547e-07;1.044774071475716;9.999711057409437;0.8334677812188797;0.015561811304223915;0.015561197491088637;0.7977692972717155;0.014894069651553573;0.7980811994694428
4.017384;1.0443556095051845;0.8333647049737428;0.7979389515973216;-4.178430573561792e-07;-3.657627133938741e-07;1.0447751306261313;9.999720403727297;0.8334664721863116;0.015561811182892793;0.015561185638358913;0.7977679516998023;0.01489407602780058;0.7980813117042082
4.027384;1.0443568410650141;0.8333638753557467;0.797939394136419;-4.179491897720484e-07;-3.6587733604144253e-07;1.0447761574146441;9.999729020308099;0.833465187584711;0.015561811762643969;0.015561175173890428;0.797766602744459;0.014894082042791744;0.7980813538149947
4.037384;1.044358098556299;0.8333630845472811;0.7979398715754087;-4.1806903356500086e-07;-3.659888283257032e-07;1.0447771440906795;9.999736847702376;0.8334639316042503;0.015561812955272827;0.015561166176430921;0.7977652503282722;0.014894087645776283;0.7980813273864774
4.047384;1.0443593820834465;0.8333623327898995;0.7979403804610984;-4.182026429352878e-07;-3.660959949589523e-07;1.0447780855100557;9.999743846182215;0.8334627088841353;0.015561814663206885;0.015561158724665382;0.797763893946579;0.014894092801172402;0.7980812335127334
4.057384;1.044360691334895;0.8333616207921126;0.7979409157813255;-4.1834951357700966e-07;-3.6619781734357325e-07;1.044778979269714;9.999749991591623;0.8334615237412158;0.015561816793707894;0.01556115289389365;0.7977625323728473;0.014894097491328305;0.7980810729335177
4.067384;1.044362025663549;0.8333609500486947;0.797941471880733;-4.185086758475e-07;-3.662936209905652e-07;1.0447798247391542;9.999755270620838;0.8334603801235281;0.01556181926443139;0.01556114875868799;0.7977611636267221;0.01489410171444386;0.7980808469104395
4.077384;1.0443633834060781;0.8333603227318619;0.7979420430225449;-4.1867895773560885e-07;-3.663830244671878e-07;1.0447806221729758;9.999759680384553;0.8334592822855613;0.015561822003878603;0.015561146389751215;0.7977597850521239;0.014894105482129579;0.7980805579549967
4.087384;1.0443647618291545;0.8333597415153828;0.7979426238818034;-4.188592913167942e-07;-3.6646584550166674e-07;1.0447813723792974;9.999763228740694;0.8334582348534072;0.015561824960642507;0.015561145838784925;0.7977583938854669;0.014894108811463623;0.7980802097579762
4.097384;1.044366158378709;0.8333592097234324;0.7979432101628495;-4.1904884371833515e-07;-3.665421665228285e-07;1.044782076666013;9.999765931533716;0.8334572418447898;0.01556182811545317;0.01556114711971031;0.7977569877778954;0.014894111712226227;0.7980798066781721
4.107384;1.044367572461156;0.8333587313841602;0.7979437987558333;-4.1924684583881285e-07;-3.6661234477208594e-07;1.0447827367659763;9.999767805394711;0.8334563059038804;0.01556183147308877;0.015561150207698443;0.7977555644027018;0.014894114187011235;0.7980793528867091
4.117384;1.044369005738198;0.8333583107254586;0.7979443876061619;-4.194522793851482e-07;-3.666769155939837e-07;1.0447833543793048;9.999768863391065;0.8334554283448249;0.015561835037175047;0.015561155061075353;0.7977541206300504;0.0148941162474411;0.7980788514954898
4.127384;1.0443704608758217;0.8333579513912667;0.7979449757835856;-4.196637939620794e-07;-3.6673665443419904e-07;1.0447839306752227;9.999769118194195;0.8334546095410019;0.015561838798220927;0.015561161644978116;0.7977526521925209;0.014894117927795426;0.7980783046570521
4.137384;1.044371940554022;0.8333576558952263;0.7979455634606044;-4.1987990740922015e-07;-3.6679269740215886e-07;1.0447844665219086;9.999768585954598;0.8334538490234934;0.015561842743606277;0.015561169937559944;0.7977511539566621;0.014894119288553312;0.7980777143743439
4.147384;1.044373447153122;0.8333574255702582;0.7979461516054561;-4.200991304230471e-07;-3.668463726089732e-07;1.0447849633130233;9.999767287924222;0.8334531450414975;0.015561846870941051;0.015561179919823715;0.7977496206223514;0.014894120409156998;0.7980770828506136
4.157384;1.0443749829118103;0.8333572612006952;0.7979467416663483;-4.203198888471495e-07;-3.6689873985241236e-07;1.0447854232395914;9.999765250998369;0.8334524945530914;0.015561851188135386;0.015561191563241521;0.7977480477018207;0.014894121368650622;0.7980764122005456
4.167384;1.0443765503181792;0.8333571640349714;0.7979473353233386;-4.2054059433842335e-07;-3.6695021925054434e-07;1.044785848181237;9.999762506152724;0.8334518941901833;0.015561855698036144;0.015561204831479922;0.797746432208677;0.01489412223088041;0.7980757040314908
4.177384;1.0443781516200392;0.8333571360705195;0.7979479345174374;-4.2075990188191406e-07;-3.670006184443589e-07;1.044786238385339;9.999759087724216;0.8334513408891409;0.01556186038386342;0.015561219698915727;0.797744772418903;0.014894123049260782;0.7980749593027606
4.187384;1.044379787240348;0.8333571793566447;0.7979485416894043;-4.209768546320588e-07;-3.6704939067135694e-07;1.0447865927840767;9.999755039549822;0.8334508314138974;0.015561865213338428;0.015561236157141565;0.7977430667274169;0.014894123883348103;0.7980741783144136
4.197384;1.0443814548452295;0.8333572955391217;0.7979491596571006;-4.211909447954061e-07;-3.670958216611301e-07;1.0447869105256977;9.999750429308362;0.8334503622030557;0.015561870154597049;0.01556125419702871;0.7977413125674633;0.014894124806808028;0.7980733603223857
4.207384;1.0443831499050693;0.8333574859359733;0.7979497910013914;-4.2140215356852876e-07;-3.6713917120292686e-07;1.0447871917302873;9.999745358497444;0.8334499304868901;0.015561875182915979;0.015561273799712234;0.7977395064960545;0.014894125893873211;0.7980725030776212
4.217384;1.044384866636002;0.8333577514311752;0.7979504373708192;-4.2161097118509253e-07;-3.671787170406454e-07;1.0447874373100647;9.999739952943823;0.833449535162782;0.015561880276309828;0.015561294938935951;0.7977376450489401;0.014894127201278126;0.7980716029820625
4.227384;1.0443865987896266;0.8333580924784642;0.7979510995243851;-4.218184949564194e-07;-3.6721363584938057e-07;1.0447876492251353;9.999734342318915;0.8334491763209932;0.015561885412579215;0.015561317566098559;0.7977357254366891;0.014894128768387383;0.7980706559148715
4.237384;1.0443883404629215;0.8333585094021553;0.7979517782353434;-4.2202646509439416e-07;-3.672429630769986e-07;1.0447878306157192;9.999728646991178;0.8334488546008306;0.015561890567660651;0.015561341595041953;0.7977337462425862;0.014894130623858168;0.7980696580407006
4.247384;1.0443900866049731;0.8333590023459069;0.7979524747000035;-4.222370275333657e-07;-3.672657110628575e-07;1.0447879849292814;9.999722972300125;0.8334485713632321;0.015561895711513644;0.015561366908632983;0.7977317079194249;0.014894132786533756;0.7980686059486375
4.257384;1.0443918329889523;0.8333595708739412;0.7979531899407963;-4.22452271078104e-07;-3.672810153280906e-07;1.0447881151607126;9.999717404206077;0.8334483288003065;0.015561900808864878;0.015561393366518505;0.7977296122946889;0.014894135273052196;0.7980674963890799
4.267384;1.0443935760271825;0.8333602138722739;0.7979539244464133;-4.226739280412416e-07;-3.672881228877897e-07;1.0447882234988761;9.99971200981019;0.8334481292436706;0.015561905827062074;0.01556142080553351;0.7977274619122324;0.014894138106777097;0.7980663259592846
4.277384;1.0443953127193781;0.8333609298997212;0.7979546786593404;-4.22903599764622e-07;-3.6728610767497585e-07;1.0447883108794505;9.999706843500036;0.8334479744753808;0.0155619107461018;0.015561449049056963;0.7977252605780043;0.014894141311215936;0.798065090984866
4.287384;1.0443970407359575;0.8333617175185524;0.7979554534441013;-4.231429295861821e-07;-3.6727371012055327e-07;1.0447883767104729;9.999701948421498;0.8334478653156463;0.015561915571568408;0.015561477926079197;0.7977230141253634;0.014894144898632533;0.7980637879292839
4.297384;1.0443987585679737;0.8333625751463072;0.7979562499848529;-4.2339309692298035e-07;-3.6724971850450113e-07;1.0447884189445362;9.999697350301412;0.8334478011269623;0.015561920340096166;0.015561507282124984;0.7977207298723277;0.014894148873404204;0.7980624139012751
4.307384;1.0444004654813115;0.8333635005484769;0.797957069586553;-4.2365446249099117e-07;-3.6721345690450716e-07;1.0447884346857608;9.999693060325091;0.8334477802669294;0.01556192510476573;0.015561536975349972;0.7977184155416076;0.014894153244043046;0.7980609668222551
4.317384;1.0444021618015609;0.8333644905903469;0.7979579137190945;-4.239270995514998e-07;-3.671647798128083e-07;1.044788421129606;9.999689093589883;0.8334478017785882;0.015561929922420187;0.01556156687506879;0.7977160790900767;0.014894158026172949;0.7980594452335374
4.327384;1.044403849736444;0.8333655413445016;0.797958784015001;-4.2421141654351866e-07;-3.67103804592355e-07;1.0447883761847037;9.999685483171467;0.8334478663937099;0.015561934859471214;0.015561596868799989;0.7977137293140834;0.01489416324235987;0.7980578478434384
4.337384;1.0444055332427415;0.8333666483131705;0.7979596818616811;-4.245081460450391e-07;-3.670308688200587e-07;1.0447882983679508;9.999682277871791;0.8334479760991561;0.015561939994496362;0.015561626862966554;0.7977113760448896;0.014894168927332628;0.7980561732975832
4.347384;1.044407216813706;0.8333678070018267;0.7979606076275507;-4.2481807417584697e-07;-3.6694670332472844e-07;1.0447881862808728;9.99967953199468;0.8334481333619721;0.01556194540485515;0.015561656776141403;0.7977090293916484;0.014894175125148628;0.7980544202754579
4.357384;1.0444089045840896;0.8333690138366884;0.7979615597413803;-4.2514200070161037e-07;-3.6685255582608655e-07;1.0447880387983453;9.99967729313814;0.8334483405575545;0.01556195115129423;0.015561686533189945;0.7977066985534567;0.014894181876356896;0.7980525876659477
4.367384;1.0444105997147857;0.8333702667948245;0.7979625342313791;-4.2548074004561405e-07;-3.667501415856801e-07;1.0447878560382289;9.999675589987802;0.8334485995813751;0.015561957278581635;0.015561716061111517;0.7977043909829897;0.014894189209158224;0.7980506744082776
4.377384;1.044412303702186;0.8333715650341319;0.7979635254791418;-4.2583475910336576e-07;-3.666414188919028e-07;1.0447876399970653;9.999674428477237;0.8334489115887372;0.015561963827873067;0.015561745289003956;0.7977021123545864;0.014894197136154188;0.7980486787812958
4.387384;1.0444140160744242;0.8333729075917151;0.7979645273227213;-4.262037593205841e-07;-3.6652823630426106e-07;1.0447873942660586;9.999673801221713;0.8334492766066937;0.015561970839034073;0.015561774150974329;0.7976998672657765;0.014894205657994746;0.7980465984765764
4.397384;1.0444157346811378;0.8333742925174502;0.7979655329515395;-4.2658684194994717e-07;-3.664121432821981e-07;1.0447871232213806;9.999673700094519;0.8334496929724988;0.015561978345191773;0.015561802590222192;0.7976976602096948;0.014894214778116036;0.798044431987786
4.407384;1.04441745631774;0.833375717340972;0.7979665342030688;-4.2698300484615634e-07;-3.6629456621281764e-07;1.0447868316231996;9.999674121663677;0.8334501569259811;0.015561986376291033;0.015561830567899317;0.7976954960577913;0.014894224514120211;0.7980421794398485
4.417384;1.0444191774771177;0.8333771797662411;0.7979675218142633;-4.273912637252624e-07;-3.661769827148298e-07;1.0447865244240633;9.99967506708101;0.8334506627870343;0.015561994969712436;0.01556185806437313;0.7976933796774481;0.014894234892537089;0.7980398421813358
4.427384;1.0444208952849872;0.8333786775310077;0.7979684865777376;-4.2781049191217544e-07;-3.6606077733502546e-07;1.044786205833001;9.999676539026702;0.8334512038855834;0.015562004174863456;0.015561885064210268;0.797691315369557;0.014894245934361235;0.7980374223865135
4.437384;1.0444226080514016;0.8333802078821309;0.7979694204993384;-4.282393263543071e-07;-3.659469685104771e-07;1.044785878386545;9.999678535477994;0.8334517736210193;0.015562014046470991;0.015561911543989532;0.7976893068120517;0.014894257644946854;0.7980349233021736
4.447384;1.0444243148536532;0.8333817670173;0.7979703173208856;-4.2867605112489985e-07;-3.6583609045274843e-07;1.0447855431612454;9.999681042999887;0.8334523659462149;0.015562024637200297;0.015561937472127797;0.7976873573802555;0.01489427001706462;0.7980323499048511
4.457384;1.044426014620386;0.8333833496062981;0.7979711720544389;-4.2911854139116857e-07;-3.657283554665895e-07;1.04478520068598;9.999684034397488;0.8334529756193516;0.015562035995343705;0.015561962810840647;0.7976854701689939;0.014894283040351765;0.7980297092468156
4.467384;1.0444277049532558;0.833384948990017;0.7979719800370442;-4.295644652157434e-07;-3.6562392800031724e-07;1.04478485149306;9.99968747063218;0.8334535986779733;0.015562048157140785;0.015561987517018408;0.7976836475177324;0.014894296704688323;0.79802700992243
4.477384;1.0444293811677305;0.8333865577811737;0.7979727365613964;-4.3001163863178365e-07;-3.655230036843325e-07;1.0447844956458279;9.999691304554354;0.8334542326561294;0.015562061134794717;0.015562011544477545;0.7976818908431136;0.014894310999094124;0.7980242613175874
4.487384;1.0444310368394036;0.8333881678732553;0.7979734369780002;-4.304582595841542e-07;-3.6542579185962265e-07;1.0447841321629285;9.99969548983152;0.8334548762243439;0.015562074914030003;0.015562034850067972;0.7976802009550072;0.014894325911624557;0.7980214734248915
4.497384;1.0444326655567917;0.8333897700908133;0.7979740765851528;-4.3090284667750097e-07;-3.653327524598528e-07;1.0447837595677427;9.999699992955199;0.8334555288529129;0.015562089460890985;0.015562057399542074;0.7976785782608776;0.014894341428398834;0.7980186565120183
4.507384;1.0444342618244598;0.8333913544676936;0.797974650638202;-4.313440570713682e-07;-3.652449369750428e-07;1.0447833769870967;9.999704797329205;0.8334561906763069;0.015562104727980088;0.015562079165060135;0.797677022978988;0.014894357528769261;0.7980158200396033
4.517384;1.04443582049805;0.8333929109839219;0.7979751546776356;-4.317805981845173e-07;-3.651639254729777e-07;1.0447829848231027;9.999709897420036;0.8334568621160029;0.015562120660250428;0.015562100120002616;0.7976755356634871;0.014894374183809077;0.7980129720199599
4.527384;1.044437335799201;0.8333944299971311;0.797975584617714;-4.3221124558564254e-07;-3.6509136169355514e-07;1.0447825845208298;9.999715294872527;0.8334575434507733;0.01556213719967698;0.015562120242958137;0.7976741174875007;0.014894391364886708;0.7980101193773441
4.537384;1.0444388004163367;0.8333959025345274;0.797975936712124;-4.326349013354461e-07;-3.6502849096970127e-07;1.0447821774886352;9.999721002410983;0.8334582346068531;0.015562154282668977;0.015562139528992408;0.7976727697783045;0.014894409051780147;0.7980072684036593
4.547384;1.0444402054960575;0.833397320837986;0.7979762080397653;-4.330505417513668e-07;-3.649759641473913e-07;1.0447817640847932;9.99972704097308;0.8334589351193502;0.015562171839058314;0.015562157994047249;0.7976714935057883;0.014894427227453919;0.7980044250910078
4.557384;1.0444415420650468;0.8333986789094722;0.7979763969057262;-4.3345713256495323e-07;-3.6493404858926996e-07;1.044781343742095;9.99973342591438;0.8334596444118056;0.015562189803788989;0.01556217566463615;0.7976702895304063;0.014894445858632145;0.7980015954847223
4.567384;1.0444428028052952;0.8333999727338033;0.7979765020295461;-4.338537488157969e-07;-3.6490300843245945e-07;1.0447809161796158;9.999740160446699;0.8334603619576982;0.015562208126382152;0.015562192562935872;0.7976691592585422;0.014894464877009657;0.797998785956652
4.577384;1.0444439834429353;0.8334012001699301;0.7979765212102384;-4.3423967646913353e-07;-3.648831903321387e-07;1.044780482108043;9.999747240207286;0.8334610869097329;0.015562226762292344;0.015562208695650812;0.7976681047739795;0.014894484180412143;0.7979960032856652
4.587384;1.044445083137957;0.8334023606851064;0.7979764510170818;-4.346142146902621e-07;-3.6487489359559654e-07;1.0447800427077139;9.99975465855212;0.8334618180716308;0.01556224566370768;0.015562224047764833;0.7976671279227848;0.014894503646042083;0.7979932543906718
4.597384;1.044446103138732;0.8334034551260958;0.7979762876574044;-4.349764660987259e-07;-3.648782907292302e-07;1.044779599124335;9.999762408741576;0.8334625547129907;0.015562264791055757;0.015562238592249006;0.797666229083337;0.014894523136943233;0.7979905459550898
4.607384;1.0444470448123402;0.8334044854508375;0.7979760279511551;-4.3532542880174327e-07;-3.6489334385443483e-07;1.0447791526228025;9.999770483147236;0.8334632974950722;0.015562284133996315;0.015562252315675866;0.7976654067905842;0.014894542505489241;0.7979878842726605
4.617384;1.0444479088741518;0.8334054546287313;0.7979756696624862;-4.356602526990294e-07;-3.649197288289728e-07;1.0447787049390154;9.999778870582473;0.8334640486298661;0.01556230372029072;0.015562265236118089;0.7976646578456467;0.014894561598521885;0.7979852754405657
4.627384;1.0444486958535288;0.8334063669994372;0.7979752115488807;-4.3598041564161066e-07;-3.6495684831040513e-07;1.0447782585996388;9.999787554416185;0.833464810889024;0.015562323606049243;0.015562277398002184;0.797663977277279;0.014894580259903931;0.7979827258517066
4.637384;1.044449406428267;0.8334072282494639;0.7979746538779044;-4.3628576194135835e-07;-3.6500380278231405e-07;1.0447778168808504;9.99979651559724;0.8334655861715234;0.015562343849626226;0.015562288853239029;0.7976633588558408;0.014894598338982884;0.7979802424687513
4.647384;1.0444500412464743;0.833408044467849;0.7979739992488414;-4.3657645861389303e-07;-3.6505926197500383e-07;1.0447773831750005;9.999805741898495;0.8334663747628006;0.015562364481944185;0.015562299647942791;0.797662796139251;0.014894615710533526;0.7979778324537325
4.657384;1.0444506011058574;0.8334088213952356;0.7979732526037974;-4.368529128932854e-07;-3.651215793574361e-07;1.0447769604269852;9.99981523478915;0.8334671755756563;0.01556238549247718;0.0155623098209611;0.7976622828123785;0.014894632288162754;0.7979755024834145
4.667384;1.0444510874957909;0.8334095646514449;0.7979724202450619;-4.3711562739547286e-07;-3.6518927144063846e-07;1.0447765510640161;9.999825004926235;0.8334679868608073;0.015562406831511938;0.015562319406868435;0.7976618123461353;0.014894648018024283;0.7979732583392585
4.677384;1.044451502791237;0.8334102800258592;0.7979715089466768;-4.373650605650669e-07;-3.652613130184332e-07;1.0447761569690603;9.999835065161262;0.8334688066458094;0.015562428417147856;0.015562328443265331;0.7976613783605334;0.014894662865427328;0.7979711048494191
4.687384;1.0444518500156885;0.8334109731484921;0.7979705256354993;-4.37601718338433e-07;-3.653369538106057e-07;1.0447757793876509;9.999845430362974;0.8334696327540835;0.015562450148922387;0.015562336981210855;0.7976609756361851;0.014894676811931197;0.79796904586485
4.697384;1.0444521322466016;0.8334116491776277;0.7979694772055443;-4.3782647976973477e-07;-3.654155076504668e-07;1.0447754192543883;9.999856112599197;0.8334704627915465;0.01556247193271953;0.015562345085105662;0.7976606002245354;0.014894689865631115;0.7979670841610483
4.707384;1.0444523519797286;0.833412312915027;0.7979683701824295;-4.3804081969048583e-07;-3.6549642575279776e-07;1.0447750778912313;9.999867106717796;0.8334712941240708;0.015562493699254016;0.015562352817819779;0.7976602486828351;0.014894702070120907;0.7979652214155771
4.717384;1.0444525112811427;0.8334129691148757;0.7979672107169922;-4.38246721846952e-07;-3.655793578451223e-07;1.044774757185464;9.99987838192454;0.8334721238865913;0.015562515398207312;0.015562360227710946;0.7976599176031446;0.014894713498864844;0.7979634585300324
4.727384;1.044452612376518;0.8334136227357327;0.7979660052500915;-4.3844638710672825e-07;-3.6566403329149604e-07;1.0447744590452004;9.999889887896948;0.8334729493101833;0.015562536985508137;0.015562367353898725;0.7976596034558324;0.014894724238134918;0.7979617962792339
4.737384;1.044452657289069;0.8334142790026439;0.7979647611253058;-4.386419362319198e-07;-3.657501694657977e-07;1.0447741852440058;9.999901565193264;0.8334737678911194;0.015562558425915534;0.015562374236329123;0.7976593026753852;0.01489473436867987;0.7979602355827435
4.747384;1.0444526467482136;0.8334149431293131;0.7979634864038657;-4.3883529008288873e-07;-3.6583741668081956e-07;1.044773938331976;9.999913349880817;0.8334745767840575;0.015562579704227572;0.015562380908883865;0.7976590121998776;0.014894743953112724;0.7979587770965905
4.757384;1.0444525796749895;0.8334156199050704;0.7979621889850507;-4.390281532265504e-07;-3.659252631262608e-07;1.0447737222530356;9.999925173468991;0.8334753721698644;0.015562600824882939;0.015562387393229233;0.797658729663672;0.014894753029921085;0.7979574207368348
4.767384;1.0444524533960688;0.833416313714284;0.7979608756933421;-4.392218236037741e-07;-3.6601310353854123e-07;1.0447735411957573;9.999936964021812;0.8334761494777038;0.015562621788468142;0.015562393711998442;0.7976584529343315;0.014894761616860989;0.7979561656289468
4.777384;1.0444522641405154;0.8334170288527926;0.797959552074201;-4.39416907406617e-07;-3.661005564605132e-07;1.0447733979835068;9.999948651242155;0.8334769040619029;0.015562642564430138;0.015562399894759561;0.7976581799846055;0.014894769727718336;0.7979550105473181
4.787384;1.0444520080018094;0.8334177696270859;0.7979582231757413;-4.39613328211453e-07;-3.661875801629987e-07;1.0447732936244911;9.999960169027418;0.833477631942521;0.015562663090887646;0.015562405966101703;0.7976579093803762;0.014894777386817258;0.7979539542380961
4.797384;1.0444516823089895;0.8334185400684971;0.7979568942800918;-4.3981072823892e-07;-3.662741755164607e-07;1.0447732278090667;9.999971453790469;0.8334783303868059;0.01556268329818292;0.01556241194250545;0.7976576408955685;0.014894784619987446;0.7979529950731294
4.807384;1.044451286110952;0.8334193432933186;0.7979555705844563;-4.4000892131760213e-07;-3.6636032451454495e-07;1.0447731999747243;9.999982446297905;0.8334789976450866;0.015562703129343524;0.015562417835771964;0.7976573757530457;0.01489479143520285;0.797952131016583
4.817384;1.0444508194299973;0.8334201809849596;0.7979542568033964;-4.402080093491927e-07;-3.664464458177919e-07;1.0447732100517357;9.999993093235664;0.8334796323937237;0.015562722546450816;0.015562423643880788;0.7976571161156513;0.014894797820176605;0.797951360663604
4.827384;1.0444502826545172;0.833421053310227;0.79795295750545;-4.404080995831118e-07;-3.6653366994167264e-07;1.0447732581822693;10.000003347901714;0.8334802341629601;0.015562741527378753;0.015562429342618424;0.7976568639776853;0.014894803754018379;0.7979506838030204
4.837384;1.044449676474758;0.8334219588358338;0.7979516775769792;-4.406089094695953e-07;-3.6662352286332886e-07;1.0447733441603646;10.000013177732873;0.8334808039888301;0.015562760058759843;0.015562434893332387;0.797656620218148;0.014894809215289719;0.7979501003982382
4.847384;1.0444490019681132;0.8334228943818837;0.7979504222792329;-4.4080961547649486e-07;-3.667174002600004e-07;1.0447734671539193;10.000022566650596;0.833481344031405;0.01556277813800233;0.015562440251893956;0.7976563847171397;0.014894814179805912;0.7979496096993768
4.857384;1.0444482605133525;0.8334238550894854;0.797949196806956;-4.410089988503018e-07;-3.6681628720402316e-07;1.0447736260248706;10.000031502581564;0.8334818567574324;0.01556279578127864;0.015562445366756286;0.7976561570133243;0.014894818618557461;0.7979492105514511
4.867384;1.0444474530168812;0.8334248344402476;0.7979480058372024;-4.412056359673635e-07;-3.669209048589655e-07;1.0447738204896106;10.000039966505778;0.8334823444952766;0.015562813010933242;0.015562450177960822;0.7976559363565954;0.014894822502261117;0.797948901441055
4.877384;1.0444465792726365;0.8334258241922978;0.7979468535408227;-4.413979782343542e-07;-3.6703208586781635e-07;1.0447740521874533;10.000047934550976;0.8334828093950343;0.015562829832171833;0.01556245462113557;0.7976557216124539;0.014894825797104397;0.7979486797790416
4.887384;1.0444456384889516;0.8334268146655063;0.7979457434992677;-4.4158445911525174e-07;-3.671508282806836e-07;1.0447743249282;10.000055383611839;0.8334832538005169;0.015562846230848745;0.015562458625948059;0.797655511674656;0.014894828459421307;0.7979485416727015
4.897384;1.0444446300494654;0.8334277954840618;0.79794467836314;-4.417637287255265e-07;-3.6727799958973905e-07;1.044774644383011;10.000062291908211;0.8334836806694711;0.015562862181212576;0.015562462107707953;0.7976553058349198;0.014894830445680924;0.797948482456353
4.907384;1.0444435539609598;0.8334287563646541;0.7979436598712736;-4.4193484748943924e-07;-3.674142572314161e-07;1.0447750174230526;10.000068634306652;0.833484093477702;0.015562877649113807;0.015562464965902856;0.7976551037964441;0.0148948317172166;0.7979484971507296
4.917384;1.0444424113719042;0.8334296874966208;0.7979426885825537;-4.420973381953442e-07;-3.675602054458332e-07;1.0447754514791314;10.000074376386275;0.8334844957535645;0.015562892598508096;0.015562467102954038;0.7976549057135308;0.014894832233026142;0.7979485807595104
4.927384;1.0444412049660943;0.8334305798599;0.797941762763479;-4.422510824571439e-07;-3.6771639489115734e-07;1.0447759539666381;10.00007947847628;0.8334848907516997;0.01556290699804852;0.015562468448005183;0.7976547121335095;0.014894831947148227;0.7979487287305168
4.937384;1.0444399392661268;0.8334314259692531;0.7979408779329852;-4.423959949588419e-07;-3.678832316758889e-07;1.0447765316307078;10.00008390827448;0.8334852811580139;0.015562920828185908;0.015562468958465399;0.7976545235670678;0.014894830811744201;0.7979489371648775
4.947384;1.044438620513049;0.8334322202007428;0.7979400279825434;-4.4253166114950706e-07;-3.68061068014243e-07;1.0447771905863152;10.000087647239043;0.8334856684734249;0.01556293409008305;0.015562468603006502;0.7976543402883965;0.014894828780780231;0.7979492023426864
4.957384;1.0444372557229473;0.8334329578234958;0.7979392067220884;-4.4265712507625003e-07;-3.6825039293838876e-07;1.044777936678349;10.000090692039464;0.8334860527731366;0.015562946803141704;0.015562467348086593;0.7976541628607633;0.01489482581260943;0.7979495201434308
4.967384;1.0444358519596977;0.8334336337757984;0.7979384087252595;-4.42770819713904e-07;-3.684518472824759e-07;1.0447787746809776;10.000093057038347;0.8334864334155958;0.01556295899593201;0.015562465154571834;0.7976539925437499;0.014894821869029786;0.7979498860276442
4.977384;1.0444344163405634;0.8334342424155583;0.7979376294469088;-4.4287079734805095e-07;-3.686660080963589e-07;1.0447797072478195;10.000094772107296;0.833486809544249;0.015562970705257024;0.01556246198026407;0.7976538307971061;0.014894816906015225;0.7979502952781635
4.987384;1.0444329558006449;0.8334347777191615;0.7979368651463584;-4.4295518341775944e-07;-3.6889325520039155e-07;1.0447807351823781;10.000095874532464;0.8334871797284804;0.01556298197341164;0.015562457783765199;0.7976536788853857;0.014894810862501445;0.797950743024532
4.997384;1.0444314761945792;0.8334352334713707;0.7979361128733206;-4.430224171054862e-07;-3.691339546695201e-07;1.044781858259833;10.000096402613616;0.8334875416732739;0.015562992833980624;0.015562452522561304;0.7976535383948593;0.01489480366438548;0.7979512241225822
5.007384;1.0444299815733826;0.8334356041866084;0.7979353704460486;-4.4307122494397195e-07;-3.693886186486098e-07;1.0447830755928345;10.00009639692195;0.8334878924214656;0.01556300330029265;0.015562446151653558;0.7976534116946653;0.014894795238488688;0.7979517332834255
5.017384;1.0444284746426675;0.8334358865196226;0.7979346366115383;-4.4310059311391113e-07;-3.696577834124185e-07;1.0447843854352774;10.00009590674034;0.8334882288435614;0.015563013368440648;0.01556243862968882;0.7976533016905826;0.014894785518498706;0.7979522656546987
5.027384;1.0444269581048669;0.8334360796190812;0.7979339111693566;-4.4310977397140933e-07;-3.6994188155666427e-07;1.0447857847186732;10.000094989621504;0.833488548167972;0.015563023030124693;0.015562429925197147;0.7976532113016614;0.01489477444718474;0.7979528174678016
5.037384;1.044425435559427;0.8334361842127781;0.7979331945522848;-4.4309818704604527e-07;-3.7024115575078985e-07;1.0447872693470333;10.000093698735316;0.8334888480761923;0.015563032283977185;0.015562420025097844;0.7976531431407335;0.014894761979961632;0.7979533861835828
5.047384;1.0444239116199026;0.8334362017890081;0.7979324871323425;-4.430652751803739e-07;-3.7055543803352395e-07;1.0447888353349368;10.00009207190172;0.8334891264105102;0.015563041135891409;0.015562408938131865;0.7976530995097707;0.014894748082438162;0.7979539700296935
5.057384;1.0444223918307305;0.8334361344833254;0.7979317885369783;-4.4301056972169853e-07;-3.708839671627344e-07;1.0447904791535656;10.000090131267292;0.8334893809987426;0.01556304959531639;0.01556239668256169;0.7976530822952562;0.014894732731008388;0.7979545673249704
5.067384;1.0444208824647914;0.8334359849039215;0.7979310973685642;-4.4293388533197473e-07;-3.7122540053213115e-07;1.044792196979923;10.000087884653974;0.8334896097195208;0.015563057675893333;0.015562383277060905;0.7976530927668806;0.014894715922145698;0.7979551759043191
5.077384;1.0444193897890934;0.8334357554308535;0.7979304119226622;-4.4283531186004814e-07;-3.7157788763546324e-07;1.0447939843535103;10.000085326785673;0.8334898108128702;0.015563065390855365;0.015562368744671122;0.7976531318377825;0.014894697674195706;0.7979557928755785
5.087384;1.044417919169217;0.8334354477310244;0.7979297312479966;-4.427150846705464e-07;-3.7193923373462607e-07;1.0447958365047871;10.00008245083756;0.8334899831133736;0.015563072747389961;0.015562353117186416;0.7976532004087923;0.014894678022602637;0.7979564150938424
5.097384;1.044416474882141;0.8334350629783944;0.7979290555455193;-4.425736826040798e-07;-3.7230729207086436e-07;1.04479774869645;10.000079267111207;0.8334901257101904;0.015563079749539818;0.015562336437274737;0.7976532992033118;0.014894657019171953;0.797957040191872
