time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.107384;1.0444150600271207;0.8334346023857693;0.797928385708731;-4.4241209796208494e-07;-3.7268036779998374e-07;1.0447997164576324;10.000075810967854;0.8334902377814561;0.015563086395524032;0.01556231876207631;0.797653428649366;0.014894634731923439;0.7979576673367675
5.117384;1.0444136762747356;0.833434067581579;0.7979277224011199;-4.422318286890164e-07;-3.7305736300623395e-07;1.0448017357269168;10.000072134507061;0.8334903190783004;0.015563092667467799;0.015562300163895912;0.7976535892477504;0.014894611243549892;0.7979582970878305
5.127384;1.0444123246130166;0.8334334603567618;0.7979270656153267;-4.420344845657115e-07;-3.7343770763375384e-07;1.0448038031919593;10.000068293233188;0.8334903698208446;0.015563098527106748;0.015562280727122492;0.7976537818983028;0.01489458664113437;0.7979589303257489
5.137384;1.044411006148724;0.8334327819262675;0.7979264150428554;-4.4182144406586954e-07;-3.738212377232683e-07;1.0448059166352257;10.000064339192189;0.833490389621962;0.015563103910506852;0.015562260544770435;0.7976540077860623;0.014894561000056816;0.7979595668391315
5.147384;1.0444097216000434;0.8334320327981631;0.7979257705632525;-4.415938571335179e-07;-3.742081899688904e-07;1.0448080745145676;10.000060322870741;0.8334903766103602;0.015563108715297837;0.015562239712213339;0.7976542681522342;0.01489453438419085;0.7979602046203718
5.157384;1.0444084707292152;0.8334312137115656;0.7979251322317698;-4.4135286907609257e-07;-3.745992565448699e-07;1.04481027514343;10.000056298337658;0.8334903274176032;0.015563112799031898;0.015562218316902774;0.7976545643014492;0.014894506856446471;0.7979608400410906
5.167384;1.0444072525480805;0.8334303267721443;0.7979244999542275;-4.4109985778472225e-07;-3.7499535270744497e-07;1.044812516690033;10.000052322897753;0.8334902376877182;0.015563116000391244;0.015562196427978242;0.7976548975657566;0.014894478481778254;0.7979614682076656
5.177384;1.0444060658728964;0.8334293755865727;0.797923873375284;-4.408364961454637e-07;-3.753971491465931e-07;1.04481479783386;10.000048446800962;0.8334901027045238;0.015563118165611232;0.01556217409277104;0.7976552689483869;0.014894449326247453;0.7979620835226275
5.187384;1.044404909976653;0.833428364183471;0.7979232519397822;-4.405646176077881e-07;-3.758048747927708e-07;1.0448171172365293;10.000044703932847;0.8334899180679987;0.015563119160114505;0.015562151340260042;0.7976556786399567;0.014894419454745227;0.7979626805011121
5.197384;1.0444037846330283;0.8334272962359653;0.7979226349510665;-4.402862338281959e-07;-3.762185218987248e-07;1.0448194719385089;10.000041116377544;0.8334896803557323;0.015563118868273924;0.015562128191214802;0.7976561257702862;0.014894388929615527;0.7979632543790742
5.207384;1.0444026893736225;0.833426175466236;0.7979220216480037;-4.4000379259332886e-07;-3.766380828831136e-07;1.0448218573374728;10.000037705512604;0.8334893874369976;0.015563117194079384;0.01556210468571241;0.7976566087104698;0.0148943578163889;0.79796380129219
5.217384;1.0444016231506323;0.8334250056321111;0.7979214113729408;-4.3972018204493335e-07;-3.770635366087867e-07;1.0448242687994036;10.000034494803733;0.8334890382521022;0.015563114066106292;0.01556208091464739;0.7976571254844289;0.014894326192428718;0.7979643181107664
5.227384;1.044400585166674;0.8334237895085952;0.7979208039722419;-4.3943832316838975e-07;-3.77494716094789e-07;1.0448267023042734;10.00003150246916;0.8334886326163908;0.01556310943932533;0.015562057021945309;0.7976576737549235;0.014894294150098826;0.7979648023413438
5.237384;1.0443995760677762;0.8334225287821101;0.797920200486059;-4.3916072912718413e-07;-3.7793125874580346e-07;1.044829154040644;10.00002873471148;0.8334881713416551;0.015563103288357704;0.015562033181002598;0.7976582509742147;0.014894261795170624;0.7979652520374094
5.247384;1.0443985980464339;0.8334212253127425;0.7979196036681867;-4.388892856491718e-07;-3.783726510134375e-07;1.0448316206927526;10.000026190416449;0.833487656197814;0.015563095600198331;0.01556200957100429;0.7976588551497137;0.014894229246472957;0.7979656652221437
5.257384;1.0443976536460624;0.8334198818560611;0.7979190173934324;-4.3862523357508706e-07;-3.78818374707084e-07;1.0448340998370174;10.000023874050292;0.8334870896561136;0.0155630863725637;0.015561986362221454;0.7976594854857461;0.014894196633761193;0.7979660393243082
5.267384;1.0443967445163171;0.83341850180744;0.7979184451268443;-4.383691738754518e-07;-3.792680301778827e-07;1.0448365893169407;10.00002180358298;0.8334864747518219;0.01556307561494889;0.015561963712739843;0.7976601422197658;0.01489416408833796;0.7979663715267968
5.277384;1.044395871132303;0.8334170892260746;0.7979178889639179;-4.3812111615336964e-07;-3.797212342033914e-07;1.0448390864652788;10.000020006074426;0.8334858152988491;0.015563063350132217;0.015561941772739693;0.7976608260181921;0.01489413173834579;0.7979666596131634
5.287384;1.0443950336108827;0.8334156489400246;0.7979173498050912;-4.378808156267845e-07;-3.8017750457502664e-07;1.0448415879729067;10.000018503960725;0.8334851164512894;0.01556304961156414;0.015561920687163491;0.797661537383526;0.014894099713695968;0.797966901979656
5.297384;1.0443942328173499;0.833414185938169;0.7979168276028992;-4.3764826347022854e-07;-3.8063639484869e-07;1.0448440903684206;10.000017303743537;0.833484385038469;0.015563034440887483;0.015561900593537847;0.7976622759590739;0.014894068142678633;0.7979670968776239
5.307384;1.044393470702762;0.8334127046031883;0.797916321230988;-4.374238574499928e-07;-3.810976253124731e-07;1.0448465904840039;10.000016396714923;0.8334836289729803;0.015563017895612607;0.015561881611289114;0.7976630400900632;0.014894037139921075;0.7979672425472376
5.317384;1.0443927498741739;0.8334112085319877;0.7979158285482996;-4.3720802915435686e-07;-3.8156103428945744e-07;1.044849084949381;10.00001576661251;0.8334828561257237;0.015563000054037279;0.015561863825049212;0.7976638274633032;0.014894006801905363;0.7979673384761493
5.327384;1.0443920729688003;0.8334097008584215;0.7979153466194978;-4.370007121076627e-07;-3.820265098775397e-07;1.0448515695700784;10.000015392138755;0.833482073851286;0.0155629810042317;0.015561847279838281;0.7976646363686192;0.014893977210961452;0.7979673861679049
5.337384;1.0443914422514669;0.8334081848712999;0.797914872157618;-4.368012081019626e-07;-3.824940113369187e-07;1.044854040215759;10.00001524745531;0.8334812890953055;0.015562960828975427;0.015561831997400822;0.7976654660668883;0.014893948442697882;0.7979673886571805
5.347384;1.0443908597660385;0.8334066646242829;0.7979144021202875;-4.366084549219433e-07;-3.829637068810473e-07;1.0448564941243368;10.00001531221623;0.8334805081382826;0.015562939597440473;0.015561817998112248;0.7976663162052119;0.01489392057113638;0.797967349421308
5.357384;1.0443903277965108;0.8334051446599696;0.7979139335310134;-4.3642143282833643e-07;-3.8343597478140066e-07;1.0448589298777071;10.000015585682345;0.8334797362394618;0.015562917367267613;0.015561805313476292;0.7976671865007882;0.01489389366332491;0.7979672717246604
5.367384;1.0443898490967132;0.8334036289209963;0.7979134628867702;-4.362395173172449e-07;-3.839110956331729e-07;1.0448613469811936;10.000016090963987;0.8334789779015493;0.015562894195768243;0.015561793988192902;0.79766807684131;0.014893867768350319;0.7979671588586086
5.377384;1.044389426782907;0.8334021200753823;0.7979129863479888;-4.3606259557194554e-07;-3.8438904464995145e-07;1.0448637460159838;10.000016863015649;0.8334782372393065;0.015562870142688853;0.015561784072519378;0.7976689870549478;0.014893842915276385;0.7979670143932877
5.387384;1.0443890638540254;0.8334006196927851;0.79791250046077;-4.358909499823313e-07;-3.8486963018190055e-07;1.0448661281901945;10.000017930208305;0.8334775177935289;0.015562845257052649;0.01556177560679851;0.7976699163035951;0.014893819122095016;0.7979668414435269
5.397384;1.044388762891253;0.8333991286839637;0.7979120025577702;-4.3572493256140956e-07;-3.8535257954798387e-07;1.0448684936217425;10.000019308690854;0.833476822221848;0.015562819568838775;0.015561768607507579;0.7976708625333018;0.014893796401797657;0.7979666416067897
5.407384;1.044388526800758;0.8333976472877594;0.7979114906724883;-4.355644911649539e-07;-3.8583733403173153e-07;1.0448708399399844;10.000021006974489;0.8334761521605433;0.01556279309556599;0.015561763069150155;0.7976718220956378;0.01489377475818145;0.7979664148184122
5.417384;1.0443883594727972;0.8333961748762904;0.7979109633129193;-4.3540884801943883e-07;-3.8632291805204015e-07;1.0448731628218972;10.000023028748704;0.8334755081548555;0.015562765847014425;0.015561758976294629;0.7976727899118161;0.01489375418029368;0.7979661600214097
5.427384;1.0443882650279481;0.8333947105725642;0.7979104190979635;-4.3525655550016315e-07;-3.8680807114607755e-07;1.044875457939741;10.000025375563194;0.8334748898083036;0.015562737819931446;0.015561756303754117;0.7976737602626037;0.01489373464191521;0.797965875673544
5.437384;1.0443882470568129;0.8333932544235887;0.7979098561874797;-4.351059423510048e-07;-3.8729144665928256e-07;1.0448777223719854;10.000028045972455;0.8334742958703805;0.015562708994520653;0.01556175500795562;0.7976747273279766;0.014893716105782025;0.7979655595494399
5.447384;1.0443883090386135;0.8333918080706281;0.79790927229393;-4.349556923365774e-07;-3.8777178202625573e-07;1.0448799543330969;10.000031029067049;0.8334737240610536;0.01556267933912764;0.01556175502776106;0.7976756853934875;0.014893698530574647;0.7979652083954599
5.457384;1.0443884550642135;0.8333903746005783;0.7979086654764205;-4.3480513187479766e-07;-3.8824797844200463e-07;1.044882152287163;10.00003430506373;0.8334731711907521;0.015562648817669548;0.015561756296242176;0.797676629182786;0.014893681878080491;0.7979648185203814
5.467384;1.044388690270203;0.833388957723188;0.79790803490059;-4.3465410323025865e-07;-3.8871914795679124e-07;1.0448843145654778;10.000037853236417;0.8334726336757018;0.015562617394204994;0.015561758753838731;0.7976775541383473;0.014893666117970253;0.7979643869469497
5.477384;1.0443890207061877;0.8333875609086941;0.7979073810254106;-4.345025862767241e-07;-3.891847498056627e-07;1.0448864391100887;10.000041652275513;0.8334721078840076;0.015562585031591676;0.015561762355885047;0.7976784567094043;0.014893651226563021;0.7979639116824303
5.487384;1.044389452315568;0.8333861872071053;0.7979067049704331;-4.3435036436610015e-07;-3.89644681805049e-07;1.0448885234934797;10.00004567478988;0.8334715900832728;0.015562551688729975;0.015561767075707425;0.7976793341998208;0.014893637189165799;0.7979633914160864
5.497384;1.0443899902121279;0.8333848395204075;0.7979060077662192;-4.341970539692369e-07;-3.9009920584877133e-07;1.0448905651621758;10.000049890062572;0.833471076297909;0.015562517322624524;0.015561772909650834;0.7976801839630001;0.014893624010466993;0.7979628258672108
5.507384;1.0443906393886575;0.8333835206736186;0.7979052907354367;-4.340424085954433e-07;-3.905487992679676e-07;1.0448925612417064;10.000054272357506;0.8334705625245342;0.015562481891009164;0.015561779883173399;0.7976810034141673;0.014893611711248313;0.7979622160629045
5.517384;1.044391405039761;0.8333822333026573;0.7979045565695014;-4.3388645006661196e-07;-3.9099401701756974e-07;1.0448945087761212;10.000058800027565;0.8334700451542719;0.015562445353310358;0.015561788047430837;0.7976817907881841;0.014893600311376006;0.7979615636688392
5.527384;1.044392290926037;0.8333809798726456;0.7979038094382203;-4.337293374539085e-07;-3.914353149457736e-07;1.0448964056955725;10.000063448217343;0.8334695210224573;0.015562407673183147;0.015561797457594177;0.7976825453702243;0.014893589822313187;0.7979608703402262
5.537384;1.0443932980496164;0.8333797623908531;0.797903053932505;-4.335712823561369e-07;-3.918729226362956e-07;1.0448982510601843;10.000068189119936;0.8334689872055917;0.015562368818777777;0.015561808143673422;0.797683267914259;0.014893580249695051;0.7979601376857903
5.547384;1.0443944256211721;0.8333785815955201;0.7979022943163153;-4.3341246795484596e-07;-3.9230693243020204e-07;1.0449000442828373;10.000072999806802;0.8334684408662182;0.015562328762096808;0.015561820103257072;0.7976839613517577;0.01489357159991245;0.7979593675777287
5.557384;1.0443956730873698;0.8333774366021676;0.7979015349858019;-4.3325274139392107e-07;-3.927374500855341e-07;1.0449017843049981;10.000077871680457;0.8334678790897271;0.015562287489432326;0.015561833320896565;0.797684630389062;0.01489356388388915;0.7979585629820142
5.567384;1.0443970415364319;0.8333763257363676;0.797900781136343;-4.330913545200263e-07;-3.931646229079551e-07;1.0449034692911114;10.000082815986586;0.8334672991634147;0.01556224501786642;0.015561847784062735;0.7976852803378696;0.014893557106407721;0.7979577288898585
5.577384;1.044398533790446;0.8333752476032357;0.7979000382712014;-4.329271118168765e-07;-3.935885955466706e-07;1.0449050967987241;10.000087857533488;0.8334666994558153;0.015562201399071737;0.01556186348121041;0.7976859165422784;0.014893551253609626;0.7979568722878537
5.587384;1.0444001534062974;0.8333742011034229;0.797899311191014;-4.327588148026933e-07;-3.9400938978634656e-07;1.0449066638177187;10.000093020720385;0.8334660800448582;0.015562156709515442;0.015561880393296687;0.7976865444752406;0.0148935462958873;0.7979560012079612
5.597384;1.0444019034200112;0.8333731849178295;0.7978986036607039;-4.3258562391265104e-07;-3.944266768396686e-07;1.044908166249982;10.000098322099678;0.8334654423599792;0.01556211103715746;0.015561898490082871;0.79768716995018;0.014893542193383838;0.7979551236973572
5.607384;1.0444037855421422;0.8333721974767048;0.7978979185664119;-4.3240710960454725e-07;-3.948397974776603e-07;1.0449095986517976;10.000103769114544;0.8334647881068551;0.015562064470404655;0.01556191773520207;0.7976877989437772;0.014893538888895302;0.7979542470725668
5.617384;1.0444058000046255;0.8333712371899605;0.7978972581844328;-4.322231211925439e-07;-3.952483054420429e-07;1.0449109549353146;10.0001093569845;0.8334641184651246;0.015562017099367406;0.015561938094047907;0.7976884370116016;0.014893536296895674;0.7979533772866783
5.627384;1.0444079453983308;0.8333703024597423;0.7978966244688855;-4.320336765689292e-07;-3.9565243876827283e-07;1.044912229448436;10.00011506862388;0.8334634338802311;0.015561969032857824;0.015561959536848519;0.7976890891287263;0.014893534303819489;0.7979525183393438
5.637384;1.0444102182300015;0.8333693913016352;0.797896019008258;-4.318389675508068e-07;-3.9605295779356593e-07;1.0449134179680257;10.000120878855446;0.8334627340975909;0.015561920408639053;0.01556198203946743;0.7976897602529442;0.014893532785523312;0.7979516723139322
5.647384;1.0444126131801594;0.833368501041294;0.7978954424786515;-4.3163951378554275e-07;-3.9645070023360145e-07;1.044914518372448;10.00012675678466;0.833462018284825;0.01556187138151809;0.01556200558687583;0.7976904558497298;0.014893531629390624;0.7979508403480934
5.657384;1.044415124040903;0.8333676289483788;0.7978948943389418;-4.3143626799412765e-07;-3.968462869482733e-07;1.0449155303885502;10.000132668341983;0.8334612851879586;0.01556182210768547;0.015562030175908317;0.7976911817256013;0.014893530741753383;0.7979500237531849
5.667384;1.0444177441863778;0.8333667732159971;0.7978943735273494;-4.3123035369712526e-07;-3.97240041829919e-07;1.044916454824533;10.00013857794366;0.8334605330977387;0.015561772738875636;0.01556205580994483;0.797691943400483;0.014893530046744824;0.7979492244808262
5.677384;1.0444204665352779;0.8333659330282508;0.7978938795931094;-4.3102248058465216e-07;-3.9763210106225607e-07;1.0449172931771094;10.000144445005791;0.8334597594609849;0.015561723422852792;0.015562082485039342;0.7976927459316882;0.014893529486297893;0.797948444556655
5.687384;1.0444232835207412;0.83336510812528;0.7978934134627618;-4.308125553091933e-07;-3.9802252274561595e-07;1.044918047350381;10.000150222970225;0.8334589609102224;0.015561674306054882;0.015562110177993617;0.7976935944311737;0.014893529014057761;0.797947684920826
5.697384;1.0444261872545395;0.8333642986921042;0.797892977707397;-4.3059990048092827e-07;-3.984112645876189e-07;1.0449187196118803;10.00015586707529;0.833458134228978;0.015561625529176793;0.015562138846739515;0.7976944945627359;0.014893528587631395;0.797946945105465
5.707384;1.0444291696734076;0.833363505052063;0.797892576226401;-4.30383767151297e-07;-3.9879815384469754e-07;1.0449193130105598;10.000161345282462;0.8334572769710369;0.015561577219221766;0.015562168439185621;0.7976954527403384;0.014893528166913608;0.7979462241331191
5.717384;1.04443222189478;0.8333627272386436;0.7978922135172651;-4.301634687883549e-07;-3.9918285597176505e-07;1.0449198315096129;10.000166645568195;0.8334563868612453;0.01556152949355204;0.015562198902938433;0.7976964761133296;0.014893527712733015;0.797945521572425
5.727384;1.0444353332159222;0.8333619655314627;0.7978918940567692;-4.2993816006187554e-07;-3.995648360097407e-07;1.044920279629851;10.000171772451642;0.8334554610825667;0.015561482469924521;0.015562230195677908;0.797697572262768;0.014893527189905744;0.7979448378966009
5.737384;1.044438491460342;0.8333612210266971;0.7978916218779719;-4.2970687284743437e-07;-3.999433962992846e-07;1.0449206618996165;10.000176733320545;0.8334544965414268;0.015561436268185904;0.015562262292047985;0.7976987486318068;0.014893526582978987;0.7979441738253633
5.747384;1.0444416844937003;0.8333604949735242;0.7978913997789119;-4.294687706597375e-07;-4.003177030195597e-07;1.044920982478656;10.00018152851105;0.8334534909093774;0.015561391004985064;0.015562295181787714;0.797700011651979;0.0148935259024477;0.7979435291086155
5.757384;1.044444900952811;0.8333597879567171;0.7978912283958299;-4.292230505080806e-07;-4.006868250822915e-07;1.0449212450820446;10.000186149274617;0.8334524435851987;0.015561346787210488;0.015562328861688079;0.7977013657677877;0.014893525163731866;0.7979429020959342
5.767384;1.0444481297681147;0.8333590995140128;0.7978911063919903;-4.289686150135583e-07;-4.0104991547548297e-07;1.0449214528889115;10.000190577598598;0.8334513557936387;0.01556130370621638;0.015562363323225626;0.7977028130147052;0.014893524369723262;0.7979422903616393
5.777384;1.0444513598573786;0.8333584279034337;0.7978910317273088;-4.2870408721608067e-07;-4.0140637890416795e-07;1.044921608419167;10.00019478914549;0.8334502301109225;0.015561261828205558;0.015562398542238112;0.7977043535378784;0.014893523517186289;0.7979416913308567
5.787384;1.0444545805611365;0.8333577704577898;0.7978910026814795;-4.284281800046191e-07;-4.0175585721753275e-07;1.0449217134623545;10.000198755387814;0.8334490704039785;0.015561221182415355;0.015562434482027498;0.797705986547464;0.014893522609810165;0.7979411026944824
5.797384;1.0444577820328622;0.8333571243129121;0.7978910179676522;-4.2813997526837353e-07;-4.0209816789660534e-07;1.0449217693754316;10.000202437743326;0.8334478819108867;0.015561181763164459;0.015562471102606328;0.7977077109506804;0.014893521665234522;0.7979405228056263
5.807384;1.0444609553407687;0.8333564869017827;0.7978910761835256;-4.278389191578286e-07;-4.0243331108848845e-07;1.0449217779142357;10.00020578274899;0.8334466707452679;0.015561143543437237;0.015562508362318941;0.7977095254584547;0.014893520710950046;0.7979399506595488
5.817384;1.0444640924672852;0.8333558562549059;0.797891175229567;-4.275246935929334e-07;-4.0276142641480434e-07;1.0449217418137458;10.000208728536116;0.8334454432545584;0.015561106482481464;0.015562546218504003;0.797711428280358;0.014893519774177504;0.7979393852733228
5.827384;1.0444671859160186;0.8333552309266626;0.7978913122826276;-4.2719706078106744e-07;-4.0308261764796077e-07;1.0449216648598587;10.000211216116499;0.8334442056097356;0.015561070528150686;0.015562584633492957;0.7977134169789628;0.01489351888032455;0.7979388250183203
5.837384;1.0444702286086305;0.8333546094032123;0.7978914841873793;-4.268557072793081e-07;-4.0339681213083287e-07;1.0449215519601462;10.000213194599995;0.8334429635438728;0.015561035623433613;0.015562623577096892;0.7977154886744389;0.014893518059185921;0.7979382676896519
5.847384;1.04447321470491;0.8333539895930275;0.7978916878003044;-4.2650019861029004e-07;-4.03703808524564e-07;1.0449214088399812;10.000214619942598;0.8334417225480966;0.015561001716623559;0.015562663022638123;0.79771764001912;0.014893517339563166;0.797937711160353
5.857384;1.0444761402641156;0.8333533686964505;0.7978919205086543;-4.2613006933229595e-07;-4.0400328267556654e-07;1.0449212409339723;10.000215454515597;0.8334404886263875;0.01556096876681575;0.015562702945874989;0.7977198671241854;0.014893516729664586;0.7979371536822881
5.867384;1.0444790031086546;0.8333527432071456;0.7978921808477555;-4.257449481704686e-07;-4.042945645944026e-07;1.0449210522864028;10.000215667521084;0.8334392688216663;0.01556093674487978;0.01556274333135864;0.7977221658370589;0.014893516208121012;0.7979365937206445
5.877384;1.0444818021396554;0.8333521090290427;0.7978924684410212;-4.253445894785126e-07;-4.045765282066167e-07;1.0449208453450534;10.000215231713034;0.8334380708525052;0.015560905639045594;0.015562784173652588;0.7977245320772144;0.014893515730124455;0.7979360301099561
5.887384;1.0444845362450563;0.8333514616754704;0.797892783406436;-4.249287813519616e-07;-4.048478369097634e-07;1.044920621470905;10.000214122067089;0.8334369021742617;0.015560875458681268;0.015562825463699095;0.7977269617941398;0.014893515230586307;0.7979354622994629
5.897384;1.0444872036880286;0.8333507965646407;0.797893125917069;-4.244974305329315e-07;-4.05107221837517e-07;1.0449203814905392;10.000212322609151;0.833435769105635;0.01556084622500603;0.015562867177094493;0.7977294506158287;0.014893514625106834;0.7979348897222882
5.907384;1.0444898023618092;0.8333501094963672;0.7978934958228938;-4.240509667985348e-07;-4.0535350176688e-07;1.0449201257224596;10.000209836385402;0.833434676151818;0.015560817961733092;0.015562909278703815;0.7977319938665474;0.014893513817757768;0.797934310825615
5.917384;1.0444923295984354;0.8333493969974286;0.7978938919944742;-4.235904808031877e-07;-4.055854273584206e-07;1.0449198534210717;10.000206688109824;0.8334336257538019;0.015560790700207282;0.015562951730687304;0.7977345868947878;0.014893512709852388;0.7979337226992438
5.927384;1.0444947815573409;0.8333486564104996;0.7978943118341764;-4.231172919606973e-07;-4.0580154530379725e-07;1.0449195624168237;10.000202918471842;0.8334326193036583;0.015560764485641686;0.015562994491707515;0.7977372248381874;0.014893511206886078;0.797933121068249
5.937384;1.0444971538205194;0.8333478857565535;0.7978947515554329;-4.2263254761401074e-07;-4.0600024589026577e-07;1.0449192494421573;10.000198581046297;0.8334316588073731;0.01556073936827107;0.0155630375108767;0.7977399019606115;0.014893509228522263;0.7979325006583251
5.947384;1.0444994426486645;0.8333470833553291;0.7978952066178243;-4.221373006600816e-07;-4.061799840754151e-07;1.0449189106225572;10.000193740122537;0.8334307474289633;0.015560715388476632;0.015563080725674288;0.797742611570861;0.014893506711996482;0.7979318560986217
5.957384;1.044501645164245;0.8333462477956662;0.7978956718474918;-4.216329062518511e-07;-4.063395145141046e-07;1.044918541721438;10.000188460097524;0.8334298889296776;0.015560692575058477;0.015563124067377008;0.7977453465361166;0.014893503601388133;0.7979311827297054
5.967384;1.044503759014122;0.8333453782891919;0.7978961418936251;-4.2112131147743377e-07;-4.0647801411432294e-07;1.044918138228962;10.000182794715233;0.8334290869834117;0.015560670957222222;0.015563167461970118;0.7977480994044427;0.014893499838036072;0.79793047697888
5.977384;1.0445057825050066;0.8333444746276029;0.7978966118562383;-4.206049133647022e-07;-4.0659505487255464e-07;1.04491769532616;10.000176785311302;0.8334283448312986;0.015560650570295171;0.015563210822006244;0.7977508620438776;0.014893495365440363;0.7979297364547779
5.987384;1.044507714587124;0.8333435367550021;0.7978970772755812;-4.2008621300011374e-07;-4.066905279473363e-07;1.0449172077197004;10.000170464882304;0.8334276653710291;0.015560631447983633;0.015563254048199839;0.797753625662389;0.01489349014645354;0.797928959557245
5.997384;1.0445095549249581;0.833342564480643;0.797897533523586;-4.1956767874047333e-07;-4.0676457484990385e-07;1.0449166695638827;10.000163865322342;0.833427050939799;0.015560613611657925;0.015563297048222612;0.7977563811212812;0.014893484180876522;0.797928144717741
6.007384;1.0445113049530745;0.8333415575702271;0.7978979753257238;-4.1905182630651924e-07;-4.0681737531260174e-07;1.0449160749234752;10.000157027052339;0.8334265024339488;0.015560597060841638;0.015563339747028546;0.7977591188226663;0.014893477511197923;0.7979272900567148
6.017384;1.0445129684811323;0.8333405161544334;0.797898397138745;-4.185412600134121e-07;-4.0684881905155463e-07;1.0449154187745584;10.000150005477302;0.8334260187800017;0.015560581771821623;0.015563382069341419;0.7977618285095488;0.01489347021372663;0.7979263935807566
6.027384;1.0445145501594317;0.8333394414779066;0.7978987941208757;-4.180384738693369e-07;-4.068584721906097e-07;1.0449146980788049;10.000142869060666;0.8334255972266402;0.015560567713177011;0.015563423920097536;0.7977644996549129;0.014893462377014683;0.7979254534724225
6.037384;1.0445160535713067;0.8333383367151201;0.7978991626268976;-4.1754555439962506e-07;-4.0684596561950925e-07;1.0449139125436369;10.000135694098663;0.8334252343218559;0.015560554861931995;0.015563465187942471;0.7977671217932437;0.014893454081206075;0.7979244683601225
6.047384;1.0445174811686433;0.8333372068621051;0.7978994998943678;-4.1706406825793e-07;-4.0681135253402765e-07;1.0449130645274707;10.000128558049125;0.8334249272519392;0.015560543199042598;0.015563505756035387;0.7977696840653883;0.014893445395871084;0.7979234374074554
6.057384;1.044518834929402;0.8333360575549797;0.7978998035463888;-4.165952197236524e-07;-4.067550621999481e-07;1.0449121585896584;10.000121526906002;0.8334246741947158;0.015560532700669379;0.015563545510697724;0.7977721751008631;0.0148934363877998;0.7979223601107613
6.067384;1.0445201161970692;0.8333348938145763;0.7979000712547264;-4.161402613645778e-07;-4.0667745597615176e-07;1.0449112015679587;10.000114646545073;0.833424473462886;0.015560523345541004;0.015563584358635061;0.7977745840085503;0.014893427117777329;0.7979212359580077
6.077384;1.0445213252779992;0.8333337194425501;0.7979003002758882;-4.1570085203202697e-07;-4.0657841933968654e-07;1.044910202119851;10.000107947062405;0.833424322963266;0.015560515121009177;0.015563622240471347;0.7977769012958077;0.014893417626106915;0.7979200643091507
6.087384;1.0445224619805995;0.8333325373174906;0.7979004871447636;-4.1527887896073e-07;-4.064575341891245e-07;1.0449091690713035;10.000101449927675;0.8334242204986989;0.01556050801530057;0.015563659123212949;0.7977791189519502;0.014893407926346086;0.7979188448309282
6.097384;1.0445235270869033;0.833331350476472;0.7979006285745193;-4.148758818652803e-07;-4.063144871859006e-07;1.0449081098308501;10.000095166606119;0.8334241643333259;0.015560502009266458;0.015563694988829275;0.79778123012315;0.01489339801722271;0.7979175780695602
6.107384;1.0445245230908218;0.8333301630155849;0.7979007229991131;-4.1449273692209465e-07;-4.061491019009639e-07;1.0449070299328715;10.0000890931964;0.8334241536152839;0.01556049706961125;0.015563729830111546;0.7977832289370137;0.014893387899525719;0.7979162656031699
6.117384;1.0445254531374992;0.8333289796097777;0.7979007705881654;-4.141297584410883e-07;-4.0596127196094794e-07;1.0449059338242075;10.00008321332988;0.8334241883788894;0.015560493136561541;0.015563763640886321;0.7977851106309092;0.014893377582972295;0.7979149099899838
6.127384;1.0445263192848804;0.833327804056058;0.797900771980497;-4.137868346114525e-07;-4.057510023351557e-07;1.0449048259277054;10.000077507050895;0.8334242689937063;0.015560490119906336;0.01556379640844885;0.7977868715501502;0.014893367082106096;0.7979135147960167
6.137384;1.0445271214809297;0.8333266385108414;0.7979007279903304;-4.134634004989602e-07;-4.0551820904993684e-07;1.0449037108625638;10.00007195662436;0.8334243952982529;0.015560487913091474;0.015563828122355655;0.7977885089488446;0.01489335641151415;0.7979120844535457
6.147384;1.0445278575245622;0.8333254840199895;0.7979006402726647;-4.1315841181704955e-07;-4.0526241048630573e-07;1.044902592920116;10.00006654929924;0.8334245658915148;0.015560486405026693;0.015563858787719964;0.7977900209847516;0.014893345589906218;0.7979106238276136
6.157384;1.0445285235903068;0.8333243413072225;0.7979005114102506;-4.1287059212349793e-07;-4.0498284568072027e-07;1.044901475661275;10.000061275015023;0.8334247779966061;0.015560485482401198;0.01556388842575803;0.7977914067150776;0.014893334647650455;0.7979091378289829
6.167384;1.0445291148400675;0.833323210924204;0.797900344403514;-4.125989401923725e-07;-4.0467891118824906e-07;1.0449003621954116;10.000056118154657;0.8334250277801193;0.015560485034372457;0.015563917063574835;0.7977926657715574;0.014893323627718903;0.7979076312802096
6.177384;1.0445296259348595;0.8333220933738392;0.7979001420641373;-4.123430698828332e-07;-4.043504177197804e-07;1.0448992555985372;10.000051054686873;0.8334253107400454;0.01556048495889447;0.015563944726817595;0.7977937978272935;0.014893312579889639;0.7979061089210986
6.187384;1.044530051359267;0.8333209898061256;0.7978999061477208;-4.121031125137214e-07;-4.0399759196924155e-07;1.0448981587311086;10.000046059846472;0.8334256221439009;0.015560485173585997;0.015563971437723525;0.7977948023452935;0.014893301554213749;0.7979045753099466
6.197384;1.0445303856841774;0.8333199027011639;0.797899636913637;-4.1187943922451094e-07;-4.036209806385042e-07;1.0448970740756083;10.000041112367603;0.833425957513859;0.015560485629299552;0.015563997214287861;0.7977956789361265;0.014893290602004474;0.7979030345187877
6.207384;1.0445306238588388;0.8333188361114167;0.7978993339204867;-4.116725174557816e-07;-4.0322140076951294e-07;1.0448960042754196;10.000036191081815;0.8334263131160693;0.015560486307204559;0.015564022071604644;0.7977964276710809;0.01489327978098839;0.7979014898679414
6.217384;1.0445307613315078;0.8333177951862435;0.7978989971455817;-4.1148296949782953e-07;-4.0280000137598473e-07;1.0448949526620757;10.000031278928926;0.8334266863514844;0.015560487196186386;0.015564046023783784;0.7977970488022252;0.014893269152945835;0.797899943733896
6.227384;1.0445307942734479;0.8333167847982705;0.7978986271687513;-4.1131171308541164e-07;-4.023582939503485e-07;1.044893923265483;10.000026369824466;0.8334270757884727;0.015560488271679784;0.015564069080217768;0.7977975424900705;0.01489325877961276;0.7978983974339973
6.237384;1.0445307199341685;0.8333158083528897;0.7978982246893983;-4.111599227118989e-07;-4.0189793084566126e-07;1.0448929205916841;10.000021463924577;0.8334274810705506;0.015560489494786002;0.015564091237864962;0.7977979090322856;0.014893248724079574;0.7978968515649867
6.247384;1.0445305365684965;0.8333148677569301;0.7978977904306175;-4.1102873284602085e-07;-4.014202816045657e-07;1.0448919492317734;10.000016562626726;0.8334279030974729;0.015560490822547035;0.015564112479607506;0.7977981490137747;0.014893239046700662;0.7978953065021287
6.257384;1.0445302430022598;0.8333139640690133;0.7978973254491131;-4.1091894822705e-07;-4.0092633841731416e-07;1.0448910135762808;10.000011671103959;0.8334283442029586;0.015560492209029539;0.015564132781792387;0.7977982627772431;0.014893229791253439;0.7978937624560485
6.267384;1.0445298380690087;0.8333130983019668;0.7978968311574453;-4.1083097602490084e-07;-4.004170943206378e-07;1.044890117740746;10.000006798280033;0.8334288076029325;0.0155604935980619;0.015564152126915925;0.7977982498566542;0.014893220978677372;0.7978922192810719
6.277384;1.0445293205068729;0.8333122719097703;0.7978963089330778;-4.1076483421169997e-07;-3.9989369802909027e-07;1.0448892652996054;10.000001954606653;0.8334292961876649;0.01556049492042335;0.015564170514649638;0.7977981094551274;0.014893212618670024;0.7978906762320018
6.287384;1.0445286899373079;0.8333114862810935;0.7978957598471513;-4.107201855901369e-07;-3.9935716471645713e-07;1.0448884591662322;9.999997155023529;0.8334298117554123;0.015560496097779012;0.015564187963448143;0.7977978417527882;0.014893204723748735;0.7978891317988694
6.297384;1.0445279474933988;0.8333107417213711;0.7978951850007023;-4.1069662648070187e-07;-3.988082444379278e-07;1.0448877019054814;9.99999242239589;0.8334303551551066;0.01556049704387218;0.015564204506637093;0.7977974486281849;0.014893197310040431;0.7978875839559612
6.307384;1.0445270949611627;0.8333100367596071;0.7978945858419325;-4.1069397421581483e-07;-3.982476256606096e-07;1.0448869959354277;9.99998778258828;0.8334309267193222;0.015560497667665135;0.015564220190355152;0.7977969332414071;0.014893190385732388;0.7978860303322667
6.317384;1.0445261339826202;0.8333093680843489;0.7978939635879873;-4.107120715306281e-07;-3.976759884117721e-07;1.0448863434560425;9.999983255327324;0.8334315262205091;0.015560497893745794;0.01556423506471375;0.797796299221524;0.014893183938862116;0.7978844679451593
6.327384;1.044525066046833;0.8333087311606299;0.7978933183567001;-4.107504220615866e-07;-3.970937944104034e-07;1.0448857461498213;9.999978848276609;0.833432152622003;0.015560497683353425;0.015564249161420738;0.7977955498323293;0.01489317793584673;0.7978828933849025
6.337384;1.0445238918483104;0.8333081206950013;0.7978926489976343;-4.108081404947658e-07;-3.9650131426680594e-07;1.0448852048830477;9.999974555107377;0.833432804662715;0.015560497026505051;0.015564262476919425;0.797794687767278;0.014893172325896343;0.7978813035640199
6.347384;1.04452261018866;0.8333075307499442;0.7978919537256114;-4.1088403566997867e-07;-3.9589901943672286e-07;1.044884720039623;9.999970359224227;0.833433481763099;0.01556049591940805;0.015564274979336733;0.797793716220622;0.014893167044943192;0.7978796961155478
6.357384;1.044521218258647;0.8333069551911034;0.7978912312461062;-4.109766460161341e-07;-3.952878973097393e-07;1.0448842921611265;9.999966240009057;0.833434183856606;0.015560494359315532;0.015564286626858203;0.7977926397962826;0.014893162028258812;0.7978780693458679
6.367384;1.044519712975226;0.8333063883016539;0.797890481510727;-4.110843605494889e-07;-3.9466946787118667e-07;1.044883921924393;9.999962173696813;0.8334349104726668;0.015560492352132835;0.015564297378957146;0.7977914640982617;0.014893157223564116;0.797876422266094
6.377384;1.0445180917240775;0.833305825587775;0.7978897052783898;-4.1120564746715315e-07;-3.940456468559949e-07;1.0448836096132514;9.999958131019984;0.8334356603131466;0.015560489914136572;0.0155643072021712;0.797790194982772;0.014893152587780154;0.7978747548556121
6.387384;1.044516352532713;0.8333052647764969;0.7978889032021664;-4.113392608176382e-07;-3.9341858656481305e-07;1.0448833548934837;9.999954080225217;0.8334364312249691;0.015560487067417628;0.015564316076599792;0.7977888383511985;0.014893148083030572;0.7978730679550163
6.397384;1.0445144941057904;0.8333047059263072;0.7978880753778377;-4.114842695606615e-07;-3.927905291769743e-07;1.044883156909244;9.99994999558002;0.8334372197818913;0.01556048383384943;0.015564323998828792;0.7977874004641194;0.014893143682341115;0.7978713623874467
6.407384;1.0445125154226416;0.833304150458433;0.7978872210787586;-4.116399063678098e-07;-3.921637586960627e-07;1.044883014619006;9.999945860959578;0.8334380211400555;0.01556048023066129;0.01556433097910073;0.7977858883299959;0.014893139368264594;0.7978696386368953
6.417384;1.0445104152982885;0.8333036003316358;0.7978863386787304;-4.118053818378633e-07;-3.91540693541257e-07;1.0448829273404425;9.99994166342167;0.8334388299433144;0.01556047627548224;0.01556433703838885;0.7977843095611923;0.014893135121302567;0.7978678978396928
6.427384;1.0445081925935387;0.8333030578846442;0.797885425997151;-4.1197987821377983e-07;-3.9092397553271377e-07;1.0448828946466564;9.999937387044952;0.8334396412962138;0.015560471998492316;0.015564342208907197;0.7977826718345185;0.014893130908298488;0.7978661421239565
6.437384;1.044505847004308;0.8333025258084286;0.7978844806930311;-4.121628592208623e-07;-3.903163868079237e-07;1.0448829154702401;9.999933015073648;0.8334404511472889;0.015560467440633403;0.015564346535804522;0.7977809826815189;0.014893126679165342;0.7978643736955031
6.447384;1.044503379887644;0.8333020068344288;0.7978835004850611;-4.123542922850248e-07;-3.8972059605621293e-07;1.0448829876411414;9.999928535664623;0.8334412564372107;0.015560462633796523;0.015564350073866747;0.797779249860543;0.01489312238085258;0.7978625945549658
6.457384;1.0445007944565121;0.8333015033809066;0.7978824832854247;-4.1255439304675513e-07;-3.8913898069692776e-07;1.0448831083734456;9.999923945850641;0.8334420546816821;0.01556045758564971;0.015564352877248151;0.7977774816844387;0.01489311797293506;0.7978608069211606
6.467384;1.0444980954627097;0.8333010174828707;0.7978814275582595;-4.127632161348696e-07;-3.8857361144484753e-07;1.0448832748818486;9.999919252374774;0.8334428433596391;0.015560452283965465;0.015564354987402494;0.7977756863994699;0.014893113421083348;0.7978590133545098
6.477384;1.0444952888332892;0.8333005508541481;0.7978803328570332;-4.1298045042552926e-07;-3.880262101585435e-07;1.0448834845772335;9.99991446708387;0.8334436203314219;0.015560446712979025;0.01556435642684188;0.797773871292838;0.014893108684250487;0.7978572168854712
6.487384;1.044492381586654;0.8333001050809448;0.7978791997906772;-4.132053753436631e-07;-3.8749817975437666e-07;1.0448837350570725;9.99990959877926;0.8334443844816128;0.015560440863304732;0.015564357207738747;0.7977720429576884;0.01489310371469675;0.7978554211253472
6.497384;1.0444893826534096;0.8332996823480876;0.7978780293621299;-4.1343690008233304e-07;-3.8699076163304024e-07;1.0448840239936312;9.999904650822828;0.8334451353102429;0.01556043473294683;0.015564357348874689;0.7977702081349506;0.014893098462812148;0.7978536297723923
6.507384;1.0444863038137489;0.8332992863501467;0.7978768226564639;-4.136737075918832e-07;-3.8650497076773775e-07;1.0448843489037243;9.999899623355601;0.833445872103796;0.015560428333165132;0.01556435687817355;0.7977683738234608;0.014893092886196188;0.7978518460808399
6.517384;1.044483159161867;0.8332989221108315;0.7978755810663275;-4.139143410755215e-07;-3.8604137115602615e-07;1.044884707030825;9.999894511951352;0.8334465935330623;0.015560421693867796;0.015564355817298564;0.797766546664345;0.014893086968278332;0.7978500730553982
6.527384;1.0444799635292428;0.8332985946716117;0.7978743060654134;-4.1415715967507786e-07;-3.85600154842326e-07;1.0448850956440745;9.999889307795664;0.8334472977694096;0.015560414854977389;0.01556435416963875;0.7977647321065227;0.014893080730708476;0.7978483138616165
6.537384;1.04447673109117;0.8332983082090366;0.7978729985090662;-4.144005028610185e-07;-3.8518135440011894e-07;1.0448855129272316;9.999884002766155;0.833447983019559;0.015560407853412082;0.01556435192596233;0.7977629338032972;0.0148930742250218;0.7978465717559671
6.547384;1.0444734744107882;0.8332980661618438;0.7978716583794943;-4.14642995939845e-07;-3.8478483788998827e-07;1.0448859588510497;9.999878592859408;0.8334486483297519;0.015560400718372412;0.015564349076159473;0.7977611539377161;0.014893067516673304;0.7978448496629479
6.557384;1.0444702040862723;0.833297871632777;0.7978702850401647;-4.148835719321393e-07;-3.8441035207941177e-07;1.0448864345293245;9.999873084143267;0.8334492941706405;0.015560393471499874;0.01556434561198632;0.7977593943634034;0.014893060671262512;0.7978431502078337
6.567384;1.0444669292051334;0.8332977274757783;0.7978688778064414;-4.1512137456563726e-07;-3.8405767512029366e-07;1.0448869402357195;9.999867505274082;0.8334499221489727;0.015560386129163892;0.015564341526718494;0.7977576574480817;0.014893053739523395;0.7978414764194826
6.577384;1.0444636581435351;0.8332976361240456;0.7978674366837185;-4.1535580605592484e-07;-3.83726560502963e-07;1.0448874740682912;9.999861908925203;0.8334505340696534;0.015560378710223357;0.015564336813952731;0.7977559462851479;0.014893046747547097;0.7978398319270024
6.587384;1.0444603991021701;0.8332975996007966;0.797865962679438;-4.155866046280527e-07;-3.8341660461602095e-07;1.0448880317105091;9.999856352429624;0.833451131314635;0.015560371243919274;0.015564331462046974;0.7977542644241601;0.014893039697273692;0.7978382202008215
6.597384;1.044457160260722;0.8332976193924567;0.7978644576496677;-4.1581393326689615e-07;-3.8312728173313534e-07;1.0448886067909968;9.999850877898654;0.8334517149061886;0.015560363767404094;0.015564325457173414;0.7977526150582965;0.014893032571771011;0.7978366438968172
6.607384;1.0444539497812302;0.8332976958181939;0.7978629242165967;-4.1603844502135024e-07;-3.828579441718874e-07;1.044889191714896;9.999845508817911;0.8334522860019624;0.015560356314818244;0.015564318793397472;0.7977510002466023;0.014893025341320771;0.7978351048207742
6.617384;1.0444507760115098;0.8332978279651975;0.7978613657347332;-4.1626112499467984e-07;-3.8260771317757593e-07;1.044889778380429;9.999840258728826;0.8334528463024053;0.015560348905948516;0.015564311474135844;0.7977494207865092;0.0148930179759779;0.7978336041957378
6.627384;1.0444476475130107;0.8332980147780226;0.7978597858422329;-4.1648292659556184e-07;-3.8237545372340413e-07;1.0448903586229294;9.999835142477632;0.8334533976913928;0.015560341540863743;0.015564303509811325;0.7977478764593849;0.01489301046459031;0.7978321431820116
6.637384;1.0444445723627132;0.8332982559467117;0.7978581878505181;-4.167043716511886e-07;-3.8215980704338473e-07;1.0448909245130353;9.99983017882551;0.8334539413889075;0.01556033420772633;0.015564294918355185;0.7977463661822947;0.014893002820057935;0.7978307233974038
6.647384;1.044441557610929;0.8332985513968763;0.7978565747617361;-4.1692527955446844e-07;-3.819593343263526e-07;1.0448914684381185;9.999825379622889;0.8334544774371535;0.015560326896172722;0.015564285725722504;0.797744887880115;0.014892995063562247;0.7978293467529927
6.657384;1.0444386095170033;0.833298900196756;0.7978549496512898;-4.171447704951479e-07;-3.8177282511420687e-07;1.044891983467834;9.999820743625225;0.8334550044787005;0.015560319599399186;0.015564275966651974;0.7977434382574464;0.014892987213075009;0.7978280149473733
6.667384;1.0444357336777945;0.833299300414537;0.7978533155494416;-4.1736145468776344e-07;-3.8159947099854195e-07;1.0448924637635282;9.999816267896492;0.833455519861996;0.015560312309401428;0.015564265687986559;0.7977420130623621;0.014892979291522753;0.79782672933938
6.677384;1.0444329346860817;0.8332997499399044;0.797851674844667;-4.1757368980217444e-07;-3.814388347318036e-07;1.0448929044393849;9.999811959723537;0.8334560203258846;0.015560305020468899;0.015564254952431326;0.7977406078739987;0.014892971336125368;0.7978254909676248
6.687384;1.0444302162010493;0.833300246959935;0.797850028934075;-4.1777987145733133e-07;-3.8129074056248947e-07;1.0448933015096211;9.999807835313792;0.8334565025613501;0.015560297736574216;0.015564243834107129;0.7977392189758823;0.014892963395416495;0.7978243007648689
6.697384;1.0444275818401036;0.8333007896115957;0.797848378601295;-4.1797852642558857e-07;-3.8115506136377713e-07;1.0448936521073158;9.999803915032347;0.8334569632832122;0.015560290473155722;0.015564232408478582;0.797737844080823;0.014892955522753038;0.7978231599766245
6.707384;1.0444250357424945;0.833301375679108;0.797846724564094;-4.181681154346322e-07;-3.8103153573829877e-07;1.0448939542753592;9.999800225284604;0.8334573992348986;0.015560283255449755;0.015564220748351724;0.7977364824724938;0.014892947770251104;0.7978220700650557
6.717384;1.0444225817051218;0.8333020027847832;0.7978450670113428;-4.183468926125001e-07;-3.809197664147674e-07;1.044894206334653;9.999796801234677;0.8334578069399863;0.015560276112058014;0.01556420892035634;0.7977351346795069;0.01489294018413687;0.7978210322013554
6.727384;1.044420222009153;0.8333026686644479;0.7978434046294192;-4.1851299849978557e-07;-3.8081935136375054e-07;1.044894406646867;9.999793682126784;0.8334581824991618;0.015560269063584454;0.015564196972230127;0.7977338023450493;0.0148929328074097;0.7978200469611691
6.737384;1.0444179575884083;0.8333033712471675;0.7978417350806256;-4.186645843823969e-07;-3.807299697857541e-07;1.044894554087169;9.999790905046083;0.8334585224002727;0.015560262114698346;0.015564184920174839;0.7977324882093806;0.014892925685418614;0.7978191144281733
6.747384;1.0444157887078045;0.8333041086900144;0.7978400564064411;-4.1879991523570897e-07;-3.8065128537680077e-07;1.0448946486558492;9.999788505197008;0.8334588245390612;0.01556025525393045;0.015564172747661155;0.7977311960302409;0.014892918865563102;0.7978182348194072
6.757384;1.0444137148183203;0.8333048796340481;0.7978383674066315;-4.1891745877366077e-07;-3.805828933367531e-07;1.044894691945896;9.99978651707878;0.8334590878820988;0.0155602484634676;0.015564160410799633;0.7977299303937038;0.014892912393193312;0.7978174090767116
6.767384;1.0444117342333317;0.8333056832612968;0.7978366678595098;-4.1901592166179587e-07;-3.805244633925127e-07;1.0448946876453007;9.99978496898169;0.8334593113473407;0.015560241732814511;0.01556414784528848;0.7977286961223967;0.014892906310527558;0.7978166390622868
6.777384;1.044409844417983;0.8333065185408256;0.7978349596155752;-4.1909434982650386e-07;-3.8047576933139834e-07;1.0448946418332534;9.999783878403216;0.8334594935009387;0.015560235056336401;0.01556413497869049;0.7977274976806066;0.0148929006584972;0.7978159278550014
6.787384;1.0444080426486257;0.8333073832615387;0.7978332467614182;-4.19152269449105e-07;-3.8043651827270417e-07;1.0448945624051864;9.999783256823854;0.833459633015913;0.015560228413374753;0.01556412174566874;0.7977263390667683;0.014892895477256024;0.7978152797500325
6.797384;1.0444063267073853;0.833308274020262;0.7978315339631528;-4.191896988164728e-07;-3.8040629971598686e-07;1.0448944576341543;9.999783113516294;0.8334597290101743;0.015560221759732058;0.01556410809966983;0.7977252237698517;0.014892890806519067;0.7978146994670494
6.807384;1.0444046954204198;0.8333091871515217;0.7978298248137551;-4.192070106706429e-07;-3.803847756813485e-07;1.0448943346681305;9.999783448557583;0.8334597813223478;0.015560215045124053;0.015564094016967513;0.7977241544998146;0.014892886690888231;0.7978141914315053
6.817384;1.0444031486219454;0.8333101191325339;0.797828121495893;-4.1920480453634153e-07;-3.803717917863788e-07;1.044894198684308;9.99978424730569;0.8334597906714776;0.015560208233123275;0.015564079491359127;0.7977231329598267;0.014892883185827101;0.797813759600916
6.827384;1.044401686294874;0.8333110659524017;0.7978264253980517;-4.1918400623751444e-07;-3.803672289986967e-07;1.0448940533316509;9.999785489547548;0.8334597582827965;0.015560201301196069;0.01556406452441693;0.7977221597635528;0.014892880348303125;0.7978134073288043
6.837384;1.0444003075909958;0.8333120228872469;0.7978247379723387;-4.1914609483839994e-07;-3.8037093166572385e-07;1.0448939020732317;9.999787161543972;0.8334596853515298;0.015560194233994112;0.015564049120020766;0.7977212345588804;0.014892878213624004;0.7978131373279591
6.847384;1.0443990107028196;0.833312985144311;0.7978230614013518;-4.1909313881545485e-07;-3.803827372290889e-07;1.0448937484502216;9.999789256917841;0.8334595729490348;0.015560187034295613;0.015564033280649552;0.7977203564006261;0.0148928767831189;0.7978129521572536
6.857384;1.0443977935157007;0.8333139482794018;0.7978213988549572;-4.190275943408785e-07;-3.8040234664609506e-07;1.0448935947066198;9.999791774260032;0.8334594225079893;0.015560179740505683;0.01556401699305816;0.7977195241056838;0.014892876033598937;0.7978128548263163
6.867384;1.0443966544572798;0.8333149082728505;0.7978197541619234;-4.189519627121481e-07;-3.804292858459989e-07;1.0448934411879904;9.99979471743917;0.8334592364891187;0.015560172420079708;0.01556400021543831;0.7977187365007707;0.014892875938912923;0.7978128486019057
6.877384;1.0443955932298616;0.833315861806475;0.7978181310639811;-4.188683666890475e-07;-3.8046301901696506e-07;1.0448932879685422;9.999798092907202;0.8334590186411598;0.015560165144022954;0.015563982891452366;0.7977179926394021;0.014892876487365656;0.7978129360732658
