time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.667384;1.044457061937323;0.8333281796830003;0.7979379269297392;-3.9583347883028105e-07;-3.8220139497457223e-07;1.0449629673417753;9.99863724167483;0.833604656819932;0.015560997697265065;0.015560931786190403;0.7978565420794036;0.014894283086866706;0.7978878405869184
8.677384;1.0444575031909547;0.8333277392299443;0.7979382762011212;-3.957864296420031e-07;-3.8268941153796696e-07;1.044961545176337;9.99861589634874;0.833603878763417;0.01556101069515007;0.015560923229489897;0.797856847760072;0.014894249253222741;0.7978885822328433
8.687384;1.0444579858272152;0.8333273044722204;0.7979386213252073;-3.9573718288697745e-07;-3.8317542720610403e-07;1.0449600445448441;9.998594876404905;0.8336030814224076;0.015561024557891096;0.015560915161626266;0.7978571121350548;0.014894214983856437;0.7978893331058659
8.697384;1.044458509702093;0.833326877547963;0.7979389690670324;-3.9568737740791405e-07;-3.836597579004655e-07;1.044958469375873;9.998574186573885;0.8336022680861912;0.015561039300913253;0.015560907568133912;0.7978573348219155;0.014894180442665567;0.7978900896731729
8.707384;1.0444590732856551;0.8333264613002076;0.7979393257443661;-3.9563856552431636e-07;-3.841427333249247e-07;1.0449568235337148;9.99855382996878;0.8336014422423563;0.015561054952213108;0.015560900436482636;0.7978575151942183;0.0148941457785647;0.797890848424266
8.717384;1.0444596744695693;0.8333260590449196;0.7979396972466838;-3.9559220173265687e-07;-3.8462448199006655e-07;1.0449551116281641;9.99853381456039;0.8336006073829748;0.015561071549142241;0.015560893763706148;0.7978576530461632;0.014894111116193057;0.7978916059385865
8.727384;1.0444603102604628;0.8333256735054805;0.7979400889342748;-3.9554959623223683e-07;-3.8510484325047894e-07;1.0449533394681074;9.998514158346914;0.8335997673932127;0.015561089132993457;0.015560887548746816;0.7978577492226075;0.014894076549606332;0.7978923595026043
8.737384;1.0444609754384457;0.8333253055120579;0.7979405052202426;-3.955118752616367e-07;-3.855834240179952e-07;1.044951513657115;9.998494888838701;0.8335989270221968;0.015561107752213397;0.015560881784035788;0.7978578053449203;0.014894042140806956;0.7978931076357019
8.747384;1.0444616622344425;0.833324953762865;0.7979409493227502;-3.9548017555574027e-07;-3.8605972190347604e-07;1.0449496409914532;9.998476037769073;0.8335980912340579;0.015561127468385321;0.015560876454311427;0.7978578226375187;0.014894007916591128;0.7978938503771442
8.757384;1.0444623616575381;0.8333246160246753;0.7979414232673645;-3.9545586755289203e-07;-3.865332079773557e-07;1.0449477283704542;9.998457640161417;0.833597264021346;0.01556114835165132;0.015560871540543406;0.7978578009994862;0.01489397387252632;0.797894588913664
8.767384;1.0444630651857019;0.8333242900466549;0.7979419277869286;-3.9544057216662886e-07;-3.8700339115277645e-07;1.0449457826145285;9.998439738742768;0.8335964482049281;0.015561170467102082;0.015560867017707767;0.7978577390760635;0.01489393999644923;0.7978953245327046
8.777384;1.0444637653978202;0.833323973271586;0.7979424627184527;-3.9543607492153876e-07;-3.8746988312387927e-07;1.0449438095953725;9.998422383102215;0.8335956459229114;0.01556119385699675;0.015560862841003189;0.7978576349969209;0.014893906295730583;0.7978960582073098
8.787384;1.0444644555994407;0.8333236622413559;0.7979430279429757;-3.9544419839349014e-07;-3.879323861460025e-07;1.0449418135210558;9.998405620050322;0.8335948590353106;0.01556121852597463;0.01556085893694005;0.7978574872247031;0.014893872811208006;0.7978967910019547
8.797384;1.0444651295124898;0.8333233526135598;0.797943623382468;-3.9546656349445893e-07;-3.883906217953345e-07;1.0449397971732468;9.998389483908241;0.8335940896732801;0.01556124444492178;0.015560855207583529;0.7978572950091617;0.01489383961413193;0.7978975242038877
8.807384;1.044465781839217;0.8333230398920012;0.7979442479999073;-3.9550438376758976e-07;-3.888443944792853e-07;1.0449377625282625;9.998373995150587;0.8335933405566558;0.015561271575274269;0.015560851542790844;0.7978570580252283;0.01489380678586555;0.7978982590797088
8.817384;1.0444664092436415;0.8333227202087604;0.7979448992377121;-3.955584220053554e-07;-3.892938115828445e-07;1.0449357110898452;9.998359162931498;0.8335926145525768;0.015561299889880661;0.015560847841699177;0.7978567754053345;0.014893774396544334;0.7978989965825088
8.827384;1.044467010469542;0.8333223904862352;0.7979455734656662;-3.956289943954217e-07;-3.89739350589644e-07;1.0449336439313246;9.99834498636487;0.8335919141549933;0.01556132936970148;0.01556084402782955;0.7978564451860105;0.01489374250251794;0.7978997370257042
8.837384;1.044467585365227;0.8333220481660344;0.7979462670456283;-3.957160123443831e-07;-3.9018170501875925e-07;1.0449315616925967;9.99833145973242;0.8335912415461204;0.0155613599848714;0.015560840043475148;0.7978560649010431;0.014893711156997554;0.7979004800236322
8.847384;1.044468133685519;0.8333216909823671;0.7979469771271657;-3.958192333035787e-07;-3.9062168837103523e-07;1.0449294650598127;9.998318580771995;0.8335905988990344;0.015561391680437988;0.015560835846794279;0.7978556325143557;0.014893680408699497;0.7979012247612209
8.857384;1.0444686547317337;0.8333213168144754;0.7979477015560336;-3.9593863938550415e-07;-3.910602497712872e-07;1.0449273554086247;9.998306355250739;0.8335899883671924;0.01556142437188496;0.015560831418524438;0.7978551467498072;0.014893650286290382;0.7979019701291477
8.867384;1.0444691480615171;0.8333209238515589;0.7979484383494923;-3.9607458214272756e-07;-3.9149841986007536e-07;1.0449252346188629;9.998294798973344;0.8335894116683802;0.015561457951033404;0.015560826753246318;0.7978546070485424;0.014893620794502396;0.7979027150047762
8.877384;1.044469613905551;0.8333205111157309;0.7979491856507389;-3.962276602082948e-07;-3.9193708801717563e-07;1.0449231044419758;9.998283936428068;0.8335888699583992;0.015561492302170044;0.01556082183751582;0.7978540133208434;0.014893591921119153;0.7979034591634828
8.887384;1.044470052504779;0.8333200784347238;0.797949942313409;-3.9639861583747204e-07;-3.9237675038564043e-07;1.0449209663427534;9.998273791899576;0.8335883644306157;0.015561527310948129;0.01556081663761591;0.7978533655495045;0.014893563641921827;0.7979042038365853
8.897384;1.0444704636790698;0.8333196258241987;0.7979507083249934;-3.9658820979308907e-07;-3.928174610637142e-07;1.0449188219295995;9.998264380077606;0.8335878965219518;0.015561562857853909;0.015560811105644454;0.7978526638249869;0.01489353593340537;0.7979049510833549
8.907384;1.0444708474570068;0.8333191532859104;0.7979514845202489;-3.9679701219395797e-07;-3.932588534592313e-07;1.0449166733430766;9.998255705523162;0.8335874671980497;0.015561598815163119;0.01556080519850331;0.7978519088831006;0.014893508787212302;0.7979057029327972
8.917384;1.0444712045356948;0.8333186608895076;0.79795227198287;-3.9702534171688124e-07;-3.937000240777135e-07;1.0449145227327368;9.998247767554068;0.8335870767150325;0.015561635055332406;0.015560798889483743;0.7978511024405854;0.014893482215636713;0.7979064609914416
8.927384;1.044471535739897;0.8333181486166717;0.7979530713767794;-3.972733291505015e-07;-3.941395588281438e-07;1.0449123714091917;9.998240560906034;0.8335867250659876;0.015561671456717874;0.015560792162115615;0.7978502471634388;0.014893456252592469;0.7979072261426122
8.937384;1.0444718414848413;0.8333176162957077;0.7979538822182374;-3.9754088266497663e-07;-3.945758272633149e-07;1.0449102199359515;9.99823407088515;0.8335864116761755;0.015561707902242957;0.015560785002345921;0.7978493464956241;0.014893430946546663;0.7979079983914134
8.947384;1.0444721217815562;0.8333170637707172;0.7979547028493803;-3.978275517054441e-07;-3.9500716388822434e-07;1.0449080688449977;9.998228270719208;0.833586134710379;0.015561744277523864;0.01556077739773949;0.7978484040756184;0.01489340635117463;0.7979087768662968
8.957384;1.0444723760295815;0.8333164909818176;0.7979555313230947;-3.981325066110964e-07;-3.9543184392105696e-07;1.0449059192609211;9.998223126070439;0.8335858913178611;0.015561780466735805;0.015560769346372723;0.7978474229394367;0.014893382522754984;0.7979095597479728
8.967384;1.0444726027290478;0.8333158978052024;0.7979563661054991;-3.984546319283294e-07;-3.958480644042257e-07;1.0449037732060615;9.99821860443823;0.8335856784645244;0.015561816348064318;0.01556076087386671;0.7978464052373303;0.014893359516262646;0.7979103445605408
8.977384;1.044472799964793;0.8333152837465626;0.797957205935568;-3.987925842832249e-07;-3.962538934868021e-07;1.0449016332990262;9.99821468495543;0.8335854935888829;0.01556185179557772;0.015560752031685372;0.7978453523776566;0.014893337374476534;0.7979111288139362
8.987384;1.0444729662686987;0.833314647990031;0.7979580495322275;-3.991450102696207e-07;-3.966471377971142e-07;1.0448995024171897;9.998211365752557;0.8335853350449177;0.01556188668728373;0.015560742872669073;0.7978442653061897;0.014893316117398527;0.7979119100315947
8.997384;1.0444731007505461;0.8333139899566644;0.7979588958434622;-3.995108108939497e-07;-3.9702536568724227e-07;1.044897383944021;9.998208666348319;0.8335852022459715;0.015561920913702095;0.015560733440778214;0.7978431450872308;0.014893295744285271;0.7979126852896191
9.007384;1.0444732024975785;0.8333133095793027;0.7979597441322976;-3.998891091047413e-07;-3.97386190835518e-07;1.0448952815766754;9.998206622975447;0.833585095475519;0.01556195437694172;0.015560723782161895;0.7978419935174931;0.014893276246580489;0.7979134514050591
9.017384;1.0444732704429611;0.8333126069173865;0.7979605930641763;-4.0027917027275894e-07;-3.977274659582825e-07;1.0448931980982956;9.998205277073325;0.8335850159523327;0.015561986982548686;0.015560713946078929;0.7978408132001927;0.014893257614323214;0.7979142054677294
9.027384;1.0444733042233296;0.8333118815222779;0.7979614396669522;-4.006804355795303e-07;-3.9804716142621175e-07;1.044891134632009;9.99820466077712;0.8335849661414042;0.015562018634823002;0.015560703967500896;0.7978396069405652;0.014893239830787915;0.7979149446804827
9.037384;1.0444733050902602;0.8333111322816932;0.7979622795995017;-4.0109245302662045e-07;-3.9834322870018244e-07;1.044889091327948;9.998204789673098;0.8335849495437002;0.015562049230374166;0.01556069385278484;0.7978383770963151;0.014893222867886519;0.7979156655882961
9.047384;1.0444732755507788;0.8333103579599481;0.7979631086490352;-4.015147468545868e-07;-3.986137079807738e-07;1.0448870683850995;9.998205668022004;0.8335849702142125;0.01556207864945419;0.015560683581840389;0.797837125827914;0.014893206691735092;0.7979163636085326
9.057384;1.0444732176693656;0.833309557600796;0.797963924213116;-4.019467374967828e-07;-3.988569236601698e-07;1.0448850663323388;9.998207295777584;0.8335850325476043;0.015562106762708252;0.015560673125870499;0.7978358558329944;0.014893191273494123;0.7979170335508549
9.067384;1.04447313183667;0.8333087302618136;0.7979647256846317;-4.023875997341499e-07;-3.990716209713885e-07;1.0448830858832419;9.99820966838921;0.83358514096798;0.015562133451591258;0.015560662468748895;0.7978345702693909;0.014893176598465504;0.7979176703684474
9.077384;1.044473017063847;0.8333078744019786;0.7979655136616842;-4.02836055285215e-07;-3.9925709530667213e-07;1.044881127971871;9.99821277656769;0.8335852993184303;0.015562158615698497;0.015560651610903403;0.7978332718175484;0.014893162672356148;0.7979182692049303
9.087384;1.0444728716271587;0.8333069876776735;0.7979662891559827;-4.032903904300472e-07;-3.994132257775943e-07;1.0448791934910426;9.998216614435044;0.8335855104272134;0.01556218216195454;0.01556064055951717;0.7978319619148679;0.014893149520751409;0.7979188254286863
9.097384;1.0444726930373236;0.8333060677124777;0.7979670534401296;-4.0374888853988656e-07;-3.995402153449981e-07;1.0448772823846633;9.998221186200988;0.8335857762257153;0.015562203996008593;0.015560629334275143;0.7978306408615713;0.01489313718470952;0.797919335055117
9.107384;1.044472477792572;0.8333051132869165;0.7979678078954376;-4.042103042275249e-07;-3.996381802557235e-07;1.0448753930740635;9.998226499199166;0.8335860980928425;0.015562224020779412;0.015560617985293764;0.7978293086169359;0.014893125719938932;0.7979197947278008
9.117384;1.0444722217612048;0.8333041247124925;0.7979685538689375;-4.0467385839297485e-07;-3.9970707371488643e-07;1.044873523224186;9.998232555121303;0.8335864767761195;0.015562242136374464;0.015560606594934877;0.7978279655021198;0.014893115192038304;0.7979202014737623
9.127384;1.0444719213398383;0.8333031032588805;0.7979692929581137;-4.051389063150838e-07;-3.9974696821899823e-07;1.0448716715099993;9.998239351352513;0.8335869119186747;0.015562258246005168;0.015560595260761128;0.79782661209425;0.01489310566390238;0.7979205529360623
9.137384;1.0444715743125061;0.8333020506005794;0.797970026976228;-4.0560469305302475e-07;-3.997582096858225e-07;1.0448698386504438;9.99824688305497;0.8335874019727546;0.015562272269372348;0.015560584075172162;0.7978252485826257;0.014893097188634092;0.7979208473919095
9.147384;1.0444711795089838;0.8333009686914971;0.797970757137689;-4.0607019956705157e-07;-3.9974137964130885e-07;1.0448680268197688;9.99825514217954;0.8335879447402021;0.015562284159066372;0.01556057311401162;0.7978238745073128;0.014893089811363445;0.7979210831540411
9.157384;1.0444707361720116;0.8332998600669141;0.7979714835944482;-4.065340535843359e-07;-3.9969727152885393e-07;1.0448662384502176;9.99826412175346;0.833588537921171;0.015562293911828808;0.015560562432579299;0.7978224890773271;0.014893083568937761;0.7979212580970835
9.167384;1.044470243768888;0.8332987281965977;0.7979722061542026;-4.0699457312323846e-07;-3.9962679444890925e-07;1.0448644753432652;9.998273823695571;0.8335891793141254;0.015562301565587747;0.01556055206073803;0.7978210917136034;0.014893078487969922;0.7979213696444073
9.177384;1.0444697017549898;0.8332975772035344;0.7979729252944342;-4.074499616407695e-07;-3.9953082341721285e-07;1.044862738328203;9.998284257202217;0.833589866785527;0.015562307193275164;0.0155605420001782;0.7978196825634436;0.014893074585057887;0.7979214148558373
9.187384;1.0444691093210963;0.8332964112385215;0.7979736421973724;-4.07898706865884e-07;-3.9941027995767033e-07;1.0448610274169683;9.99829542618353;0.8335905982450741;0.015562310898073138;0.01556053222721727;0.7978182626685234;0.014893071863491387;0.7979213905457171
9.197384;1.0444684650380007;0.8332952339888539;0.7979743580537347;-4.083398519533294e-07;-3.992664482789878e-07;1.0448593423331969;9.99830732140404;0.8335913718616285;0.015562312793308119;0.015560522704790055;0.7978168338138465;0.014893070312454341;0.7979212934960209
9.207384;1.0444677659897001;0.833294048231511;0.7979750735296618;-4.0877275499261833e-07;-3.9910115479425144e-07;1.0448576831704635;9.99831992431562;0.8335921862387762;0.015562312981812286;0.015560513407784578;0.7978153986108085;0.014893069916279558;0.7979211204723077
9.217384;1.044467007534598;0.8332928556842601;0.7979757884160347;-4.091967140326123e-07;-3.989165289177702e-07;1.044856050419414;9.99833321410115;0.8335930401382557;0.015562311558120347;0.01556050433973679;0.7978139608917503;0.014893070662557524;0.7979208681792418
9.227384;1.044466184540471;0.8332916575643544;0.797976501570013;-4.096108074547935e-07;-3.9871455058738213e-07;1.0448544442602574;9.998347174831851;0.83359393234805;0.015562308615093197;0.015560495518194354;0.7978125256696141;0.01489307254217694;0.7979205334416267
9.237384;1.0444652929217972;0.8332904552325677;0.7979772112415213;-4.100138016172278e-07;-3.9849690572700745e-07;1.0448528640569053;9.99836180461929;0.8335948621786827;0.015562304238822088;0.015560486953035696;0.797811098214552;0.014893075543142653;0.7979201134393106
9.247384;1.0444643303856007;0.8332892498597004;0.7979779150759133;-4.1040417682776785e-07;-3.9826514559424983e-07;1.0448513085625515;9.998377117937947;0.8335958296629835;0.015562298500833531;0.01556047864731292;0.7978096830917978;0.014893079638704908;0.7979196060968138
9.257384;1.044463296030121;0.8332880417074469;0.7979786096437355;-4.107803231930586e-07;-3.9802068385820473e-07;1.0448497765677656;9.998393133470495;0.8335968350623888;0.015562291456448635;0.015560470604717545;0.7978082840670402;0.014893084781882485;0.797919010786063
9.267384;1.0444621890949766;0.8332868299487545;0.797979290340348;-4.1114067036907667e-07;-3.977646415439166e-07;1.044848267447641;9.998409859823981;0.8335978785153136;0.01556228315175292;0.015560462829315601;0.7978069043583865;0.014893090915388853;0.797918328674958
9.277384;1.0444610077702947;0.8332856126069539;0.7979799517707884;-4.1148366650159823e-07;-3.974978301902556e-07;1.0448467811789446;9.998427294428497;0.8335989599489423;0.015562273630131917;0.015560455329295895;0.7978055468691967;0.014893097983872044;0.7979175622326917
9.287384;1.0444597486007254;0.833284386630853;0.7979805878478122;-4.1180775509067095e-07;-3.9722082813179673e-07;1.0448453183603637;9.998445432995876;0.8336000788314589;0.015562262927480745;0.015560448122760376;0.7978042147738954;0.014893105938887414;0.797916714362985
9.297384;1.0444584068447555;0.8332831484758148;0.7979811916009781;-4.1211151805215034e-07;-3.9693394673315844e-07;1.044843880707268;9.998464277151715;0.8336012339362578;0.01556225106563808;0.015560441239687068;0.7978029117650878;0.014893114741089048;0.7979157875942271
9.307384;1.0444569779462027;0.8332818949677255;0.7979817555354306;-4.123939460153305e-07;-3.966372136994306e-07;1.0448424708794597;9.998483830903167;0.8336024232501766;0.015562238059215165;0.015560434724867782;0.7978016415573984;0.01489312435938148;0.7979147834933352
9.317384;1.0444554592418507;0.8332806241668598;0.7979822724375495;-4.1265446405889613e-07;-3.963306201473275e-07;1.044841091369869;9.9985040902215;0.8336036437753347;0.015562223928084179;0.015560428640127378;0.7978004074080721;0.01489313476437773;0.7979137023191639
9.327384;1.0444538503726217;0.8332793358864266;0.7979827354273382;-4.128925875582258e-07;-3.960144185226101e-07;1.0448397440345;9.99852504261201;0.8336048914316847;0.015562208700584279;0.015560423065755127;0.7977992115473472;0.014893145923079228;0.7979125428349935
9.337384;1.044452152163389;0.8332780317972639;0.7979831373192545;-4.131076499110281e-07;-3.9568934004224075e-07;1.0448384305528582;9.998546676987274;0.8336061613923724;0.015562192414882305;0.015560418098499887;0.7977980546512519;0.014893157801869903;0.797911302490742
9.347384;1.0444503659364748;0.83327671528922;0.7979834706388589;-4.13298876454448e-07;-3.9535678527024507e-07;1.0448371525464457;9.99856898465775;0.8336074483033457;0.015562175128539035;0.015560413837579222;0.7977969360761175;0.014893170370613567;0.7979099781438074
9.357384;1.0444484942584014;0.8332753911504553;0.7979837286818728;-4.134655508621047e-07;-3.9501868743850017e-07;1.0448359109392724;9.998591948197756;0.8336087461209108;0.015562156920782343;0.015560410368813463;0.7977958543535602;0.014893183601957702;0.7979085669108363
9.367384;1.0444465413970432;0.8332740650258315;0.7979839067399236;-4.136070161154926e-07;-3.9467706101341877e-07;1.0448347054733662;9.998615532480018;0.8336100483028966;0.015562137874239667;0.015560407761357937;0.7977948075785529;0.014893197470451714;0.7979070665511456
9.377384;1.0444445126165336;0.8332727424060815;0.7979840025365009;-4.1372259355172985e-07;-3.943337634764181e-07;1.0448335352619946;9.998639684673124;0.8336113483719113;0.015562118058752388;0.015560406072741744;0.7977937938221638;0.014893211945947588;0.7979054754479059
9.387384;1.0444424134474046;0.833271427510951;0.7979840157586312;-4.1381161388478113e-07;-3.939906842421889e-07;1.0448324001213605;9.998664341071704;0.8336126399833559;0.015562097541126306;0.015560405352522762;0.797792811461219;0.014893226982445424;0.7979037926172535
9.397384;1.0444402495216358;0.8332701230238172;0.7979839471004636;-4.138735677620696e-07;-3.9364998644591164e-07;1.0448313013463641;9.998689435419573;0.8336139162640736;0.015562076403111856;0.015560405641058971;0.7977918596985485;0.014893242517029276;0.7979020177703925
9.407384;1.0444380264824624;0.8332688308954566;0.7979837972787396;-4.139081828101888e-07;-3.9331406320187404e-07;1.044830241298643;9.998714903122588;0.8336151693010514;0.015562054742369043;0.015560406969080159;0.7977909391644127;0.014893258470122647;0.797900151373641
9.417384;1.0444357495058276;0.8332675533017133;0.7979835665700407;-4.1391537501895246e-07;-3.9298529828387607e-07;1.04482922267778;9.998740684611604;0.8336163906713289;0.015562032663926244;0.015560409363134959;0.7977900521468633;0.014893274743626044;0.7978981947977053
9.427384;1.0444334231402883;0.8332662928848829;0.7979832549948908;-4.138953233340755e-07;-3.9266576922544935e-07;1.0448282478380928;9.998766731268589;0.833617572267667;0.015562010277455282;0.015560412852502826;0.7977892024120258;0.014893291239410737;0.7978961502348171
9.437384;1.0444310523744476;0.8332650525071764;0.7979828626666641;-4.138487014553519e-07;-3.9235702101462227e-07;1.0448273179689587;9.998793007510798;0.8336187063197;0.015561987694486811;0.015560417474377116;0.7977883946086909;0.014893307885027032;0.7978940202297353
9.447384;1.044428643681785;0.8332638349439323;0.7979823898669599;-4.137767586329611e-07;-3.920601060759753e-07;1.04482643278202;9.998819486083207;0.8336197852245285;0.015561965016901687;0.01556042327671667;0.7977876337059429;0.014893324633119725;0.7978918074144349
9.457384;1.0444262044955825;0.8332626426962452;0.797981836963824;-4.136811117665879e-07;-3.917758949953137e-07;1.0448255907942807;9.998846140313374;0.8336208021776188;0.015561942327119261;0.015560430316625944;0.7977869249761906;0.014893341447709927;0.7978895145402272
9.467384;1.044423742119102;0.8332614779518159;0.7979812045423773;-4.135634137050216e-07;-3.9150537665779303e-07;1.044824789484876;9.998872938005771;0.8336217522022976;0.01556191969298539;0.015560438650156659;0.7977862739055305;0.014893358301682398;0.797887144430421
9.477384;1.0444212632397918;0.8332603422496575;0.7979804935514019;-4.134250770703634e-07;-3.912497307554785e-07;1.044824025735512;9.998899839322162;0.8336226323231869;0.015561897181108637;0.01556044831533156;0.7977856854265536;0.014893375177640288;0.7978846999551087
9.487384;1.0444187732011416;0.8332592362493212;0.7979797050682891;-4.132670832102858e-07;-3.9101027463001e-07;1.0448232969439717;9.99892679584042;0.8336234409136019;0.015561874863633517;0.015560459325449626;0.7977851630886781;0.014893392064694496;0.7978821839600249
9.497384;1.0444162750614272;0.8332581606838765;0.7979788399644543;-4.1308994062803226e-07;-3.907883073156011e-07;1.044822601706907;9.998953750862054;0.8336241774550622;0.015561852815274514;0.015560471677973338;0.797784708862866;0.014893408957850405;0.7978795988783997
9.507384;1.0444137701810405;0.8332571176910374;0.7979778989988614;-4.1289383679631286e-07;-3.905848180485392e-07;1.0448219393074647;9.998980643570441;0.8336248426793801;0.015561831108519416;0.01556048535991267;0.797784323563444;0.01489342586111213;0.7978769465469091
9.517384;1.0444112600757967;0.8332561109857801;0.797976883175279;-4.126788459417955e-07;-3.9040041954788985e-07;1.044821308574338;9.99900741426131;0.8336254381694599;0.01556180981357087;0.015560500340668075;0.7977840075198032;0.014893442788311527;0.7978742287590852
9.527384;1.0444087474621389;0.8332551453189762;0.7979757936021967;-4.1244512440181307e-07;-3.902356566818482e-07;1.0448207073480662;9.999034005463422;0.8336259656229258;0.015561788996929669;0.015560516566504883;0.7977837610556264;0.014893459758888623;0.797871447865302
9.537384;1.044406235942034;0.8332542258705556;0.7979746309578845;-4.1219310002555997e-07;-3.900911284191306e-07;1.0448201326456439;9.999060360224542;0.833626426549171;0.015561768712183321;0.0155605339718646;0.7977835846441982;0.014893476790359522;0.7978686068267103
9.547384;1.0444037294815378;0.8332533572658328;0.7979733956232431;-4.11923609235818e-07;-3.8996725194209617e-07;1.0448195805798592;9.999086422447615;0.8336268222947747;0.015561748997509893;0.015560552497358184;0.7977834789794014;0.014893493890147236;0.7978657091736419
9.557384;1.04440123244542;0.8332525429033988;0.7979720883968942;-4.1163793298789586e-07;-3.8986420812775305e-07;1.0448190467995018;9.999112136832869;0.8336271539629446;0.015561729886425228;0.01556057209219293;0.7977834450522876;0.014893511050693158;0.7978627588918271
9.567384;1.0443987495439513;0.8332517851639231;0.7979707107027966;-4.11337729038376e-07;-3.897820794033467e-07;1.0448185277097808;9.999137449343278;0.8336274224106544;0.015561711411901802;0.015560592702924788;0.7977834839290373;0.014893528250413185;0.7978597598991973
9.577384;1.044396285315296;0.8332510854198834;0.7979692642694906;-4.110249622125768e-07;-3.8972076760399177e-07;1.0448180206852946;9.999162314931777;0.8336276287703697;0.015561693601758332;0.015560614261219888;0.7977835960653925;0.01489354546211666;0.7978567155890331
9.587384;1.044393843486532;0.8332504435490502;0.7979677508652532;-4.1070181081373973e-07;-3.896796729382595e-07;1.0448175233476151;9.99918670643351;0.8336277752014266;0.015561676483659886;0.015560636676905567;0.7977837806023848;0.014893562667363684;0.7978536288431418
9.597384;1.0443914264998009;0.8332498580616856;0.7979661721641217;-4.1037042428212035e-07;-3.8965741184287697e-07;1.0448170331079345;9.999210612798496;0.8336278647972577;0.015561660096079996;0.015560659845132663;0.79778403517449;0.014893579867184339;0.7978505022499015
9.607384;1.0443890356553176;0.8332493269545239;0.7979645299209424;-4.1003268774025823e-07;-3.89651930012132e-07;1.044816546763154;9.999234027423764;0.833627900714202;0.015561644489931402;0.015560683663407541;0.7977843562053729;0.014893597081235744;0.797847338136608
9.617384;1.0443866716318049;0.8332488483126251;0.7979628265821804;-4.096901173979019e-07;-3.896610244780432e-07;1.0448160602392427;9.999256938396096;0.8336278858765593;0.015561629720867927;0.015560708038019077;0.7977847393404919;0.014893614339731588;0.7978441382599333
9.627384;1.0443843349196225;0.8332484203323612;0.7979610656328725;-4.093437351363404e-07;-3.8968281034334317e-07;1.0448155691396463;9.999279328917432;0.8336278234743534;0.015561615843762113;0.015560732876517021;0.7977851798445504;0.014893631673745564;0.7978409037671094
9.637384;1.044382026309395;0.833248041461936;0.7979592512991733;-4.089940128643708e-07;-3.8971578409693956e-07;1.0448150695338407;9.99930118206321;0.8336277174148503;0.015561602916830732;0.015560758082380156;0.7977856728798521;0.014893649103948749;0.7978376361179025
9.647384;1.044379747121319;0.8332477108765185;0.7979573883332405;-4.0864105451631486e-07;-3.897587055617961e-07;1.04481455808236;9.999322478875996;0.8336275723683656;0.015561591005702103;0.015560783558000937;0.7977862136022086;0.014893666636637675;0.7978343381460603
9.657384;1.0443774989212824;0.8332474285460529;0.797955482005337;-4.082847331993321e-07;-3.8981061235361743e-07;1.0448140322175592;9.999343190163671;0.8336273933052986;0.015561580175738774;0.015560809211232516;0.797786797087747;0.01489368426785331;0.797831013981196
9.667384;1.0443752834382722;0.8332471951339616;0.797953537622636;-4.0792457256501516e-07;-3.898707022133652e-07;1.0448134909077094;9.999363272764384;0.8336271848915515;0.015561570479571227;0.015560834962061528;0.7977874181801416;0.014893701979700021;0.7978276681742065
9.677384;1.0443731030015924;0.8332470124541348;0.7979515598163078;-4.075596599112136e-07;-3.899380476041825e-07;1.0448129349553315;9.999382673468448;0.8336269516302278;0.015561561950441123;0.015560860742845042;0.7977880715414771;0.014893719734466139;0.7978243048487415
9.687384;1.0443709607350518;0.83324688369386;0.7979495522769162;-4.071887260521536e-07;-3.9001161823590056e-07;1.0448123665507403;9.9994013350699;0.8336266983672408;0.015561554597721228;0.015560886487924032;0.7977887519834487;0.014893737482474535;0.7978209270489153
9.697384;1.0443688606056183;0.8332468125298162;0.7979475179353981;-4.068102845194667e-07;-3.900904698380644e-07;1.0448117887453925;9.999419199891129;0.8336264298867836;0.015561548405706555;0.015560912123615097;0.7977894550806285;0.014893755170652686;0.797817536641828
9.707384;1.044366808033681;0.8332468018220683;0.7979454593293009;-4.0642304166450066e-07;-3.901736853627863e-07;1.0448112050568228;9.99943620723583;0.8336261499164793;0.015561543342844823;0.015560937574312296;0.7977901780663275;0.01489377273340068;0.7978141349704811
9.717384;1.0443648100471363;0.8332468530086796;0.7979433789058801;-4.0602647086988155e-07;-3.9026016804143085e-07;1.0448106189818906;9.999452293372093;0.8336258609281538;0.015561539367606791;0.015560962781001867;0.7977909202436918;0.014893790079097668;0.7978107237439326
9.727384;1.0443628742449012;0.8332469662449812;0.7979412790668915;-4.0562089009994205e-07;-3.903485346962781e-07;1.044810033402519;9.999467403253554;0.833625564685265;0.015561536423064777;0.015560987710729078;0.7977916822929264;0.014893807096733859;0.7978073055974392
9.737384;1.044361007887462;0.8332471406498261;0.7979391620850866;-4.05206961208177e-07;-3.9043725352565317e-07;1.0448094503651504;9.999481502568015;0.8336252623397026;0.015561534438884212;0.015561012350425354;0.7977924651344034;0.014893823676857295;0.7978038844022831
9.747384;1.0443592176283092;0.8332473746109782;0.7979370302321682;-4.047851876421045e-07;-3.9052495034856474e-07;1.0448088712919816;9.999494579790179;0.8336249541109726;0.015561533344596232;0.015561036700288404;0.7977932690852181;0.014893839721668332;0.7978004655748298
9.757384;1.0443575089652466;0.8332476662188962;0.797934885906406;-4.043558589942183e-07;-3.9061059177503494e-07;1.0448082974062405;9.999506640932251;0.8336246394362034;0.015561533079201578;0.015561060775791506;0.7977940934050056;0.01489385513969855;0.7977970559742387
9.767384;1.0443558854292936;0.8332480132791757;0.7979327314099764;-4.039193580605203e-07;-3.9069349444695603e-07;1.04480773023304;9.999517701430978;0.8336243174743914;0.015561533594899165;0.015561084613422434;0.7977949363882466;0.014893869838823718;0.7977936631629351
9.777384;1.0443543485393307;0.83324841301106;0.7979305688743407;-4.034763293076652e-07;-3.907733906094948e-07;1.0448071716064828;9.99952777910328;0.8336239873353376;0.015561534857992247;0.015561108271092914;0.7977957958378346;0.014893883725006347;0.7977902945854911
9.787384;1.044352898866653;0.8332488621182204;0.7979284003670843;-4.030274962480213e-07;-3.908505393969574e-07;1.0448066229741255;9.999536892572804;0.8336236478331335;0.015561536842422778;0.015561131816049156;0.7977966693582431;0.014893896706455679;0.7977869571546305
9.797384;1.0443515370959469;0.8332493568200342;0.7979262276395763;-4.025734179938784e-07;-3.909257494839911e-07;1.0448060846907186;9.999545066637491;0.8336232972046606;0.015561539520316222;0.01556115530666816;0.7977975545650977;0.014893908701745168;0.7977836573464946
9.807384;1.0443502636151667;0.8332498926623689;0.7979240518589729;-4.0211434916521345e-07;-3.9100040233338647e-07;1.0448055560284062;9.999552335995947;0.8336229335522234;0.015561542865227084;0.015561178784564202;0.7977984495150664;0.014893919651371094;0.7977804012989393
9.817384;1.0443490772480388;0.833250464892575;0.797921873553546;-4.0165010320639684e-07;-3.910764232899561e-07;1.0448050354131466;9.99955874337002;0.8336225559280245;0.015561546867200246;0.015561202280069193;0.7977993530695237;0.01489392952650303;0.7977771942803955
9.827384;1.044347975552049;0.8332510687936807;0.7979196924524183;-4.011799897738028e-07;-3.9115602362750783e-07;1.0448045198793576;9.999564342238312;0.83362216518152;0.015561551539043898;0.015561225820061574;0.7978002647425744;0.01489393832183673;0.7977740401934383
9.837384;1.044346957038079;0.8332516989527725;0.79791750744642;-4.007029915853718e-07;-3.9124133274487576e-07;1.0448040045921219;9.999569202543904;0.8336217640137582;0.015561556906920208;0.01556124943612186;0.7978011839722197;0.014893946039378807;0.7977709421082726
9.847384;1.0443460226521155;0.8332523489049486;0.7979153167603359;-4.0021810782351697e-07;-3.91334191170346e-07;1.0448034836862967;9.999573405954704;0.8336213563161583;0.015561562999961514;0.01556127317473129;0.797802109549111;0.014893952684916103;0.7977679030727489
9.857384;1.0443451749725439;0.8332530123624561;0.7979131180666753;-3.99724573468406e-07;-3.914361786781784e-07;1.0448029517248203;9.999577033344483;0.8336209461703746;0.015561569849094568;0.015561297094329116;0.7978030397631402;0.014893958273288259;0.7977649260032268
9.867384;1.0443444164784086;0.8332536841689875;0.7979109089160343;-3.9922185813121203e-07;-3.9154870068404123e-07;1.0448024048662155;9.999580157783068;0.8336205367824345;0.015561577490283423;0.015561321245222463;0.7978039727232521;0.014893962828941312;0.7977620133079477
9.877384;1.0443437483569669;0.8332543600978861;0.7979086874024147;-3.98709664586638e-07;-3.9167296699734114e-07;1.0448018413513176;9.999582847164499;0.8336201297878062;0.015561585963666058;0.015561345656381249;0.7978049065508929;0.01489396638823797;0.7977591671500398
9.887384;1.0443431700468275;0.8332550370778473;0.7979064523737324;-3.981878664885245e-07;-3.9180991483607596e-07;1.0448012609879989;9.999585170916733;0.8336197256699244;0.015561595305448402;0.0155613703426543;0.7978058393648294;0.01489396900634534;0.7977563899160695
9.897384;1.0443426791100328;0.83325571350077;0.7979042035719627;-3.976562062034947e-07;-3.919601732093109e-07;1.0448006641362217;9.999587199551847;0.8336193250276965;0.015561605535142884;0.015561395323577098;0.797806768756507;0.014893970753658524;0.7977536845736436
9.907384;1.0443422713417894;0.833256388122667;0.797901941887437;-3.971140832471634e-07;-3.921240252915181e-07;1.044800051316536;9.999588994273203;0.8336189290999035;0.015561616642290494;0.015561420637819918;0.7978076916341201;0.014893971696565573;0.7977510547670765
9.917384;1.0443419412306085;0.8332570589165889;0.7978996690692178;-3.965607413761986e-07;-3.9230142513490886e-07;1.044799423848578;9.999590599141753;0.833618539099649;0.015561628577318538;0.01556144633782394;0.7978086050490161;0.014893971886497995;0.7977485042378217
9.927384;1.0443416822673746;0.8332577235870134;0.797897387266762;-3.9599565356341736e-07;-3.9249212286015435e-07;1.0447987842709987;9.999592041723478;0.8336181557463833;0.015561641253979129;0.01556147247105516;0.7978095068862691;0.014893971372031885;0.7977460361431336
9.937384;1.044341487066264;0.8332583805604975;0.7978950990466542;-3.9541876933773444e-07;-3.9269567573585823e-07;1.0447981354575606;9.999593339241184;0.8336177795681367;0.015561654563617078;0.015561499074804606;0.7978103956731601;0.014893970210415722;0.7977436531644683
9.947384;1.0443413478591916;0.8332590289549751;0.7978928074187033;-3.948303830571381e-07;-3.9291133717068886e-07;1.0447974794421078;9.99959450644739;0.8336174112853042;0.015561668389743058;0.015561526187673614;0.7978112700295604;0.014893968461749106;0.7977413580444297
9.957384;1.0443412573448556;0.8332596680610862;0.797890515642569;-3.942307506462263e-07;-3.9313809663164995e-07;1.0447968172239872;9.999595557686174;0.833617051886226;0.015561682617458621;0.015561553855169476;0.7978121285339186;0.014893966182799182;0.7977391536395014
9.967384;1.044341209235012;0.8332602974178936;0.7978882273178751;-3.936200232377185e-07;-3.933748255902863e-07;1.0447961489836046;9.999596504156111;0.8336167022038647;0.01556169714130059;0.015561582119656405;0.7978129699074222;0.014893963433765455;0.7977370423440071
9.977384;1.044341198063221;0.8332609173504758;0.7978859464868446;-3.9299852770590306e-07;-3.93620291751882e-07;1.0447954742241026;9.999597353865516;0.833616362187397;0.015561711875849444;0.015561611001439076;0.7978137929832962;0.014893960282822428;0.797735025756894
9.987384;1.0443412190361017;0.8332615292046734;0.7978836771940655;-3.923668328249941e-07;-3.9387316208865216e-07;1.044794792578839;9.999598114581056;0.8336160309209092;0.015561726767849123;0.015561640484657784;0.7978145967103368;0.014893956800317555;0.7977331049337958
9.997384;1.0443412683115074;0.8332621351298477;0.7978814229460147;-3.917255721291488e-07;-3.9413219156693715e-07;1.0447941042963367;9.999598798057256;0.8336157074313602;0.015561741796174316;0.015561670516709085;0.7978153801570803;0.01489395305562462;0.7977312802371211
10.007384;1.0443413428593853;0.83326273770272;0.7978791866264051;-3.9107535294389144e-07;-3.9439641161804457e-07;1.0447934094907754;9.999599419155873;0.833615390862885;0.015561756955134643;0.015561701014503585;0.79781614224533;0.014893949114597576;0.7977295506498533
10.017384;1.0443414399382842;0.833263339478589;0.7978769708026042;-3.904169028246764e-07;-3.946651887596866e-07;1.0447927079976493;9.999599982488066;0.8336150801957036;0.015561772239390911;0.015561731871963112;0.797816881737391;0.014893945035390451;0.7977279135869215
10.027384;1.0443415567647911;0.8332639423465563;0.797874778012534;-3.897514410355595e-07;-3.949381571409187e-07;1.0447920000327555;9.999600468998254;0.8336147746979549;0.015561787641498192;0.015561762970234441;0.7978175975314468;0.014893940872744323;0.7977263653158606
10.037384;1.044341690488628;0.8332645469067417;0.7978726105870528;-3.890809589528092e-07;-3.952148743515112e-07;1.0447912861352833;9.999600837810899;0.8336144741655086;0.015561803152376185;0.015561794185511454;0.7978182887575538;0.014893936683144716;0.7977249012520325
10.047384;1.0443418385467642;0.8332651526409864;0.7978704701090624;-3.884081425720158e-07;-3.954944011170111e-07;1.0447905668754804;9.999601034612814;0.8336141781135809;0.015561818754224969;0.015561825384621156;0.7978189544904026;0.014893932520359065;0.797723515989579
10.057384;1.044341999261412;0.8332657590380942;0.7978683572521752;-3.8773617903284843e-07;-3.957752911875211e-07;1.0447898429904523;9.999600995453486;0.8336138853966484;0.015561834405702248;0.015561856414546315;0.7978195930605568;0.014893928427878794;0.797722203696875
10.067384;1.0443421722899375;0.8332663664051515;0.7978662720205836;-3.8706872319836025e-07;-3.9605601726475367e-07;1.0447891157124185;9.999600651233044;0.8336135951529101;0.015561850032357036;0.015561887105548016;0.7978202015889536;0.014893924440840436;0.7977209589565506
10.077384;1.0443423584522329;0.8332669756245783;0.7978642137376687;-3.8640972747998397e-07;-3.9633544630809427e-07;1.0447883869966221;9.999599933986415;0.8336133077458919;0.015561865537191256;0.015561917288908777;0.7978207767317155;0.01489392060372833;0.7977197771699281
10.087384;1.0443425589877606;0.833267587681095;0.7978621810693193;-3.857628182156508e-07;-3.9661305185763024e-07;1.044787659028496;9.999598779206872;0.8336130244578763;0.015561880824938337;0.015561946816120513;0.7978213160126028;0.014893916985380428;0.7977186543736298
10.097384;1.0443427748139438;0.8332682033693195;0.7978601723726553;-3.8513066701179837e-07;-3.968888934119796e-07;1.0447869334643425;9.999597130234884;0.8336127463084727;0.015561895825233223;0.015561975570402252;0.7978218178611752;0.014893913668445877;0.797717587249744
10.107384;1.044343006140888;0.8332688229875113;0.7978581860133062;-3.8451500977681874e-07;-3.9716352488233814e-07;1.0447862114311852;9.99959494580842;0.8336124732071734;0.015561910509792422;0.01556200346446323;0.7978222804966848;0.014893910727257743;0.7977165732061064
10.117384;1.0443432526068939;0.8332694464823297;0.797856220588668;-3.839171831756152e-07;-3.9743779048650763e-07;1.0447854937177485;9.999592198152142;0.8336122041475994;0.015561924894917829;0.015562030432058574;0.7978227015605623;0.014893908221769378;0.7977156100929044
10.127384;1.0443435135249737;0.8332700742416745;0.7978542748158043;-3.8333846750944997e-07;-3.9771255689659844e-07;1.0447847805177302;9.99958886291599;0.8336119376224252;0.015561939024417201;0.015562056421993747;0.7978230785147263;0.014893906208600087;0.7977146960604026
10.137384;1.0443437874678694;0.833270707640291;0.7978523471287169;-3.827799830249519e-07;-3.979886738887553e-07;1.0447840714983423;9.999584914203359;0.8336116715016386;0.015561952946090226;0.01556208139172779;0.7978234087237097;0.014893904747888658;0.7977138296975954
10.147384;1.0443440717497767;0.8332713487802348;0.7978504358445765;-3.82242595831261e-07;-3.982670704397922e-07;1.0447833666391997;9.999580329709234;0.8336114029742515;0.015561966692349277;0.015562105304282259;0.7978236896010321;0.014893903894266022;0.797713010177085
10.157384;1.044344363028953;0.8332719998546602;0.7978485397809533;-3.8172709860285466e-07;-3.9854861102793453e-07;1.0447826666400881;9.999575100579348;0.8336111287917244;0.015561980268495108;0.015562128129696977;0.797823919032714;0.014893903680291351;0.7977122374358357
10.167384;1.0443446586593919;0.8332726625430208;0.7978466583924648;-3.8123432488690236e-07;-3.988338648208687e-07;1.0447819722307952;9.999569236350782;0.8336108456326571;0.015561993654863809;0.015562149840342232;0.7978240952455365;0.01489390410260605;0.7977115120824207
10.177384;1.044344957934274;0.8332733376307174;0.7978447915980514;-3.8076502218669467e-07;-3.9912313750176404e-07;1.0447812835180612;9.999562762663018;0.8336105507504186;0.015562006818705489;0.015562170398845696;0.7978242162437877;0.014893905122322533;0.7977108350377662
10.187384;1.044345263151908;0.8332740251088017;0.7978429397202975;-3.803197617410665e-07;-3.9941667878148465e-07;1.0447805996580048;9.999555714732052;0.8336102423597512;0.01556201972673843;0.015562189750664816;0.7978242798578424;0.014893906683281166;0.7977102074334309
10.197384;1.0443455795960015;0.8332747247799878;0.7978411033083205;-3.798989844047094e-07;-3.997148095018649e-07;1.044779918434295;9.999548127589918;0.8336099190046862;0.015562032355521841;0.015562207823253602;0.7978242843327357;0.014893908730739733;0.7977096307527408
10.207384;1.0443459136047497;0.8332754367867214;0.7978392828979434;-3.795029767949683e-07;-4.0001789772378367e-07;1.0447792365516564;9.999540029660828;0.833609578710021;0.015562044696886728;0.015562224521404615;0.7978242285844819;0.014893911214917175;0.7977091069190646
10.217384;1.0443462706660467;0.8332761613068781;0.7978374791128732;-3.7913180493742985e-07;-4.00326294132976e-07;1.0447785507143965;9.999531445488987;0.8336092191458573;0.015562056756129372;0.015562239727040844;0.7978241122154831;0.014893914085597725;0.7977086379711888
10.227384;1.0443466554966223;0.8332768975755656;0.7978356930640617;-3.787854781218875e-07;-4.0064029796177043e-07;1.044777858349513;9.999522401585349;0.8336088381397472;0.015562068539485396;0.015562253315389402;0.797823935373517;0.014893917295141968;0.7977082252592302
10.237384;1.0443470727177495;0.8332776433415701;0.7978339262827314;-3.784641643354074e-07;-4.0096014198416556e-07;1.0447771575245053;9.999512928584348;0.8336084335605383;0.01556208003826732;0.015562265164169592;0.7978236982488983;0.01489392080803786;0.7977078691540502
10.247384;1.044347526677569;0.8332783954331803;0.7978321801227983;-3.7816810345103054e-07;-4.012860095415836e-07;1.0447764461353586;9.999503060491746;0.8336080034181208;0.015562091228037396;0.015562275143323341;0.7978234010419959;0.014893924598796338;0.7977075699328365
10.257384;1.0443480212192569;0.8332791507601641;0.7978304555214021;-3.778974057929917e-07;-4.016179354226773e-07;1.044775721007518;9.999492834107858;0.8336075464966286;0.015562102080520942;0.01556228311167736;0.7978230444055583;0.014893928639872189;0.7977073288835305
10.267384;1.044348559772448;0.8332799067672679;0.797828753181649;-3.7765195949095185e-07;-4.0195550095682304e-07;1.0447749777529032;9.999482288058767;0.8336070623539238;0.015562112568270232;0.015562288931273866;0.797822629272106;0.014893932895023786;0.7977071485318024
10.277384;1.0443491452599907;0.8332806611206758;0.7978270739106185;-3.774313585121126e-07;-4.022977064957639e-07;1.0447742111745741;9.99947146196526;0.8336065507371886;0.015562122656823626;0.015562292483538026;0.7978221564406842;0.014893937320133875;0.7977070317545589
10.287384;1.044349779890871;0.8332814110254426;0.7978254192088594;-3.7723479903556886e-07;-4.026431489113988e-07;1.0447734156057527;9.999460400616892;0.8336060112356829;0.015562132295355056;0.015562293676034886;0.7978216265806228;0.014893941862031225;0.797706980379568
10.297384;1.0443504650518411;0.8332821529232765;0.7978237919409847;-3.770610967476571e-07;-4.029900593422622e-07;1.0447725853979737;9.999449156593885;0.8336054430584633;0.015562141418303126;0.01556229244388732;0.797821040079133;0.014893946456887188;0.7977069947269199
10.307384;1.044351201305537;0.8332828830339752;0.7978221965404645;-3.769089592033196e-07;-4.033362442992702e-07;1.0447717159376515;9.999437780198473;0.8336048449794436;0.015562149966555815;0.015562288749983355;0.7978203966053428;0.014893951040104849;0.7977070744259066
10.317384;1.0443519888079251;0.8332835982991176;0.7978206381593269;-3.767772345910084e-07;-4.0367939305225023e-07;1.0447708045487654;9.999426307370083;0.8336042155144789;0.01556215791499903;0.015562282576119203;0.7978196950369838;0.014893955560273434;0.7977072192258827
10.327384;1.0443528281817456;0.8332842969912905;0.7978191214197693;-3.7666483898262335e-07;-4.0401759216404893e-07;1.0447698505642453;9.99941476124255;0.8336035530113008;0.015562165277321573;0.015562273912346382;0.7978189339838712;0.014893959982914406;0.797707429013907
10.337384;1.0443537207718092;0.833284978848838;0.7978176499968609;-3.7657052430499283e-07;-4.0434948817601465e-07;1.0447688547917573;9.999403160940313;0.8336028560991837;0.01556217208417651;0.01556226276594721;0.7978181125035265;0.01489396428793045;0.797707703148176
10.347384;1.0443546676799191;0.8332856450454631;0.7978162267969464;-3.7649269083403657e-07;-4.0467411367295415e-07;1.0447678189591756;9.99939152287325;0.8336021246540241;0.01556217835919991;0.015562249176543017;0.7978172303822882;0.014893968466832152;0.7977080401297265
10.357384;1.0443556688512845;0.8332862981251474;0.7978148538838925;-3.764293476086969e-07;-4.049909019110178e-07;1.044766745539822;9.999379856475114;0.8336013604466752;0.015562184115923978;0.015562233207196689;0.7978162882146473;0.014893972519994192;0.7977084383651558
10.367384;1.0443567234892306;0.8332869417322549;0.7978135322538779;-3.763783775137232e-07;-4.0529985086424624e-07;1.0447656376912136;9.999368168581427;0.8336005671018029;0.015562189375396815;0.015562214922834631;0.7978152876189448;0.014893976454521061;0.7977088970061497
10.377384;1.0443578312996322;0.8332875801383256;0.7978122621929855;-3.763379150614124e-07;-4.056012544056606e-07;1.044764498666117;9.999356473906792;0.833599749516617;0.015562194181214928;0.015562194384771506;0.7978142309147876;0.014893980282382922;0.7977094161936571
10.387384;1.044358992873423;0.8332882179119905;0.7978110442443979;-3.7630637515320803e-07;-4.0589510585292934e-07;1.0447633311720246;9.999344795450817;0.8335989132804149;0.015562198596419814;0.015562171660876447;0.7978131205048438;0.014893984017853244;0.7977099969482192
10.397384;1.0443602085667456;0.8332888596763705;0.7978098800350336;-3.762822266479363e-07;-4.0618089967474145e-07;1.0447621376022418;9.999333156279953;0.8335980644417078;0.015562202694263531;0.015562146833934205;0.7978119590340556;0.014893987674715461;0.7977106403605126
10.407384;1.0443614775635528;0.8332895094862628;0.7978087724478288;-3.7626408679408725e-07;-4.0645791826518475e-07;1.0447609206360688;9.999321573409432;0.8335972090390705;0.015562206552363966;0.015562120003846103;0.7978107500264368;0.014893991260027589;0.7977113466782914
10.417384;1.0443627981778305;0.8332901699919916;0.7978077251198562;-3.762511629135828e-07;-4.067254261284431e-07;1.0447596831223647;9.999310055116135;0.8335963526389866;0.015562210239010341;0.015562091290257454;0.7978094976414907;0.014893994766700327;0.797712115626051
10.427384;1.044364168210663;0.8332908420391627;0.797806741871348;-3.762434239191045e-07;-4.069825000409157e-07;1.044758427301969;9.999298602013793;0.8335955007422279;0.015562213795321776;0.015562060830293736;0.7978082054825472;0.014893998177560184;0.797712947296891
10.437384;1.044365584856723;0.8332915249840436;0.7978058265954965;-3.762413068902473e-07;-4.07227778649326e-07;1.044757154669491;9.999287211555451;0.8335946592101446;0.015562217234966477;0.015562028766527;0.7978068759688791;0.014894001473671512;0.7977138423402712
