time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.447384;1.0443670447538789;0.833292217498049;0.797804983186957;-3.762453622154638e-07;-4.0745948278374015e-07;1.0447558668342587;9.999275884247105;0.8335938335913409;0.015562220561935345;0.015561995234363735;0.7978055104917338;0.014894004627828432;0.7977148016157567
10.457384;1.0443685443174568;0.8332929182814833;0.7978042149957384;-3.7625604658597153e-07;-4.0767558336445543e-07;1.0447545657150128;9.999264630038692;0.8335930282570352;0.015562223787088554;0.015561960353371176;0.7978041096129289;0.014894007591070282;0.7977158258851509
10.467384;1.0443700799693345;0.8332936265007813;0.7978035239280572;-3.762736152381917e-07;-4.078738620182398e-07;1.044753252519519;9.99925346874677;0.83359224670764;0.015562226927511158;0.01556192422642474;0.7978026733633633;0.014894010294180958;0.7977169156857671
10.477384;1.0443716477108775;0.8332943423796386;0.7978029098987677;-3.762981973485302e-07;-4.080520604459491e-07;1.0447519273539594;9.999242426263613;0.8335914925853324;0.015562229993856142;0.015561886949310384;0.7978012015906786;0.014894012666240547;0.7977180711106018
10.487384;1.0443732425478296;0.8332950676217711;0.7978023714267749;-3.763300723766713e-07;-4.082081807006783e-07;1.0447505904281396;9.999231535646611;0.8335907699561085;0.015562232989935353;0.015561848619346723;0.7977996945052506;0.01489401465250081;0.7977192915623734
10.497384;1.044374859088874;0.8332958049344763;0.7978019068939824;-3.7636988338550103e-07;-4.0834060501368163e-07;1.0447492432986558;9.99922083657341;0.8335900827437761;0.015562235924104172;0.015561809333748422;0.7977981534472514;0.014894016218446271;0.7977205760352059
10.507384;1.044376493104073;0.8332965570953822;0.7978015148938462;-3.764185717130697e-07;-4.084479412298101e-07;1.0447478890000201;9.9992103660933;0.8335894344823238;0.015562238806440113;0.015561769184109578;0.797796580910687;0.014894017344750217;0.7977219236413028
10.517384;1.0443781422759435;0.8332973261750216;0.7978011934278044;-3.7647706042466883e-07;-4.0852877065462275e-07;1.0447465320497795;9.99920015168895;0.8335888287215509;0.015562241633586679;0.015561728258196173;0.7977949798226669;0.014894018024913329;0.7977233335472003
10.527384;1.044379805131786;0.8332981127535156;0.7978009392120821;-3.765459577319897e-07;-4.0858150708708773e-07;1.0447451788871285;9.999190213367072;0.8335882693292576;0.015562244385491334;0.015561686646636947;0.7977933532133288;0.01489401826660152;0.79772480418252
10.537384;1.0443814791730437;0.833298915269934;0.7978007474788823;-3.7662546911159234e-07;-4.08604551329363e-07;1.0447438380744063;9.999180567544343;0.833587760231331;0.01556224703521429;0.01556164444482557;0.7977917043647863;0.014894018088776089;0.7977263323739832
10.547384;1.044383160484139;0.8332997301221271;0.7978006120634159;-3.76715431998426e-07;-4.0859660056597227e-07;1.044742519793995;9.99917122605348;0.8335873048776814;0.015562249558693586;0.015561601747682846;0.797790036944322;0.014894017514961345;0.7977279133825297
10.557384;1.044384845203071;0.8333005527029917;0.7978005259045664;-3.7681557825117397e-07;-4.085568501503456e-07;1.0447412348554017;9.999162194380835;0.8335869061615887;0.015562251939215732;0.015561558636241897;0.7977883551500091;0.01489401657249369;0.797729541927951
10.567384;1.044386530481971;0.8333013786758738;0.7978004815351148;-3.7692592665488063e-07;-4.084851943160183e-07;1.0447399938777298;9.999153475831443;0.8335865665705684;0.015562254160516768;0.015561515164254167;0.7977866635864014;0.014894015295674351;0.7977312132020902
10.577384;1.044388214037581;0.8333022044680749;0.7978004716546444;-3.7704679557591377e-07;-4.083823464829142e-07;1.0447388070883565;9.999145076372837;0.8335862875763539;0.015562256195374574;0.015561471362259976;0.7977849666975534;0.014894013719998265;0.7977329234680803
10.587384;1.0443898937351495;0.8333030271600254;0.7978004902552569;-3.7717848073359447e-07;-4.0824952347180983e-07;1.0447376845287821;9.999137004166162;0.8335860687507698;0.015562258010164328;0.01556142725762489;0.7977832684829957;0.014894011869745837;0.7977346701572808
10.597384;1.0443915678324132;0.8333038445848779;0.7978005331795658;-3.7732101028665506e-07;-4.080879730321648e-07;1.0447366358596912;9.99912926793074;0.833585907586487;0.015562259581281055;0.015561382890862313;0.7977815726130102;0.01489400974977797;0.7977364510551559
10.607384;1.0443932355131285;0.8333046551105138;0.7978005974324901;-3.7747410655953045e-07;-4.078988679398446e-07;1.044735669532427;9.999121875411848;0.8335857998430836;0.015562260900260652;0.01556133831887846;0.7977798825380256;0.014894007346811303;0.7977382633707417
10.617384;1.044394897366321;0.8333054567865594;0.7978006803247404;-3.776373837217532e-07;-4.0768339844179634e-07;1.0447347921100796;9.999114829621783;0.8335857401837726;0.015562261960760746;0.015561293610293988;0.7977782018663541;0.014894004638344007;0.7977401036009236
10.627384;1.0443965557056092;0.8333062472261673;0.797800779075247;-3.7781062339187456e-07;-4.0744265417061784e-07;1.0447340081452507;9.999108127189517;0.833585722922456;0.015562262742452596;0.015561248837156203;0.7977765348976241;0.014894001602499204;0.7977419674598063
10.637384;1.0443982145567767;0.8333070245986167;0.7978008906361734;-3.779938726520268e-07;-4.071774198130977e-07;1.0447333203116438;9.999101761424416;0.8335857425376132;0.015562263207735079;0.015561204072312474;0.797774886699198;0.014893998228788043;0.7977438495246817
10.647384;1.044399878922758;0.833307788026349;0.7978010115669661;-3.7818730792314844e-07;-4.0688827191143094e-07;1.0447327294979527;9.999095725985514;0.8335857942642565;0.01556226330693498;0.015561159400028505;0.7977732626432745;0.014893994523548762;0.7977457433479401
10.657384;1.0444015538463256;0.8333085366556754;0.79780113811693;-3.783909585954893e-07;-4.0657600130325604e-07;1.0447322348888834;9.999090017255046;0.8335858750061443;0.015562262982410806;0.0155611149245106;0.7977716678665078;0.014893990502821964;0.7977476420381752
10.667384;1.044403243841672;0.8333092686695822;0.797801266538257;-3.7860452361554526e-07;-4.0624194066507234e-07;1.0447318340793972;9.999084633274121;0.8335859836771158;0.015562262175677336;0.015561070762300816;0.7977701070345347;0.014893986187601392;0.7977495385165676
10.677384;1.0444049525411594;0.8333099812272899;0.7978013931852946;-3.788274503775344e-07;-4.058878550684209e-07;1.0447315231652357;9.999079567636876;0.8335861204167562;0.015562260835946754;0.015561027028606862;0.7977685842822642;0.014893981608007301;0.7977514250804123
10.687384;1.044406682847068;0.833310671151084;0.7978015145290835;-3.790592484016838e-07;-4.0551564263264813e-07;1.0447312971148353;9.99907481191025;0.8335862857559595;0.015562258923459171;0.015560983832184617;0.7977671032220355;0.01489397680130882;0.7977532928232345
10.697384;1.0444084371496796;0.8333113356596363;0.7978016276186919;-3.792997429446365e-07;-4.0512715449782003e-07;1.0447311507949704;9.99907037642664;0.8335864804534153;0.015562256414203425;0.01556094127832212;0.7977656668869367;0.014893971798539206;0.7977551317958224
10.707384;1.0444102168984337;0.833311972659092;0.7978017306888722;-3.795489119541867e-07;-4.0472402352298553e-07;1.0447310800725438;9.99906630497399;0.8335867054738815;0.01556225330422158;0.015560899474675776;0.7977642774576265;0.014893966610211895;0.7977569320531817
10.717384;1.0444120227305513;0.8333125806177335;0.7978018233918603;-3.798065404774689e-07;-4.0430748227247236e-07;1.0447310821862297;9.999062661868788;0.8335869618077478;0.015562249603471636;0.015560858533839395;0.7977629363601925;0.014893961221416738;0.7977586847333825
10.727384;1.0444138556455504;0.8333131583559462;0.7978019064867101;-3.800721185802619e-07;-4.038784590008772e-07;1.0447311558095103;9.99905950876396;0.8335872500063898;0.015562245325801584;0.01556081855913677;0.7977616447816772;0.014893955595503132;0.797760382233302
10.737384;1.0444157173298914;0.8333137052558979;0.7978019811503149;-3.803449723882059e-07;-4.034381623523758e-07;1.0447313011767128;9.999056894338967;0.8335875696034862;0.015562240476810848;0.015560779626083243;0.7977604035243079;0.014893949678632838;0.7977620178516612
10.747384;1.0444176089626138;0.8333142218471706;0.7978020486065348;-3.806244644730554e-07;-4.0298876975119574e-07;1.0447315196355313;9.999054858206145;0.8335879191504041;0.015562235033936743;0.01556074179084828;0.7977592122552268;0.014893943407548339;0.7977635861551647
10.757384;1.0444195300528047;0.8333147098314706;0.7978021102216453;-3.809100813910926e-07;-4.0253348597065236e-07;1.044731812452229;9.999053435915652;0.8335882967148731;0.015562228938733963;0.015560705119228543;0.7977580690876166;0.014893936729171388;0.7977650838748931
10.767384;1.0444214783926475;0.8333151708985421;0.797802167262349;-3.8120140383847564e-07;-4.0207602997282894e-07;1.0447321795479365;9.999052656655367;0.8335887003686494;0.015562222121129711;0.015560669706496541;0.7977569704158795;0.014893929620323612;0.7977665098144721
10.777384;1.044423450744464;0.8333156051947382;0.7978022203647546;-3.8149813262905725e-07;-4.0162020572748295e-07;1.0447326190045128;9.999052539048973;0.8335891288892714;0.01556221453076497;0.015560635676754095;0.7977559108603799;0.014893922089312134;0.7977678638039161
10.787384;1.0444254432075901;0.8333160110603676;0.7978022696886273;-3.8180009687496504e-07;-4.01169644211866e-07;1.0447331273484446;9.999053089092133;0.8335895821018164;0.01556220614217678;0.015560603165755953;0.7977548836226056;0.014893914165968787;0.7977691461646671
10.797384;1.0444274509523594;0.8333163860419754;0.7978023156339257;-3.8210709365598484e-07;-4.007275537574665e-07;1.0447336999518295;9.999054298712172;0.8335900601525351;0.015562196944061477;0.015560572298363102;0.797753881241167;0.0148939058911048;0.7977703576996904
10.807384;1.0444294681915574;0.8333167275181906;0.7978023588998541;-3.8241875303220185e-07;-4.002965831510443e-07;1.0447343315590225;9.999056153009725;0.8335905626006735;0.015562186939532976;0.015560543174750151;0.7977528964912551;0.01489389730281586;0.7977714994480842
10.817384;1.0444314886839698;0.8333170323034911;0.7978023994579172;-3.827346830281894e-07;-3.998788006040922e-07;1.0447350167867648;9.999058647004333;0.8335910885609595;0.015562176154497887;0.015560515865832826;0.7977519229201648;0.014893888425145073;0.7977725726190824
10.827384;1.0444335058225585;0.8333172961445197;0.7978024357578773;-3.8305460713670526e-07;-3.9947580603328337e-07;1.0447357502102996;9.999061791203259;0.8335916378848801;0.015562164636068824;0.015560490410595342;0.7977509550896845;0.014893879273701924;0.7977735789945689
10.837384;1.044435512339838;0.8333175139732435;0.7978024655030519;-3.8337819988627065e-07;-3.990890301956153e-07;1.0447365265320312;9.99906560134766;0.8335922122669736;0.015562152443353017;0.01556046681744852;0.7977499890549827;0.01489386987574422;0.7977745209874537
10.847384;1.0444375010134623;0.8333176808351983;0.7978024871907314;-3.8370498127147257e-07;-3.987199925317905e-07;1.0447373409664265;9.999070091788237;0.833592815100019;0.015562139640732074;0.015560445065993625;0.7977490225769752;0.01489386028443575;0.797775400841143
10.857384;1.0444394659015115;0.8333177924161401;0.7978025009347682;-3.840344907796886e-07;-3.983703560725116e-07;1.0447381894542729;9.999075278316349;0.8335934497095239;0.015562126291035731;0.015560425105910524;0.7977480545958051;0.01489385057331569;0.7977762199315332
10.867384;1.0444414022214694;0.8333178446005998;0.7978025082891904;-3.8436636473981227e-07;-3.9804185030945594e-07;1.0447390690224705;9.999081181972402;0.8335941174042927;0.015562112449386266;0.015560406863252677;0.7977470846473105;0.014893840818797;0.797776978990563
10.877384;1.044443305740403;0.8333178330658787;0.7978025111724919;-3.8470015156900144e-07;-3.977361556699881e-07;1.0447399781952529;9.999087828517187;0.8335948175334659;0.0155620981642579;0.015560390254187498;0.7977461126498251;0.014893831089264278;0.7977776783544187
10.887384;1.044445173498907;0.8333177540239081;0.7978025106530362;-3.8503523249599e-07;-3.9745484156645814e-07;1.0447409166457933;9.99909523808829;0.8335955488979584;0.015562083479389545;0.015560375200924311;0.7977451386892483;0.014893821444919993;0.7977783175493824
10.897384;1.0444470045867202;0.8333176056988604;0.7978025072289926;-3.8537103003687515e-07;-3.971992964707513e-07;1.0447418843400895;9.999103411483757;0.8335963100930264;0.01556206843057032;0.015560361647444034;0.7977441626476104;0.014893811934585948;0.7977788951735868
10.907384;1.0444487991847837;0.8333173888839438;0.7978025021395755;-3.857072614996357e-07;-3.969705918345987e-07;1.0447428812012591;9.999112330606808;0.8335970988693273;0.015562053047974844;0.015560349558598837;0.7977431838278897;0.014893802583521826;0.797779409961061
10.917384;1.044450557134718;0.8333171058029709;0.7978024975448201;-3.860440883555418e-07;-3.9676932693028857e-07;1.0447439074982883;9.999121971844014;0.8335979119076496;0.015562037362433778;0.015560338899452615;0.7977422009533235;0.014893793392614398;0.7977798620408475
10.927384;1.0444522781340686;0.8333167587638538;0.7978024955853933;-3.863821003309193e-07;-3.9659548582303404e-07;1.044744964043111;9.999132317667883;0.833598745052154;0.015562021400206105;0.015560329620664028;0.7977412128295244;0.014893784359072626;0.7977802528888658
10.937384;1.0444539628191338;0.8333163499353293;0.7978024977067167;-3.867220289812855e-07;-3.964484470864078e-07;1.044746051390512;9.999143361356035;0.833599593620628;0.015562005170869687;0.015560321656816565;0.797740218889217;0.014893775496386168;0.797780584379463
10.947384;1.044455613056196;0.833315881451572;0.797802504733267;-3.8706447130460373e-07;-3.9632711092988786e-07;1.04474716863839;9.99915510821782;0.8336004527486011;0.015561988660031433;0.015560314921923663;0.7977392189353357;0.01489376683816909;0.7977808582288967
10.957384;1.0444572317878225;0.8333153553636901;0.7978025174183133;-3.874100290065582e-07;-3.962299789653203e-07;1.0447483132838322;9.999167577022217;0.833601317957983;0.01556197182880819;0.015560309308762366;0.7977382124772826;0.014893758428646674;0.7977810760831121
10.967384;1.0444588229250573;0.8333147735917741;0.7978025367166368;-3.8775959375056434e-07;-3.9615525253964194e-07;1.0447494823950565;9.999180806450768;0.8336021860148803;0.015561954622086968;0.015560304705850314;0.7977371983211676;0.01489375031184213;0.7977812397922508
10.977384;1.044460391161792;0.8333141372914997;0.7978025632752755;-3.8811424007155954e-07;-3.9610092658981824e-07;1.044750673472492;9.999194863269143;0.8336030553480881;0.015561936980806799;0.015560301016935556;0.7977361748497547;0.014893742530926882;0.7977813512750945
10.987384;1.044461941647168;0.8333134462511322;0.797802596647338;-3.8847485683198035e-07;-3.96064810240824e-07;1.0447518838609617;9.999209834778188;0.8336039254947177;0.015561918847209075;0.015560298163935038;0.7977351407913537;0.014893735126939268;0.7977814120787242
10.997384;1.0444634790271106;0.8333126996699551;0.7978026351166508;-3.8884202817448114e-07;-3.960446547167891e-07;1.0447531095501883;9.999225803235001;0.8336047965121391;0.01556190016555824;0.015560296075634061;0.7977340958230332;0.014893728126331022;0.7977814234425429
11.007384;1.0444650063348726;0.8333118974660428;0.7978026761287003;-3.892161658385625e-07;-3.960384363590304e-07;1.0447543448663625;9.999242822896305;0.8336056690682662;0.015561880887688265;0.015560294673066351;0.7977330404427243;0.014893721530578474;0.7977813866305442
11.017384;1.0444665248884872;0.8333110405397048;0.7978027166674658;-3.8959760787933963e-07;-3.9604458798012634e-07;1.0447555834132212;9.999260912924406;0.8336065442839696;0.015561860978420636;0.01556029385964888;0.79773197552447;0.014893715318057332;0.7977813027200177
11.027384;1.0444680348634174;0.8333101304656514;0.7978027534808031;-3.8998673699463975e-07;-3.9606205791729657e-07;1.044756819232248;9.999280064569675;0.8336074231771927;0.015561840414701779;0.015560293522473139;0.7977309023546635;0.014893709454669259;0.7977811723504342
11.037384;1.0444695356445142;0.8333091693138767;0.7978027833346154;-3.903840939142173e-07;-3.960901471597504e-07;1.044758047708385;9.999300255543048;0.8336083065841344;0.015561819187202291;0.015560293547406269;0.7977298226398151;0.014893703906381074;0.7977809964684904
11.047384;1.0444710257726084;0.8333081590414673;0.7978028031365588;-3.9079028571736506e-07;-3.9612822977726567e-07;1.0447592663886076;9.999321459333071;0.8336091950927726;0.01556179730391246;0.015560293836429736;0.7977287380468803;0.014893698646350203;0.79778077762417
11.057384;1.0444725029416415;0.8333071009093989;0.7978028099140395;-3.912059159001514e-07;-3.961755405900975e-07;1.0447604750669444;9.999343644530981;0.8336100885548989;0.015561774783392828;0.01556029431687798;0.7977276497747512;0.014893693657899531;0.7977805203558431
11.067384;1.044473964670595;0.8333059961197495;0.7978028007542521;-3.916317711251824e-07;-3.9623096809298507e-07;1.0447616747655781;9.999366773775277;0.8336109859688884;0.015561751645213485;0.015560294946328015;0.7977265584798174;0.014893688934565167;0.7977802304608818
11.077384;1.044475409163503;0.8333048467948038;0.7978027726191683;-3.9206893583628467e-07;-3.9629291862685325e-07;1.0447628663430033;9.999390806903406;0.8336118859170863;0.015561727912169133;0.015560295709662098;0.79772546460225;0.014893684474016814;0.7977799143898701
11.087384;1.0444768351855982;0.833303655752369;0.7978027222944247;-3.925185324089103e-07;-3.963594386880291e-07;1.0447640498688797;9.999415705037839;0.833612786854015;0.01556170362153369;0.015560296604010903;0.7977243689423726;0.014893680273241927;0.797779579215169
11.097384;1.0444782411331768;0.8333024256449477;0.7978026470612972;-3.929813346716826e-07;-3.9642838856915864e-07;1.044765225020882;9.999441434528848;0.8336136870192359;0.015561678831439905;0.015560297628359405;0.797723273106815;0.014893676328661485;0.7977792323933804
11.107384;1.0444796247332881;0.8333011586022772;0.7978025457103662;-3.9345764483136115e-07;-3.964974388113822e-07;1.044766391033829;9.999467968267936;0.8336145842755048;0.015561653613470018;0.01556029879200918;0.7977221792147461;0.01489367263414548;0.7977788813242489
11.117384;1.0444809840718812;0.8332998567184489;0.7978024185859159;-3.9394746431892836e-07;-3.965640995312879e-07;1.0447675461653392;9.999495281148448;0.8336154759846485;0.015561628044055064;0.015560300126223659;0.797721089162121;0.014893669181012278;0.7977785335827561
11.127384;1.044482319015551;0.8332985231637058;0.7978022664348463;-3.9445069962555e-07;-3.966259628344237e-07;1.0447686883403664;9.999523341678696;0.833616359381438;0.015561602208584187;0.015560301680289814;0.7977200046409645;0.01489366596639521;0.7977781975005374
11.137384;1.0444836315562378;0.8332971628003932;0.7978020893212138;-3.9496728398682794e-07;-3.9668093965187004e-07;1.044769815751373;9.999552108758753;0.8336172326395478;0.01556157621055634;0.015560303504781322;0.7977189275637727;0.014893662998874391;0.7977778819720004
11.147384;1.044484924620688;0.8332957817611075;0.797801886687081;-3.954972707206529e-07;-3.967273287869784e-07;1.0447709260007856;9.999581539487988;0.8336180951151277;0.01556155016972138;0.01556030563333646;0.7977178600437683;0.014893660294485734;0.7977775958610421
11.157384;1.0444862004254156;0.8332943866865136;0.7978016581062085;-3.9604085963393903e-07;-3.967637830593621e-07;1.0447720159755278;9.999611596283286;0.8336189460547813;0.015561524203488534;0.015560308076554988;0.797716804325682;0.014893657872952935;0.7977773476557282
11.167384;1.0444874599560834;0.8332929840593266;0.7978014034518559;-3.965984591584243e-07;-3.9678919740976166e-07;1.044773083439039;9.999642238513799;0.8336197834929842;0.01556149840953215;0.015560310832649416;0.7977157625957528;0.014893655759117833;0.7977771448095745
11.177384;1.0444887037441164;0.8332915798913718;0.7978011223807927;-3.9717081872715513e-07;-3.968025025541826e-07;1.0447741281276433;9.999673408904833;0.8336206044371545;0.015561472866232872;0.015560313895558406;0.797714736522717;0.01489365398499567;0.7977769930225098
11.187384;1.044489932523861;0.8332901800326117;0.7978008137294189;-3.977588751095643e-07;-3.9680246221442305e-07;1.0447751513353976;9.9997050335257;0.8336214056562846;0.01556144764455866;0.015560317247863444;0.797713726975385;0.014893652583078799;0.7977768962241965
11.197384;1.0444911468767077;0.833288790575654;0.7978004749564841;-3.9836329043510214e-07;-3.967877179754794e-07;1.044776155127685;9.999737032465987;0.833622184178114;0.015561422820945369;0.015560320856331149;0.7977127338320048;0.014893651572283522;0.7977768568399941
11.207384;1.0444923466694007;0.8332874176822085;0.7978001020624876;-3.989841442916946e-07;-3.967570736978721e-07;1.044777141853143;9.999769329210013;0.833622937105827;0.015561398480286117;0.015560324681450306;0.7977117562496736;0.014893650957242793;0.7977768759378708
11.217384;1.0444935315569452;0.8332860673156457;0.7977996903126797;-3.996210201888037e-07;-3.9670965884199356e-07;1.0447781138385743;9.99980185359862;0.8336236612041441;0.015561374712535657;0.015560328688480595;0.7977107937489191;0.014893650742400141;0.7977769536036786
11.227384;1.0444947021740691;0.8332847455855305;0.7977992351965608;-4.002731949146815e-07;-3.966448591478465e-07;1.0447790732986164;9.999834536714587;0.8336243530093431;0.015561351615852322;0.015560332849523859;0.7977098466991785;0.014893650940302693;0.7977770897361915
11.237384;1.0444958599247518;0.8332834589988103;0.7977987328471121;-4.0093968448757457e-07;-3.965623151663772e-07;1.0447800218521242;9.999867303686788;0.8336250090620219;0.015561329294383235;0.015560337138930284;0.7977089153975813;0.014893651568304772;0.7977772846935547
11.247384;1.0444970050831568;0.8332822138938014;0.797798179949398;-4.0161934092457056e-07;-3.964620607270527e-07;1.044780959179565;9.999900077512368;0.833625625726348;0.015561307842081228;0.015560341532107327;0.7977079993342658;0.014893652637233476;0.7977775390476874
11.257384;1.0444981354221339;0.8332810159869922;0.7977975739391581;-4.0231088876624453e-07;-3.9634445644171644e-07;1.0447818823473904;9.999932793948975;0.8336261994549654;0.015561287330639486;0.015560346013814114;0.797707097585587;0.014893654138246861;0.7977778528121412
11.267384;1.044499245993591;0.8332798706488421;0.7977969134058619;-4.030127107064513e-07;-3.962099117282899e-07;1.044782786859528;9.999965410281835;0.8336267277204035;0.015561267810981374;0.01556035058777221;0.7977062091765612;0.014893656042334395;0.7977782250490112
11.277384;1.0445003292204469;0.8332787830662798;0.797796198026129;-4.037228071806557e-07;-3.9605880275336927e-07;1.0447836681521296;9.999997901571353;0.8336272093912122;0.015561249314082712;0.015560355275835016;0.7977053329866736;0.014893658315495585;0.7977786541021861
11.287384;1.0445013755748678;0.8332777581364292;0.7977954284407306;-4.0443908654234906e-07;-3.958916776116418e-07;1.0447845225103902;10.000030256729481;0.8336276441878652;0.015561231847939743;0.015560360105775883;0.7977044678684504;0.014893660930315751;0.7977791381629754
11.297384;1.044502374812721;0.8332768006171359;0.7977946062596198;-4.0515952320429596e-07;-3.957094359387416e-07;1.0447853473695232;10.000062478862956;0.8336280319280626;0.015561215401364485;0.015560365095448649;0.7977036126760648;0.014893663860915082;0.797779675371373
11.307384;1.0445033169616889;0.8332759153742418;0.7977937337861172;-4.058820554388376e-07;-3.955133140147083e-07;1.0447861410075432;10.00009458423197;0.8336283720903588;0.01556119994991093;0.01556037024215564;0.7977027660485634;0.014893667076346621;0.7977802631559894
11.317384;1.0445041929704022;0.8332751076036313;0.7977928139185789;-4.0660462872513634e-07;-3.95304878654523e-07;1.044786902195138;10.000126599899192;0.8336286637710185;0.015561185462902433;0.015560375526601887;0.7977019264813482;0.014893670543569415;0.7977808977636351
11.327384;1.0445049950167051;0.8332743827733703;0.7977918504554922;-4.073255066743132e-07;-3.9508598671572386e-07;1.0447876301890004;10.000158560453505;0.8336289056534154;0.01556117191412843;0.015560380931119694;0.7977010924405492;0.014893674229164279;0.7977815745112952
11.337384;1.0445057163720914;0.8332737456163332;0.7977908483891466;-4.080434081038679e-07;-3.9485841001760344e-07;1.0447883247711673;10.000190501046777;0.8336290959909024;0.015561159285241875;0.015560386448435099;0.7977002621135605;0.014893678099159254;0.7977822882918866
11.347384;1.044506351631036;0.8332731986928777;0.7977898140576781;-4.0875729488337155e-07;-3.9462346020730456e-07;1.0447889862268827;10.000222447441923;0.8336292328575192;0.015561147561813976;0.015560392068525927;0.7976994330885289;0.01489368212635238;0.7977830339259511
11.357384;1.044506897726965;0.8332727422075217;0.7977887547781602;-4.0946618646442717e-07;-3.943821545586556e-07;1.0447896152094378;10.000254411184303;0.8336293141859794;0.015561136729809156;0.015560397771596436;0.7976986027106795;0.014893686301113462;0.7977838063814096
11.367384;1.04450735450085;0.833272375357779;0.7977876778361913;-4.101691649130261e-07;-3.94135679942738e-07;1.0447902123395398;10.000286394172184;0.8336293377578284;0.01556112677179291;0.015560403543533392;0.7976977687260506;0.014893690630719625;0.797784601203354
11.377384;1.0445077240234306;0.8332720973781566;0.7977865894215941;-4.108654859006206e-07;-3.9388565607061656e-07;1.0447907775917937;10.000318392607474;0.8336293020377958;0.015561117660287472;0.015560409386491643;0.7976969287702902;0.014893695121042848;0.7977854148866426
11.387384;1.0445080094310937;0.8332719071158994;0.7977854941441836;-4.115547141508813e-07;-3.9363416371953657e-07;1.0447913098326853;10.000350396934119;0.8336292073752261;0.015561109350015426;0.015560415309195995;0.7976960793757271;0.01489369975649118;0.7977862444681931
11.397384;1.044508213974932;0.8332718022492775;0.797784395501095;-4.1223662702698375e-07;-3.93383656186668e-07;1.0447918066888682;10.00038239356415;0.8336290561390169;0.015561101779458051;0.015560421314856453;0.7976952160660872;0.014893704497409803;0.7977870868103633
11.407384;1.0445083405208266;0.8332717796014558;0.7977832966412064;-4.12910888046154e-07;-3.9313678168778626e-07;1.04479226466794;10.000414364873238;0.8336288514832585;0.015561094882576353;0.01556042739667063;0.7976943339068076;0.014893709298571067;0.7977879385839969
11.417384;1.0445083911439164;0.8332718363125134;0.797782200682134;-4.135768671634001e-07;-3.928961355906524e-07;1.044792679763398;10.000446287488856;0.8336285965291433;0.015561088593657258;0.015560433542133881;0.7976934277666494;0.014893714131397213;0.797788796693734
11.427384;1.0445083662161099;0.8332719704142236;0.7977811109871973;-4.1423378817849e-07;-3.9266398029492153e-07;1.0447930481266072;10.00047813345492;0.8336282953535771;0.015561082842131188;0.015560439741378062;0.7976924928937134;0.014893718989332705;0.7977896581875437
11.437384;1.0445082643181922;0.8332721802246552;0.7977800315023191;-4.1488104696921565e-07;-3.924421001181777e-07;1.0447933658783606;10.00050986894312;0.8336279539909869;0.015561077549049295;0.015560445983969868;0.7976915255544851;0.014893723878783247;0.7977905198417868
11.447384;1.0445080841743102;0.8332724635161343;0.7977789667635926;-4.1551840638023933e-07;-3.9223196352946837e-07;1.0447936284612531;10.000541448411255;0.8336275795797689;0.015561072625618545;0.015560452252918657;0.7976905228574221;0.014893728804513675;0.797791378401206
11.457384;1.0445078263927894;0.8332728171077062;0.7977779214917091;-4.1614597574738343e-07;-3.9203500178884796e-07;1.0447938305364641;10.000572809291185;0.8336271787590093;0.01556106797271421;0.015560458533708613;0.7976894823321572;0.014893733756524929;0.7977922313468176
11.467384;1.0445074929019105;0.8332732365709803;0.7977768997859055;-4.1676414225281114e-07;-3.9185259762922224e-07;1.0447939664648045;10.000603869334551;0.833626756886892;0.015561063489523644;0.015560464829166322;0.7976884021967876;0.014893738706335542;0.7977930772670911
11.477384;1.044507085245187;0.8332737161218293;0.7977759046223076;-4.173735010651969e-07;-3.916857978799219e-07;1.044794030768792;10.000634532055512;0.8336263182224112;0.015561059092605896;0.015560471167633531;0.7976872816308693;0.014893743609235413;0.7977939156031623
11.487384;1.0445066037526534;0.8332742489501734;0.7977749381326373;-4.179747058456297e-07;-3.9153517037118993e-07;1.0447940183590778;10.000664702342744;0.8336258666723255;0.015561054733900096;0.015560477599965563;0.7976861201475909;0.0148937484060732;0.7977947460867487
11.497384;1.0445060478454748;0.833274827717547;0.7977740018194794;-4.185683489269437e-07;-3.9140098465408815e-07;1.044793925175497;10.00069429787736;0.8336254063663412;0.015561050404558775;0.015560484185697407;0.7976849168176825;0.014893753028159802;0.7977955681601114
11.507384;1.0445054164316674;0.8332754450633588;0.7977730965056463;-4.1915507378106975e-07;-3.9128352849159906e-07;1.044793749275013;10.000723249664379;0.8336249410416534;0.015561046122634262;0.015560490981127469;0.7976836701298485;0.014893757410309155;0.7977963807736116
11.517384;1.0445047078183445;0.8332760940722891;0.797772222510303;-4.197358071280647e-07;-3.9118336745706716e-07;1.0447934911737893;10.000751501779265;0.8336244725456501;0.015561041921727048;0.015560498039433934;0.7976823783781647;0.014893761503472224;0.7977971827867384
11.527384;1.0445039196062527;0.8332767684427781;0.7977713798034837;-4.203117539199168e-07;-3.911013485817209e-07;1.0447931530749524;10.000779009239816;0.8336240001787473;0.015561037847734618;0.015560505413612131;0.7976810407666746;0.014893765278505543;0.7977979737343192
11.537384;1.0445030493662217;0.8332774624039989;0.7977705682123771;-4.2088412991748543e-07;-3.910382775324722e-07;1.0447927378789823;10.000805729360671;0.8336235214362494;0.015561033942447865;0.01556051315349014;0.7976796588580676;0.0148937687264097;0.7977987541974204
11.547384;1.0445020955981033;0.8332781706407627;0.7977697878101216;-4.214539949002172e-07;-3.9099468119941916e-07;1.0447922486896006;10.000831616261204;0.833623033262949;0.015561030216279121;0.015560521302088438;0.7976782371069304;0.014893771854571866;0.797799525012646
11.557384;1.0445010574778484;0.8332788881158547;0.7977690388921106;-4.2202238789146765e-07;-3.909708628001323e-07;1.0447916884922974;10.000856624422227;0.8336225331847295;0.015561026641450908;0.015560529896020539;0.7976767821179935;0.01489377466861137;0.7978002861839896
11.567384;1.0444999337395824;0.8332796097261308;0.7977683216720513;-4.2259052805395725e-07;-3.9096689905516375e-07;1.044791059797881;10.00088071195366;0.8336220197789431;0.015561023168464309;0.015560538972534857;0.797675301245884;0.014893777146464629;0.7978010369636879
11.577384;1.044498722473699;0.8332803302224159;0.7977676365694943;-4.231597528977094e-07;-3.909824776489609e-07;1.044790364938357;10.000903834325953;0.8336214920506749;0.015561019739931233;0.015560548580118204;0.7976738012825297;0.014893779235426058;0.7978017766725132
11.587384;1.044497421971827;0.8332810445762836;0.7977669851974103;-4.2373131414800265e-07;-3.910168436270717e-07;1.0447896068333145;10.00092593597513;0.8336209483752566;0.015561016288353512;0.015560558783861025;0.7976722879300567;0.014893780884576732;0.7978025053765967
11.597384;1.0444960316460041;0.8332817483916315;0.7977663711361161;-4.243063984519118e-07;-3.9106894607264817e-07;1.0447887890875747;10.000946952897852;0.8336203862357578;0.01556101273092993;0.01556056966395253;0.7976707659380246;0.014893782077924548;0.797803224322002
11.607384;1.0444945525407126;0.8332824381877802;0.7977657996839901;-4.2488627407650663e-07;-3.9113751512354423e-07;1.0447879151304238;10.00096682366229;0.833619802956545;0.015561008975710526;0.015560581310376029;0.7976692392243336;0.014893782832881628;0.797803935684444
11.617384;1.0444929870985016;0.8332831116073249;0.7977652767138678;-4.2547217122810946e-07;-3.912210293184502e-07;1.04478698761186;10.000985496021462;0.8336191966245488;0.015561004937291331;0.015560593816128973;0.7976677113398364;0.014893783178981478;0.7978046417313052
11.627384;1.0444913387610708;0.8332837673757493;0.7977648074815205;-4.2606494271836126e-07;-3.91317903547211e-07;1.0447860090703667;10.001002922903819;0.833618566622117;0.015561000554611995;0.015560607269433436;0.7976661866760498;0.014893783150105148;0.797805344491754
11.637384;1.044489612071533;0.833284404889994;0.7977643960728371;-4.266649553749201e-07;-3.9142672171429867e-07;1.0447849827586113;10.001019053551476;0.8336179138345666;0.01556099580037577;0.015560621745744666;0.7976646711513795;0.014893782786593472;0.7978060462406036
11.647384;1.0444878127390709;0.8332850236884871;0.7977640450940897;-4.272723314720974e-07;-3.915460855465641e-07;1.0447839125017646;10.001033830921292;0.8336172407153541;0.015560990673708702;0.01556063729827902;0.7976631715814634;0.014893782128141367;0.7978067501596651
11.657384;1.0444859471606538;0.8332856231620664;0.7977637555034277;-4.278871836169307e-07;-3.9167423767403656e-07;1.0447828022148145;10.00104719499799;0.8336165509182214;0.015560985183550098;0.015560653945864962;0.7976616947184679;0.01489378120471639;0.7978074605490756
11.667384;1.0444840213328612;0.8332862023671342;0.7977635274496224;-4.285097587948483e-07;-3.918089617463261e-07;1.0447816553971732;10.00105908565043;0.8336158485201348;0.0155609793397407;0.015560671670400405;0.7976602468528264;0.014893780036179478;0.7978081824553519
11.677384;1.0444820401098267;0.833286759921404;0.7977633614186677;-4.291406072827961e-07;-3.919479497780134e-07;1.0447804746273572;10.001069449403508;0.8336151375690823;0.015560973156805076;0.015560690431210085;0.7976588337271605;0.014893778634912883;0.7978089212878486
11.687384;1.0444800079243814;0.8332872944965297;0.7977632580921648;-4.2978052908673516e-07;-3.920892278221605e-07;1.044779261959749;10.001078249058736;0.8336144218358068;0.015560966664193598;0.015560710178366167;0.7976574600027804;0.014893777012170721;0.7978096827498083
11.697384;1.0444779299980362;0.8332878057945797;0.7977632172762411;-4.30430281551787e-07;-3.9223129254754797e-07;1.0447780201340724;10.001085466410927;0.8336137039775701;0.015560959914731944;0.015560730851215591;0.7976561287590294;0.01489377519394351;0.7978104727059447
11.707384;1.0444758123877138;0.8332882951830785;0.7977632374049315;-4.3109047652579275e-07;-3.9237306966692084e-07;1.0447767533644712;10.001091098528168;0.8336129846081421;0.015560952977176502;0.015560752367382137;0.7976548419675629;0.014893773238510525;0.7978112966437159
11.717384;1.0444736609987901;0.8332887655775464;0.7977633160455133;-4.3176164087893334e-07;-3.925138123009282e-07;1.0447754669996148;10.00109515451607;0.8336122622516784;0.015560945913170943;0.015560774606115033;0.797653601100655;0.014893771239761783;0.797812158930139
11.727384;1.0444714810974058;0.8332892208588465;0.7977634506408781;-4.3244400194489313e-07;-3.926530005325635e-07;1.0447741661763699;10.00109765494804;0.8336115339893139;0.015560938759667721;0.01556079739862352;0.7976524069913197;0.014893769309988219;0.7978130625999501
11.737384;1.0444692778467277;0.8332896653048508;0.7977636389152798;-4.331371482977633e-07;-3.9279020832927905e-07;1.0447728547238158;10.001098628951295;0.833610796461907;0.015560931525328316;0.015560820543633502;0.7976512596008126;0.014893767556172407;0.797814009858371
11.747384;1.0444670568706638;0.8332901034631671;0.7977638787525002;-4.338401118983009e-07;-3.929248977475849e-07;1.0447715352458027;10.001098109582317;0.8336100469984095;0.01556092419455553;0.015560843831469289;0.7976501582577404;0.014893766068775417;0.7978150024969305
11.757384;1.0444648243023347;0.8332905403541584;0.7977641676852066;-4.3455178442828e-07;-3.9305638724400846e-07;1.0447702098477667;10.001096136208462;0.8336092842383864;0.015560916738539467;0.015560867055578591;0.7976491022047794;0.014893764922418016;0.797816041765812
11.767384;1.0444625861241215;0.8332909814284604;0.797764502518006;-4.3527117110324486e-07;-3.931841548116344e-07;1.0447688809932028;10.001092761988293;0.8336085080711736;0.015560909130896845;0.015560890028500855;0.7976480912065719;0.014893764175561318;0.7978171279717784
11.777384;1.0444603466073028;0.8332914323622302;0.7977648794062915;-4.359972736651923e-07;-3.9330810250776445e-07;1.0447675521192914;10.001088057834568;0.8336077193191722;0.015560901355666897;0.015560912609910214;0.797647125823526;0.014893763863728536;0.7978182603737576
11.787384;1.0444581073086743;0.8332918988963676;0.7977652947812303;-4.367287733189332e-07;-3.934283638080664e-07;1.044766227002587;10.001082109001937;0.8336069196717858;0.015560893410277669;0.015560934725436768;0.7976462071128754;0.014893763991902951;0.7978194378644051
11.797384;1.044455868346785;0.8332923865113719;0.7977657465663299;-4.374639802905632e-07;-3.9354491098818907e-07;1.0447649078232213;10.001075002032277;0.833606111603171;0.01556088531538038;0.015560956359506115;0.7976453361969679;0.014893764536824956;0.7978206598913731
11.807384;1.0444536307000738;0.833292899926818;0.7977662340617346;-4.3820117110871033e-07;-3.936573956083785e-07;1.0447635940744369;10.001066808208831;0.8336052976818489;0.015560877115115898;0.0155609775250141;0.7976445142130548;0.014893765458830744;0.7978219265209258
11.817384;1.04445139706122;0.8332934426073328;0.7977667568004092;-4.3893886032023656e-07;-3.937652388069874e-07;1.0447622834521475;10.001057581400929;0.8336044798639931;0.01556086885765788;0.015560998236006202;0.7976437426886471;0.014893766708427741;0.7978232377298586
11.827384;1.0444491715262012;0.8332940168922328;0.7977673142045222;-4.396757936071791e-07;-3.938678528961778e-07;1.044760973307252;10.001047372380862;0.8336036595537375;0.015560860583778861;0.015561018502150992;0.7976430237634744;0.014893768224372553;0.7978245928163044
11.837384;1.0444469595794024;0.8332946246770082;0.7977679062247355;-4.404107957915122e-07;-3.939647625748363e-07;1.0447596617422228;10.001036237716802;0.8336028383307101;0.015560852334287063;0.01556103832993439;0.7976423596874487;0.014893769936007486;0.7978259899325492
11.847384;1.0444447679198716;0.8332952674393853;0.7977685338467283;-4.411426281599622e-07;-3.940555435631732e-07;1.0447583482602871;10.0010242331368;0.8336020188192197;0.015560844158789345;0.015561057714673622;0.7976417522520185;0.014893771768538901;0.7978274255178082
11.857384;1.0444426035384613;0.833295945519;0.7977691992011186;-4.4186996896153313e-07;-3.941398726081719e-07;1.0447570339457126;10.001011403878298;0.8336012049628344;0.015560836125123179;0.015561076636051168;0.7976412027531984;0.014893773643961817;0.7978288942951408
11.867384;1.0444404730161454;0.8332966576321724;0.7977699054867763;-4.425914266688542e-07;-3.942176765488076e-07;1.0447557216196848;10.000997783920727;0.8336004015705303;0.015560828334887755;0.01556109506824568;0.7976407117814888;0.014893775486224333;0.7978303903060043
11.877384;1.04443838263398;0.833297401084048;0.7977706564565862;-4.4330556637236725e-07;-3.942890691282288e-07;1.044754416022367;10.00098340185887;0.8335996138564401;0.015560820927787754;0.01556111298815157;0.7976402787331928;0.014893777223917656;0.7978319084670884
11.887384;1.0444363385097566;0.8332981724071222;0.797771455632874;-4.440109935693661e-07;-3.943542217899829e-07;1.0447531238631005;10.000968284864257;0.833598847201993;0.015560814065024908;0.015561130371168644;0.7976399018503395;0.01489377877429292;0.7978334454845937
11.897384;1.0444343462012475;0.8332989679845786;0.797772305640426;-4.4470619754670226e-07;-3.9441350600672143e-07;1.0447518531025328;10.000952459381622;0.8335981066941716;0.01556080790999109;0.01556114718480202;0.7976395788002963;0.014893780025474587;0.7978349996014532
11.907384;1.0444324099469904;0.8332997844196619;0.7977732076749899;-4.453891517235277e-07;-3.944676779534432e-07;1.0447506110919706;10.000935952769462;0.8335973965144667;0.015560802619373515;0.015561163390666165;0.7976393071619837;0.014893780837848557;0.7978365699812981
11.917384;1.0444305320188132;0.8333006183876215;0.797774161328191;-4.460573167434057e-07;-3.945177917474575e-07;1.04474940365373;10.000918797745214;0.8335967195640072;0.015560798338943851;0.015561178952371368;0.7976390845184854;0.014893781064235391;0.797838156070331
11.927384;1.044428712902878;0.8333014661343607;0.7977751648192685;-4.467081670673102e-07;-3.9456509037254007e-07;1.0447482361036515;10.00090103584566;0.8335960773393876;0.015560795195502106;0.015561193839724449;0.7976389085324477;0.014893780578522541;0.7978397567353307
11.937384;1.0444269519669358;0.833302323303164;0.797776215312069;-4.473396181025392e-07;-3.946109729618277e-07;1.0447471138889899;10.000882714129679;0.8335954701752615;0.015560793284305357;0.015561208035613078;0.7976387771457668;0.01489377928354056;0.7978413699908243
11.947384;1.044425247999081;0.8333031852522939;0.7977773090013649;-4.479500111404724e-07;-3.9465680651979603e-07;1.0447460418982526;10.000863877058434;0.8335948977460212;0.015560792661127183;0.015561221546918204;0.7976386881604297;0.014893777089943782;0.7978429934971187
11.957384;1.0444236000506164;0.8333040476239651;0.7977784410058175;-4.485377165016201e-07;-3.9470369641172447e-07;1.0447450238865925;10.000844563038113;0.8335943590738308;0.015560793351420724;0.015561234400737;0.7976386384269648;0.014893773903519408;0.7978446247171446
11.967384;1.0444220079534623;0.8333049070755165;0.7977796055735455;-4.4910069525563205e-07;-3.947523898791947e-07;1.044744062550242;10.000824808552307;0.8335938520124314;0.015560795374460566;0.01556124662425892;0.7976386237971745;0.014893769630062552;0.7978462607832825
11.977384;1.0444204717196952;0.8333057617215136;0.7977807965491063;-4.4963646064467394e-07;-3.9480327770598517e-07;1.0447431596936911;10.000804654094829;0.8335933734095795;0.015560798757964149;0.015561258225896157;0.7976386395765946;0.014893764173145953;0.7978478985880897
11.987384;1.0444189907501071;0.8333066108908997;0.7977820076173363;-4.5014240614482815e-07;-3.9485645887736964e-07;1.0447423162606986;10.000784150355829;0.8335929203986614;0.015560803533939281;0.015561269192120754;0.7976386806332995;0.014893757426725837;0.7978495345613953
11.997384;1.04441756359988;0.8333074544913195;0.7977832324895657;-4.506160724948005e-07;-3.94911764145731e-07;1.044741532281419;10.00076336141912;0.8335924913595986;0.015560809730272596;0.015561279499003109;0.7976387416050946;0.014893749282099114;0.7978511643573736
12.007384;1.0444161882299057;0.8333082922413206;0.7977844651990463;-4.510551407468238e-07;-3.949687542910299e-07;1.0447408065683852;10.000742355977074;0.8335920854545102;0.015560817360524691;0.015561289119528204;0.7976388178634646;0.014893739657818948;0.797852783317252
12.017384;1.0444148622951277;0.8333091229630835;0.7977857002156173;-4.514574701682186e-07;-3.9502688208469443e-07;1.0447401363892943;10.000721193402702;0.8335917017506408;0.015560826416767067;0.015561298024284128;0.7976389064555488;0.014893728537262303;0.7978543872696287
12.027384;1.0444135831702788;0.8333099443378319;0.7977869326837104;-4.51821382239785e-07;-3.950857338210653e-07;1.0447395180870476;10.000699921766945;0.8335913389186314;0.015560836868305934;0.015561306191362027;0.7976390059123517;0.014893715978442308;0.7978559727325432
12.037384;1.0444123481276328;0.8333107530973658;0.7977881589408002;-4.5214579696566937e-07;-3.9514504779972284e-07;1.0447389484400402;10.000678586369242;0.8335909952507922;0.015560848652224664;0.01556131361715398;0.7976391153800944;0.014893702082519191;0.7978575366157711
12.047384;1.0444111548850479;0.8333115453708771;0.7977893763673026;-4.524300756942622e-07;-3.952045218153367e-07;1.0447384253632208;10.000657235368623;0.8335906690007546;0.015560861667148155;0.015561320314342321;0.7976392341379992;0.014893686951615755;0.7978590761292262
12.057384;1.0444100025138148;0.8333123171805069;0.7977905827166705;-4.52673904712075e-07;-3.952637292064937e-07;1.044737947682486;10.000635915690404;0.8335903592673792;0.015560875790919793;0.015561326304803827;0.797639361350171;0.014893670669133403;0.7978605887940484
12.067384;1.0444088923745576;0.8333130647579371;0.7977917761813456;-4.5287728227266997e-07;-3.953222669360802e-07;1.0447375147326903;10.000614664450705;0.8335900668892428;0.015560890905459998;0.015561331609525634;0.7976394955636732;0.014893653299910378;0.7978620720412752
12.077384;1.0444078278614484;0.8333137841982796;0.7977929557918819;-4.5304047081237373e-07;-3.9537987829277616e-07;1.0447371264361611;10.000593504571166;0.8335897943537524;0.015560906900623407;0.015561336238307903;0.7976396347227448;0.014893634897968813;0.7978635231449923
12.087384;1.044406812628499;0.8333144710572112;0.7977941212297653;-4.5316404695210545e-07;-3.95436426910449e-07;1.0447367837319197;10.00057244067694;0.8335895443238689;0.015560923657844205;0.01556134019748909;0.7976397772903022;0.014893615519393489;0.7978649401624871
12.097384;1.044405848549137;0.8333151210109979;0.7977952725070468;-4.532490999484988e-07;-3.95491984922677e-07;1.04473648869653;10.000551455956288;0.8335893177632357;0.015560941039857073;0.01556134350725015;0.797639923461451;0.014893595225394324;0.7978663225113157
12.107384;1.0444049347305855;0.8333157312400344;0.7977964098865268;-4.53297242181454e-07;-3.9554708205927004e-07;1.0447362443855364;10.00053051946998;0.8335891130065026;0.01556095890218573;0.015561346202766797;0.7976400754797452;0.014893574069583691;0.7978676700395462
12.117384;1.0444040681394338;0.8333163012828357;0.7977975338336005;-4.533103211019636e-07;-3.956028504374427e-07;1.0447360545955007;10.000509599646465;0.8335889262145286;0.015560977111137228;0.015561348325813806;0.7976402370557957;0.01489355209079087;0.797868981785319
12.127384;1.044403245153026;0.8333168327536676;0.7977986445818628;-4.5329016797770004e-07;-3.9566096397221995e-07;1.0447359233723792;10.000488675729343;0.8335887529080847;0.015560995550761608;0.015561349917403423;0.7976404123786612;0.01489352931765658;0.7978702557471002
12.137384;1.0444024628642938;0.8333173280227533;0.7977997412868033;-4.532385465548467e-07;-3.9572348019517844e-07;1.044735854358065;10.00046774384755;0.8335885894152469;0.01556101412327201;0.01556135101065178;0.797640605466477;0.014893505774432816;0.7978714894960511
12.147384;1.044401719258974;0.8333177890273248;0.7978008220376317;-4.531571240663855e-07;-3.9579267113806253e-07;1.044735850287419;10.000446815464207;0.8335884330607478;0.015561032744115313;0.015561351637092538;0.7976408203605548;0.014893481486050866;0.7978726808208852
12.157384;1.0444010121460903;0.8333182174276655;0.7978018848923065;-4.5304738235890213e-07;-3.958707734815553e-07;1.0447359128206872;10.000425906934913;0.8335882816051402;0.015561051329156802;0.015561351847931271;0.7976410618358138;0.01489345648064474;0.7978738277301402
12.167384;1.044400338374479;0.8333186154581581;0.7978029283716492;-4.5291066555834964e-07;-3.9595970434584063e-07;1.0447360425974512;10.000405024718626;0.8335881327733414;0.015561069787389834;0.015561351723981558;0.7976413356763742;0.014893430788714404;0.7978749284710206
12.177384;1.0443996943709193;0.833318986228118;0.7978039513140206;-4.5274839714945884e-07;-3.960609649177906e-07;1.0447362394158142;10.000384160257548;0.8335879838252996;0.01556108802375601;0.015561351359181618;0.7976416482282822;0.014893404441361658;0.7978759823971999
12.187384;1.0443990766385394;0.8333193334241691;0.7978049529516498;-4.525622257066682e-07;-3.961756673610937e-07;1.0447365026552924;10.000363293230382;0.8335878312309668;0.01556110594463563;0.015561350838356441;0.7976420058692041;0.01489337746953927;0.7978769906289843
12.197384;1.0443984812342912;0.8333196608524421;0.7978059332289822;-4.523540163702686e-07;-3.963044511339132e-07;1.0447368316740246;10.000342389051294;0.8335876705295968;0.01556112346738908;0.015561350232350184;0.7976424144652229;0.014893349907813191;0.7978779556211972
12.207384;1.0443979033403548;0.8333199720380156;0.7978068931048639;-4.521257823269492e-07;-3.964472586996188e-07;1.0447372257601915;10.000321397406852;0.8335874963059812;0.015561140535085333;0.015561349603218496;0.7976428784291507;0.014893321799936372;0.7978788802652674
12.217384;1.0443973379055895;0.8333202700810894;0.7978078346638234;-4.5187962296611207e-07;-3.9660317825557306e-07;1.0447376840407987;10.00030026028977;0.8335873024010821;0.015561157126769934;0.015561349011241968;0.797643400041967;0.014893293200827436;0.7978797674167225
