time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.227384;1.0443967809375272;0.8333205579258708;0.7978087609706568;-4.516176203589792e-07;-3.9677060772145116e-07;1.044738205785088;10.000278918604296;0.8335870822488868;0.015561173249226172;0.015561348524053364;0.7976439798520845;0.01489326417583423;0.7978806201615791
12.237384;1.044396230283635;0.8333208387986084;0.7978096755797273;-4.513417147365136e-07;-3.969476376556962e-07;1.044738790567304;10.000257315696867;0.8335868290795955;0.01556118891341653;0.015561348214813354;0.7976446176083306;0.014893234800990276;0.797881442109391
12.247384;1.0443956851445895;0.8333211161042696;0.7978105816663138;-4.5105365901284297e-07;-3.9713239424319095e-07;1.044739438153762;10.00023540425161;0.8335865363094226;0.01556120411695677;0.015561348144719775;0.7976453126256846;0.01489320516228434;0.7978822369559864
12.257384;1.0443951452162779;0.833321392696235;0.7978114811715163;-4.50754985981098e-07;-3.9732335064044695e-07;1.044740148475841;10.000213145852468;0.8335861982655226;0.01556121884190263;0.015561348348733208;0.7976460632956672;0.014893175338878848;0.7978830078448559
12.267384;1.044394610657087;0.8333216706069092;0.7978123746638915;-4.504470441788454e-07;-3.975196232181971e-07;1.0447409213746457;10.000190500916892;0.833585810454552;0.015561233062757612;0.015561348843270593;0.797646866847721;0.014893145372830994;0.7978837573486296
12.277384;1.0443940827439009;0.8333219516653323;0.7978132616866062;-4.5013125778986005e-07;-3.97720982829514e-07;1.0447417560791041;10.000167428416937;0.83358536912891;0.015561246755795208;0.015561349646206533;0.7976477202264574;0.01489311525859462;0.7978844876751604
12.287384;1.0443935646428668;0.8333222378769777;0.7978141405183217;-4.498094098364829e-07;-3.979274197195322e-07;1.0447426510527564;10.000143896957896;0.8335848710089407;0.015561259898755625;0.015561350781176023;0.7976486208940549;0.014893084960457135;0.7978852004661715
12.297384;1.0443930617906614;0.8333225311639183;0.7978150079540626;-4.494836870523041e-07;-3.981386772402517e-07;1.044743604559483;10.000119890002656;0.833584313454455;0.015561272466508043;0.015561352260292783;0.7976495667058029;0.01489305443211268;0.7978858965448878
12.307384;1.0443925814472952;0.8333228334212827;0.7978158601743282;-4.491565183371375e-07;-3.9835415191304264e-07;1.0447446154910518;10.0000954029728;0.8335836946588329;0.015561284436797707;0.015561354067885629;0.7976505558679753;0.014893023627226805;0.7978865762689149
12.317384;1.0443921315311193;0.8333231469388651;0.7978166934968245;-4.488302843479051e-07;-3.9857294837928404e-07;1.044745683622444;10.000070442430713;0.8335830140319729;0.015561295799868865;0.015561356165567556;0.7976515873490503;0.014892992507971924;0.7978872402013968
12.327384;1.0443917195182417;0.833323474276038;0.7978175038693526;-4.4850703898026735e-07;-3.9879386624679367e-07;1.04474680904664;10.000045029375153;0.8335822726144914;0.015561306557947525;0.015561358508709261;0.7976526610968246;0.014892961053868437;0.7978878887944869
12.337384;1.0443913519247765;0.8333238175858945;0.7978182861657099;-4.481884733719987e-07;-3.990154114783225e-07;1.0447479913745443;10.000019198719947;0.8335814726539117;0.015561316713062531;0.015561361052023479;0.7976537778239672;0.014892929267614244;0.7978885210322718
12.347384;1.0443910340867377;0.8333241781428902;0.7978190343688221;-4.4787596387319386e-07;-3.992358503309028e-07;1.0447492296985914;9.99999299431686;0.8335806166792014;0.015561326253049177;0.015561363747573597;0.7976549383053345;0.014892897171342592;0.7978891338422883
12.357384;1.044390770062632;0.8333245562428346;0.7978197423175594;-4.475705152506732e-07;-3.9945336127436166e-07;1.0447505233143066;9.999966466204883;0.8335797069454259;0.01556133514525236;0.015561366549533221;0.7976561424326003;0.01489286479097565;0.7978897228607749
12.367384;1.0443905627810224;0.8333249512537337;0.797820404455355;-4.472728453402459e-07;-3.9966640945994384e-07;1.0447518716345923;9.999939663543081;0.8335787453818718;0.015561343338832287;0.015561369416799243;0.7976573888411843;0.014892832142394613;0.7978902831827652
12.377384;1.0443904144691767;0.8333253619251753;0.7978210164325934;-4.4698351408609744e-07;-3.998739913823574e-07;1.0447532729216422;9.999912619927802;0.8335777340320792;0.015561350772768663;0.015561372298031253;0.7976586755819174;0.014892799231134578;0.7978908093449686
12.387384;1.0443903270985877;0.8333257869352283;0.7978215755492253;-4.4670281513839755e-07;-4.000752925639031e-07;1.044754724026214;9.999885349948896;0.8335766754286508;0.015561357378210008;0.015561375113088008;0.7976600011539122;0.01489276605930419;0.7978912953029799
12.397384;1.0443903023338128;0.833326225121781;0.7978220807560034;-4.4643070809019883e-07;-4.002692465217671e-07;1.044756221771111;9.999857861122004;0.8335755724038826;0.01556136307265657;0.015561377759390834;0.7976613646113916;0.014892732632305379;0.7978917352704937
12.407384;1.044390340926173;0.8333266750498853;0.7978225320038536;-4.461669876015564e-07;-4.0045470712052325e-07;1.044757763554123;9.999830158907951;0.8335744278217436;0.015561367768434902;0.015561380140008418;0.7976627647120927;0.014892698958744257;0.7978921250474686
12.417384;1.044390441843341;0.8333271346068591;0.7978229293461124;-4.459114402794345e-07;-4.0063075267873156e-07;1.0447593466022225;9.9998022390984;0.8335732444312349;0.0155613713982492;0.015561382179471485;0.797664199300559;0.014892665040091235;0.7978924625092311
12.427384;1.0443906014449742;0.8333276013655473;0.7978232724682276;-4.4566383673716915e-07;-4.0079655959992956e-07;1.0447609677156127;9.999774082903366;0.833572024830308;0.015561373932669847;0.015561383818249185;0.797665665436382;0.014892630867713759;0.7978927470009951
12.437384;1.0443908135202837;0.8333280731384531;0.7978235610102596;-4.4542390944485516e-07;-4.009513256904488e-07;1.0447626235038658;9.999745659614325;0.83357077174818;0.015561375378005532;0.015561385008097698;0.7976671598487839;0.014892596436739961;0.7978929787224465
12.447384;1.0443910706489548;0.8333285480500909;0.7978237950983575;-4.4519148143776834e-07;-4.0109444741218295e-07;1.0447643100640414;9.999716933207587;0.8335694883296596;0.015561375757819433;0.01556138570932425;0.797668679356425;0.01489256175555416;0.7978931583309951
12.457384;1.0443913656503072;0.8333290243882564;0.7978239753430563;-4.4496658168542095e-07;-4.012254685469399e-07;1.0447660229532199;9.999687870970243;0.8335681780479435;0.015561375091273852;0.015561385878781281;0.7976702213359441;0.014892526836516883;0.7978932864138534
12.467384;1.0443916920889509;0.8333295003431629;0.7978241028040898;-4.447493393462877e-07;-4.013437910585574e-07;1.0447677581418;9.999658448206672;0.8335668441848288;0.015561373387617393;0.01556138545931475;0.7976717841773794;0.014892491678255342;0.7978933629737136
12.477384;1.0443920444045887;0.8333299736219905;0.7978241796258954;-4.4453984242365935e-07;-4.0144863074709115e-07;1.0447695127115284;9.999628649760588;0.8335654893325376;0.015561370655418792;0.015561384380961513;0.7976733670818172;0.014892456253949079;0.797893387142234
12.487384;1.0443924176768948;0.8333304411803438;0.7978242097735654;-4.4433809283775744e-07;-4.0153929407949903e-07;1.044771284249043;9.99959847365224;0.8335641156899221;0.01556136690786585;0.01556138256798629;0.7976749689469614;0.014892420512521688;0.7978933575590474
12.497384;1.0443928067287052;0.8333308991694892;0.7978241988225322;-4.4414392962085373e-07;-4.016154260467689e-07;1.0447730695327522;9.999567929521087;0.8335627260785645;0.015561362159825414;0.015561379949492466;0.7976765871300758;0.014892384392294013;0.7978932732810268
12.507384;1.0443932058518284;0.8333313431333019;0.7978241529637413;-4.439569948242624e-07;-4.016770937248608e-07;1.0447748645661046;9.999537032024248;0.8335613246655329;0.01556135642762937;0.015561376478326039;0.7976782168046049;0.014892347835661885;0.7978931341453945
12.517384;1.0443936098510263;0.833331768124504;0.7978240783223961;-4.43776934608347e-07;-4.017248760529512e-07;1.0447766660599194;9.999505802243112;0.8335599165433172;0.015561349734212445;0.015561372149519363;0.7976798510316373;0.014892310795039457;0.7978929402469966
12.527384;1.0443940150769364;0.8333321685673025;0.797823980761218;-4.4360379740988563e-07;-4.017599634772161e-07;1.0447784717519937;9.999474272738398;0.8335585067278406;0.01556134211470113;0.015561367000619756;0.7976814812471938;0.014892273234511706;0.797892691468192
12.537384;1.0443944194313095;0.8333325386599594;0.7978238655666686;-4.434382329200028e-07;-4.017840938417256e-07;1.0447802794172876;9.999442484427643;0.8335570996258372;0.01556133361907811;0.015561361096634429;0.7976830977525668;0.014892235131557966;0.7978923876942016
12.547384;1.0443948214137009;0.8333328734750449;0.7978237370342662;-4.432811407446421e-07;-4.0179941849691883e-07;1.0447820863220387;9.999410481444544;0.8335556990851243;0.015561324307829444;0.015561354517977391;0.7976846904675768;0.014892196479369705;0.7978920292891704
12.557384;1.0443952187886398;0.8333331693795595;0.7978235982100327;-4.4313311588484963e-07;-4.018084966996941e-07;1.0447838892406363;9.999378313859657;0.8335543087758215;0.015561314247697447;0.01556134735113935;0.7976862498502534;0.014892157293959726;0.7978916174622023
12.567384;1.04439560762634;0.8333334234085581;0.7978234510531514;-4.4299423486976554e-07;-4.0181424429298373e-07;1.0447856847061119;9.999346042986664;0.8335529323844562;0.015561303517920153;0.015561339675813588;0.797687767280922;0.014892117623962812;0.7978911546039791
12.577384;1.0443959820979207;0.83333363304953;0.7978232972821365;-4.428641628249774e-07;-4.018195131037364e-07;1.0447874694178634;9.99931373603407;0.8335515733453784;0.015561292219703596;0.015561331562516037;0.7976892351773073;0.01489207755086436;0.797890644337492
12.587384;1.0443963351953875;0.833333796610486;0.7978231391974593;-4.427422963988539e-07;-4.0182649903800314e-07;1.0447892407109138;9.9992814518734;0.8335502346945584;0.015561280478545016;0.015561323082113759;0.797690647174432;0.014892037178043225;0.7978900907294669
12.597384;1.0443966598907937;0.8333339130158958;0.7978229799464904;-4.4262783009834487e-07;-4.0183652362590885e-07;1.0447909967620104;9.999249235367992;0.8335489193479995;0.015561268434625278;0.015561314310994794;0.7976919980431825;0.014891996619192589;0.7978894972766076
12.607384;1.0443969497136554;0.8333339813991776;0.7978228237660046;-4.4251987352604027e-07;-4.018502467677174e-07;1.0447927362978437;9.999217124449826;0.8335476302194353;0.015561256221823033;0.015561305333437084;0.7976932834792203;0.014891955987350108;0.797888867074226
12.617384;1.0443971988534129;0.8333340011717422;0.7978226759855243;-4.4241765581153134e-07;-4.0186799641405376e-07;1.04479445855926;9.999185158742918;0.8335463697867991;0.015561243953869914;0.015561296243847613;0.797694500110608;0.014891915378940726;0.7978882035680174
12.627384;1.0443974026371885;0.8333339719278771;0.7978225424532458;-4.4232057305283434e-07;-4.018900678907796e-07;1.044796163693562;9.999153382631595;0.8335451398015028;0.015561231730881725;0.015561287138885146;0.7976956457312292;0.014891874859613867;0.7978875103185714
12.637384;1.0443975581793776;0.833333893418657;0.7978224290309849;-4.4222804442497936e-07;-4.0191695386714204e-07;1.0447978527285946;9.999121842386597;0.8335439416758592;0.015561219650158714;0.015561278107369417;0.7976967192250276;0.014891834467062375;0.7978867904385122
12.647384;1.0443976644044015;0.8333337665557522;0.7978223410782074;-4.42139420009516e-07;-4.0194941785054186e-07;1.0447995270955468;9.999090583731714;0.8335427769995928;0.015561207809690504;0.015561269234327282;0.7976977198687015;0.014891794227388924;0.7978860467433389
12.657384;1.044397721402923;0.8333335943556315;0.7978222827488022;-4.4205395016712055e-07;-4.019883009880945e-07;1.0448011881972785;9.999059651623178;0.8335416476584705;0.015561196310833844;0.015561260607156523;0.7976986471533197;0.014891754166861853;0.7978852821488953
12.667384;1.0443977297032707;0.8333333814516568;0.7978222570643843;-4.419706765941611e-07;-4.0203418848848497e-07;1.0448028372834361;9.99902908357787;0.8335405556735096;0.015561185257054477;0.015561252308660307;0.797699501406156;0.014891714314388432;0.7978844999669237
12.677384;1.0443976896818168;0.8333331333978521;0.7978222667820283;-4.418883809730095e-07;-4.020872941822258e-07;1.044804475509283;9.99899890394914;0.8335395031429197;0.015561174746028883;0.015561244410724227;0.7977002838213975;0.014891674703301494;0.7978837040768372
12.687384;1.0443976008325888;0.8333328567586333;0.7978223147394885;-4.41805793956132e-07;-4.0214763064161583e-07;1.0448061036804102;9.99896913271686;0.8335384923904113;0.015561164866798016;0.015561236976612073;0.797700996162243;0.014891635374697398;0.7978828987655366
12.697384;1.0443974611802849;0.8333325588313606;0.7978224032766236;-4.4172191310332136e-07;-4.0221521794333506e-07;1.044807721808412;9.998939795666388;0.833537525951031;0.015561155702668097;0.015561230058401309;0.7977016409875284;0.014891596376576631;0.7978820882741609
12.707384;1.0443972671729247;0.8333322468185602;0.7978225336376351;-4.4163611831092745e-07;-4.0229022770994745e-07;1.0448093289731764;9.99891092342408;0.8335366061768129;0.015561147332671632;0.015561223691677466;0.7977022217041557;0.014891557758286125;0.7978812764211672
12.717384;1.0443970140091607;0.8333319275593716;0.7978227062614862;-4.415480054424278e-07;-4.023730333640611e-07;1.0448109232491074;9.998882550209473;0.8335357350744281;0.015561139833563963;0.015561217897680025;0.7977027422553854;0.014891519562817396;0.7978804664884895
12.727384;1.0443966968683505;0.8333316076089898;0.7978229215277121;-4.4145703315408775e-07;-4.024641130744368e-07;1.0448125013928176;9.998854717659173;0.8335349144932377;0.015561133277366542;0.015561212683448289;0.7977032067353758;0.014891481824573454;0.7978796611129895
12.737384;1.0443963121098343;0.8333312928065184;0.7978231794529796;-4.413622661093992e-07;-4.025640240836132e-07;1.0448140585544614;9.998827473969996;0.8335341457060789;0.015561127721392294;0.015561208036167864;0.7977036187349595;0.014891444577731264;0.7978788621827273
12.747384;1.0443958570275065;0.8333309876940288;0.7978234786296807;-4.41262566608829e-07;-4.0267352387133735e-07;1.0448155883968622;9.998800864745313;0.8335334289307192;0.015561123206202773;0.01556120392079755;0.7977039808453757;0.014891407859280852;0.7978780710882454
12.757384;1.0443953295332777;0.8333306953965741;0.7978238162558297;-4.411569922095886e-07;-4.027934685540515e-07;1.044817083718221;9.998774923149382;0.8335327639022154;0.015561119766808108;0.015561200285731196;0.7977042949336208;0.01489137170140771;0.7978772891000454
12.767384;1.0443947285885693;0.8333304177331717;0.797824188987367;-4.4104481187591907e-07;-4.029245077591087e-07;1.044818536831494;9.998749665686018;0.8335321505139217;0.015561117441117824;0.015561197077969694;0.7977045628166043;0.014891336131387573;0.7978765173776863
12.777384;1.0443940541348766;0.8333301555065932;0.7978245932854788;-4.409251577867314e-07;-4.0306696622312084e-07;1.0448199389635668;9.998725096377548;0.8335315886991478;0.015561116270757902;0.015561194252172044;0.7977047865992958;0.014891301177867572;0.7978757568381203
12.787384;1.044393306721966;0.833329908997565;0.7978250255222586;-4.407968538420223e-07;-4.03220878994538e-07;1.044821279921164;9.998701217838127;0.8335310780842992;0.015561116303508612;0.015561191760992615;0.7977049685031806;0.014891266869185163;0.7978750082321927
12.797384;1.0443924876884054;0.8333296782039255;0.7978254824597073;-4.406586467485252e-07;-4.033859659226991e-07;1.0448225495846077;9.998678036759982;0.833530617897151;0.015561117593684838;0.015561189544957653;0.7977051103233408;0.014891233227229498;0.7978742720952142
12.807384;1.0443915991932489;0.8333294628443901;0.7978259618296274;-4.405095251156707e-07;-4.035615878337199e-07;1.0448237401255822;9.998655557405021;0.8335302073703585;0.015561120195455944;0.01556118753357039;0.7977052129181155;0.014891200266928141;0.7978735485006906
12.817384;1.044390643612741;0.8333292623884063;0.7978264623790637;-4.403488325335627e-07;-4.0374685048150637e-07;1.0448248470294816;9.998633778294169;0.8335298462868667;0.01556112416134721;0.015561185650087721;0.7977052762444632;0.014891168004773097;0.7978728372264086
12.827384;1.044389623355816;0.8333290761059922;0.7978269833619884;-4.4017624745499937e-07;-4.0394087296640217e-07;1.0448258686174707;9.998612699869422;0.8335295349708182;0.015561129550347772;0.01556118381802475;0.797705299924814;0.014891136471973111;0.7978721384251424
12.837384;1.0443885413294345;0.8333289032749174;0.7978275238823148;-4.399918231046719e-07;-4.041430950231351e-07;1.04482680484684;9.998592327523065;0.8335292736650892;0.015561136426536058;0.015561181968869965;0.7977052841295601;0.014891105723074253;0.7978714530746989
12.847384;1.0443874008766094;0.8333287434791408;0.797828082242018;-4.39796031165501e-07;-4.0435348357030334e-07;1.0448276565394239;9.998572668353326;0.8335290619306993;0.01556114483797475;0.015561180042564541;0.7977052303441144;0.014891075831848457;0.7978707825771086
12.857384;1.0443862051083401;0.8333285964541656;0.7978286558426715;-4.3958963183707223e-07;-4.045724264408821e-07;1.0448284254200733;9.998553739281153;0.8335288984178568;0.015561154798832572;0.015561177979392073;0.7977051415028256;0.014891046873317618;0.7978701279692204
12.867384;1.0443849569507515;0.833328461423497;0.7978292420518087;-4.393734535344095e-07;-4.048004231132076e-07;1.0448291142619535;9.998535577260458;0.8335287807410687;0.015561166293459813;0.015561175716476682;0.7977050217198784;0.0148910189087557;0.797869489856143
12.877384;1.044383660108552;0.8333283372931345;0.797829839206989;-4.3914828531269347e-07;-4.050378553813595e-07;1.0448297266378008;9.998518229511173;0.8335287060516745;0.015561179286266958;0.015561173192382571;0.7977048761638545;0.014890991991963004;0.7978688690585882
12.887384;1.044382319231324;0.8333282241131506;0.797830446902364;-4.389148732209104e-07;-4.052848397201264e-07;1.0448302663567945;9.998501737322975;0.8335286725724448;0.015561193721240471;0.015561170348148974;0.7977047110957106;0.014890966186569023;0.7978682669314132
12.897384;1.0443809390835068;0.8333281235816576;0.797831065488145;-4.386738204563553e-07;-4.055413720434411e-07;1.0448307369357337;9.998486137015691;0.8335286802849641;0.015561209519756876;0.015561167124091488;0.797704533453923;0.014890941570758607;0.797867685052537
12.907384;1.0443795244655343;0.8333280376990715;0.7978316953543252;-4.384252671801184e-07;-4.0580766733564206e-07;1.04483114120163;9.998471470342881;0.8335287299422269;0.015561226586901105;0.015561163460843562;0.7977043498305993;0.014890918227351634;0.7978671249798249
12.917384;1.0443780811334942;0.8333279675347024;0.7978323369394341;-4.381686256184894e-07;-4.0608410649826884e-07;1.0448314809483854;9.998457784553;0.8335288219649538;0.015561244820968795;0.015561159303687136;0.7977041657453836;0.014890896232682232;0.7978665883274284
12.927384;1.0443766166365815;0.833327913130821;0.7978329913678076;-4.3790280640847284e-07;-4.0637090313153866e-07;1.0448317568044536;9.998445124255975;0.8335289564070864;0.015561264116788443;0.015561154603730747;0.797703985412975;0.014890875645874319;0.7978660765457405
12.937384;1.0443751400999393;0.8333278738224502;0.7978336607694924;-4.37626728491656e-07;-4.066679552824654e-07;1.0448319683019904;9.998433526116472;0.8335291334528105;0.015561284360792307;0.015561149312075778;0.7977038115561733;0.014890856501348406;0.7978655901376445
12.947384;1.0443736611413867;0.8333278485835174;0.7978343479352227;-4.3733957553302006e-07;-4.069749118587883e-07;1.0448321143578105;9.998423016631873;0.8335293535331922;0.015561305427753976;0.015561143373144376;0.7977036457313855;0.014890838817323487;0.7978651281678951
12.957384;1.0443721893527371;0.8333278363696526;0.7978350557812338;-4.3704086151993476e-07;-4.072912143939715e-07;1.044832194345845;9.998413615356093;0.8335296171706058;0.015561327190123628;0.015561136729023433;0.7977034891067536;0.014890822606778842;0.7978646888644872
12.967384;1.0443707343214326;0.8333278361499934;0.7978357871754301;-4.3673045338943353e-07;-4.0761598172601483e-07;1.0448322090771025;9.998405341647121;0.8335299249748478;0.015561349530514938;0.015561129327313324;0.7977033427424237;0.014890807866660015;0.7978642706035842
12.977384;1.044369305034759;0.8333278465633495;0.7978365449486013;-4.364083788268384e-07;-4.079479916394859e-07;1.0448321609670408;9.998398213883101;0.8335302776993291;0.015561372340880049;0.01556112111780604;0.7977032074374911;0.01489079456029577;0.7978638723061497
12.987384;1.0443679092412763;0.8333278657272644;0.7978373319380494;-4.3607452945683227e-07;-4.082858806884218e-07;1.044832053303503;9.998392242641645;0.8335306761792659;0.015561395510652111;0.015561112050512919;0.7977030837370606;0.014890782622793164;0.7978634935874994
12.997384;1.0443665537188709;0.8333278914502878;0.7978381509405724;-4.3572858121072114e-07;-4.0862831345139756e-07;1.0448318890898163;9.998387430150862;0.8335311209783748;0.01556141892298454;0.015561102086392583;0.7977029719580685;0.014890771987901548;0.7978631350955502
13.007384;1.0443652446802212;0.8333279215390592;0.7978390039466144;-4.353701424647403e-07;-4.0897408271629227e-07;1.0448316699638414;9.998383779761594;0.8335316116935819;0.015561442466781563;0.015561091201825594;0.7977028720439885;0.01489076261305251;0.7978627983714405
13.017384;1.0443639875669761;0.8333279543318616;0.7978398911660759;-4.34998847319031e-07;-4.0932217719919343e-07;1.0448313956185036;9.998381304191954;0.8335321463537273;0.015561466046044244;0.015561079378775553;0.7977027836736595;0.014890754486147982;0.7978624849015686
13.027384;1.0443627869480676;0.8333279892956539;0.7978408112669597;-4.3461426623443354e-07;-4.096716791673916e-07;1.0448310642473035;9.998380023592393;0.83353272156982;0.015561489576194465;0.015561066598593184;0.7977027069258489;0.014890747612599519;0.797862195336464
13.037384;1.0443616469813495;0.833328026855051;0.7978417627751413;-4.342158599712263e-07;-4.100216482172133e-07;1.0448306736832902;9.998379958957665;0.8335333333942571;0.015561512980306523;0.015561052844093282;0.7977026430574473;0.014890741997047558;0.797861929580498
13.047384;1.0443605714217095;0.8333280676322664;0.7978427451054231;-4.3380318907118863e-07;-4.1037125887189834e-07;1.0448302223888508;9.998381123381451;0.83353397778745;0.015561536186562594;0.015561038097906838;0.7977025943779911;0.014890737638434388;0.7978616873515849
13.057384;1.044359562987014;0.8333281119073531;0.7978437581213454;-4.333762220947873e-07;-4.107199519669398e-07;1.044829709948287;9.998383512340792;0.8335346503024358;0.015561559117958496;0.015561022335065743;0.797702563034083;0.01489073453429554;0.7978614685647764
13.067384;1.0443586234569684;0.8333281593059425;0.7978448009873361;-4.329355192367557e-07;-4.110672695358909e-07;1.0448291367522136;9.998387103614558;0.8335353459010241;0.01556158168436421;0.015561005518975183;0.797702550163064;0.014890732678836453;0.7978612733057252
13.077384;1.0443577543277185;0.8333282084671748;0.7978458717195468;-4.3248220347412697e-07;-4.114124826449346e-07;1.0448285031930045;9.998391866143377;0.8335360592182982;0.015561603790805463;0.01556098760770333;0.7977025560443038;0.01489073205866212;0.7978611015655209
13.087384;1.0443569566091795;0.8333282571140567;0.7978469673901539;-4.320176351144024e-07;-4.117542604587261e-07;1.0448278095889791;9.998397765384594;0.8335367850845056;0.015561625355311361;0.015560968565003946;0.7977025803745637;0.01489073265398092;0.7978609529361964
13.097384;1.044356230122862;0.8333283025774274;0.797848084364166;-4.315430484759639e-07;-4.1209052955638507e-07;1.0448270566934;9.99840476553328;0.8335375190884969;0.015561646318211617;0.015560948363522759;0.7977026224524068;0.014890734441461046;0.7978608264353693
13.107384;1.0443555736458814;0.8333283420956414;0.7978492184595566;-4.310594706488844e-07;-4.1241859604773594e-07;1.0448262454362802;9.998412835248219;0.8335382575490614;0.015561666640931488;0.015560926983867098;0.797702681391584;0.01489073739697743;0.7978607206250882
13.117384;1.0443549860268753;0.8333283729862662;0.7978503649585095;-4.305677627419358e-07;-4.1273556892638966e-07;1.044825376220758;9.998421949664328;0.8335389971689954;0.01556168631029288;0.015560904423887552;0.7977027562180296;0.014890741500616658;0.7978606338437376
13.127384;1.0443544669953735;0.8333283929885773;0.7978515186861742;-4.3006872958784953e-07;-4.1303897855379056e-07;1.0448244491657566;9.998432081695523;0.8335397353919565;0.015561705346199349;0.015560880711802862;0.7977028456971744;0.014890746740668308;0.7978605640607592
13.137384;1.044354016843528;0.8333284003526752;0.7978526748155235;-4.2956338663837495e-07;-4.1332711841444495e-07;1.0448234648785562;9.99844319308922;0.8335404711210741;0.015561723794335871;0.015560855903496238;0.7977029477191698;0.014890753109632065;0.7978605084257484
13.147384;1.0443536359428214;0.8333283933111766;0.7978538301348688;-4.2905302468962e-07;-4.1359882655070406e-07;1.0448224244453892;9.998455231818344;0.8335412043566918;0.015561741712212763;0.01556083006517816;0.7977030591510775;0.014890760593200884;0.7978604632709683
13.157384;1.0443533248757109;0.8333283693994153;0.7978549834655058;-4.2853886035830133e-07;-4.138531004622907e-07;1.044821329097515;9.99846813182304;0.8335419346272106;0.015561759168570532;0.015560803260530056;0.797703176905017;0.01489076916077092;0.7978604247106971
13.167384;1.0443530844728943;0.8333283256890514;0.7978561349654656;-4.280217744284718e-07;-4.140889610880503e-07;1.0448201805002033;9.998481818576868;0.8335426600527835;0.015561776246275196;0.015560775551937286;0.7977032987484298;0.014890778767388244;0.7978603890408865
13.177384;1.044352915278384;0.8333282598510129;0.797857285298089;-4.2750249524623177e-07;-4.1430560527053957e-07;1.0448189812808146;9.998496219763862;0.8335433778720771;0.015561793035502683;0.01556074700762523;0.7977034229614755;0.014890789369112882;0.797860352581222
13.187384;1.0443528169897238;0.833328170726112;0.7978584353990616;-4.269818842631206e-07;-4.145026161038103e-07;1.0448177353066763;9.998511269714436;0.8335440851412811;0.015561809626006486;0.015560717700026126;0.7977035480273671;0.01489080093405097;0.7978603117483589
13.197384;1.0443527884840704;0.8333280578568841;0.7978595869215697;-4.264610622070366e-07;-4.1467974919154543e-07;1.0448164475990993;9.99852690589721;0.8335447789545267;0.015561826100130304;0.015560687692746128;0.797703672747536;0.014890813436881567;0.7978602636028878
13.207384;1.0443528284699155;0.8333279207844817;0.797860742683758;-4.259415029587189e-07;-4.1483631333843285e-07;1.044815123696851;9.9985430657752;0.8335454563631135;0.015561842517642475;0.01556065703246518;0.7977037962728016;0.014890826854888128;0.7978602057918398
13.217384;1.044352935971513;0.8333277588795432;0.7978619063542601;-4.254250429803615e-07;-4.149708123768173e-07;1.0448137688511667;9.998559687938783;0.8335461139269109;0.015561858904847176;0.015560625758488135;0.7977039181672395;0.014890841176846841;0.7978601360495637
13.227384;1.0443531099597274;0.833327571312508;0.7978630816736991;-4.249136570762487e-07;-4.1508106574982054e-07;1.0448123876808577;9.998576715588491;0.8335467476105771;0.015561875267750677;0.015560593915055643;0.7977040383869239;0.014890856409357778;0.7978600523458258
13.237384;1.04435334905151;0.8333273569820525;0.797864271889462;-4.2440910457173586e-07;-4.1516461048743735e-07;1.0448109841058952;9.998594100367859;0.833547353563742;0.015561891619918104;0.01556056155102216;0.7977041569172603;0.014890872572123728;0.7978599529745918
13.247384;1.0443536519315872;0.8333271148933566;0.7978654796008718;-4.239127012853121e-07;-4.15219245839579e-07;1.0448095610740593;9.998611803464167;0.8335479289229457;0.015561908001210533;0.015560528718223733;0.7977042735369549;0.014890889689430696;0.7978598358993233
13.257384;1.0443540171756787;0.8333268445400637;0.7978667069202945;-4.2342538893639537e-07;-4.152434687206422e-07;1.0448081201546777;9.998629791169073;0.833548471964113;0.015561924475293797;0.01556049547984049;0.7977043879971443;0.014890907786154806;0.7978596983360793
13.267384;1.0443544424028677;0.8333265456526426;0.7978679553713356;-4.2294800018378954e-07;-4.1523656927647875e-07;1.0448066614759928;9.998648027725178;0.8335489816815936;0.015561941113144299;0.015560461919772733;0.7977045003641197;0.014890926888988179;0.7978595372292452
13.277384;1.0443549245462709;0.8333262175952327;0.7978692252537392;-4.22481503237679e-07;-4.1519849189162107e-07;1.0448051843729096;9.998666469798298;0.8335494571742361;0.015561957982114145;0.015560428136889938;0.7977046112017175;0.01489094702859734;0.7978593500580294
13.287384;1.0443554608551058;0.8333258590143722;0.7978705154004282;-4.220270608005975e-07;-4.1512983810135255e-07;1.044803688401758;9.998685065476337;0.8335498978225374;0.015561975149188511;0.015560394225142085;0.7977047213750587;0.014890968244011189;0.7978591351729153
13.297384;1.0443560489376056;0.8333254680447778;0.7978718237986671;-4.2158590029140465e-07;-4.1503196174306103e-07;1.0448021734481803;9.998703755533125;0.8335503044637127;0.015561992685047479;0.015560360259031658;0.7977048314579702;0.014890990584788821;0.7978588917782639
13.307384;1.0443566863464506;0.8333250426905247;0.7978731482320743;-4.21159277536463e-07;-4.1490679137923926e-07;1.044800638491693;9.998722471806333;0.8335506799205163;0.015562010656596108;0.015560326291117426;0.7977049408357806;0.014891014102346613;0.797858620067425
13.317384;1.044357370681359;0.8333245810541418;0.7978744866683514;-4.207485477285658e-07;-4.147565144184028e-07;1.0447990804851162;9.998741136768583;0.833551027937914;0.015562029123973259;0.015560292350568801;0.7977050471995646;0.014891038836535418;0.7978583210802865
13.327384;1.0443580999527484;0.8333240815569064;0.7978758375438679;-4.2035497115290523e-07;-4.1458336751186596e-07;1.0447974945484626;9.998759668491521;0.8335513518753165;0.015562048153208703;0.015560258444933552;0.7977051469651832;0.014891064806350605;0.7978579959343138
13.337384;1.044358873040736;0.833323543045187;0.7978771993115308;-4.1997937695209266e-07;-4.1438951306559156e-07;1.0447958753908644;9.998777988716837;0.8335516545524567;0.015562067821857638;0.015560224575396539;0.7977052359300962;0.01489109200490156;0.7978576452495343
13.347384;1.0443596896149825;0.8333229645937433;0.7978785695852697;-4.196221513614323e-07;-4.141770059569803e-07;1.044794218859874;9.998796032254347;0.8335519388638029;0.015562088203873444;0.01556019075414448;0.7977053100601343;0.014891120402420301;0.7978572693725187
13.357384;1.0443605488863115;0.8333223451628576;0.7978799452198402;-4.1928343182961963e-07;-4.139477577709518e-07;1.04479252210282;9.998813750200558;0.8335522078612594;0.015562109352099965;0.01556015700830653;0.7977053664287127;0.014891149957259441;0.7978568688316029
13.367384;1.0443614486211394;0.833321683392537;0.7978813232842947;-4.189631494801702e-07;-4.137033009809442e-07;1.0447907826936003;9.9988311041282;0.8335524639930152;0.01556213129774432;0.015560123375042515;0.7977054030891103;0.01489118062043363;0.7978564445914378
13.377384;1.0443623854898831;0.8333209774472509;0.7978827019222201;-4.186610729407854e-07;-4.1344452262369304e-07;1.04478899853956;9.998848062968651;0.8335527085190236;0.015562154055335285;0.015560089899105884;0.7977054181728873;0.014891212334036827;0.7978559984027755
13.387384;1.0443633556303515;0.8333202247871696;0.7978840804484263;-4.1837698918009636e-07;-4.1317175494015e-07;1.0447871689523642;9.998864604378875;0.8335529417410862;0.015562177614514549;0.015560056637507001;0.7977054097519534;0.014891245032534762;0.7978555329967815
13.397384;1.0443643547576955;0.8333194224566431;0.7978854585290043;-4.1811073261560114e-07;-4.128850897397461e-07;1.0447852955598087;9.998880711373102;0.833553163477576;0.01556220193218892;0.01556002366580561;0.7977053761662436;0.014891278635639533;0.7978550516008757
13.407384;1.0443653782825237;0.8333185679319318;0.7978868354430821;-4.178621068742962e-07;-4.1258451928991496e-07;1.0447833819356298;9.998896368934057;0.8335533732715082;0.01556222693786736;0.015559991077952405;0.7977053160017136;0.014891313036134128;0.7978545572153836
13.417384;1.0443664217302664;0.8333176594778186;0.7978882103666121;-4.1763093812854787e-07;-4.122699427820153e-07;1.044781432521481;9.998911568141978;0.8335535706615987;0.015562252542455978;0.015559958979260217;0.7977052280542848;0.014891348107691393;0.7978540523841862
13.427384;1.0443674814548094;0.8333166960642611;0.7978895825873157;-4.1741699421778847e-07;-4.11941285899605e-07;1.0447794519942237;9.998926311550996;0.8335537557538032;0.015562278648222705;0.015559927478093045;0.7977051114361944;0.014891383730287651;0.7978535395359526
13.437384;1.0443685553143658;0.833315677772411;0.7978909507683135;-4.1721965223790766e-07;-4.115988261627577e-07;1.0447774450410254;9.998940615176343;0.8335539296562012;0.015562305157640434;0.015559896681901962;0.7977049654339674;0.014891419807417166;0.7978530211862588
13.447384;1.0443696428375215;0.8333146063369239;0.797892312566091;-4.170376945276614e-07;-4.112435347879314e-07;1.044775416238318;9.998954510226216;0.8335540944906791;0.015562331973141243;0.015559866695793652;0.7977047893714936;0.014891456268405283;0.7978524994831276
13.457384;1.044370744925515;0.8333134848012063;0.7978936654335224;-4.1686939116467227e-07;-4.1087707635001627e-07;1.0447733701675517;9.998968043033855;0.8335542531690286;0.01556235899962642;0.015559837618008084;0.7977045829426902;0.014891493065453657;0.7978519759969782
13.467384;1.0443718636861663;0.8333123164172501;0.7978950071345999;-4.167126455455436e-07;-4.1050148484498653e-07;1.044771311566927;9.998981267471274;0.8335544090421834;0.015562386157534837;0.015559809534164814;0.7977043464664996;0.014891530170375422;0.7978514525178946
13.477384;1.0443730024407265;0.8333111039761756;0.7978963350122844;-4.165651164323545e-07;-4.101188406244325e-07;1.0447692452183714;9.998994231474928;0.83355456550054;0.015562413386269446;0.015559782515970027;0.7977040805612787;0.01489156757287329;0.7978509318888055
13.487384;1.044374165280916;0.8333098498230991;0.7978976456138623;-4.16424455952419e-07;-4.0973118262135844e-07;1.044767175776858;9.999006967541808;0.833554725921399;0.015562440633314065;0.015559756626467625;0.79770378566948;0.014891605274534711;0.7978504176818025
13.497384;1.0443753562955291;0.8333085556925008;0.7978989356324674;-4.16288537547878e-07;-4.0934062529993117e-07;1.0447651076658662;9.999019495753872;0.8335548943247512;0.015562467849426716;0.015559731927660884;0.7977034620151068;0.014891643275182819;0.7978499130702357
13.507384;1.0443765788851334;0.8333072223242683;0.7979002024338173;-4.1615552072903045e-07;-4.089492438750051e-07;1.044763044800329;9.999031833376561;0.8335550760689376;0.015562494989264482;0.01555970847993643;0.7977031101745106;0.014891681565676718;0.7978494204052483
13.517384;1.044377835003998;0.8333058493674269;0.7979014433523539;-4.1602393695494227e-07;-4.085586941234792e-07;1.0447609903760147;9.99904399666107;0.8335552776229044;0.015562522004190147;0.015559686333999262;0.797702731471379;0.014891720130426072;0.7978489418831681
13.527384;1.0443791246227596;0.8333044355623512;0.7979026552994747;-4.1589264825931535e-07;-4.0817023637688296e-07;1.0447589471628886;9.999055996915766;0.8335555059878978;0.015562548837411051;0.015559665529425051;0.7977023272148677;0.014891758946331319;0.797848480207252
13.537384;1.0443804459994988;0.8333029792089955;0.7979038351175038;-4.1576052750304193e-07;-4.0778515644003905e-07;1.0447569181483773;9.999067840668546;0.8335557685606572;0.015562575429614877;0.015559646100945696;0.7977018972662199;0.014891797982138171;0.7978480386679369
13.547384;1.0443817963886408;0.833301478897538;0.7979049799373371;-4.1562637051285233e-07;-4.0740486553625807e-07;1.044754906975979;9.99907953361017;0.8335560730871094;0.015562601725308513;0.01555962808327502;0.7977014394767303;0.01489183720627541;0.7978476206205587
13.557384;1.0443831726837713;0.8332999341431995;0.7979060875014943;-4.1548908823240323e-07;-4.070306360185162e-07;1.0447529178937403;9.999091088392685;0.8335564272815029;0.015562627682179095;0.015559611511207471;0.7977009504596403;0.01489187659079342;0.7978472285811838
13.567384;1.0443845721216736;0.8332983457031634;0.7979071562325414;-4.153477454032558e-07;-4.066634418302092e-07;1.0447509552990846;9.999102534186303;0.8335568378435539;0.015562653283838858;0.015559596420353686;0.7977004265489734;0.014891916105404203;0.7978468637958103
13.577384;1.0443859927100207;0.8332967154589164;0.797908185003006;-4.1520155711430233e-07;-4.0630406041167547e-07;1.0447490228528775;9.999113916459665;0.8335573093589778;0.015562678539135281;0.015559582858238677;0.797699864318808;0.014891955715548728;0.7978465266815399
13.587384;1.04438743269453;0.833295046015959;0.7979091728086662;-4.150499196215904e-07;-4.059532639495362e-07;1.0447471224913176;9.999125284892179;0.8335578443732796;0.015562703468502333;0.015559570895012479;0.7976992607796095;0.01489199539130649;0.7978462174102777
13.597384;1.0443888893654159;0.8332933405647561;0.7979101182254809;-4.1489233971534076e-07;-4.056119244406686e-07;1.0447452539141975;9.99913668121553;0.8335584443863925;0.01556272809312988;0.015559560611685784;0.7976986129972017;0.014892035112120484;0.7978459359296274
13.607384;1.044390358205314;0.8332916029444679;0.7979110191191957;-4.147283473178601e-07;-4.0528106475856166e-07;1.0447434148155244;9.999148135114538;0.8335591100938099;0.015562752434137041;0.015559552073547004;0.7976979174626931;0.014892074859178723;0.7978456818338474
13.617384;1.0443918330570474;0.8332898376381166;0.7979118729297562;-4.145574670459647e-07;-4.0496181135271034e-07;1.0447416016552007;9.999159669515027;0.8335598406182894;0.015562776519161346;0.015559545312980696;0.7976971701239067;0.014892114612678213;0.7978454546054705
13.627384;1.0443933072445286;0.8332880497873036;0.7979126771308728;-4.143793150261852e-07;-4.0465514576063097e-07;1.044739810229824;9.999171309028624;0.8335606332431907;0.015562800382998088;0.01555954033231975;0.7976963672114974;0.01489215435554695;0.7978452539834312
13.637384;1.0443947746203173;0.8332862448175606;0.7979134294609261;-4.1419374838866914e-07;-4.043617199089718e-07;1.0447380363111007;9.999183082263789;0.8335614841532337;0.015562824054306895;0.015559537121456123;0.7976955061365627;0.014892194069914415;0.7978450802384299
13.647384;1.044396229676424;0.8332844277388496;0.7979141278363872;-4.140007968247308e-07;-4.040820436015525e-07;1.044736276815667;9.99919501940881;0.8335623888147341;0.015562847540879441;0.015559535675887358;0.797694585818452;0.014892233736376768;0.7978449340463387
13.657384;1.0443976670771056;0.8332826029592023;0.7979147704888396;-4.1380045914075865e-07;-4.0381685768839856e-07;1.04473453014142;9.999207149638387;0.8335633418586837;0.015562870828404412;0.01555953599775812;0.7976936064392013;0.014892273340235102;0.7978448157135866
13.667384;1.0443990814416815;0.8332807744493848;0.7979153564758068;-4.135926585342024e-07;-4.0356724501266957e-07;1.0447327953105738;9.999219497272936;0.8335643375152151;0.015562893893421744;0.015559538071854635;0.797692568799941;0.014892312869957016;0.7978447242810381
13.677384;1.0444004678736079;0.8332789456284591;0.7979158857612476;-4.133772507935752e-07;-4.033343870715219e-07;1.0447310715771345;9.99923207851724;0.8335653702243508;0.015562916720742141;0.015559541844334668;0.7976914736838173;0.014892352310614308;0.7978446572140827
13.687384;1.0444018228001393;0.8332771189608731;0.7979163586013455;-4.131539532224293e-07;-4.0311932763636666e-07;1.0447293585725137;9.999244902975002;0.8335664349180117;0.0155629393119335;0.015559547234177412;0.7976903220139729;0.014892391646873554;0.7978446109198349
13.697384;1.04440314404559;0.833275295670869;0.7979167750687628;-4.1292241741724954e-07;-4.0292295705000527e-07;1.0447276560292007;9.999257979011686;0.8335675270733379;0.015562961680922112;0.015559554156263238;0.7976891154265756;0.014892430874717826;0.7978445816108126
13.707384;1.0444044300617041;0.8332734760776043;0.7979171355698069;-4.126824779140728e-07;-4.0274601343863873e-07;1.044725963457419;9.999271317922533;0.8335686425743389;0.015562983849434673;0.015559562526552514;0.7976878560520835;0.014892470006168931;0.7978445657385813
13.717384;1.0444056797084074;0.8332716603062784;0.7979174417687834;-4.1243425539492554e-07;-4.025889473972161e-07;1.044724280070573;9.999284932088896;0.833569777796873;0.015563005851750506;0.015559572255983265;0.7976865460107442;0.014892509058451051;0.7978445597625249
13.727384;1.0444068931374269;0.8332698487154244;0.7979176966312613;-4.121780998858958e-07;-4.0245188325168034e-07;1.0447226049045901;9.999298828617526;0.8335709298652476;0.015563027738661635;0.015559583250631705;0.7976851879166493;0.01489254803857408;0.7978445596046604
13.737384;1.0444080722683498;0.8332680420567946;0.7979179037904565;-4.119146062826581e-07;-4.0233493689008656e-07;1.0447209370606885;9.999313005541318;0.8335720964991589;0.01556304956870953;0.015559595419279332;0.7976837857787489;0.014892586937391534;0.7978445605158277
13.747384;1.0444092201497321;0.8332662413893073;0.7979180670451158;-4.11644487094071e-07;-4.0223862150926994e-07;1.0447192752620598;9.999327450130131;0.8335732753327362;0.015563071399640806;0.015559608675336673;0.7976823448307561;0.014892625735505332;0.7978445576542365
13.757384;1.0444103402695772;0.8332644474752982;0.7979181899152427;-4.1136830077574886e-07;-4.021638695516292e-07;1.0447176168354746;9.999342135257828;0.8335744630233983;0.015563093293876668;0.015559622929210816;0.7976808704919001;0.014892664413701752;0.797844546830143
13.767384;1.0444114363993402;0.8332626602129516;0.7979182749761555;-4.110865797182998e-07;-4.021116627767364e-07;1.044715957862486;9.999357021692147;0.8335756549728688;0.015563115319231019;0.015559638084529646;0.7976793676979821;0.014892702957956843;0.7978445251274768
13.777384;1.0444125126475126;0.8332608789114382;0.7979183233368986;-4.108002336330843e-07;-4.0208260174537965e-07;1.044714294888274;9.999372069240708;0.833576845990492;0.015563137532029613;0.015559654046147571;0.7976778408322429;0.014892741358134051;0.7978444913633587
13.787384;1.0444135731879538;0.8332591031371167;0.7979183350335278;-4.10510680875942e-07;-4.0207670187647614e-07;1.0447126261227873;9.999387242854583;0.8335780311154074;0.015563159960250051;0.015559670731905994;0.7976762937010474;0.014892779607589383;0.7978444457442173
13.797384;1.0444146218723591;0.8332573333387034;0.797918310040066;-4.1021959184103566e-07;-4.0209346292940916e-07;1.0447109510169825;9.999402510895887;0.8335792060995628;0.015563182597117496;0.015559688075912594;0.7976747294439983;0.014892817705529597;0.7978443884447605
13.807384;1.0444156626074848;0.833255570816693;0.7979182489060159;-4.0992845688771915e-07;-4.021320519116137e-07;1.044709269495309;9.999417847679638;0.8335803675762495;0.015563205403809444;0.015559706021177594;0.7976731504509814;0.014892855657008907;0.7978443184393398
13.817384;1.044416699764017;0.8332538169195537;0.7979181528677572;-4.096384618931258e-07;-4.021913960568617e-07;1.0447075819201976;9.999433240561832;0.8335815129404798;0.015563228324920499;0.015559724515057332;0.7976715584502097;0.014892893466743001;0.7978442338849508
13.827384;1.044417737075796;0.833252071837903;0.797918023687669;-4.093507457427146e-07;-4.022701420428075e-07;1.0447058893516978;9.999448690161516;0.8335826401365787;0.01556325130453728;0.015559743511889325;0.7976699549986701;0.014892931131848705;0.7978441332228291
13.837384;1.044418776049544;0.8332503341332343;0.7979178632750568;-4.090665761718887e-07;-4.023668012889848e-07;1.0447041934082058;9.999464200644354;0.8335837477068901;0.015563274277625634;0.01555976297042522;0.7976683418547328;0.014892968644774488;0.7978440157155263
13.847384;1.0444198159774365;0.8332486014670206;0.7979176730900057;-4.08787340771773e-07;-4.024801796305598e-07;1.0447024958464;9.999479768474632;0.8335848352106677;0.01556329714594999;0.015559782848341868;0.7976667207606227;0.014893006008714101;0.7978438814715015
13.857384;1.0444208553197416;0.8332468713944404;0.7979174537655884;-4.0851447347600046e-07;-4.0260959929353287e-07;1.0447007981338616;9.999495375644301;0.8335859034041693;0.01556331977498469;0.015559803103263978;0.7976650929680228;0.014893043251955848;0.7978437312656239
13.867384;1.044421892914715;0.8332451415042275;0.7979172054945206;-4.0824933363160656e-07;-4.0275468967468376e-07;1.0446991011129154;9.999510986263518;0.833586953651151;0.015563342011417266;0.015559823693242908;0.7976634588137274;0.014893080427337783;0.7978435661155966
13.877384;1.0444229281717168;0.8332434097348576;0.7979169290992703;-4.0799315555136837e-07;-4.029150052287387e-07;1.0446974049397655;9.999526549481697;0.8335879872399717;0.015563363696170592;0.015559844573433727;0.7976618176540134;0.014893117597875883;0.7978433867063413
13.887384;1.044423960278812;0.833241675012106;0.7979166271241659;-4.0774704954970847e-07;-4.030896986067e-07;1.0446957090744615;9.999542010317715;0.8335890053170635;0.015563384674279626;0.015559865701467274;0.7976601686121407;0.014893154818891053;0.7978431931213722
13.897384;1.0444249873509626;0.8332399368434709;0.7979163037031333;-4.075118894896121e-07;-4.0327747155288104e-07;1.0446940126561761;9.999557313959992;0.833590009015486;0.015563404803729716;0.015559887051441021;0.7976585116886985;0.014893192128503922;0.7978429853726112
13.907384;1.0444260063979662;0.8332381940329725;0.7979159628454764;-4.072882588055494e-07;-4.0347686907078705e-07;1.0446923155993308;9.999572399165759;0.833590999603463;0.015563423955793942;0.01555990861562965;0.7976568479647529;0.014893229550210543;0.7978427643842031
13.917384;1.0444270139766412;0.8332364444809511;0.7979156069176657;-4.070766566684495e-07;-4.036865774126697e-07;1.0446906193169738;9.999587198249403;0.8335919789001958;0.01556344201397885;0.015559930388178236;0.7976551788520194;0.014893267098682317;0.7978425325286945
13.927384;1.0444280071132612;0.8332346863873893;0.797915236748363;-4.068775729054781e-07;-4.0390546607639145e-07;1.0446889268911923;9.999601646835105;0.8335929493741708;0.015563458876848872;0.015559952352298612;0.7976535057642469;0.01489330478468591;0.7978422935848584
13.937384;1.0444289839307712;0.8332329192488209;0.797914852350202;-4.0669115802847515e-07;-4.0413254342950883e-07;1.0446872430510452;9.999615688932481;0.8335939135710116;0.01556347446393991;0.015559974484269889;0.7976518306013989;0.014893342622509194;0.7978420524054373
13.947384;1.0444299433204376;0.8332311436687939;0.7979144528307472;-4.0651696050813173e-07;-4.0436698334976397e-07;1.0446855732558418;9.999629270817307;0.8335948733422448;0.015563488725156126;0.015559996763951481;0.7976501561674275;0.01489338063684635;0.7978418142840286
13.957384;1.0444308839798335;0.8332293606600267;0.7979140358780866;-4.063540368433652e-07;-4.0460815264672494e-07;1.0446839223309365;9.999642336095347;0.8335958292627427;0.015563501643705728;0.015560019182300126;0.7976484857954165;0.014893418859563154;0.7978415842043185
13.967384;1.044431803779758;0.8332275713885935;0.7979135979092413;-4.062012696322287e-07;-4.04855540637833e-07;1.0446822941362608;9.999654833623984;0.8335967807118837;0.015563513222560275;0.015560041749161436;0.7976468224418534;0.014893457310891147;0.797841366278963
13.977384;1.0444326999088396;0.8332257769569585;0.7979131350235922;-4.0605776836533656e-07;-4.05108514175746e-07;1.044680692228107;9.999666723561042;0.8335977266115131;0.015563523469239096;0.015560064506050507;0.7976451685012851;0.014893495982066027;0.7978411636185829
13.987384;1.044433569356404;0.8332239778009418;0.7979126440637827;-4.059231408679407e-07;-4.053660521785829e-07;1.0446791200830177;9.999677974369348;0.8335986659690662;0.015563532399963763;0.015560087534559104;0.7976435262903895;0.014893534843445494;0.797840978627404
13.997384;1.0444344090651234;0.8332221735715045;0.7979121228561629;-4.0579742143772175e-07;-4.056266843146792e-07;1.0446775802916057;9.999688565850567;0.8335995979138832;0.01556354005513532;0.015560110947428372;0.7976418979372167;0.01489357386409194;0.7978408131837004
