time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.007384;1.0444352161935824;0.8332203635988344;0.7979115696944109;-4.0568075365939413e-07;-4.058885307751901e-07;1.0446760736911433;9.999698492928923;0.8336005216177921;0.015563546507844908;0.015560134873618915;0.7976402851052642;0.014893613019861416;0.7978406685346415
14.017384;1.044435989147445;0.8332185470109996;0.7979109832865828;-4.05573134618695e-07;-4.061493666529275e-07;1.0446745995968036;9.999707759493141;0.8336014362976887;0.01556355185868478;0.015560159446415534;0.7976386894670734;0.014893652297482704;0.7978405453821916
14.027384;1.0444367282880576;0.8332167227655235;0.7979103636335357;-4.0547439974338413e-07;-4.064067400574918e-07;1.044673156903265;9.99971637331694;0.833602341122622;0.015563556219381594;0.01556018478063826;0.7976371131723289;0.01489369169176348;0.7978404440759712
14.037384;1.0444374352124821;0.8332148901827704;0.7979097130551993;-4.0538430675422905e-07;-4.0665801601670324e-07;1.0446717449619674;9.999724348771483;0.8336032349875729;0.015563559701488382;0.015560210947421188;0.7976355586792913;0.014893731187830774;0.7978403646680873
14.047384;1.0444381117783708;0.8332130493222929;0.7979090364471308;-4.0530253163011033e-07;-4.0690042451472035e-07;1.0446703636514179;9.999731709442873;0.8336041164274405;0.01556356241791469;0.0155602379705087;0.7976340287294243;0.014893770752394486;0.7978403072707364
14.057384;1.0444387600255716;0.8332112007465331;0.7979083405618048;-4.0522859929330457e-07;-4.0713130122508183e-07;1.0446690127214164;9.999738483240453;0.8336049837549184;0.015563564478925275;0.015560265836709605;0.7976325267143297;0.014893810347518332;0.7978402726418711
14.067384;1.0444393821065405;0.8332093450589199;0.7979076328495366;-4.051619649526789e-07;-4.073483666403176e-07;1.0446676914449318;9.999744692672174;0.8336058353148359;0.015563565975733494;0.015560294501865678;0.797631056815826;0.014893849947227436;0.7978402623512896
14.077384;1.0444399797444681;0.8332074824094102;0.7979069201196108;-4.051022913766789e-07;-4.07549869371683e-07;1.0446663994769658;9.999750346642193;0.8336066695732788;0.015563566975374268;0.015560323891692965;0.7976296240091696;0.0148938895387934;0.7978402785142087
14.087384;1.0444405540660697;0.8332056122839988;0.7979062073491574;-4.0504948061002165e-07;-4.0773459866124703e-07;1.0446651380165723;9.99975543516067;0.8336074849712132;0.015563567531107022;0.015560353905058711;0.7976282341809204;0.014893929108752124;0.7978403234505681
14.097384;1.044441106004272;0.8332037339852553;0.7979054975354358;-4.050033178067211e-07;-4.0790179989592994e-07;1.0446639099401935;9.99975993198571;0.8336082799849098;0.015563567681544394;0.015560384423454957;0.7976268941390791;0.014893968632454825;0.7978403996851913
14.107384;1.0444416369819591;0.8332018473727698;0.7979047923501146;-4.049632405866147e-07;-4.0805100751825346e-07;1.0446627191795457;9.999763808355285;0.8336090534302575;0.015563567438223095;0.015560415323789559;0.797625611365483;0.014894008077308571;0.7978405100864904
14.117384;1.0444421493675167;0.8331999532994542;0.7979040924993938;-4.049283960816389e-07;-4.0818186921591087e-07;1.0446615702497715;9.999767045699292;0.8336098046533359;0.015563566785797714;0.015560446485246064;0.7976243935089585;0.0148940474105389;0.7978406572338125
14.127384;1.0444426458432032;0.8331980535901575;0.7979033976776209;-4.0489776606213524e-07;-4.0829417121443963e-07;1.044660467924098;9.999769635376202;0.833610533451691;0.015563565691184255;0.015560477786585153;0.7976232479050487;0.014894086607326218;0.7978408425742224
14.137384;1.0444431282749553;0.8331961504083168;0.797902706545721;-4.0487030105113096e-07;-4.0838791065487416e-07;1.0446594170167314;9.999771567898923;0.8336112397484703;0.015563564106596442;0.015560509108955472;0.7976221813102793;0.014894125649881422;0.7978410665339447
14.147384;1.0444435976368078;0.833194245681817;0.7979020170954225;-4.048449355261013e-07;-4.0846305558676345e-07;1.0446584225972806;9.999772823877276;0.8336119233225009;0.015563561979251442;0.015560540347151729;0.7976211994919351;0.014894164511599984;0.7978413288964717
14.157384;1.044444054930545;0.8331923415718053;0.7979013273503621;-4.048204064456915e-07;-4.08519358204934e-07;1.0446574899841043;9.999773375135058;0.8336125839434543;0.015563559273875146;0.015560571407752917;0.7976203067055633;0.01489420314978514;0.7978416289318837
14.167384;1.0444445015594068;0.8331904415645527;0.7979006357787272;-4.047951503805849e-07;-4.085566718433265e-07;1.044656623876283;9.99977319127792;0.8336132218426853;0.01556355598116814;0.015560602196064057;0.7976195054362343;0.014894241522317497;0.7978419658826144
14.177384;1.044444938836135;0.8331885510122977;0.7978999414824423;-4.047675520122348e-07;-4.085753782612208e-07;1.0446558276995186;9.999772244039322;0.833613837941845;0.015563552100938387;0.015560632607288212;0.7976187964816202;0.01489427960036662;0.7978423393431325
14.187384;1.0444453679279664;0.8331866767951807;0.7978992444825685;-4.0473638881326146e-07;-4.085765081680269e-07;1.0446551037536542;9.999770507627096;0.8336144334906759;0.015563547625753167;0.015560662518241206;0.7976181792952156;0.014894317355288757;0.7978427489486174
14.197384;1.0444457903479707;0.8331848268307539;0.7978985454624788;-4.047011023598298e-07;-4.0856163874559203e-07;1.0446544534522744;9.999767956419399;0.8336150096372925;0.015563542548031653;0.015560691780132196;0.7976176520216846;0.014894354750691455;0.7978431940275401
14.207384;1.0444462081137766;0.8331830097532743;0.7978978449729462;-4.0466169131039164e-07;-4.0853262774051794e-07;1.0446538779527206;9.999764560642488;0.8336155674471658;0.015563536881714874;0.01556072021727924;0.7976172112460708;0.014894391760107636;0.7978436735046444
14.217384;1.044446623493853;0.8331812340564376;0.7978971430607503;-4.046184359914025e-07;-4.084912373672196e-07;1.0446533792279378;9.999760283392888;0.8336161079823451;0.0155635306672177;0.015560747633729308;0.797616852420021;0.014894428383143957;0.7978441858696445
14.227384;1.044447038309976;0.8331795067144477;0.7978964392600639;-4.04571855508482e-07;-4.084389593838665e-07;1.0446529602778298;9.999755086114433;0.833616631851683;0.015563523949092856;0.015560773833367325;0.7976165705608841;0.014894464646195144;0.7978447293634123
14.237384;1.0444474530850731;0.8331778325819101;0.7978957323878574;-4.0452276697629367e-07;-4.083772451966535e-07;1.0446526246393333;9.99974893945023;0.8336171385707989;0.015563516754367361;0.01556079864331468;0.7976163603802102;0.014894500592224476;0.7978453024454241
14.247384;1.0444478670287156;0.8331762150318329;0.7978950205923007;-4.044721934064462e-07;-4.0830780912729574e-07;1.0446523759870994;9.999741828609006;0.833617626377955;0.01556350909343972;0.015560821923120726;0.7976162164685967;0.014894536263158233;0.7978459045190048
14.257384;1.044448278493419;0.8331746567521154;0.7978943021060371;-4.0442134619243496e-07;-4.0823255546347965e-07;1.0446522172129986;9.999733749700212;0.8336180923675902;0.015563500972453882;0.015560843562179821;0.79761613364631;0.014894571690266223;0.7978465363626958
14.267384;1.044448684836776;0.8331731599132884;0.7978935760189573;-4.0437170677162145e-07;-4.081532375664743e-07;1.0446521496857135;9.999724701924592;0.8336185325177718;0.01556349239654255;0.01556086347355416;0.79761610688547;0.014894606893343102;0.7978471994535886
14.277384;1.0444490824872266;0.8331717259277829;0.7978928422723891;-4.043248476284851e-07;-4.080712622998528e-07;1.044652173922915;9.999714686939488;0.8336189415800656;0.015563483365454359;0.015560881589592623;0.7976161311173047;0.014894641874049843;0.7978478948013243
14.287384;1.04444946761678;0.8331703552618536;0.7978921012812445;-4.042819542197971e-07;-4.0798779548039017e-07;1.0446522904043798;9.9997037174881;0.8336193131174984;0.015563473874195884;0.015560897866232479;0.7976162009908395;0.014894676606955681;0.7978486226131781
14.297384;1.0444498362592367;0.8331690473720789;0.7978913538669782;-4.042434906088182e-07;-4.079040102910253e-07;1.0446524995801627;9.999691819933522;0.8336196400131233;0.015563463911971168;0.015560912288492315;0.797616310266848;0.01489471103864652;0.7978493825250071
14.307384;1.0444501841073386;0.8331678007369031;0.7978906011407564;-4.042093459191802e-07;-4.078212275320564e-07;1.0446528018234529;9.999679029731439;0.8336199152719438;0.01556345345512632;0.015560924864038417;0.7976164517335823;0.014894745097835272;0.797850173438328
14.317384;1.044450506424511;0.833166613347715;0.797889844365881;-4.0417917320439305e-07;-4.077408363710272e-07;1.0446531972008952;9.999665396012524;0.833620132427854;0.01556344246863614;0.015560935612014753;0.7976166182986194;0.014894778713177093;0.7978509932937751
14.327384;1.0444507975660797;0.8331654834249043;0.7978890852728849;-4.0415247408456883e-07;-4.076640704070644e-07;1.0446536850190478;9.999650988587776;0.8336202855105482;0.015563430921800056;0.015560944563102577;0.7976168041004077;0.014894811826943653;0.7978518393477773
14.337384;1.0444510510076408;0.8331644097885293;0.7978883261239078;-4.0412857576799516e-07;-4.075918602977719e-07;1.044654264193806;9.99963589446803;0.8336203691247019;0.015563418802623212;0.01556095177034128;0.7976170048236334;0.014894844392361028;0.7978527087442961
14.347384;1.04445126054464;0.8331633922015119;0.7978875693779224;-4.041067740622878e-07;-4.07524837634662e-07;1.0446549341423443;9.999620214997561;0.8336203786460882;0.015563406115067027;0.015560957316576135;0.7976172176108629;0.014894876358285;0.7978535988671336
14.357384;1.044451421378177;0.8331624314881666;0.7978868178627612;-4.0408646950924644e-07;-4.074632901771985e-07;1.0446556949963788;9.999604063281886;0.8336203100648975;0.015563392866250062;0.015560961308473988;0.797617440976621;0.014894907662703146;0.7978545069633185
14.367384;1.0444515300974961;0.833161528864587;0.7978860753786359;-4.040670852498976e-07;-4.074071529587624e-07;1.0446565472815255;9.999587550986844;0.8336201595855937;0.015563379062454566;0.015560963859869518;0.7976176750314934;0.014894938245254247;0.7978554294877236
14.377384;1.0444515843100888;0.8331606853280784;0.7978853471074486;-4.0404787873400725e-07;-4.0735625784083e-07;1.0446574915596933;9.99957077696796;0.8336199237206741;0.01556336471822998;0.015560965081090936;0.7976179215104869;0.014894968063197506;0.7978563622265885
14.387384;1.0444515831056382;0.8331599015007055;0.7978846393430421;-4.0402787567071406e-07;-4.0731057769095695e-07;1.0446585279813985;9.99955382686745;0.8336195997225054;0.015563349863279837;0.015560965084111556;0.7976181831221355;0.014894997098509296;0.7978573008122932
14.397384;1.0444515277027382;0.83315917727686;0.7978839584557095;-4.0400598137654e-07;-4.072702056999471e-07;1.044659656084303;9.999536778340069;0.8336191858103521;0.015563334533400293;0.015560963985518227;0.797618463101126;0.014895025357700882;0.797858240515013
14.407384;1.0444514208151856;0.8331585117647274;0.7978833100192192;-4.039811669819446e-07;-4.072353017963479e-07;1.0446608750630573;9.999519713052273;0.8336186812563005;0.015563318763060127;0.01556096189505395;0.7976187652227033;0.014895052862375486;0.7978591759773975
14.417384;1.044451265119189;0.8331579037186675;0.7978826987066303;-4.039525826456393e-07;-4.072062045591505e-07;1.0446621839480899;9.999502728304677;0.8336180863504915;0.015563302604342593;0.015560958915428934;0.797619093712636;0.014895079629460309;0.7978601021043555
14.427384;1.0444510623727623;0.8331573516707842;0.7978821285930008;-4.0391955703354485e-07;-4.0718359695784767e-07;1.0446635816985022;9.999485931930446;0.8336174026344696;0.015563286151074789;0.015560955170410158;0.7976194533082741;0.014895105654316721;0.7978610151503972
14.437384;1.04445081330396;0.8331568541868044;0.7978816034876814;-4.03881609559845e-07;-4.071685825088265e-07;1.0446650677172544;9.999469426129233;0.8336166335794227;0.015563269535491331;0.01556095083046904;0.7976198494691541;0.01489513091049683;0.7978619125422404
14.447384;1.0444505171219756;0.8331564104244863;0.7978811269764791;-4.0383859369174574e-07;-4.0716247693207647e-07;1.0446666421898667;9.999453300562159;0.8336157848860699;0.01556325290866982;0.015560946105773542;0.7976202878411981;0.014895155361662044;0.797862792402181
14.457384;1.044450171194209;0.8331560198055241;0.7978807021474098;-4.0379084397088333e-07;-4.071663715905003e-07;1.0446683055743744;9.999437634572454;0.8336148638134456;0.015563236425340984;0.015560941217385164;0.797620772909181;0.01489517897398238;0.7978636540612085
14.467384;1.044449772367491;0.8331556810009677;0.7978803312253728;-4.037390914465134e-07;-4.071810633410222e-07;1.044670057765378;9.999422496008533;0.8336138778718494;0.015563220230514456;0.015560936370758784;0.7976213071120383;0.014895201728175938;0.797864498533736
14.477384;1.044449318768791;0.833155391930108;0.7978800153288146;-4.036841951012225e-07;-4.072075231086934e-07;1.0446718973144202;9.999407938373334;0.8336128337637078;0.015563204444842915;0.01556093173964299;0.7976218911325419;0.014895223630112576;0.7978653282037617
14.487384;1.0444488099981186;0.8331551507416997;0.7978797548054529;-4.036269216430495e-07;-4.0724725267861244e-07;1.0446738208432835;9.999394003390302;0.8336117370888605;0.01556318915508363;0.015560927462447742;0.7976225247613281;0.014895244708955297;0.7978661464245289
14.497384;1.0444482462654223;0.8331549559301026;0.7978795499493426;-4.035679574699189e-07;-4.0730212181021366e-07;1.0446758234163058;9.999380725137824;0.833610592441646;0.015563174415791588;0.015560923655106383;0.7976232077797707;0.014895265003255083;0.7978669570779217
14.507384;1.044447627630713;0.8331548054229382;0.7978794010492889;-4.035080695888647e-07;-4.0737398211992993e-07;1.0446779000045363;9.99936812913077;0.8336094035510508;0.01556316026254007;0.015560920428797996;0.7976239403971406;0.014895284550898768;0.7978677638217706
14.517384;1.0444469530232618;0.8331546961340884;0.7978793076673953;-4.0344808500378864e-07;-4.074644509285938e-07;1.0446800467670911;9.999356230585912;0.8336081736860589;0.015563146731677939;0.015560917894292281;0.7976247227746797;0.014895303391440665;0.7978685693366255
14.527384;1.0444462190884276;0.8331546241804993;0.7978792681564527;-4.033887018424511e-07;-4.07574865260137e-07;1.0446822612377937;9.999345036118296;0.8336069061120678;0.015563133879462784;0.01556091615787453;0.7976255544161213;0.014895321575236426;0.7978693748589274
14.537384;1.0444454199499456;0.833154585297764;0.7978792800428379;-4.033304393948714e-07;-4.077062132476107e-07;1.0446845418738802;9.999334542231502;0.8336056042000584;0.015563121785161319;0.015560915319637648;0.7976264342536239;0.014895339165725845;0.7978701799906323
14.547384;1.044444548416995;0.8331545756708632;0.7978793409179745;-4.03273746989357e-07;-4.0785902097519104e-07;1.0446868875275162;9.999324728331008;0.8336042716248456;0.015563110528161726;0.015560915468993134;0.7976273608989949;0.014895356222672131;0.7978709828835352
14.557384;1.0444435976248465;0.8331545924643097;0.7978794486938656;-4.032190272473047e-07;-4.0803334429515513e-07;1.0446892969708168;9.999315555438319;0.8336029127123978;0.015563100155757596;0.015560916679253772;0.7976283329402652;0.014895372776387741;0.7978717809831817
14.567384;1.0444425618425612;0.8331546330928372;0.7978796007718685;-4.0316641435026977e-07;-4.0822899785940144e-07;1.0446917683523447;9.999306977725299;0.8336015320264304;0.015563090665129797;0.01556091901104595;0.7976293494052903;0.014895388822873027;0.7978725721048191
14.577384;1.0444414363763141;0.8331546944885971;0.7978797932416141;-4.0311556230585107e-07;-4.084458367856079e-07;1.0446942986325647;9.999298954701361;0.8336001329357628;0.015563082011688115;0.01556092252192363;0.797630409701838;0.014895404343926293;0.7978733551860587
14.587384;1.0444402170885487;0.8331547736852566;0.7978800209427673;-4.0306582364938417e-07;-4.086837182150107e-07;1.044696883706213;9.999291454657055;0.8335987166562496;0.015563074136457166;0.015560927273124333;0.7976315132066808;0.014895419325750961;0.7978741301526175
14.597384;1.0444389001042174;0.8331548687047041;0.7978802779972909;-4.03016634607578e-07;-4.0894229174818373e-07;1.0446995192884323;9.999284455033616;0.833597283225887;0.01556306698597589;0.015560933322304477;0.7976326591137204;0.014895433765620513;0.7978748973452215
14.607384;1.0444374819086697;0.833154978486927;0.7978805581779124;-4.029676611639281e-07;-4.0922106578290224e-07;1.0447022016991478;9.999277938836643;0.8335958331505395;0.015563060512678962;0.01556094070271924;0.7976338464235725;0.014895447672157745;0.7978756573194314
14.617384;1.044435959513373;0.8331551023759916;0.7978808550033359;-4.02918674435355e-07;-4.0951961052625653e-07;1.0447049279684542;9.999271885031176;0.8335943679547125;0.015563054667792783;0.015560949411443339;0.7976350739223855;0.014895461061751818;0.7978764107275107
14.627384;1.0444343307376585;0.8331552402054248;0.7978811620987518;-4.028694622398781e-07;-4.0983756286467815e-07;1.044707695190031;9.999266258176347;0.8335928901281092;0.01556304940062666;0.015560959419828985;0.7976363397928931;0.014895473958740952;0.7978771580271151
14.637384;1.0444325945364874;0.8331553928393538;0.7978814737709187;-4.0281993747563085e-07;-4.1017456348217346e-07;1.0447104999030579;9.99926100281236;0.8335914026855005;0.015563044668475357;0.01556097069220063;0.7976376411017804;0.014895486400041142;0.7978778994175731
14.647384;1.044430750826359;0.8331555624019886;0.797881784898152;-4.0277028649176036e-07;-4.105303287614504e-07;1.0447133387241776;9.999256053168107;0.8335899081524141;0.015563040447117418;0.01556098318932723;0.7976389742102036;0.014895498430950654;0.7978786350247088
14.657384;1.0444288003076885;0.8331557518250228;0.7978820900587906;-4.0272106023065584e-07;-4.1090474323830246e-07;1.0447162099523033;9.999251354200963;0.8335884081412521;0.015563036729429857;0.015560996855905347;0.7976403356614166;0.014895510091508883;0.7978793651693639
14.667384;1.044426745219862;0.833155964060396;0.7978823829628072;-4.0267319082827145e-07;-4.112978279844566e-07;1.0447191143069063;9.9992468687985;0.8335869036065071;0.015563033513997494;0.01556101161961436;0.7976417221846513;0.014895521408362977;0.7978800903128371
14.677384;1.0444245899792026;0.8331562015953872;0.79788265703079;-4.026277288635357e-07;-4.117096755304288e-07;1.044722053993833;9.999242568561584;0.8335853948665144;0.015563030793642418;0.015561027408599045;0.7976431303375864;0.014895532399608502;0.7978808105777236
14.687384;1.0444223402249737;0.8331564662055786;0.7978829064774986;-4.025853763430034e-07;-4.1214041946620685e-07;1.0447250311484222;9.99923842848143;0.8335838817021097;0.015563028550935856;0.015561044166281006;0.7976445569634045;0.01489554308729022;0.79788152562202
14.697384;1.0444200014296348;0.8331567587118321;0.7978831267163616;-4.0254630584351914e-07;-4.125901388952949e-07;1.0447280467143694;9.999234427458703;0.833582363829859;0.015563026760380527;0.015561061856483142;0.797645999752619;0.014895553509872723;0.797882234695302
14.707384;1.0444175786864498;0.8331570791017779;0.7978833141627103;-4.0251032886318697e-07;-4.1305863333096435e-07;1.0447311001172768;9.99923054774258;0.8335808414573529;0.015563025393901057;0.01556108046089362;0.7976474569628003;0.014895563727055696;0.7978829363468372
14.717384;1.0444150771956484;0.8331574272491594;0.7978834663114718;-4.02477097714761e-07;-4.1354518791477134e-07;1.0447341892367419;9.999226777492902;0.8335793158465898;0.015563024427953622;0.015561099970842263;0.7976489266515313;0.01489557381170717;0.7978836284954095
14.727384;1.044412502621203;0.8331578037491298;0.797883582469649;-4.024463736626415e-07;-4.140485718379433e-07;1.044737310201948;9.999223113805586;0.8335777895433578;0.015563023845392493;0.015561120384162951;0.7976504062037963;0.014895583838021427;0.7978843089258097
14.737384;1.0444098612314332;0.8331582101719278;0.7978836643328985;-4.024183960888279e-07;-4.145672194715525e-07;1.0447404575127464;9.999219558057574;0.8335762658048906;0.015563023628969067;0.015561141705461974;0.7976518927068106;0.01489559387698649;0.797884975453786
14.747384;1.044407159740478;0.833158648687857;0.7978837153168349;-4.0239409806881326e-07;-4.150992764708937e-07;1.044743624149453;9.999216110244017;0.8335747474573612;0.015563023754168792;0.015561163938281629;0.797653383480641;0.014895603994367037;0.7978856260106479
14.757384;1.044404404942395;0.8331591215345182;0.7978837392865757;-4.0237502014499486e-07;-4.156426154266133e-07;1.0447468013599208;9.999212771581009;0.8335732359472063;0.015563024191978619;0.015561187072661008;0.7976548758863105;0.014895614250090294;0.7978862591057906
14.767384;1.0444016036105668;0.8331596304519977;0.797883740215257;-4.023629586619251e-07;-4.1619499980120137e-07;1.044749979367132;9.999209548929397;0.833571731720898;0.015563024921148241;0.015561211079708454;0.7976563670911236;0.014895624709048209;0.7978868742406182
14.777384;1.044398762517861;0.8331601758886021;0.7978837226517123;-4.023596479565996e-07;-4.1675410336832855e-07;1.0447531490026265;9.99920645209338;0.8335702359624352;0.015563025928568607;0.01556123592092724;0.7976578539906807;0.014895635454629227;0.7978874720873799
14.787384;1.0443958881793205;0.8331607563642781;0.7978836919188463;-4.023667925162075e-07;-4.1731741528044157e-07;1.0447563025260853;9.999203487024946;0.8335687516496215;0.0155630271904393;0.015561261561960955;0.7976593325457115;0.014895646581653916;0.797888054840451
14.797384;1.044392986585312;0.8331613686609034;0.7978836536059166;-4.023862110266958e-07;-4.178823424388007e-07;1.0447594330850292;9.999200652942363;0.8335672830570787;0.015563028656644724;0.015561287971882594;0.7976607972740041;0.014895658178133495;0.7978886265698598
14.807384;1.0443900628752927;0.8331620085682001;0.7978836122046202;-4.024197226555676e-07;-4.1844636272841194e-07;1.0447625340947888;9.999197945838384;0.8335658347990007;0.01556303025441695;0.015561315109491743;0.797662242078246;0.014895670320393928;0.7978891928436479
14.817384;1.044387120686174;0.8331626716288758;0.7978835697668964;-4.0246894356268304e-07;-4.190070929592664e-07;1.0447655993223803;9.999195365781432;0.8335644109610486;0.01556303191020824;0.015561342908621859;0.7976636615834912;0.014895683075124544;0.7978897596373506
14.827384;1.0443841614670817;0.8331633539625725;0.7978835260627756;-4.025352962076228e-07;-4.1956232073976277e-07;1.044768623012462;9.999192924116658;0.8335630149745688;0.015563033574231628;0.015561371273576529;0.7976650512084347;0.014895696501540158;0.7978903324732515
14.837384;1.0443811842767996;0.833164052787427;0.7978834796269303;-4.0262006751081684e-07;-4.2010991391644854e-07;1.0447715997105886;9.999190644474073;0.8335616505964467;0.015563035225372413;0.015561400093551664;0.7976664059513343;0.014895710660774128;0.7978909162249993
14.847384;1.0443781865865123;0.8331647660051036;0.7978834281736642;-4.027243298273815e-07;-4.206477492494824e-07;1.0447745241032687;9.999188557671209;0.8335603222524626;0.015563036856122496;0.015561429269403057;0.79766771969199;0.01489572562864025;0.7978915151643692
14.857384;1.0443751658283513;0.8331654915596689;0.7978833687986053;-4.0284892301538407e-07;-4.211739515836062e-07;1.044777391106583;9.99918669821763;0.8335590338448536;0.015563038458053647;0.015561458729338009;0.797668985761811;0.014895741499070195;0.797892132768416
14.867384;1.044372120715351;0.833166227276883;0.7978832988146024;-4.0299460698394774e-07;-4.216872279974141e-07;1.0447801963728371;9.999185102852643;0.8335577877219111;0.015563040018204088;0.015561488420943128;0.7976701977558713;0.014895758369378141;0.7978927711509828
14.877384;1.044369051964339;0.8331669707220586;0.7978832163620431;-4.0316223489098953e-07;-4.221868727093359e-07;1.0447829367588681;9.999183805035731;0.8335565846678081;0.015563041519358604;0.015561518296547555;0.7976713499611555;0.01489577631602488;0.7978934305324388
14.887384;1.0443659622717913;0.8331677191008002;0.797883120076158;-4.0335268384638583e-07;-4.226726293910882e-07;1.0447856100553963;9.999182824981887;0.8335554242592608;0.015563042937426995;0.015561548304916075;0.797672437465449;0.014895795381342163;0.7978941093754268
14.897384;1.0443628552287658;0.8331684696363194;0.7978830086225316;-4.035665658589828e-07;-4.231447646207173e-07;1.0447882140037401;9.999182164192565;0.8335543053628204;0.015563044238513962;0.01556157838928323;0.7976734558238371;0.01489581557806503;0.797894805103159
14.907384;1.0443597337934496;0.8331692201650566;0.7978828808985472;-4.038041176237749e-07;-4.2360401744683044e-07;1.0447907453919683;9.999181810745712;0.8335532267151778;0.015563045379560863;0.01556160849575129;0.7976744006733328;0.014895836897585946;0.7978955146798148
14.917384;1.0443565998034314;0.8331699698051216;0.7978827367275348;-4.0406522469821183e-07;-4.2405118603276e-07;1.0447932003142553;9.999181748750965;0.8335521872891595;0.015563046310990834;0.01556163857976211;0.7976752678677875;0.014895859312296868;0.797896234864918
14.927384;1.044353454796963;0.8331707196562369;0.7978825770079419;-4.0434933544438717e-07;-4.2448679216951164e-07;1.04479557540902;9.999181966565663;0.8335511865744062;0.015563046979409668;0.015561668602062304;0.7976760537282754;0.014895882781446261;0.7978969622752842
14.937384;1.0443503005831927;0.8331714727137909;0.7978824028396749;-4.046555348687384e-07;-4.249110658690322e-07;1.0447978687243804;9.999182463380446;0.8335502251542828;0.0155630473325616;0.015561698527752691;0.7976767552567365;0.014895907262505335;0.7978976932502387
14.947384;1.0443471390363992;0.8331722328682497;0.7978822146190995;-4.049828661600058e-07;-4.253240310167117e-07;1.0448000800973605;9.999183247057642;0.8335493048488825;0.015563047324246192;0.015561728321947113;0.7976773708555511;0.014895932716430194;0.7978984237915867
14.957384;1.044343972087811;0.8331730043932198;0.797882011952501;-4.053304625636869e-07;-4.257254553384311e-07;1.0448022115877682;9.999184323298287;0.8335484275995609;0.01556304691340484;0.015561757933158216;0.7976779009184738;0.014895959108130094;0.7978991498860346
14.967384;1.0443408020387197;0.8331737922882905;0.797881794352623;-4.056974766327712e-07;-4.261147083958675e-07;1.0448042671116018;9.999185691007945;0.8335475942333447;0.015563046061872334;0.015561787288838757;0.7976783471176121;0.014895986409343531;0.7978998684320011
14.977384;1.0443376320937412;0.8331746019409559;0.7978815621956091;-4.0608318219256245e-07;-4.2649069510426476e-07;1.0448062510805842;9.999187346285947;0.8335468046637242;0.015563044736670703;0.015561816313796144;0.7976787109574645;0.014896014594731749;0.7979005784849811
14.987384;1.0443344671141905;0.833175438032177;0.7978813170997545;-4.064870054180421e-07;-4.268519028633602e-07;1.044808167683186;9.999189283281419;0.8335460592193886;0.015563042911389836;0.015561844949473484;0.7976789929591852;0.014896043628428555;0.7979012816375592
14.997384;1.04433131406277;0.8331763045269445;0.7978810613888162;-4.0690822704954365e-07;-4.2719665166198107e-07;1.0448100210637021;9.999191489395445;0.833545359328683;0.015563040562129347;0.015561873161598;0.7976791926466713;0.014896073457104485;0.7979019808827509
15.007384;1.0443281819580228;0.833177205579097;0.7978807971532963;-4.073458332989701e-07;-4.2752349143140036e-07;1.0448118150881591;9.99919393919198;0.8335447068856582;0.015563037666108304;0.01556190093857799;0.7976793088914942;0.01489610401519018;0.7979026790727951
15.017384;1.0443250810586528;0.833178145681322;0.7978805254304177;-4.0779872439915413e-07;-4.2783139199322565e-07;1.0448135525943303;9.999196593797876;0.8335441034151385;0.015563034210925168;0.015561928280441567;0.797679340478248;0.014896135230039907;0.7979033783336196
15.027384;1.0443220212354578;0.8331791290612492;0.7978802457657955;-4.082658771761266e-07;-4.281196576111552e-07;1.0448152349415005;9.999199409572917;0.8335435496206288;0.015563030205827107;0.015561955178620147;0.7976792868011386;0.014896167018381763;0.7979040804050678
15.037384;1.0443190107773188;0.8331801591275855;0.7978799565199026;-4.087463414661904e-07;-4.283879893416918e-07;1.044816862188853;9.999202347301345;0.8335430452744428;0.015563025684613855;0.015561981594642837;0.797679148439926;0.01489619928636524;0.7979047871160202
15.047384;1.0443160564246674;0.8331812382355557;0.7978796559566207;-4.0923926445932633e-07;-4.2863676957020557e-07;1.0448184334430581;9.999205378540694;0.8335425894913858;0.015563020704944803;0.015562007454041774;0.7976789273746501;0.014896231942198414;0.7979055002650552
15.057384;1.044313163984942;0.8331823678753323;0.7978793433964142;-4.0974402448583586e-07;-4.2886699938584163e-07;1.0448199468745865;9.999208494719042;0.8335421807087783;0.015563015346110294;0.015562032664216338;0.7976786266487642;0.01489626490175764;0.7979062208486454
15.067384;1.044310338861352;0.8331835490947316;0.7978790193831182;-4.102603913476461e-07;-4.2907982557473327e-07;1.0448213998105842;9.999211712619974;0.8335418161645647;0.015563009701623113;0.01556205713957647;0.7976782495515038;0.014896298074693493;0.7979069484804038
15.077384;1.0443075861270936;0.8331847826799744;0.7978786846973667;-4.107884449960925e-07;-4.2927629795953206e-07;1.0448227892217588;9.9992150643244;0.833541491742706;0.015563003869331663;0.015562080810009789;0.7976777992160531;0.014896331349594063;0.7979076817421022
15.087384;1.0443049099918296;0.8331860691284497;0.7978783394348247;-4.1132827472805754e-07;-4.294575844565083e-07;1.0448241122702435;9.999218577838281;0.8335412022027725;0.015562997938824496;0.015562103613353083;0.7976772791589427;0.014896364595731008;0.7979084193858683
15.097384;1.044302313421316;0.8331874088733848;0.7978779829295379;-4.118797383192211e-07;-4.296252722995512e-07;1.044825366807261;9.999222270487891;0.8335409412906696;0.015562991977842569;0.015562125489157362;0.7976766940767391;0.014896397673880965;0.797909161335714
15.107384;1.044299798363498;0.8331888025158368;0.7978776139403597;-4.124423464662076e-07;-4.2978128578169794e-07;1.0448265519404636;9.999226158308538;0.8335407025020464;0.015562986029691517;0.0155621463803435;0.797676050456047;0.014896430444443396;0.797909908265292
15.117384;1.0442973660097041;0.8331902501800594;0.7978772308614763;-4.130154318212293e-07;-4.299274270595887e-07;1.0448276681061568;9.999230260176702;0.8335404805593266;0.015562980126588442;0.015562166240889626;0.7976753565089076;0.014896462775200023;0.7979106604898731
15.127384;1.0442950172389416;0.8331917503505017;0.7978768322216248;-4.1359852211775636e-07;-4.3006509944522656e-07;1.0448287160184013;9.99923458963891;0.8335402718204543;0.01556297430498535;0.015562185045244297;0.797674621117349;0.014896494547608398;0.7979114176723905
15.137384;1.0442927537236677;0.8331932997629539;0.7978764171609961;-4.141914664561489e-07;-4.301953925752757e-07;1.0448296956478214;9.999239148348714;0.8335400735398629;0.015562968608741807;0.015562202790340816;0.7976738529529098;0.01489652565747976;0.7979121787612987
15.147384;1.0442905787940748;0.8331948942155458;0.7978759856842693;-4.147942454498992e-07;-4.303192398959719e-07;1.044830606439707;9.999243927570932;0.833539883397917;0.015562963087779356;0.015562219492357159;0.7976730604675554;0.014896556018315903;0.7979129415992532
15.157384;1.0442884967424784;0.8331965287556005;0.7978755386865439;-4.1540661489714144e-07;-4.304375147592142e-07;1.0448314478484027;9.999248910200713;0.8335396993693163;0.01556295780641254;0.015562235184013605;0.7976722521453101;0.014896585565381476;0.797913703001945
15.167384;1.0442865107852013;0.8331981973905433;0.7978750776226227;-4.160278044096826e-07;-4.3055100149794646e-07;1.044832219073619;9.999254067458304;0.8335395197672247;0.015562952856250747;0.015562249901025704;0.797671436712633;0.014896614247181993;0.7979144592817431
15.177384;1.0442846213871444;0.8331998933987831;0.7978746039867828;-4.1665657563999484e-07;-4.3066026536599794e-07;1.0448329185430452;9.999259356777738;0.8335393436738538;0.01556294836021564;0.015562263655415468;0.7976706229763858;0.014896642010786762;0.7979152066100768
15.187384;1.0442828261010952;0.8332016101161873;0.7978741188057985;-4.1729151344603123e-07;-4.3076551877030307e-07;1.0448335438965395;9.999264728997677;0.8335391715620798;0.015562944465986935;0.015562276420059605;0.7976698189738823;0.014896668794774944;0.7979159411524759
15.197384;1.0442811206249483;0.8332033413432273;0.7978736226787576;-4.1793119470340176e-07;-4.308664851852302e-07;1.044834091942567;9.999270136582311;0.8335390055708373;0.01556294133155673;0.015562288143157157;0.7976690313522018;0.014896694533095766;0.7979166592389114
15.207384;1.0442795004611523;0.8332050809172027;0.7978731163843669;-4.185742181639428e-07;-4.309623732665756e-07;1.044834558505962;9.99927553062866;0.8335388487815258;0.015562939105725922;0.0155622987801202;0.7976682657488808;0.014896719167543128;0.7979173576970426
15.217384;1.0442779623143716;0.8332068222621796;0.7978726008103163;-4.192193299352504e-07;-4.3105206761112926e-07;1.0448349389537024;9.999280853051207;0.8335387038628708;0.015562937910875856;0.015562308318546146;0.797667527278411;0.014896742661067091;0.7979180339823706
15.227384;1.044276504489501;0.8332085589446822;0.7978720761681578;-4.1986567463995773e-07;-4.3113442460530576e-07;1.044835228863479;9.999286035774185;0.833538572502631;0.015562937834569163;0.015562316784647777;0.7976668205202275;0.014896765003014996;0.7979186859434698
15.237384;1.0442751267574277;0.8332102855904325;0.7978715417048984;-4.2051287199191776e-07;-4.312084514404482e-07;1.0448354238790176;9.999291005506109;0.8335384558008615;0.015562938934698053;0.01556232422715323;0.7976661496460639;0.014896786200708358;0.7979193116014965
15.247384;1.0442738299765855;0.8332119981300558;0.7978709961006735;-4.2116073907622574e-07;-4.312732373587644e-07;1.0448355192405456;9.999295690627541;0.833538354565316;0.015562941253991016;0.015562330689842157;0.7976655188178682;0.014896806264211925;0.797919909151539
15.257384;1.044272615084546;0.8332136935827364;0.7978704378079885;-4.218089289943305e-07;-4.313278351821365e-07;1.0448355096643656;9.999300029770735;0.8335382693544785;0.015562944829183908;0.01556233620102435;0.7976649324692832;0.014896825199507706;0.7979204770530406
15.267384;1.0442714821888561;0.8332153698274437;0.7978698649962982;-4.2245692261299006e-07;-4.31371280986714e-07;1.0448353897620317;9.999303977017258;0.8335382005397974;0.015562949693892002;0.015562340781726318;0.7976643952143764;0.014896843007149236;0.7979210138374991
15.277384;1.0442704305866717;0.8332170253058525;0.7978692757825264;-4.2310427811921727e-07;-4.3140263707256425e-07;1.0448351549223422;9.999307501870634;0.8335381485147754;0.015562955882408582;0.01556234444525592;0.7976639112065639;0.014896859674985117;0.7979215175071463
15.287384;1.0442694592907238;0.8332186587207613;0.797868668875209;-4.237505643829747e-07;-4.314210129842009e-07;1.044834801520953;9.99931058610091;0.8335381142033988;0.015562963426838097;0.01556234718748385;0.7976634832572004;0.014896875171939595;0.7979219852356438
15.297384;1.0442685677119883;0.8332202688638213;0.7978680435169703;-4.2439497127594405e-07;-4.314256359114339e-07;1.0448343261020054;9.999313218575764;0.8335380992600996;0.015562972347667061;0.015562348993402381;0.7976631123623182;0.014896889453529873;0.7979224139830281
15.307384;1.044267756195783;0.8332218545342763;0.7978673985973972;-4.2503618958795605e-07;-4.314159077053616e-07;1.0448337250997701;9.99931539313315;0.8335381056821101;0.015562982654301002;0.015562349855378747;0.7976627981794226;0.014896902472522946;0.7979228013671803
15.317384;1.044267026140651;0.8332234147976247;0.797866732266553;-4.256728016810156e-07;-4.3139132525006783e-07;1.0448329956374656;9.999317109861494;0.8335381354643002;0.015562994354906042;0.015562349775454317;0.7976625401597275;0.014896914184301563;0.797923146095772
15.327384;1.044266380101566;0.8332249497906108;0.7978660425766172;-4.263037035466904e-07;-4.3135134492134385e-07;1.0448321362378936;9.999318372350162;0.8335381903247107;0.015563007456341694;0.015562348754899619;0.7976623382647979;0.01489692454738001;0.7979234486685567
15.337384;1.0442658219747558;0.8332264613913156;0.7978653282331989;-4.269280161423375e-07;-4.312953840738318e-07;1.0448311466496873;9.999319183218876;0.8335382713239624;0.015563021952690912;0.015562346789897251;0.7976621927630244;0.014896933520687982;0.7979237123613723
15.347384;1.0442653569691962;0.833227952817238;0.797864588776511;-4.2754478561401844e-07;-4.312229015910522e-07;1.0448300272030937;9.999319547390217;0.8335383791667947;0.01556303782181027;0.015562343873195154;0.7976621035366176;0.014896941061785492;0.7979239429659937
15.357384;1.0442649912387805;0.8332294277135215;0.7978638244388929;-4.2815293718124816e-07;-4.3113344558391426e-07;1.0448287785670995;9.99931948161243;0.8335385154726714;0.015563055036640282;0.01556233999763822;0.7976620697841134;0.014896947133310069;0.7979241474701956
15.367384;1.0442647311982505;0.833230889810999;0.7978630359123903;-4.2875128058128923e-07;-4.3102678745535407e-07;1.0448274018433539;9.999319023500691;0.8335386836526143;0.015563073576000244;0.015562335159857046;0.7976620904245348;0.014896951709625718;0.7979243330443647
15.377384;1.044264582979799;0.833232342950854;0.7978622239462307;-4.293384176273212e-07;-4.309031023240823e-07;1.0448258984399583;9.99931823456602;0.8335388885259807;0.015563093423947655;0.015562329362949804;0.7976621645915113;0.014896954776191377;0.7979245063203626
15.387384;1.0442645523570748;0.8332337912443607;0.7978613887869465;-4.29912690052301e-07;-4.307630159108736e-07;1.044824269966529;9.999317192824993;0.8335391353892412;0.015563114563518126;0.015562322619940226;0.7976622916796443;0.014896956330803365;0.7979246729591478
15.397384;1.0442646445952724;0.8332352394546081;0.7978605299967948;-4.3047217323842623e-07;-4.3060764015082356e-07;1.0448225187103874;9.999315981375506;0.8335394294639631;0.01556313696511733;0.015562314953795526;0.7976624709847172;0.0148969563897437;0.7979248377810545
15.407384;1.0442648640109937;0.8332366931909614;0.7978596472367949;-4.3101473524877963e-07;-4.3043865444173337e-07;1.044820648578178;9.999314680475031;0.8335397760642426;0.01556316056920976;0.015562306392385945;0.7976627013751548;0.014896954992272534;0.7979250049264023
15.417384;1.0442652139581157;0.833238158674289;0.7978587411622631;-4.3153823946433973e-07;-4.3025827657167364e-07;1.0448186654273863;9.99931336088183;0.8335401808021143;0.015563185286401129;0.015562296966715895;0.7976629815205328;0.014896952195622534;0.7979251776529933
15.427384;1.0442656971051023;0.833239642268203;0.7978578133382686;-4.3204076987823773e-07;-4.300690382334705e-07;1.0448165762223058;9.99931207803276;0.8335406490426802;0.015563211024176763;0.015562286715009598;0.7976633109499425;0.014896948063528995;0.7979253580667364
15.437384;1.0442663152654852;0.833241149897481;0.7978568657091119;-4.325207719826382e-07;-4.2987336406596444e-07;1.044814388278291;9.999310872197245;0.8335411850946916;0.01556323770604153;0.01556227568573494;0.7976636910888449;0.014896942666096324;0.7979255470430238
15.447384;1.0442670692097595;0.8332426865036466;0.7978559002137249;-4.32977208970744e-07;-4.296732722047939e-07;1.044812109600658;9.999309775870483;0.8335417919008016;0.01556326525908415;0.015562263937469912;0.7976641250058731;0.014896936085151087;0.7979257444147185
15.457384;1.0442679590176962;0.8332442556515162;0.7978549186159412;-4.3340964052948467e-07;-4.294704335163872e-07;1.044809748951959;9.999308820791631;0.8335424713234065;0.015563293591731272;0.015562251537013357;0.797664616055716;0.014896928401068075;0.7979259493955557
15.467384;1.0442689849390556;0.8332458591579626;0.7978539229596979;-4.338180509047916e-07;-4.292663323029837e-07;1.0448073141338445;9.999308037907488;0.8335432246708323;0.015563322593231725;0.015562238553284041;0.7976651665273945;0.01489691966807341;0.7979261608371415
15.477384;1.0442701485429673;0.8332474968182375;0.7978529162976803;-4.342025874802786e-07;-4.2906230127216554e-07;1.0448048099644498;9.99930745409575;0.8335440530678203;0.015563352155885035;0.015562225054055379;0.7976657770526087;0.01489690990634764;0.7979263775067327
15.487384;1.0442714530432604;0.8332491664039495;0.7978519024018207;-4.345634574726578e-07;-4.288594286771384e-07;1.0448022383452218;9.999307091639496;0.8335449578065217;0.015563382192731182;0.015562211110029334;0.7976664466316888;0.014896899122033147;0.7979265987442477
15.497384;1.0442729018954255;0.8332508641448937;0.7978508845076168;-4.349009795394583e-07;-4.2865842555266505e-07;1.04479960034995;9.999306969203973;0.8335459406624994;0.015563412636620266;0.015562196791662644;0.7976671729639494;0.014896887335701381;0.7979268246662292
15.507384;1.0442744971365252;0.8332525856284665;0.7978498649144568;-4.3521553621885426e-07;-4.2845949229086267e-07;1.044796898522496;9.99930710141955;0.833547003532896;0.01556344343253493;0.01556218215844417;0.7976679532632919;0.014896874587360746;0.7979270556999889
15.517384;1.0442762394736196;0.8332543260530769;0.7978488459752776;-4.355073498273254e-07;-4.282622369157064e-07;1.0447941375179137;9.999307499259741;0.8335481474839396;0.015563474529510405;0.015562167255461157;0.7976687849757669;0.014896860914918125;0.7979272922744047
15.527384;1.0442781292516308;0.8332560795762899;0.7978478307638388;-4.3577640898923617e-07;-4.2806586759071907e-07;1.0447913229875465;9.999308170039487;0.8335493722161904;0.015563505866344463;0.015562152117411247;0.7976696657732356;0.014896846337834993;0.7979275346222615
15.537384;1.0442801662070196;0.8332578392047731;0.7978468226593324;-4.3602271366811434e-07;-4.2786964700681594e-07;1.0447884602591972;9.999309112141834;0.8335506762505561;0.015563537358927704;0.015562136775339649;0.797670593524298;0.014896830864335511;0.7979277821808378
15.547384;1.0442823483710604;0.8332595976257131;0.7978458248578137;-4.3624648638461375e-07;-4.2767316139514695e-07;1.044785553458591;9.999310310813822;0.8335520573643457;0.015563568904251162;0.015562121261520493;0.7976715665834707;0.014896814508491575;0.7979280328213337
15.557384;1.044284671568814;0.8332613479269554;0.7978448401258819;-4.364480461068814e-07;-4.27476101139724e-07;1.0447826055358136;9.999311741918662;0.8335535130453727;0.015563600393902536;0.015562105607792321;0.7976725838551241;0.014896797300331902;0.7979282826572146
15.567384;1.0442871294277971;0.8332630836109738;0.7978438706380361;-4.3662757773124424e-07;-4.2727787139280857e-07;1.044779619742707;9.999313376830452;0.8335550407037977;0.015563631722428828;0.01556208984631293;0.7976736447526106;0.014896779282141028;0.7979285266661085
15.577384;1.0442897133635654;0.8332647979206526;0.7978429181974712;-4.367850947702252e-07;-4.2707757194442825e-07;1.0447766013463964;9.999315183075117;0.8335566373834992;0.015563662785693242;0.015562074020820138;0.797674749216207;0.014896760498019898;0.7979287597393032
15.587384;1.0442924127195028;0.8332664831723026;0.7978419846226591;-4.3692050284519715e-07;-4.2687432684248367e-07;1.044773558013163;9.999317121717135;0.8335582994049083;0.015563693475810558;0.015562058194722225;0.7976758972190557;0.014896740988470656;0.797928977529988
15.597384;1.0442952153445884;0.8332681309874304;0.7978410719911949;-4.370336176060202e-07;-4.266673951793111e-07;1.0447704987417687;9.99931914537651;0.8335600224226907;0.015563723687063076;0.015562042442092507;0.7976770882579514;0.014896720788922598;0.7979291764021993
15.607384;1.0442981081515146;0.8332697331631472;0.7978401827931466;-4.3712425705896633e-07;-4.264558913634485e-07;1.0447674324122254;9.999321201818836;0.8335618015530398;0.01556375332786819;0.015562026833045816;0.7976783218629131;0.014896699933862612;0.7979293527841776
15.617384;1.0443010772854824;0.8332712824007603;0.7978393197203549;-4.3719244746280334e-07;-4.262386343591235e-07;1.0447643666883233;9.999323239123672;0.8335636314097682;0.015563782322600412;0.015562011430527465;0.7976795982995006;0.014896678465905719;0.7979295029666719
15.627384;1.044304108752102;0.833272772804907;0.797838484973969;-4.3723854601567327e-07;-4.2601433458544666e-07;1.0447613072797086;9.99932520896241;0.8335655065694895;0.015563810605082192;0.015561996291822661;0.797680918307924;0.014896656434168322;0.7979296235626185
15.637384;1.0443071895292344;0.8332742003186119;0.7978376796254207;-4.372631956048069e-07;-4.2578175890662644e-07;1.044758257889729;9.999327072575594;0.8335674221114416;0.015563838117971476;0.01556198146459437;0.7976822824323522;0.01489663388524224;0.7979297121762391
15.647384;1.0443103077030107;0.8332755627509081;0.7978369035864353;-4.3726718686154935e-07;-4.255397723431053e-07;1.0447552208542665;9.999328806378832;0.8335693732691398;0.01556386481945294;0.015561966988397813;0.7976836909007443;0.014896610867786618;0.7979297679881153
15.657384;1.0443134516341068;0.8332768588762244;0.7978361563253873;-4.372513758542305e-07;-4.2528734209935507e-07;1.0447521980240384;9.999330400781997;0.8335713545836384;0.015563890680240474;0.015561952908340396;0.7976851438469271;0.014896587444191915;0.797929791878669
15.667384;1.044316609373461;0.8332780874893242;0.7978354378232856;-4.372167595348801e-07;-4.250233750883314e-07;1.0447491912660436;9.99933185657064;0.8335733599310821;0.01556391567038144;0.015561939286747007;0.7976866410835106;0.014896563677411314;0.7979297856901397
15.677384;1.0443197683339729;0.8332792479847984;0.7978347488197699;-4.371646236897542e-07;-4.247465140475905e-07;1.0447462020405929;9.999333183448778;0.8335753834391625;0.015563939758005622;0.015561926202751483;0.7976881817753759;0.014896539596256763;0.7979297512397483
15.687384;1.044322915056892;0.8332803414078441;0.7978340901404893;-4.3709656840925557e-07;-4.244551828556598e-07;1.0447432309914222;9.999334397726678;0.8335774200061141;0.015563962919976219;0.015561913746514715;0.797689764939783;0.01489651518746627;0.7979296898473685
15.697384;1.0443260353895385;0.8332813700975936;0.7978334620348484;-4.3701428765188795e-07;-4.2414779988526013e-07;1.0447402782620403;9.999335516263104;0.8335794652826727;0.015563985141754574;0.015561902012825186;0.7976913900818241;0.014896490425988024;0.7979296021767719
15.707384;1.044329114930745;0.8332823364710197;0.7978328642708242;-4.369193035435502e-07;-4.238229637432305e-07;1.0447373435125955;9.999336548430101;0.833581515790887;0.015564006402000773;0.015561891094182061;0.7976930569500048;0.014896465298035424;0.7979294881864936
15.717384;1.0443321399353978;0.8332832420571336;0.7978322965403521;-4.368129331731892e-07;-4.2347944934487205e-07;1.04473442550322;9.999337492675247;0.8335835689318033;0.015564026658024152;0.015561881078094982;0.7976947652063068;0.014896439798380033;0.7979293470813064
15.727384;1.044335098314341;0.8332840875470852;0.7978317584357746;-4.366964314022247e-07;-4.2311595335696216e-07;1.0447315225799982;9.999338342257293;0.8335856223878235;0.015564045845229274;0.01556187204612012;0.7976965147034044;0.014896413930514855;0.7979291772645681
15.737384;1.0443379794532954;0.8332848738381925;0.7978312492328962;-4.3657117705439993e-07;-4.227309482973411e-07;1.0447286340519704;9.999339093676976;0.8335876733910405;0.015564063889641697;0.01556186406579276;0.7976983057786207;0.014896387717792009;0.797928976623965
15.747384;1.0443407735352492;0.8332856025245843;0.7978307680241882;-4.3643879231321915e-07;-4.2232297276055477e-07;1.0447257605697962;9.999339747580335;0.8335897187526814;0.015564080720594337;0.015561857183953575;0.7977001392315609;0.014896361203854194;0.7979287429609223
15.757384;1.0443434716341027;0.8332862753161367;0.7978303139703915;-4.3630102900410026e-07;-4.218910679876237e-07;1.0447229031972913;9.999340304278583;0.8335917556292899;0.015564096273675792;0.015561851437024373;0.7977020159746971;0.014896334438176144;0.7979284741611185
15.767384;1.0443460657367847;0.8332868934881419;0.797829886473212;-4.36159451292619e-07;-4.2143488122911945e-07;1.0447200630483107;9.99934076490949;0.8335937819577697;0.015564110491100647;0.015561846866315485;0.7977039363874396;0.014896307465335094;0.7979281685054153
15.777384;1.0443485482980055;0.8332874579123799;0.7978294854648535;-4.360151293393128e-07;-4.209543167592563e-07;1.0447172415325916;9.99934113746425;0.8335957959719538;0.015564123326614361;0.01556184351791899;0.7977058999932053;0.014896280326070066;0.7979278255073589
