time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.787384;1.0443509121529349;0.8332879694015314;0.7978291116314169;-4.3586855264802593e-07;-4.2044902729621896e-07;1.0447144398455666;9.999341435902352;0.8335977955626607;0.015564134747074987;0.01556184143148525;0.7977079058927853;0.014896253058861582;0.7979274465763567
15.797384;1.0443531504884962;0.8332884291688241;0.7978287664342804;-4.3571978427551636e-07;-4.1991830075500763e-07;1.044711658462654;9.999341673384635;0.8335997778701888;0.015564144728152917;0.015561840630850735;0.7977099533180494;0.014896225698842878;0.7979270347648441
15.807384;1.0443552565865157;0.8332888392467978;0.7978284519170606;-4.355686638621658e-07;-4.193615690553631e-07;1.0447088974547365;9.999341862841083;0.8336017389442577;0.015564153251380778;0.01556184112068713;0.7977120417693871;0.014896198280137947;0.7979265939926186
15.817384;1.0443572241496906;0.8332892025371563;0.7978281700553894;-4.354150714303562e-07;-4.187789311183527e-07;1.0447061566005689;9.999342022298928;0.8336036742254948;0.015564160302654065;0.015561842886354853;0.7977141710091395;0.014896170842247302;0.7979261285086584
15.827384;1.0443590481183764;0.833289522766197;0.7978279220542596;-4.352593508249329e-07;-4.181710614628486e-07;1.044703435416758;9.999342170871861;0.8336055798265681;0.015564165867818959;0.015561845888080572;0.7977163409145572;0.014896143436489541;0.7979256424376188
15.837384;1.0443607251972977;0.8332898049172132;0.7978277083569808;-4.351026062884048e-07;-4.1753884519167e-07;1.044700733816219;9.999342320672525;0.8336074530681801;0.015564169926452284;0.015561850051836877;0.7977185514024289;0.014896116127183574;0.7979251389055055
15.847384;1.0443622538093906;0.8332900556774033;0.7978275291195664;-4.349465789489277e-07;-4.1688329559657134e-07;1.0446980523738922;9.999342477230144;0.8336092919892575;0.015564172447708573;0.015561855275186368;0.7977208027869206;0.014896088990356425;0.7979246194181755
15.857384;1.0443636334112276;0.8332902831246104;0.7978273843604138;-4.3479321920242454e-07;-4.1620558817226175e-07;1.0446953915323847;9.999342644750355;0.8336110950096991;0.015564173390945974;0.015561861449512292;0.7977230959290088;0.014896062107907651;0.7979240842588349
15.867384;1.0443648639550103;0.8332904958584946;0.7978272738569522;-4.346443745070258e-07;-4.155068896730353e-07;1.044692750923377;9.999342829812209;0.8336128608845901;0.015564172713516513;0.015561868484941817;0.7977254319085058;0.014896035550823849;0.7979235332497268
15.877384;1.0443659461985269;0.8332907021625363;0.7978271972503082;-4.3450181989749934e-07;-4.1478817007020215e-07;1.0446901296027;9.999343042465537;0.8336145883618868;0.015564170384534526;0.015561876325525043;0.797727811376667;0.01489600936567016;0.7979229662026864
15.887384;1.0443668822125385;0.8332909093504045;0.7978271541855715;-4.3436730939246406e-07;-4.140503398545071e-07;1.0446875264464954;9.999343291446033;0.8336162758914083;0.015564166394199528;0.015561884940091187;0.7977302336920072;0.014895983573846904;0.7979223830657346
15.897384;1.044367675674305;0.8332911233373885;0.7978271443583446;-4.342424376876233e-07;-4.132946590020072e-07;1.044684940552008;9.999343573573698;0.8336179219117282;0.015564160751970759;0.015561894295959194;0.7977326968495002;0.014895958172691381;0.797921783838176
15.907384;1.0443683320733532;0.8332913486290073;0.7978271675218791;-4.3412854111340393e-07;-4.125230298635601e-07;1.0446823717665756;9.999343868224855;0.833619525448695;0.015564153479131615;0.015561904341800327;0.7977351983327323;0.014895933135119504;0.7979211685233295
15.917384;1.0443688588714406;0.833291588603799;0.797827223334527;-4.340268050749059e-07;-4.117379265514508e-07;1.0446798206065528;9.99934414516022;0.8336210867227137;0.015564144596665405;0.01556191500659959;0.7977377354951981;0.014895908414320865;0.7979205372785008
15.927384;1.0443692655810215;0.8332918455259593;0.7978273110693883;-4.339385233257876e-07;-4.1094211216321773e-07;1.0446772877419381;9.999344376773822;0.8336226076486556;0.015564134110908507;0.015561926202924608;0.7977403052574791;0.014895883954856195;0.7979198904460157
15.937384;1.044369563457512;0.8332921201828495;0.7978274294435304;-4.3386529804155485e-07;-4.101384149940913e-07;1.0446747737996545;9.999344541359985;0.83362409168079;0.015564122011432108;0.015561937826170222;0.7977429039669566;0.014895859702865416;0.7979192282914367
15.947384;1.044369765017253;0.833292411573911;0.7978275768820773;-4.338090293125667e-07;-4.093296099468573e-07;1.0446722795448304;9.999344621100242;0.8336255429072368;0.015564108284999337;0.015561949751399873;0.7977455273406756;0.01489583560894518;0.7979185508393355
15.957384;1.0443698832677784;0.8332927170406463;0.797827751926178;-4.3377178515377906e-07;-4.0851826290410195e-07;1.0446698060693944;9.9993446060678;0.8336269652886197;0.015564092928079146;0.015561961837742297;0.7977481706377663;0.014895811623873224;0.7979178580669298
15.967384;1.0443699298904265;0.8332930330441155;0.7978279534059408;-4.337556603347638e-07;-4.07706498890429e-07;1.0446673547372358;9.999344500991493;0.8336283623976832;0.015564075942712184;0.015561973944545855;0.7977508295003787;0.014895787689491754;0.7979171502583507
15.977384;1.0443699137021436;0.8332933556960501;0.7978281807809484;-4.337625815907114e-07;-4.0689591303000293e-07;1.044664927270619;9.999344324965858;0.8336297372463557;0.015564057328385443;0.015561985944377129;0.7977535003252083;0.014895763736029048;0.7979164282951332
15.987384;1.0443698412807105;0.833293680420608;0.7978284345331031;-4.3379396233671756e-07;-4.0608778453622206e-07;1.044662526227303;9.999344103597977;0.8336310922187117;0.015564037088300897;0.0155619977244468;0.797756179622019;0.014895739697788799;0.7979156936674798
15.997384;1.0443697188393706;0.8332940020795178;0.7978287158447084;-4.338503474865404e-07;-4.0528331553126456e-07;1.0446601551149968;9.999343862152752;0.8336324293096924;0.015564015237426983;0.015562009183646336;0.7977588635407545;0.014895715535979353;0.7979149479690308
16.007384;1.0443695534151183;0.8332943159282981;0.7978290258215095;-4.3393142553682683e-07;-4.0448353709955935e-07;1.0446578178189263;9.999343626164862;0.8336337502343296;0.01556399179744165;0.015562020229579336;0.7977615480746791;0.014895691249762068;0.7979141921986812
16.017384;1.0443693526902944;0.8332946180500304;0.7978293649602033;-4.3403640063049914e-07;-4.0368910305809356e-07;1.0446555183196171;9.99934342305196;0.83363505621122;0.015563966793686391;0.015562030784644902;0.7977642294803331;0.014895666873657018;0.7979134267942948
16.027384;1.0443691242466366;0.833294905237477;0.7978297327360577;-4.341642835023675e-07;-4.02900404107285e-07;1.0446532610233745;9.99934327681892;0.8336363477698351;0.015563940263654718;0.015562040798423368;0.7977669043275115;0.014895642464793121;0.7979126523542844
16.037384;1.044368875377103;0.8332951751772416;0.7978301272388252;-4.3431387288377077e-07;-4.021178714280799e-07;1.0446510509553357;9.999343201631302;0.8336376244378637;0.01556391225931126;0.01556205024932689;0.7977695692401164;0.014895618079493515;0.7979118700184142
16.047384;1.0443686133803516;0.833295426506404;0.7978305453883404;-4.3448367571584496e-07;-4.013420910663886e-07;1.0446488934489875;9.99934320289664;0.8336388843281514;0.015563882835302023;0.015562059141344231;0.7977722209446884;0.014895593750898304;0.7979110812856102
16.057384;1.0443683455016972;0.8332956582177005;0.7978309837469976;-4.3467211116654033e-07;-4.0057374399716797e-07;1.0446467934330912;9.999343284422917;0.8336401241907421;0.01556385204103375;0.015562067507781278;0.7977748564720624;0.014895569488768563;0.7979102876962898
16.067384;1.0443680781726339;0.8332958691002027;0.7978314392440121;-4.348777872662071e-07;-3.998136824493222e-07;1.0446447550488565;9.999343454703125;0.8336413399583981;0.015563819926718403;0.01556207541140666;0.7977774729769936;0.014895545300664618;0.7979094905745663
16.077384;1.044367816132553;0.8332960577291343;0.7978319093038247;-4.350993979825824e-07;-3.990632301679997e-07;1.0446427822809574;9.999343726807252;0.833642527341321;0.015563786550237733;0.015562082930453825;0.7977800673850464;0.014895521209976047;0.7979086908677715
16.087384;1.0443675619869992;0.8332962227952557;0.797832391211795;-4.3533545131273044e-07;-3.9832429748233566e-07;1.0446408795157973;9.999344113454905;0.8336436822489353;0.015563751974342812;0.015562090141777797;0.7977826363977888;0.014895497256694118;0.7979078891012062
16.097384;1.0443673163648024;0.8332963633666974;0.7978328816191065;-4.3558429951772503e-07;-3.975991144448498e-07;1.0446390510125647;9.999344625167;0.8336448009764502;0.015563716261704228;0.015562097117478966;0.797785176693025;0.014895473490314374;0.7979070854661392
16.107384;1.0443670786852983;0.8332964788137271;0.7978333771349497;-4.358443690871084e-07;-3.968898937533684e-07;1.0446372998904845;9.99934527377995;0.83364588014998;0.015563679478939468;0.015562103933191565;0.7977876849359092;0.014895449967056723;0.7979062798867249
16.117384;1.044366847586584;0.8332965686405376;0.7978338748647774;-4.361142534319714e-07;-3.96198511880663e-07;1.0446356270975514;9.999346075994064;0.8336469166560433;0.015563641707105428;0.01556211067019937;0.7977901580209658;0.014895426750330567;0.797905472003802
16.127384;1.0443666206729074;0.8332966321613089;0.7978343721263599;-4.3639265756795164e-07;-3.9552635733194243e-07;1.0446340309339759;9.99934705042904;0.833647907951962;0.015563603046315235;0.015562117401056837;0.7977925936403415;0.014895403907879773;0.797904661437875
16.137384;1.044366394826441;0.8332966679222106;0.7978348664006104;-4.3667842553942787e-07;-3.948745923294592e-07;1.0446325080384133;9.999348208248556;0.8336488526062726;0.015563563607573555;0.015562124177284423;0.7977949901753448;0.014895381506563353;0.7979038481954223
16.147384;1.0443661669283208;0.8332966735812914;0.7978353556438063;-4.3697078945193896e-07;-3.942444706421398e-07;1.0446310552419689;9.999349548570503;0.8336497503172049;0.015563523497071382;0.015562131036768085;0.797797345480778;0.01489535961001575;0.7979030326640614
16.157384;1.0443659336820155;0.8332966463235886;0.7978358383059757;-4.372696279180475e-07;-3.936373605584375e-07;1.0446296705085272;9.999351062897125;0.8336506014938841;0.015563482811002097;0.015562138016995354;0.7977996558294188;0.01489533827679727;0.7979022155087608
16.167384;1.0443656910619459;0.833296583186218;0.7978363134154375;-4.375753287353835e-07;-3.9305463597042275e-07;1.0446283524990272;9.999352740956356;0.8336514070191898;0.015563441647439412;0.015562145163447122;0.7978019161193752;0.014895317553551784;0.7979013979147266
16.177384;1.0443654346113675;0.8332964813940315;0.7978367809475737;-4.378882649376114e-07;-3.9249750267717377e-07;1.0446271000910938;9.999354575546255;0.8336521680633475;0.015563400114065349;0.01556215253031919;0.7978041206281358;0.014895297466641432;0.7979005817493416
16.187384;1.044365160383112;0.8332963390644984;0.7978372418259357;-4.3820849909848506e-07;-3.919667284535953e-07;1.0446259126874808;9.999356564552231;0.8336528857706715;0.015563358320273514;0.015562160167678392;0.7978062635946437;0.014895278020018552;0.7978997691798209
16.197384;1.044364865796297;0.8332961558026198;0.7978376972287882;-4.385360058777625e-07;-3.9146261384088745e-07;1.0446247909355042;9.9993587069605;0.8336535610711799;0.01556331636960414;0.015562168113548993;0.797808339673384;0.0148952592020514;0.7978989619471969
16.207384;1.044364550066414;0.8332959324023731;0.7978381476461321;-4.388708920679559e-07;-3.9098523627381146e-07;1.0446237372378664;9.999360997226274;0.8336541947273832;0.01556327436221962;0.01556217639855695;0.7978103439985933;0.01489524099786579;0.7978981608483291
16.217384;1.0443642139747724;0.8332956701300113;0.7978385924760667;-4.392132776331333e-07;-3.9053448519396595e-07;1.0446227554919318;9.999363423728374;0.8336547875037448;0.015563232393557226;0.015562185044793958;0.7978122717699121;0.014895223400689503;0.7978973658737932
16.227384;1.044363859140821;0.8332953707178099;0.7978390305780639;-4.3956308234138955e-07;-3.901100112641455e-07;1.044621850339864;9.99936597108607;0.8336553402821787;0.015563190547441532;0.015562194065822516;0.7978141177117807;0.014895206415101258;0.7978965767994077
16.237384;1.0443634873030754;0.8332950368981842;0.7978394613467511;-4.399199202771402e-07;-3.897114387308694e-07;1.0446210267837597;9.999368622928912;0.8336558538757461;0.015563148905228148;0.01556220347330801;0.7978158756336395;0.014895190046979387;0.7978957934952675
16.247384;1.0443631002916791;0.8332946723035771;0.7978398852775018;-4.40283101915987e-07;-3.8933853052366635e-07;1.0446202898784256;9.999371362550681;0.8336563286645897;0.015563107564534912;0.015562213274366726;0.7978175382307985;0.014895174284201371;0.7978950158546226
16.257384;1.044362700956684;0.8332942802735057;0.7978403035755828;-4.4065172757605523e-07;-3.8899114347491555e-07;1.0446196436674287;9.999374168913143;0.833656764574362;0.015563066641063814;0.015562223461846506;0.7978190975801963;0.014895159086245972;0.7978942439662223
16.267384;1.044362293806207;0.8332938627110885;0.7978407174349155;-4.410248198542239e-07;-3.886692668660381e-07;1.0446190899393566;9.999377013344914;0.8336571613615275;0.015563026252227165;0.015562234011879632;0.7978205463423219;0.01489514439278605;0.7978934786290935
16.277384;1.0443618843933873;0.8332934202461737;0.7978411275807977;-4.414013370145019e-07;-3.883731345418456e-07;1.0446186280213068;9.999379866131749;0.8336575186608213;0.015562986495350034;0.015562244896069033;0.797821878653361;0.014895130131521966;0.7978927214636922
16.287384;1.0443614783001534;0.8332929533420247;0.7978415341460457;-4.4177996107161896e-07;-3.881031401449117e-07;1.0446182555068353;9.999382702204223;0.8336578357746232;0.015562947435653753;0.015562256099276247;0.7978230901585368;0.01489511621511705;0.7978919743359824
16.297384;1.0443610806586396;0.8332924632533508;0.7978419366403007;-4.421588387853769e-07;-3.8785955737322253e-07;1.0446179695052855;9.999385493219279;0.8336581116110472;0.01556290911392635;0.01556226762101468;0.7978241775902463;0.01489510254730909;0.7978912389305106
16.307384;1.0443606962040237;0.8332919521902741;0.797842333836043;-4.425355746125865e-07;-3.876422769711817e-07;1.044617768044583;9.999388200425761;0.833658344889054;0.015562871564426747;0.015562279458099522;0.797825138548864;0.014895089040868233;0.7978905168685422
16.317384;1.0443603292769412;0.8332914229480299;0.7978427239644631;-4.4290754186600936e-07;-3.874507529695774e-07;1.0446176503914795;9.999390779974206;0.8336585345874865;0.015562834824860998;0.015562291585582607;0.7978259720933675;0.014895075629757384;0.7978898095401286
16.327384;1.0443599836329318;0.8332908787344342;0.7978431052913484;-4.4327229149410113e-07;-3.872842128196498e-07;1.0446176165131822;9.99939319043469;0.8336586803718534;0.01556279893292791;0.01556230394864772;0.7978266795810413;0.014895062272179852;0.7978891171717021
16.337384;1.0443596623216849;0.8332903233291639;0.7978434760492503;-4.436277448643014e-07;-3.871418855165617e-07;1.044617666892585;9.999395395344461;0.8336587825219031;0.015562763922219206;0.015562316469285518;0.7978272646414921;0.014895048945936094;0.7978884378409474
16.347384;1.0443593675323597;0.8332897615355292;0.7978438337055591;-4.4397206349593074e-07;-3.8702309693088803e-07;1.0446178021964787;9.99939736235098;0.833658841621824;0.015562729823941367;0.015562329058216908;0.7978277322530398;0.014895035635838093;0.797887767177602
16.357384;1.0443591007276691;0.8332891995902472;0.797844175134362;-4.4430337257793215e-07;-3.869273797577746e-07;1.044618022648568;9.999399063277437;0.8336588586436479;0.015562696665534309;0.015562341616286213;0.7978280875160642;0.014895022325982497;0.7978870987402201
16.367384;1.0443588631986498;0.8332886446035509;0.7978444976220358;-4.4461964081563056e-07;-3.8685456743524375e-07;1.044618328135489;9.99940047741371;0.8336588352019955;0.015562664464509102;0.015562354029178578;0.7978283351387054;0.014895009001437075;0.7978864250120499
16.377384;1.044358656375966;0.8332881034171564;0.7978447991267883;-4.449189096368988e-07;-3.868047941098325e-07;1.0446187190094085;9.999401593307505;0.8336587732617924;0.015562633224859025;0.015562366175817886;0.7978284799724021;0.014894995649350828;0.7978857388634265
16.387384;1.0443584815486813;0.8332875821438348;0.797845077735474;-4.4519967345787427e-07;-3.867784124539738e-07;1.0446191967492813;9.999402407369736;0.8336586743686784;0.015562602943074568;0.01556237794684012;0.7978285274224508;0.014894982259599166;0.7978850345794425
16.397384;1.0443583390872395;0.8332870862768221;0.7978453314580463;-4.454611099795344e-07;-3.8677577529439133e-07;1.0446197638413741;9.999402918829734;0.8336585392855427;0.015562573622264713;0.015562389248891669;0.7978284834180728;0.014894968828228475;0.7978843080815468
16.407384;1.0443582280077233;0.8332866210375721;0.7978455589254592;-4.4570317748516164e-07;-3.867970212247713e-07;1.044620422711977;9.999403123138997;0.8336583685091006;0.015562545280688268;0.015562399996895942;0.797828354320739;0.014894955362315176;0.7978835569911709
16.417384;1.044358146453645;0.8332861920016498;0.7978457604416914;-4.4592653727617574e-07;-3.8684205236229925e-07;1.0446211746553715;9.999403016025244;0.8336581629082775;0.01556251794994505;0.015562410109945607;0.7978281463379862;0.014894941881345793;0.7978827804887643
16.427384;1.0443580922582985;0.8332858054054386;0.7978459382301619;-4.4613225253935347e-07;-3.8691055730401963e-07;1.0446220195060723;9.999402603987974;0.833657923442007;0.015562491672177997;0.015562419508759369;0.7978278648012505;0.0148949284111308;0.7978819784898288
16.437384;1.0443580628894642;0.8332854680225275;0.7978460953581281;-4.4632161472455486e-07;-3.870018960645844e-07;1.0446229559116347;9.999401904385866;0.8336576505495631;0.015562466502143135;0.015562428118844639;0.7978275143359886;0.014894914976048019;0.7978811509021394
16.447384;1.0443580548932558;0.833285186971614;0.7978462343424138;-4.4649627655195443e-07;-3.871149680968505e-07;1.044623982147093;9.999400941592643;0.8336573443597569;0.015562442507802266;0.015562435885069132;0.7978270996523429;0.014894901591474352;0.7978802977592632
16.457384;1.044358063504057;0.8332849689327432;0.7978463568679471;-4.466583649444995e-07;-3.872481519812767e-07;1.0446250967360278;9.99939974824612;0.8336570053360036;0.015562419763238786;0.015562442779955952;0.7978266257847509;0.014894888255411196;0.7978794194722946
16.467384;1.0443580828781398;0.8332848186898992;0.7978464643600132;-4.4681022196054396e-07;-3.87399312264011e-07;1.044626298423025;9.999398364768375;0.8336566347593062;0.01556239834790519;0.015562448793780511;0.797826097472051;0.014894874947349934;0.7978785167811109
16.477384;1.0443581066921384;0.8332847383276709;0.7978465583016792;-4.46953971680185e-07;-3.875660521760142e-07;1.0446275861127512;9.999396837496558;0.8336562349737532;0.015562378354265046;0.015562453913387434;0.7978255186359847;0.014894861635909397;0.797877590992873
16.487384;1.0443581293361246;0.8332847277005347;0.7978466402882015;-4.4709133964315175e-07;-3.877461398249038e-07;1.0446289586380402;9.999395217912431;0.8336558092044344;0.015562359876315953;0.01556245809965473;0.7978248926479651;0.014894848287123218;0.7978766442637518
16.497384;1.0443581473091912;0.8332847854173369;0.7978467122691696;-4.472236588987275e-07;-3.879377150674185e-07;1.0446304145314163;9.999393557706078;0.8336553610560473;0.015562342979634658;0.01556246127894799;0.7978242226499687;0.014894834865674793;0.7978756794636354
16.507384;1.0443581591877553;0.8332849095717234;0.7978467768537869;-4.4735200743949476e-07;-3.881391764476724e-07;1.04463195274725;9.999391901004854;0.8336548938418233;0.015562327687016134;0.015562463353398174;0.7978235112714724;0.014894821327140638;0.7978747001111867
16.517384;1.0443581643890305;0.833285097804908;0.797846837057363;-4.4747754961188764e-07;-3.883489571859011e-07;1.0446335734513574;9.999390283130394;0.8336544099986242;0.015562313989379043;0.015562464217085627;0.7978227605018933;0.014894807613202544;0.7978737104713618
16.527384;1.044358162863076;0.8332853469940502;0.7978468955585949;-4.4760180874650904e-07;-3.8856543133857907e-07;1.0446352774012446;9.999388739329643;0.8336539112317416;0.015562301859915273;0.015562463771986007;0.7978219720767816;0.014894793660267306;0.7978727149426916
16.537384;1.0443581559000528;0.8332856533608916;0.7978469544216356;-4.477266118349831e-07;-3.8878703953483215e-07;1.0446370648364995;9.999387311362142;0.8336533991910056;0.015562291258070234;0.015562461936051413;0.7978211474036118;0.014894779416152302;0.7978717168037487
16.547384;1.0443581460290032;0.833286013043755;0.7978470155141748;-4.47853781427138e-07;-3.8901248403802233e-07;1.044638935232193;9.999386042454029;0.8336528755645249;0.01556228213164977;0.015562458634183138;0.7978202870117931;0.01489476485796126;0.7978707176131207
16.557384;1.0443581360644447;0.8332864224251239;0.7978470809305572;-4.4798487336797124e-07;-3.8924089501119907e-07;1.0446408872360016;9.999384971073477;0.8336523415676887;0.015562274421988553;0.0155624537872897;0.7978193906006507;0.014894750001459149;0.7978697175055133
16.567384;1.044358128918159;0.8332868778507722;0.7978471528336003;-4.481211572668665e-07;-3.8947195606392e-07;1.0446429184463375;9.999384130337813;0.8336517976146227;0.015562268066583616;0.015562447314510348;0.7978184574618243;0.014894734895415743;0.7978687155116618
16.577384;1.0443581277448948;0.8332873754383383;0.7978472330691395;-4.4826380104007455e-07;-3.897058425084717e-07;1.0446450257672186;9.999383546330398;0.8336512429298613;0.015562262996871998;0.015562439144747305;0.7978174866313819;0.014894719617146753;0.7978677098249862
16.587384;1.0443581362182743;0.833287911748189;0.7978473230495524;-4.4841408476169e-07;-3.8994291170998803e-07;1.0446472059952092;9.99938323268056;0.8336506751825691;0.015562259136855511;0.01556242923218674;0.7978164772981944;0.014894704279145729;0.7978666982733515
16.597384;1.0443581591417004;0.8332884847122662;0.7978474235304354;-4.4857344037731436e-07;-3.9018327734410247e-07;1.0446494565995113;9.999383186645064;0.8336500909543654;0.015562256410098268;0.015562417566630345;0.7978154294965032;0.014894689028003078;0.797865678380073
16.607384;1.04435820217985;0.8332890939715263;0.7978475345201227;-4.487433415463191e-07;-3.904264954205641e-07;1.044651776685929;9.999383390973236;0.8336494866352169;0.015562254750090227;0.01556240417423075;0.7978143442678606;0.014894674018817937;0.797864646846381
16.617384;1.0443582711414607;0.833289740426126;0.7978476557397393;-4.489250818593101e-07;-3.9067156522468497e-07;1.0446541667378784;9.99938381745731;0.8336488588291004;0.01556225409936338;0.015562389117221763;0.7978132231039015;0.014894659379048832;0.7978635993960592
16.627384;1.044358371804714;0.8332904250230513;0.7978477869479762;-4.4911940272791845e-07;-3.909172243570627e-07;1.0446566274404703;9.999384429735578;0.833648204347587;0.015562254398909356;0.01556237248821659;0.7978120672363186;0.014894645196595651;0.7978625312355956
16.637384;1.044358509569153;0.8332911475793563;0.7978479277259709;-4.4932630862578404e-07;-3.911623882535154e-07;1.0446591592127488;9.999385186357506;0.8336475203526441;0.015562255584430033;0.015562354391476827;0.7978108777362892;0.014894631541590242;0.7978614374445192
16.647384;1.0443586886216298;0.8332919066970254;0.7978480768123251;-4.4954529816823614e-07;-3.914064446859315e-07;1.0446617620539072;9.99938603908696;0.8336468045752842;0.015562257589684079;0.015562334926561566;0.7978096562351144;0.014894618491972388;0.7978603130526792
16.657384;1.0443589110357279;0.8332927006858879;0.7978482313897832;-4.4977567148509213e-07;-3.9164914449265486e-07;1.0446644348530543;9.999386930636263;0.8336460555513887;0.015562260346021609;0.015562314185379148;0.7978084047778741;0.014894606135692393;0.7978591532297221
16.667384;1.044359176842306;0.8332935283267404;0.797848387137515;-4.50016653786346e-07;-3.918902355857261e-07;1.0446671750670244;9.999387800653949;0.8336452734883846;0.015562263780948132;0.015562292254600166;0.797807124810385;0.014894594552338672;0.7978579536594408
16.677384;1.0443594853894425;0.83329438882134;0.7978485391980639;-4.502673692762439e-07;-3.9212907729961757e-07;1.0446699793764158;9.999388591084088;0.8336444611524519;0.015562267819842126;0.015562269217386996;0.7978058165886182;0.014894583794806635;0.7978567106879889
16.687384;1.044359836311365;0.8332952813921221;0.7978486831404811;-4.5052671427724536e-07;-3.923644660441549e-07;1.044672844338888;9.999389243409887;0.8336436233059298;0.015562272388900242;0.015562245155833402;0.7978044793928223;0.014894573887730756;0.7978554216679105
16.697384;1.044360229440733;0.8332962048528718;0.7978488152151116;-4.5079323468983296e-07;-3.925948956310538e-07;1.0446757666923272;9.999389698882085;0.8336427652674042;0.01556227742037656;0.015562220157691287;0.7978031121286229;0.014894564840735147;0.7978540857440283
16.707384;1.0443606647654353;0.8332971573847607;0.7978489325329331;-4.510651516254194e-07;-3.928190244316086e-07;1.0446787435889777;9.999389905279816;0.8336418920606093;0.015562282854167955;0.01556219432560259;0.7978017140051022;0.01489455665836668;0.7978527040633412
16.717384;1.0443611426212094;0.8332981368284993;0.7978490333703399;-4.51340485814722e-07;-3.930359594448518e-07;1.0446817721822486;9.999389814800452;0.83364100804661;0.015562288628797783;0.01556216777710012;0.7978002853231679;0.014894549334912778;0.7978512792736401
16.727384;1.0443616635732051;0.8332991412041044;0.7978491169602323;-4.516172029214024e-07;-3.932452561207764e-07;1.0446848486232334;9.999389369060983;0.8336401165155026;0.015562294670848421;0.015562140632059336;0.79779882802689;0.014894542843749107;0.7978498151461544
16.737384;1.0443622280888398;0.83330016920597;0.7978491831676238;-4.518934280600298e-07;-3.934467634492636e-07;1.0446879679535717;9.999388488228814;0.8336392194321722;0.015562300892165823;0.015562113003743008;0.7977973452299099;0.014894537138783257;0.7978483162560873
16.747384;1.044362836166952;0.8333012204637058;0.7978492322311597;-4.521675332921629e-07;-3.936405223202378e-07;1.0446911252351667;9.999387077867729;0.833638317343117;0.015562307191765408;0.015562085003282072;0.797795839945054;0.014894532169380761;0.7978467874737216
16.757384;1.0443634871863774;0.8333022950410315;0.7978492642890216;-4.524380394458039e-07;-3.9382668005492776e-07;1.0446943165322606;9.99938504922483;0.833637409158346;0.01556231345730222;0.01556205674901374;0.7977943142334779;0.014894527891070809;0.797845233727458
16.767384;1.0443641804233708;0.8333033925219108;0.7978492792946118;-4.527037091272466e-07;-3.94005329106082e-07;1.044697539062306;9.999382337165851;0.8336364923047281;0.015562319568557801;0.015562028373997576;0.7977927692220943;0.014894524259834861;0.7978436599370986
16.777384;1.044364916033615;0.8333045117363681;0.7978492774373329;-4.5296376128902573e-07;-3.941764994816063e-07;1.0447007906387034;9.999378904533685;0.833635563896234;0.015562325411182543;0.015562000028030463;0.797791205310338;0.014894521222807365;0.7978420705807445
16.787384;1.044365695999291;0.8333056513912448;0.7978492595702017;-4.5321778632975e-07;-3.943402706884687e-07;1.0447040688374465;9.999374734292772;0.8336346220153409;0.015562330896431257;0.015561971867924945;0.7977896223166001;0.014894518716208926;0.7978404691882278
16.797384;1.044366524455753;0.8333068109548413;0.7978492273473275;-4.534654183130784e-07;-3.944966854248469e-07;1.0447073706552095;9.99936981942918;0.8336336659039628;0.015562335969416282;0.015561944041555953;0.7977880199854923;0.014894516659695722;0.7978388580071625
16.807384;1.0443674070230715;0.8333079908312535;0.7978491829526301;-4.537061350122874e-07;-3.9464560584551453e-07;1.0447106926586776;9.999364159305639;0.8336326952917933;0.015562340600326623;0.015561916681700707;0.7977863983642781;0.014894514951519335;0.7978372378239939
16.817384;1.0443683492742508;0.8333091917882524;0.7978491289290623;-4.5393932775066584e-07;-3.9478683984502286e-07;1.0447140309719107;9.999357758517032;0.8336317095771382;0.01556234477232431;0.015561889917967392;0.7977847574791893;0.014894513474890243;0.7978356084438956
16.827384;1.044369354779601;0.8333104146167334;0.7978490680370625;-4.541643820294883e-07;-3.949204717620656e-07;1.0447173811969421;9.999350620902066;0.8336307074009689;0.015562348478383297;0.015561863897270064;0.7977830970141364;0.014894512103708438;0.797833969765103
16.837384;1.0443704239785456;0.8333116602186048;0.7978490027327099;-4.5438046791777843e-07;-3.950469835204904e-07;1.0447207389295528;9.99934274423492;0.8336296870392533;0.015562351721811564;0.01556183879111058;0.7977814165816147;0.014894510711515742;0.7978323222939006
16.847384;1.0443715547381982;0.8333129297736821;0.797848934846928;-4.5458624577954584e-07;-3.9516703819850483e-07;1.0447241000118497;9.999334122501645;0.8336286472990567;0.015562354514882352;0.015561814777437932;0.7977797162769964;0.014894509194641534;0.797830666745531
16.857384;1.0443727435612495;0.8333142248251711;0.7978488654889515;-4.547799209062076e-07;-3.952812762829693e-07;1.0447274595686138;9.999324753778444;0.8336275880905882;0.015562356878982168;0.01556179201397454;0.7977779968534034;0.0148945074866444;0.7978290038639212
16.867384;1.0443739862634418;0.8333155468267732;0.7978487948461337;-4.5495958170838663e-07;-3.9539033610739234e-07;1.0447308114316225;9.999314652116079;0.8336265105534894;0.015562358840299962;0.015561770630879589;0.7977762592597992;0.01489450554392982;0.7978273349288866
16.877384;1.0443752783782247;0.833316896263796;0.7978487221440164;-4.551236162707328e-07;-3.954949824592047e-07;1.0447341489692885;9.999303857469329;0.8336254167218141;0.015562360420807227;0.015561750743703575;0.7977745042142543;0.014894503321646721;0.7978256621511499
16.887384;1.0443766153490173;0.8333182720805348;0.7978486456981434;-4.5527116297755046e-07;-3.9559609922057586e-07;1.044737465596007;9.999292428258453;0.8336243086304838;0.015562361639199338;0.015561732460733417;0.7977727322876789;0.014894500768623791;0.7978239886666798
16.897384;1.044377991952808;0.8333196719034845;0.7978485631480016;-4.554022114246476e-07;-3.9569456639317354e-07;1.0447407542730638;9.999280420151129;0.8336231878530888;0.015562362515172611;0.01556171587175988;0.7977709439535996;0.014894497842504309;0.7978223182537646
16.907384;1.0443794014065497;0.8333210930290463;0.7978484721670336;-4.5551722466995137e-07;-3.9579124135633387e-07;1.0447440078078647;9.99926787843441;0.8336220559139994;0.015562363062359242;0.015561701038194391;0.7977691394471478;0.014894494523684836;0.7978206545736087
16.917384;1.044380835111868;0.8333225330969304;0.7978483710225329;-4.556167861796089e-07;-3.9588691923047007e-07;1.0447472202244767;9.999254847377923;0.8336209147145491;0.015562363282453251;0.015561687995682364;0.7977673189396491;0.014894490818595223;0.7978190004653339
16.927384;1.0443822834870324;0.8333239898266258;0.7978482582656281;-4.557013456626228e-07;-3.959822091234924e-07;1.0447503872138446;9.9992413734868;0.8336197664192525;0.015562363174401723;0.015561676753130464;0.7977654829874772;0.014894486762955648;0.797817358005597
16.937384;1.0443837374139944;0.8333254605174367;0.7978481319475313;-4.557709998516953e-07;-3.96077635806971e-07;1.0447535053687704;9.99922749972553;0.8336186128815422;0.01556236274804438;0.015561667288703054;0.7977636328775782;0.014894482428549538;0.7978157288205943
16.947384;1.0443851890925997;0.8333269416433959;0.7978479891695686;-4.5582571272548026e-07;-3.9617393283056176e-07;1.044756571747793;9.999213262599733;0.8336174554450759;0.015562362027074186;0.0155616595550851;0.7977617704913507;0.014894477921462474;0.7978141141980752
16.957384;1.0443866316423869;0.833328428940453;0.7978478262020698;-4.5586575339295417e-07;-3.962720269681298e-07;1.0447595842702908;9.999198690910388;0.8336162956320851;0.015562361041450454;0.015561653485485447;0.7977598978682775;0.014894473368593482;0.7978125150427396
16.967384;1.0443880582783986;0.8333299186222873;0.7978476388325693;-4.5589172468446027e-07;-3.963726513880338e-07;1.0447625423076934;9.999183804271352;0.8336151357624536;0.015562359814263713;0.015561648997281493;0.7977580173940287;0.014894468904315469;0.7978109314146032
16.977384;1.0443894626152959;0.8333314089036221;0.7978474227893128;-4.559042640857028e-07;-3.964761278349025e-07;1.0447654469657566;9.999168616175602;0.8336139786219061;0.01556235835108203;0.015561646003330787;0.7977561324586842;0.01489446465802907;0.7978093619702099
16.987384;1.0443908397232349;0.8333329003449045;0.797847174646392;-4.559037674531343e-07;-3.9658247128131143e-07;1.0447683008821542;9.99915314251483;0.8336128265562844;0.015562356642206947;0.015561644425672585;0.7977542476238038;0.014894460738973254;0.7978078040993329
16.997384;1.0443921863562904;0.8333343947742757;0.7978468928510501;-4.55890329299575e-07;-3.966914151971619e-07;1.0447711074799577;9.99913740916374;0.8336116809698146;0.0155623546727667;0.015561644201120196;0.7977523683429348;0.014894457234122258;0.7978062549327386
17.007384;1.0443935003697515;0.8333358939585598;0.7978465778247564;-4.558638986887864e-07;-3.968022866942164e-07;1.0447738698095326;9.999121450434059;0.8336105425715038;0.015562352431544765;0.015561645276724071;0.7977505005655584;0.014894454222417254;0.7978047123609131
17.017384;1.0443947799957287;0.8333373991447248;0.7978462314609401;-4.558244060601434e-07;-3.969140503078899e-07;1.044776589854106;9.99910530111659;0.8336094119327772;0.015562349921577285;0.015561647602033556;0.7977486501652332;0.014894451783497967;0.7978031748959474
17.027384;1.0443960233342193;0.8333389112114341;0.7978458567037535;-4.55771814804167e-07;-3.9702554197892416e-07;1.044779269113285;9.999088990988778;0.8336082901603729;0.015562347172282442;0.015561651129513165;0.7977468223526741;0.014894449995671268;0.7978016410813775
17.037384;1.0443972284223568;0.8333404305581892;0.7978454567834242;-4.557062402846412e-07;-3.9713568466003394e-07;1.0447819098031046;9.999072545194322;0.8336071797054968;0.015562344237253237;0.015561655818667633;0.797745021374344;0.014894448932837421;0.7978001099578677
17.047384;1.0443983938580481;0.8333419566920648;0.7978450341861211;-4.5562797839937967e-07;-3.9724361405850013e-07;1.0447845153297795;9.999055987156648;0.8336060848021583;0.015562341168196893;0.01556166163161627;0.7977432507314526;0.014894448661252162;0.7977985818864789
17.057384;1.044399519281175;0.8333434881159878;0.7978445902169197;-4.555373087056239e-07;-3.973487075671461e-07;1.0447870895346618;9.999039337770897;0.8336050106778762;0.015562337992516365;0.015561668523405021;0.797741513957893;0.014894449229397668;0.7977970583535599
17.067384;1.0444006052499206;0.8333450225257656;0.7978441251961058;-4.554343952496356e-07;-3.9745059470548716e-07;1.0447896355236617;9.999022613351176;0.8336039619558616;0.0155623347246762;0.015561676439187233;0.7977398154308593;0.014894450651833733;0.7977955408196138
17.077384;1.0444016528838462;0.8333465569229368;0.7978436384812717;-4.5531944594494194e-07;-3.975491933411645e-07;1.0447921549645922;9.999005825257528;0.8336029419558649;0.015562331392304236;0.015561685320689798;0.7977381607371231;0.014894452906087508;0.7977940297217179
17.087384;1.0444026636306643;0.8333480876805005;0.7978431283751211;-4.5519274267741686e-07;-3.976446691040408e-07;1.044794648099892;9.99898897648803;0.833601953066265;0.015562328043825928;0.01556169511499692;0.7977365566163531;0.014894455950250641;0.7977925248385517
17.097384;1.0444036394443874;0.8333496107840888;0.7978425927220233;-4.5505444336046383e-07;-3.9773738323447926e-07;1.0447971146206037;9.998972058656442;0.8336009970414118;0.015562324736395804;0.015561705783056734;0.7977350105270777;0.014894459743508302;0.7977910264167865
17.107384;1.0444045830595625;0.8333511223409918;0.7978420297435422;-4.5490464264611163e-07;-3.9782794391696786e-07;1.0447995542433859;9.998955056490155;0.833600075061963;0.015562321520234991;0.015561717306775283;0.7977335300584706;0.014894464254180319;0.7977895355737014
17.117384;1.044405497333711;0.8333526190000287;0.7978414383342475;-4.5474372878630463e-07;-3.9791720660530243e-07;1.0448019658695058;9.998937955225413;0.8335991877823578;0.015562318432299736;0.015561729688064255;0.7977321223164497;0.014894469457053456;0.7977880540875205
17.127384;1.0444063841224658;0.8333540978229858;0.7978408180693468;-4.5457246190111564e-07;-3.980061291685725e-07;1.0448043468762944;9.998920745510052;0.8335983353133273;0.01556231549949359;0.01556174294523322;0.7977307930371664;0.014894475331300986;0.7977865841098312
17.137384;1.0444072441280254;0.8333555559679124;0.7978401692155566;-4.543916539633928e-07;-3.980956826397579e-07;1.044806693765023;9.998903431049584;0.8335975173430495;0.01556231274038153;0.015561757118341617;0.7977295457021745;0.014894481858736843;0.7977851279177772
17.147384;1.044408077678183;0.8333569906275327;0.7978394927848997;-4.542018777882759e-07;-3.9818688430397786e-07;1.0448090029763084;9.998886040377279;0.8335967333724331;0.015562310160702034;0.015561772269513269;0.797728381348366;0.014894489014402067;0.7977836879777086
17.157384;1.0444088853010367;0.8333583989466847;0.7978387904993813;-4.5400340804304006e-07;-3.9828076730477767e-07;1.044811270832349;9.998868632223674;0.8335959827438626;0.015562307750014626;0.015561788462967052;0.7977272990603902;0.014894496755078548;0.7977822671162964
17.167384;1.0444096674910657;0.8333597779219769;0.7978380645654989;-4.537962458695083e-07;-3.9837834292655025e-07;1.0448134934159268;9.998851286498326;0.8335952646903106;0.015562305484191255;0.015561805743107584;0.797726296669056;0.014894505016599273;0.7977808682846399
17.177384;1.0444104243446661;0.8333611245531035;0.7978373174423296;-4.53580095960893e-07;-3.984806123402253e-07;1.0448156673420987;9.998834087720306;0.8335945785389473;0.015562303332560944;0.015561824131742645;0.7977253714760781;0.014894513720128935;0.7977794942541383
17.187384;1.0444111558999254;0.8333624359269522;0.7978365514991014;-4.533543548111179e-07;-3.985883707339424e-07;1.0448177902473037;9.998817116004384;0.8335939234688774;0.01556230126911351;0.01556184363645169;0.7977245207504329;0.014894522777962906;0.7977781477251844
17.197384;1.0444118624491592;0.8333637090729912;0.7978357686128694;-4.531182497818579e-07;-3.987019697238947e-07;1.0448198603361831;9.998800450441433;0.8335932976928795;0.01556229928041863;0.015561864258477706;0.7977237418944695;0.014894532094428111;0.7977768314548529
17.207384;1.0444125438787024;0.8333649408533559;0.797834970207706;-4.5287108708799077e-07;-3.9882143266801695e-07;1.0448218764451704;9.998784176203387;0.8335926980267403;0.015562297364892461;0.015561886003150492;0.7977230325495022;0.0148945415655155;0.7977755481350537
17.217384;1.0444131989808045;0.8333661280224798;0.797834157679806;-4.5261236309883146e-07;-3.989467617539004e-07;1.0448238385424506;9.998768384920297;0.8335921205084745;0.015562295526947259;0.015561908884810186;0.7977223904234744;0.014894551077005727;0.7977742999758376
17.227384;1.0444138258753692;0.8333672676098288;0.7978333326859095;-4.523417124270332e-07;-3.990781515943403e-07;1.0448257473960392;9.998753165566047;0.8335915614339476;0.01556229376685262;0.015561932917512957;0.7977218126681029;0.014894560506481108;0.797773088034201
17.237384;1.0444144225872327;0.8333683575241732;0.7978324969706709;-4.520588576617133e-07;-3.9921604015425077e-07;1.044827603863906;9.99873859298032;0.8335910176724703;0.015562292075099652;0.01556195810264635;0.7977212954543627;0.014894569737888079;0.7977719123318527
17.247384;1.0444149867895036;0.8333693967864969;0.7978316520410764;-4.5176357471456754e-07;-3.9936098837899603e-07;1.0448294090251218;9.998724722759677;0.8335904860469348;0.015562290439280308;0.01556198441775476;0.7977208341026598;0.014894578674239848;0.7977707730953879
17.257384;1.044415515627455;0.83337038501271;0.797830799250421;-4.5145571311633945e-07;-3.9951345466740774e-07;1.0448311649744153;9.998711594297493;0.8335899629151434;0.015562288849538452;0.01556201180892523;0.7977204232023035;0.014894587230180322;0.7977696717212331
17.267384;1.0444160060884855;0.8333713215870348;0.7978299398401708;-4.5113531653495605e-07;-3.996735755971918e-07;1.0448328744520259;9.99869923652072;0.8335894445122041;0.01556228729503375;0.015562040203799627;0.7977200566348595;0.014894595318211398;0.7977686111328309
17.277384;1.0444164551060409;0.8333722054895895;0.7978290747196344;-4.5080272444046065e-07;-3.9984102638195704e-07;1.0448345390039202;9.998687672040239;0.8335889271994793;0.015562285765510737;0.015562069536435148;0.7977197281476327;0.014894602847360189;0.7977675959307896
17.287384;1.044416859443021;0.8333730359704207;0.7978282047521638;-4.50458548107933e-07;-4.000149834724999e-07;1.0448361579981698;9.99867692114616;0.8335884073081072;0.015562284256426999;0.015562099745604173;0.7977194322016326;0.014894609726042767;0.7977666315567052
17.297384;1.0444172161651264;0.8333738129782144;0.7978273310290109;-4.501035602170789e-07;-4.00194234618441e-07;1.0448377292738384;9.998667006195637;0.8335878811185304;0.01556228275889948;0.015562130747395899;0.7977191641866302;0.014894615864545081;0.7977657224901705
17.307384;1.044417523458934;0.8333745368841599;0.7978264544426579;-4.4973867378341956e-07;-4.0037741187854217e-07;1.0448392501759498;9.998657952244928;0.8335873451440371;0.015562281243296762;0.01556216242278567;0.797718919979059;0.014894621182485926;0.7977648708436811
17.317384;1.0444177805653587;0.8333752083231643;0.7978255754366739;-4.493650165409136e-07;-4.005632002255115e-07;1.0448407186079067;9.998649781475939;0.8335867965841275;0.01556227966097009;0.015562194632302833;0.7977186954949467;0.014894625610777317;0.7977640763789939
17.327384;1.0444179864516154;0.8333758282468607;0.7978246943088657;-4.4898380348512845e-07;-4.00750477978494e-07;1.0448421338171183;9.998642508842845;0.8335862337489085;0.01556227795934561;0.015562227238794904;0.7977184864869767;0.014894629086581348;0.7977633377536171
17.337384;1.0444181385754516;0.833376397531996;0.7978238114799774;-4.485959993130439e-07;-4.0093843957264175e-07;1.0448434964756534;9.998636146016244;0.8335856561134393;0.015562276087943782;0.015562260120952088;0.7977182883485717;0.014894631555307389;0.7977626534793125
17.347384;1.04441823311047;0.833376916289752;0.7978229271269989;-4.48202141052025e-07;-4.011266700898529e-07;1.0448448086529627;9.998630706883427;0.8335850640769779;0.015562273991907929;0.015562293171901888;0.7977180960654302;0.014894632975602427;0.7977620219030499
17.357384;1.044418266040183;0.8333773837756263;0.797822040409564;-4.4780248384208996e-07;-4.013150853689675e-07;1.0448460736410892;9.998626207884302;0.8335844588930745;0.015562271605668546;0.015562326292013469;0.7977179045812424;0.01489463331811638;0.7977614410807006
17.367384;1.044418234057314;0.8333777989386654;0.797821149602714;-4.473973212996218e-07;-4.0150367252758794e-07;1.0448472949307555;9.998622667556907;0.8335838428293036;0.015562268854674174;0.015562359379130863;0.797717709216274;0.014894632563060178;0.7977609089191288
17.377384;1.0444181354172017;0.8333781603943071;0.7978202530828705;-4.4698715771652435e-07;-4.016921094459011e-07;1.044848475014947;9.998620104050183;0.8335832191251294;0.015562265668932526;0.015562392314428275;0.7977175059752526;0.014894630695651417;0.7977604234068204
17.387384;1.0444179704746674;0.8333784658598286;0.7978193496564706;-4.4657262247790344e-07;-4.0187959295220754e-07;1.0448496148977167;9.998618528260726;0.8335825914766986;0.015562261997743075;0.015562424960946201;0.7977172921099426;0.0148946276973431;0.7977599825621995
17.397384;1.0444177409219706;0.8333787124488248;0.7978184383168095;-4.4615443355764403e-07;-4.0206501929302897e-07;1.0448507143488492;9.998617943720488;0.8335819635858491;0.015562257811963666;0.015562457178527576;0.7977170665256285;0.014894623539872656;0.797759583874068
17.407384;1.044417448148238;0.8333788976899529;0.7978175185140122;-4.4573350477934375e-07;-4.022471450767691e-07;1.0448517725923139;9.998618353694075;0.8335813394097188;0.01556225310905617;0.015562488835122302;0.7977168292903315;0.014894618180753936;0.7977592243616085
17.417384;1.044417092382401;0.8333790199144806;0.7978165906604489;-4.4531085414188187e-07;-4.024246366794592e-07;1.04485278849025;9.998619763597997;0.8335807237798802;0.015562247926525656;0.015562519811965717;0.7977165809574948;0.014894611561584654;0.7977589019921141
17.427384;1.0444166730957911;0.8333790777466239;0.7978156561011996;-4.448872330658381e-07;-4.025963558818231e-07;1.0448537601845216;9.998622177947036;0.8335801225404632;0.015562242342123243;0.015562550011235481;0.7977163225634507;0.01489460361735251;0.7977586166638815
17.437384;1.044416189624166;0.8333790698023505;0.7978147166789004;-4.4446293413319027e-07;-4.027617120309642e-07;1.0448546852514764;9.998625597348871;0.8335795416788561;0.0155622364613306;0.015562579361614091;0.7977160556710514;0.014894594286723826;0.7977583690696881
17.447384;1.0444156414398014;0.8333789950407615;0.7978137744001987;-4.4403801293429247e-07;-4.0292065207863964e-07;1.0448555610686245;9.998630020952106;0.8335789861233115;0.015562230403468819;0.01556260781240002;0.7977157819743732;0.014894583515287989;0.7977581588136307
17.457384;1.0444150283802804;0.8333788526870294;0.7978128313243219;-4.4361265487851624e-07;-4.030734158921363e-07;1.0448563848961223;9.998635453273657;0.8335784593175862;0.015562224278411209;0.015562635316718271;0.7977155029935229;0.01489457126076345;0.7977579839981344
17.467384;1.0444143509406918;0.8333786416141085;0.7978118893327716;-4.4318733956924407e-07;-4.0322037198764667e-07;1.0448571542549896;9.998641903354597;0.8335779634911086;0.015562218161729072;0.015562661815746441;0.7977152203458717;0.01489455748983058;0.7977578420355145
17.477384;1.0444136102932158;0.8333783604496497;0.7978109496516529;-4.4276261095940306e-07;-4.0336193254756964e-07;1.0448578674006297;9.99864937638125;0.8335775002704049;0.015562212096177338;0.015562687238584685;0.7977149362130341;0.014894542156906047;0.7977577300960054
17.487384;1.0444128077714963;0.8333780082294961;0.7978100126602174;-4.4233875865816077e-07;-4.0349851964533853e-07;1.0448585230801914;9.998657872402147;0.8335770713417798;0.015562206117182995;0.015562711518514627;0.7977146529594761;0.014894525193041424;0.7977576450205214
17.497384;1.044411944252957;0.8333775844630752;0.7978090783259395;-4.419158803525647e-07;-4.0363063477513604e-07;1.044859119497092;9.998667387559673;0.8335766784188632;0.015562200272686205;0.01556273460803755;0.7977143720204746;0.014894506519075798;0.7977575832834894
17.507384;1.0444110202745578;0.8333770891478551;0.7978081467788072;-4.4149423694425696e-07;-4.0375890221982204e-07;1.0448596533371592;9.998677905447094;0.8335763225993279;0.015562194621282274;0.015562756484533416;0.7977140935420615;0.014894486055942553;0.7977575410511635
17.517384;1.044410036733317;0.8333765233229629;0.7978072185948627;-4.410744861117017e-07;-4.0388395563564496e-07;1.044860119805081;9.998689386958807;0.8335760040195161;0.01556218921713569;0.015562777150458314;0.7977138170277789;0.014894463720390425;0.7977575144984334
17.527384;1.0444089950055044;0.8333758890830827;0.7978062950377095;-4.406575995728213e-07;-4.040061820353305e-07;1.044860513306354;9.998701769265839;0.833575722194541;0.015562184096931646;0.015562796624224927;0.797713541623103;0.014894439430122391;0.7977575002777605
17.537384;1.044407896210149;0.8333751891022206;0.797805378412053;-4.402446798438366e-07;-4.041254847778862e-07;1.0448608280163378;9.998714973600848;0.833575476774716;0.015562179274955035;0.015562814924712644;0.7977132656498831;0.01489441312551883;0.7977574957257936
17.547384;1.044406740654903;0.8333744266601855;0.7978044721035289;-4.3983686519892294e-07;-4.0424136838926284e-07;1.044861058382739;9.998728917988208;0.8335752680466304;0.015562174745802532;0.015562832063443367;0.7977129866602635;0.01489438478310578;0.7977574988281505
17.557384;1.0444055280911202;0.8333736055218237;0.7978035803534771;-4.3943521590994487e-07;-4.0435329985827614e-07;1.044861199433421;9.998743529435233;0.8335750966407146;0.01556217048681566;0.015562848049694851;0.797712702473716;0.014894354415528657;0.7977575079616321
