time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.567384;1.0444042580922146;0.8333727294593183;0.7978027083920655;-4.3904059561292763e-07;-4.0446093303521334e-07;1.0448612467439913;9.998758750402638;0.8335749626758003;0.015562166458454782;0.015562862898693313;0.7977124120840254;0.014894322076284383;0.7977575217136141
17.577384;1.0444029299956028;0.833371802260209;0.7978018624683336;-4.386536226469362e-07;-4.045640658083592e-07;1.0448611966607675;9.998774541636346;0.8335748651392212;0.0155621626129946;0.015562876629451241;0.7977121157654332;0.014894287865150211;0.7977575391295809
17.587384;1.0444015434542626;0.8333708275280871;0.7978010491028866;-4.382746804152547e-07;-4.0466251280637286e-07;1.0448610467876633;9.998790883127953;0.8335748022151432;0.015562158904544468;0.015562889258573341;0.7977118147978444;0.014894251913711933;0.7977575600119299
17.597384;1.0444000998722582;0.8333698078179758;0.7978002743639903;-4.379040564524596e-07;-4.047560281968437e-07;1.0448607959710192;9.998807762786608;0.8335747722393919;0.01556215528626264;0.015562900805957148;0.7977115110868359;0.014894214358159248;0.7977575852382575
17.607384;1.0443986026014085;0.8333687445603103;0.7977995438176373;-4.375422099052722e-07;-4.0484435406653484e-07;1.0448604440161162;9.998825159310565;0.8335747740709057;0.01556215170312094;0.015562911304685857;0.7977112064379732;0.014894175329165255;0.7977576172846572
17.617384;1.0443970554551683;0.833367639019774;0.7977988625539139;-4.3718990937134507e-07;-4.0492740026259997e-07;1.0448599914167658;9.998843042484017;0.8335748066050725;0.01556214809610678;0.01556292079615154;0.7977109017961834;0.01489413496105751;0.7977576601667679
17.627384;1.0443954617668725;0.8333664930539861;0.7977982348085227;-4.36848031627267e-07;-4.0500537104573596e-07;1.0448594384747574;9.998861383410274;0.833574868268812;0.015562144415242197;0.01556292931182717;0.7977105971781024;0.014894093395496391;0.797757718561588
17.637384;1.0443938243542141;0.8333653092737469;0.7977976635100306;-4.36517237077964e-07;-4.050787242484604e-07;1.0448587844703199;9.99888015827817;0.8335749568233132;0.015562140621986662;0.015562936863979608;0.7977102920898649;0.014894050777183709;0.7977577970140991
17.647384;1.044392145269546;0.833364090765273;0.797797150347183;-4.361978283470893e-07;-4.0514812446980886e-07;1.044858028153114;9.998899348175;0.833575069025324;0.015562136676192896;0.015562943455072824;0.7977099857962152;0.014894007256490701;0.7977578994766987
17.657384;1.0443904259384378;0.8333628407011063;0.7977966963285891;-4.3588987185280683e-07;-4.052145389806252e-07;1.044857168763162;9.99891893240316;0.8335751999904312;0.015562132527086305;0.015562949088940736;0.7977096775860831;0.014893962994807802;0.7977580291041871
17.667384;1.0443886682003471;0.8333615621454281;0.7977963020531621;-4.355934688294884e-07;-4.0527932248433134e-07;1.0448562064784077;9.998938879072105;0.833575343168948;0.015562128121534891;0.015562953776407871;0.7977093670436919;0.01489391816137411;0.7977581882391297
17.677384;1.0443868752502596;0.8333602579868932;0.7977959675220035;-4.3530887615509814e-07;-4.053439683266809e-07;1.044855142705769;9.998959145583509;0.8335754915883714;0.015562123422252805;0.015562957541491902;0.7977090538384245;0.014893872927545442;0.7977583782024174
17.687384;1.0443850518235092;0.8333589309450328;0.7977956922130182;-4.350363147202287e-07;-4.054096676211793e-07;1.0448539805052528;9.998979682111175;0.8335756391108013;0.01556211842283926;0.015562960422582683;0.7977087375360719;0.014893827468070248;0.7977585993413907
17.697384;1.044383203619214;0.8333575835001306;0.797795475251992;-4.347756222079775e-07;-4.054771682764556e-07;1.0448527247575767;9.999000426870419;0.8335757806097563;0.015562113147460742;0.015562962467762625;0.7977084179659645;0.014893781960861198;0.7977588517632812
17.707384;1.0443813361466747;0.833356217601531;0.7977953149709557;-4.3452605599442356e-07;-4.055468993145433e-07;1.0448513814221843;9.99902130216204;0.8335759116056664;0.015562107631484653;0.015562963732069432;0.7977080954475181;0.014893736577327746;0.7977591358034076
17.717384;1.044379453925093;0.8333548345332491;0.7977952086713551;-4.342864654563906e-07;-4.056190548266091e-07;1.044849955996408;9.999042221471996;0.8335760278436662;0.015562101906074126;0.015562964274580994;0.7977077704926638;0.014893691472313108;0.7977594516472887
17.727384;1.0443775609433779;0.8333534352478322;0.7977951533412818;-4.3405561298703455e-07;-4.056935677823607e-07;1.0448484531367404;9.999063102120287;0.8335761250063325;0.015562096004458719;0.015562964152502997;0.7977074433284006;0.014893646779087178;0.7977597987786504
17.737384;1.0443756615125988;0.8333520208542163;0.797795146319091;-4.3383225718579906e-07;-4.0576999488562535e-07;1.0448468781475952;9.999083873055659;0.8335761988420922;0.015562089966360177;0.015562963415795565;0.7977071134946291;0.014893602607220273;0.7977601759446415
17.747384;1.0443737602215923;0.8333505928493602;0.797795185358055;-4.336152022776038e-07;-4.0584750012197304e-07;1.0448452381755353;9.999104472552244;0.8335762455970176;0.015562083826998183;0.015562962106463586;0.7977067798582488;0.014893559045946116;0.7977605818397882
17.757384;1.0443718615328355;0.8333491532197206;0.7977952684601696;-4.334036456735954e-07;-4.0592502749403164e-07;1.0448435418529374;9.999124845121404;0.8335762621183316;0.015562077612025582;0.015562960261058549;0.7977064412999553;0.014893516175925634;0.7977610159324696
17.767384;1.0443699696077329;0.8333477045625961;0.7977953936012574;-4.3319744549783343e-07;-4.0600147166929187e-07;1.044841798142929;9.999144946383227;0.8335762455411492;0.01556207134493233;0.015562957913092994;0.7977060974653095;0.014893474081555353;0.7977614787683968
17.777384;1.0443680879325639;0.8333462496492938;0.7977955586789564;-4.3299693712147943e-07;-4.0607576936792305e-07;1.0448400151715975;9.999164741980154;0.8335761933641921;0.015562065059241426;0.015562955095265417;0.7977057487319874;0.014893432851058647;0.7977619720273269
17.787384;1.0443662191077512;0.8333447904427729;0.7977957617755063;-4.328026100149931e-07;-4.0614697672356906e-07;1.0448381996563416;9.99918419692074;0.8335761035645146;0.015562058812881734;0.015562951832953623;0.7977053955572474;0.014893392566259324;0.7977624982219177
17.797384;1.0443643654001389;0.8333433274783068;0.7977960013894;-4.326149781271148e-07;-4.0621445277992595e-07;1.0448363571407442;9.999203273794251;0.8335759739842217;0.015562052687253438;0.015562948130195695;0.7977050377909747;0.014893353296656621;0.797763059645969
17.807384;1.0443625294759065;0.8333418598605947;0.7977962766162295;-4.324345260332149e-07;-4.062781677831558e-07;1.0448344924261086;9.999221939306974;0.8335758018915217;0.015562046767482608;0.015562943965815843;0.7977046742487713;0.014893315099409334;0.7977636576183961
17.817384;1.0443607145215879;0.833340385786049;0.7977965870388893;-4.3226152827657226e-07;-4.063389188410847e-07;1.044832609696129;9.999240164436767;0.833575584483938;0.015562041136723766;0.015562939301107031;0.79770430289068;0.014893278018341904;0.7977642926011403
17.827384;1.044358923665282;0.8333389032257665;0.7977969321218615;-4.320958727926579e-07;-4.063982398563605e-07;1.044830712368192;9.999257921184398;0.8335753193711448;0.01556203588631471;0.015562934093692946;0.7977039213608198;0.014893242088491783;0.7977649639822106
17.837384;1.0443571593773555;0.8333374099469759;0.7977973107871986;-4.3193708175657103e-07;-4.0645801827843054e-07;1.0448288026975832;9.999275186723338;0.8335750040349268;0.015562031108340977;0.015562928314040709;0.7977035272289303;0.014893207347293646;0.7977656697074833
17.847384;1.0443554240046224;0.8333359029137593;0.7977977215699085;-4.3178437946338777e-07;-4.065201705363757e-07;1.044826881354346;9.999291953533406;0.8335746351009252;0.015562026875253944;0.0155629219533427;0.797703118383414;0.01489317383713054;0.7977664072345122
17.857384;1.0443537210828973;0.8333343782616184;0.7977981627862307;-4.3163671471870694e-07;-4.0658655126707417e-07;1.0448249478158849;9.999308235559946;0.8335742085643089;0.01556202323164488;0.015562915020623697;0.7977026938720295;0.014893141594546903;0.7977671747795976
17.867384;1.044352055430392;0.8333328325210758;0.7977986324678912;-4.3149283731642634e-07;-4.066588057098934e-07;1.0448230016321223;9.999324062940412;0.8335737205068083;0.015562020194675454;0.01556290753506578;0.7977022541832576;0.014893110637429359;0.7977679710681165
17.877384;1.0443504320077095;0.8333312639200046;0.7977991284587073;-4.3135134686408745e-07;-4.0673815569300364e-07;1.0448210432320708;9.99933946686296;0.8335731676172373;0.01556201775384525;0.01556289951662789;0.797701800540026;0.01489308096304113;0.7977687945314439
17.887384;1.0443488555429092;0.8333296725143848;0.7977996488288374;-4.3121068045770784e-07;-4.068254685670095e-07;1.0448190735132734;9.999354464506101;0.8335725471553996;0.015562015876192435;0.015562890978885238;0.7977013338682742;0.014893052563237873;0.7977696433009256
17.897384;1.0443473310286495;0.8333280595866367;0.7978001922686205;-4.310691385446342e-07;-4.069215735526027e-07;1.0448170929933827;9.999369054570199;0.8335718562081854;0.015562014523965618;0.015562881924519274;0.7977008542700292;0.014893025445040845;0.7977705153003389
17.907384;1.044345863742924;0.8333264272909581;0.7978007580649614;-4.309249089891615e-07;-4.0702739378993073e-07;1.0448151018971104;9.999383227385398;0.8335710912449545;0.015562013672491768;0.015562872344884049;0.7977003610735776;0.014892999631790832;0.7977714079537931
17.917384;1.0443444588664152;0.8333247785646394;0.7978013461430521;-4.307760927623668e-07;-4.071438250589338e-07;1.0448131013468396;9.999396981361821;0.8335702484512161;0.015562013307928975;0.015562862231469415;0.797699852849551;0.014892975140071098;0.7977723185826779
17.927384;1.044343121302723;0.8333231169360068;0.797801957604387;-4.3062079353515546e-07;-4.0727164090502065e-07;1.044811094272474;9.999410330670171;0.8335693239331611;0.015562013414872145;0.015562851591636047;0.7976993277005489;0.014892951958581065;0.7977732455737412
17.937384;1.0443418552089534;0.8333214464615342;0.7978025945690785;-4.304571458926535e-07;-4.074114039086524e-07;1.0448090850915652;9.999423299090306;0.8335683136792249;0.0155620139732981;0.015562840450471802;0.7976987841374823;0.014892930053450406;0.7977741888306115
17.947384;1.0443406630238774;0.8333197712670655;0.7978032586300684;-4.3028326158947615e-07;-4.0756324341954727e-07;1.0448070788377235;9.999435909987696;0.8335672140174123;0.015562014956768662;0.015562828843245382;0.797698221620093;0.014892909394547418;0.7977751492326128
17.957384;1.0443395454792415;0.8333180942221693;0.7978039494425996;-4.300973083647422e-07;-4.077266688147627e-07;1.0448050807220732;9.999448180566288;0.8335660226086138;0.015562016329295127;0.01556281681273421;0.7976976404649304;0.014892889974076617;0.7977761281412333
17.967384;1.0443385032925776;0.8333164161396753;0.7978046651700049;-4.2989767603662877e-07;-4.0790066785891865e-07;1.0448030956178862;9.999460118986295;0.8335647390525255;0.01556201805323381;0.015562804409293196;0.7976970416925572;0.014892871798842204;0.7977771270763316
17.977384;1.0443375383537334;0.8333147363999547;0.7978054043234308;-4.2968294273924673e-07;-4.080840056049855e-07;1.0448011271322586;9.99947172838229;0.8335633646532237;0.015562020096868547;0.015562791689545007;0.7976964269288362;0.014892854866602242;0.7977781473121532
17.987384;1.0443366531772942;0.8333130541150574;0.7978061668727708;-4.294517355432706e-07;-4.082754655870235e-07;1.044799177461503;9.999483017713999;0.8335619020675025;0.015562022428933262;0.015562778717655969;0.7976957983869719;0.014892839149188382;0.7977791896349341
17.997384;1.0443358503976512;0.833311368757113;0.7978069539711906;-4.292027790108264e-07;-4.084739366871972e-07;1.0447972481490873;9.99949400420377;0.8335603551299834;0.01556202501273371;0.015562765565691167;0.7976951588594365;0.01489282459778363;0.7977802541982671
18.007384;1.0443351330056339;0.833309680262739;0.7978077672161545;-4.2893503102800773e-07;-4.086783361532306e-07;1.0447953409315727;9.999504703873576;0.8335587287033549;0.015562027804237237;0.015562752307370004;0.7976945115575866;0.01489281115988884;0.7977813404892306
18.017384;1.0443345042385535;0.8333079890481806;0.7978086077756852;-4.2864780285369347e-07;-4.088875140152605e-07;1.0447934583372798;9.999515125024379;0.8335570287595336;0.015562030749316773;0.01556273901094353;0.7976938599567109;0.014892798782788728;0.7977824474833543
18.027384;1.0443339669732246;0.8333062955575081;0.7978094756531234;-4.283409098574121e-07;-4.091003157137888e-07;1.0447916035230707;9.99952527088752;0.8335552621200223;0.015562033780059438;0.015562725735138666;0.79769320733387;0.014892787406440972;0.7977835739389533
18.037384;1.0443335231921826;0.8333045993242302;0.7978103695327595;-4.280146183016831e-07;-4.0931567139787645e-07;1.044789779650165;9.999535139123124;0.8335534355567931;0.015562036807027108;0.015562712524727292;0.7976925557656236;0.014892776967916991;0.7977847190792954
18.047384;1.0443331738931207;0.8333028985797589;0.7978112871765294;-4.276692928617633e-07;-4.095326126375745e-07;1.044787989589324;9.999544712957546;0.8335515554882498;0.015562039715775864;0.015562699405426879;0.7976919054856031;0.014892767414216345;0.7977858831255273
18.057384;1.0443329193547157;0.833301190867716;0.7978122262214083;-4.2730508065513e-07;-4.097503092412789e-07;1.044786236050231;9.999553959265945;0.8335496284350585;0.015562042378108964;0.015562686381854818;0.7976912553257312;0.014892758700919436;0.7977870666627792
18.067384;1.0443327594828784;0.8332994737750306;0.7978131848623609;-4.269218316106002e-07;-4.0996802915914956e-07;1.044784521857588;9.99956283839863;0.8335476613713577;0.015562044668405068;0.015562673442178307;0.7976906033871717;0.01489275078017038;0.797788269466383
18.077384;1.0443326945262872;0.8332977450687523;0.7978141619038408;-4.2651908818649067e-07;-4.101849004245538e-07;1.0447828498671612;9.999571312229302;0.8335456621970668;0.015562046474014423;0.015562660566607982;0.7976899469637653;0.014892743601828875;0.7977894903588433
18.087384;1.04433272612504;0.8332960027074233;0.797815156348866;-4.260960285652508e-07;-4.1039965766993064e-07;1.044781222801313;9.999579346647218;0.8335436400456031;0.015562047698060744;0.015562647729522606;0.7976892824223423;0.014892737125136118;0.7977907281639395
18.097384;1.0443328574232131;0.8332942449745686;0.7978161667898722;-4.256516410624104e-07;-4.1061066303657167e-07;1.044779643238975;9.99958691204652;0.8335416045901684;0.015562048256058727;0.015562634893546978;0.79768860587304;0.014892731319445147;0.7977919826544585
18.107384;1.044333091166134;0.8332924704579641;0.797817191007539;-4.251852477948691e-07;-4.108162131737087e-07;1.044778113135693;9.999593981171634;0.8335395650663844;0.01556204807252334;0.015562622005130238;0.7976879141073006;0.014892726152790657;0.7977932549631926
18.117384;1.044333427515173;0.833290678028;0.7978182264476287;-4.2469682949932266e-07;-4.1101481440744394e-07;1.044776633434796;9.999600528199108;0.8335375298435795;0.015562047081751813;0.015562608993048566;0.7976872051596533;0.01489272158925157;0.7977945472149979
18.127384;1.0443338645168128;0.8332888669733167;0.7978192710194858;-4.241868551487758e-07;-4.1120531700865413e-07;1.0447752045481702;9.999606528877298;0.8335355061144368;0.01556204523293392;0.015562595766098839;0.79768647859512;0.014892717601103915;0.7977958615198666
18.137384;1.04433440009481;0.8332870372162747;0.7978203228405354;-4.236561045147074e-07;-4.1138706351701543e-07;1.0447738269853395;9.99961195788916;0.8335334997471167;0.015562042497923938;0.015562582220028771;0.7976857353036546;0.014892714175190993;0.7977971993761342
18.147384;1.0443350323925793;0.8332851896019604;0.797821379531053;-4.231057236591065e-07;-4.11559947625776e-07;1.0447725013700462;9.999616794858355;0.833531515715553;0.015562038870912835;0.015562568260489067;0.7976849763228264;0.014892711307141237;0.7977985616316422
18.157384;1.0443357587637447;0.8332833260305447;0.7978224382171906;-4.225370911678943e-07;-4.117242761595589e-07;1.0447712280925219;9.99962103957419;0.8335295587692074;0.015562034355824057;0.015562553819972682;0.7976842015306526;0.01489270899546048;0.7977999482182315
18.167384;1.04433657558411;0.8332814490634567;0.7978234955054517;-4.2195141546853324e-07;-4.118806086846068e-07;1.0447700073041157;9.999624713473638;0.8335276341473019;0.015562028957322357;0.015562538852251586;0.7976834094427002;0.01489270724188368;0.7978013579780296
18.177384;1.044337479397126;0.8332795612369439;0.7978245475008223;-4.2134957259028766e-07;-4.120296642842196e-07;1.0447688392417822;9.999627848062202;0.8335257480708862;0.015562022685219536;0.015562523323606539;0.7976825979637509;0.014892706060016048;0.7978027891418459
18.187384;1.0443384678425125;0.8332776645001103;0.7978255905917437;-4.207323165568474e-07;-4.121722497067859e-07;1.044767724357563;9.99963048145625;0.8335239075640098;0.015562015559046153;0.015562507209767623;0.7976817652734359;0.01489270548068178;0.7978042398133564
18.197384;1.0443395390213608;0.8332757598113465;0.7978266219120749;-4.201005176965968e-07;-4.1230929423542756e-07;1.0447666634825896;9.999632663251615;0.8335221199378687;0.015562007601479641;0.015562490488733146;0.7976809105311833;0.014892705541317788;0.7978057078234003
18.207384;1.0443406901532832;0.8332738473271374;0.7978276391786061;-4.1945530889928694e-07;-4.124419805590774e-07;1.0447656581333447;9.999634457287522;0.833520392125917;0.015561998833241173;0.015562473138479502;0.7976800345449081;0.014892706272936406;0.7978071905713778
18.217384;1.044341916807991;0.833271927072179;0.7978286409924757;-4.1879821062648895e-07;-4.1257178920457987e-07;1.0447647103391906;9.99963593546911;0.8335187296572925;0.015561989279542743;0.015562455145314808;0.7976791400755163;0.014892707694374655;0.7978086854756652
18.227384;1.0443432128747472;0.8332699989448111;0.7978296272076137;-4.181310882075127e-07;-4.127004926709766e-07;1.0447638223901927;9.9996371635482;0.8335171360115409;0.015561978976524433;0.015562436512089996;0.7976782309051145;0.014892709807072716;0.7978101905914882
18.237384;1.0443445709174364;0.8332680621696621;0.7978305985699202;-4.1745593582370053e-07;-4.1283009455770343e-07;1.0447629972351413;9.999638191799596;0.8335156130426588;0.015561967973020018;0.015562417257687642;0.7976773103022021;0.014892712595883345;0.7978117047960597
18.247384;1.0443459826385721;0.8332661152624165;0.797831556385909;-4.167748282896949e-07;-4.1296260562766744e-07;1.0447622388002678;9.99963905510731;0.8335141617280724;0.015561956333421396;0.01556239740422704;0.7976763806145837;0.014892716038402455;0.7978132274879988
18.257384;1.044347439709523;0.8332641564149751;0.7978325026859511;-4.160899733399782e-07;-4.1309982829222094e-07;1.0447615514118034;9.999639780365436;0.8335127824369108;0.01556194413724016;0.015562376960507069;0.7976754439467963;0.014892720110070182;0.797814758173365
18.267384;1.0443489350338766;0.83326218348405;0.7978334400864043;-4.1540364981290443e-07;-4.132432864018502e-07;1.0447609384322256;9.99964040139939;0.8335114749785624;0.015561931473645563;0.015562355917923125;0.7976745027741633;0.014892724783380084;0.7978162960876461
18.277384;1.0443504637761523;0.833260193682559;0.7978343712072904;-4.1471826704182745e-07;-4.133942089991895e-07;1.0447604009791691;9.99964096757928;0.8335102387831762;0.015561918439250299;0.015562334264671728;0.7976735597163063;0.01489273002810576;0.7978178397042084
18.287384;1.0443520233623311;0.8332581836699121;0.7978352983125256;-4.1403643348808855e-07;-4.1355352443776316e-07;1.044759937789116;9.9996415353195;0.8335090728814355;0.015561905137860568;0.015562312004059234;0.7976726164893989;0.01489273581223144;0.7978193865749241
18.297384;1.0443536124057984;0.8332561502480337;0.7978362233224462;-4.1336071289757353e-07;-4.1372185992488734e-07;1.0447595460493564;9.999642156091811;0.8335079756644095;0.015561891674681817;0.0155622891569633;0.7976716734436607;0.014892742105485319;0.7978209338304204
18.307384;1.0443552295658436;0.8332540913527691;0.7978371479418146;-4.126933516317341e-07;-4.1389948038209734e-07;1.0447592225264226;9.999642871151677;0.8335069449203153;0.01556187814808089;0.015562265752669243;0.7976707305036199;0.0148927488860741;0.7978224786105587
18.317384;1.0443568732278685;0.8332520063458145;0.7978380736939822;-4.12036222854872e-07;-4.140862372784027e-07;1.0447589646506024;9.999643707879311;0.8335059782121753;0.015561864643565319;0.01556224182443134;0.7976697885678569;0.01489275614616812;0.7978240181471047
18.327384;1.0443585418702594;0.8332498954040362;0.7978390016953774;-4.1139081173710365e-07;-4.1428167653279295e-07;1.0447587708494375;9.999644681862621;0.8335050733471577;0.015561851230387221;0.015562217405240749;0.7976688503249034;0.014892763895692662;0.7978255498499345
18.337384;1.0443602343631098;0.8332477590857363;0.79783993223842;-4.107582538393684e-07;-4.1448524692707323e-07;1.0447586403197762;9.999645810666419;0.83350422854643;0.015561837961807904;0.015562192514621851;0.7976679198391706;0.014892772159172164;0.7978270712631865
18.347384;1.0443619500573373;0.8332455982803871;0.797840864832219;-4.101396781322184e-07;-4.146964516759817e-07;1.0447585730644833;9.99964712636524;0.8335034420313947;0.015561824880623439;0.015562167149886343;0.7976670011641506;0.01489278095965791;0.7978285801202113
18.357384;1.0443636888914833;0.8332434142074538;0.7978417988952837;-4.0953671835448446e-07;-4.14914860682139e-07;1.044758569576868;9.999648673449274;0.8335027114815889;0.015561812029499678;0.015562141289364374;0.7976660974584178;0.014892790298959811;0.7978300747252627
18.367384;1.0443654511539897;0.8332412086406963;0.7978427340640448;-4.0895156729040195e-07;-4.1514003128212794e-07;1.0447586296177724;9.999650498754681;0.8335020340366762;0.015561799458990057;0.015562114895414455;0.7976652112193835;0.014892800150739769;0.7978315540193208
18.377384;1.0443672372322377;0.8332389845154169;0.7978436698548579;-4.0838647237678983e-07;-4.153713935189885e-07;1.0447587512261347;9.9996526495071;0.8335014069239528;0.015561787232855284;0.015562087923246976;0.797664344779435;0.014892810473286569;0.797833017167749
18.387384;1.0443690479316448;0.8332367464666997;0.7978446053982147;-4.078433320249259e-07;-4.156081331246958e-07;1.0447589309075846;9.999655179710658;0.8335008280428259;0.015561775429586608;0.015562060341528133;0.7976635004594317;0.014892821232468385;0.7978344633851607
18.397384;1.0443708847226085;0.8332345003580591;0.7978455394259869;-4.0732367528546653e-07;-4.158492925105212e-07;1.0447591643447731;9.999658148463721;0.8335002958784148;0.015561764130440222;0.015562032143357689;0.7976626803851257;0.014892832414018018;0.7978358924606482
18.407384;1.0443727495129531;0.833232252044692;0.7978464704248487;-4.068287206634326e-07;-4.160941485902347e-07;1.0447594470525414;9.999661610215487;0.8334998091271798;0.015561753405790624;0.015562003338496822;0.7976618862677195;0.01489284401557232;0.7978373054555068
18.417384;1.0443746442592992;0.8332300070152587;0.797847396722505;-4.063592932808339e-07;-4.163425724024573e-07;1.0447597753072684;9.999665609685692;0.833499366232337;0.015561743314175517;0.015561973945120766;0.7976611196524735;0.014892856038598171;0.797838704838451
18.427384;1.0443765706711123;0.8332277710441893;0.7978483167076897;-4.0591574495089607e-07;-4.1659511740008223e-07;1.0447601470573233;9.999670177858773;0.8334989646823261;0.015561733905783191;0.01556194399398309;0.7976603824385219;0.014892868492052904;0.7978400942646757
18.437384;1.0443785299950283;0.8332255504238211;0.7978492295130807;-4.05498097517687e-07;-4.168528152514192e-07;1.0447605620059095;9.999675325805702;0.8334986007854962;0.01556172522555728;0.015561913532655942;0.7976596769785959;0.014892881386242817;0.7978414782190479
18.447384;1.0443805223499474;0.8332233517292382;0.7978501351818392;-4.051062891827185e-07;-4.171169769190918e-07;1.044761020877393;9.999681044909442;0.8334982700430482;0.015561717316158286;0.015561882617538285;0.797659005736441;0.014892894718513301;0.7978428614485559
18.457384;1.0443825459614906;0.8332211815804821;0.7978510337612804;-4.0474029922772776e-07;-4.1738913170377207e-07;1.0447615246697552;9.999687316521555;0.8334979673588385;0.015561710214192566;0.015561851305163889;0.7976583707989132;0.014892908479113787;0.7978442483366608
18.467384;1.0443845975294677;0.8332190459873186;0.7978519245167665;-4.0440005960356137e-07;-4.1767074724610983e-07;1.0447620743296473;9.999694124212647;0.833497687231003;0.015561703940655381;0.015561819656075908;0.7976577736676106;0.014892922667662187;0.7978456423538776
18.477384;1.0443866731481615;0.8332169498592078;0.7978528061031914;-4.0408521308618413e-07;-4.1796280748642194e-07;1.0447626703498913;9.999701459419866;0.8334974241711952;0.015561698496247384;0.015561787744830224;0.797657215951626;0.014892937290518053;0.7978470460313078
18.487384;1.0443887680294086;0.8332148976569046;0.7978536773761423;-4.0379496816888266e-07;-4.182657760257958e-07;1.0447633120433557;9.999709317628763;0.8334971727500323;0.015561693862719984;0.015561755660201345;0.7976567003236301;0.014892952340171036;0.7978484611217798
18.497384;1.0443908755636242;0.8332128940105372;0.7978545383216347;-4.035282051322037e-07;-4.1857976062536883e-07;1.0447639974076461;9.999717689808065;0.8334969274965212;0.015561690005659198;0.01556172349221003;0.797656230318233;0.014892967779841266;0.7978498881992588
18.507384;1.0443929876492604;0.8332109430872457;0.7978553903994323;-4.0328380762671977e-07;-4.189045122906024e-07;1.0447647242955016;9.999726554729584;0.8334966834694423;0.015561686882404792;0.015561691317294693;0.7976558092949986;0.014892983548747782;0.7978513267388304
18.517384;1.0443950960687693;0.833209048125818;0.7978562358031683;-4.0306092748528914e-07;-4.19239499446409e-07;1.0447654916939524;9.999735876090659;0.8334964370430873;0.015561684453102766;0.015561659188094573;0.7976554398086727;0.014892999581650789;0.7978527761622058
18.527384;1.04439719316686;0.8332072119842189;0.7978570762557873;-4.028588163689629e-07;-4.1958400039314744e-07;1.0447662996079803;9.999745607005073;0.8334961860163064;0.015561682684072915;0.015561627125862827;0.7976551232276653;0.014893015826003622;0.7978542361162476
18.537384;1.0443992711788626;0.8332054372760687;0.7978579122969168;-4.0267656914170644e-07;-4.199370000173596e-07;1.0447671484148753;9.999755696285785;0.8334959290727152;0.01556168154410448;0.015561595117845987;0.797654859165154;0.014893032244227495;0.7978557052565056
18.547384;1.0444013215044554;0.8332037258222901;0.7978587432270259;-4.0251324282817114e-07;-4.2029717304615836e-07;1.0447680389254905;9.999766091368228;0.833495665325535;0.015561680999715504;0.015561563123852639;0.7976546455302536;0.014893048802708043;0.7978571799689997
18.557384;1.0444033353379782;0.8332020785804686;0.7978595675384689;-4.023679499658036e-07;-4.20663095679175e-07;1.0447689725897968;9.999776744444405;0.8334953942544671;0.015561681011074942;0.01556153108957024;0.7976544795595554;0.014893065466675421;0.797858654529038
18.567384;1.0444053047842314;0.8332004963321858;0.7978603834535357;-4.0223963140102544e-07;-4.2103352645046603e-07;1.044769951639007;9.999787617702607;0.8334951155735312;0.015561681531640427;0.015561498963678465;0.7976543589308176;0.014893082209907557;0.7978601226225605
18.577384;1.044407223051346;0.8331989803415661;0.7978611889587796;-4.021269323605545e-07;-4.214075290284592e-07;1.044770979461874;9.999798675550407;0.83349482909825;0.015561682512286956;0.015561466714996856;0.7976542824491135;0.0148930990216507;0.7978615783941578
18.587384;1.044409083764312;0.8331975324525714;0.797861981735206;-4.020284035020716e-07;-4.2178430650678046e-07;1.0447720605754904;9.999809872364494;0.8334945347947043;0.015561683905607561;0.015561434338388698;0.7976542503183941;0.014893115898119801;0.7978630159523596
18.597384;1.0444108802920213;0.8331961550863246;0.7978627597016383;-4.01942825201299e-07;-4.2216299115086336e-07;1.0447731998288508;9.999821149833787;0.8334942326252575;0.01556168566727692;0.015561401844163564;0.7976542637913816;0.014893132832366486;0.7978644286017014
18.607384;1.0444126061462884;0.833194851209929;0.7978635213909611;-4.018694340309194e-07;-4.225426533453284e-07;1.044774401470058;9.999832444593455;0.8334939224720912;0.015561687760280109;0.015561369243558824;0.7976543244397883;0.014893149816714519;0.7978658088955844
18.617384;1.0444142562680374;0.8331936240530234;0.7978642655226363;-4.018079093911601e-07;-4.2292245441033626e-07;1.044775668954456;9.999843701909745;0.8334936043797009;0.015561690165715583;0.015561336544475833;0.7976544338234726;0.014893166847076304;0.7978671492049771
18.627384;1.044415827880981;0.8331924769519224;0.7978649906834078;-4.0175818427389276e-07;-4.233017255949903e-07;1.0447770054553893;9.999854884967606;0.8334932787306049;0.015561692888237721;0.015561303754550955;0.7976545935301151;0.014893183915172624;0.7978684422146084
18.637384;1.0444173201400084;0.8331914130662273;0.7978656956191355;-4.017202045561094e-07;-4.236798721664791e-07;1.0447784141467311;9.999865971920494;0.8334929465509513;0.015561695947237504;0.015561270886787045;0.797654804708772;0.014893200998328464;0.7978696813323073
18.647384;1.0444187328488153;0.8331904347434873;0.7978663796715239;-4.0169371385252115e-07;-4.2405621424321247e-07;1.0447798979772234;9.999876952000058;0.8334926098898927;0.01556169936514176;0.015561237973409863;0.797655067245088;0.014893218062411562;0.797870861208378
18.657384;1.0444200655304183;0.833189543224209;0.797867042994392;-4.0167825722283363e-07;-4.24429909201785e-07;1.0447814590593836;9.999887828452843;0.8334922714112937;0.015561703159622286;0.015561205074000443;0.7976553800478788;0.01489323508065036;0.7978719778553259
18.667384;1.0444213176261106;0.833188738919896;0.7978676865430934;-4.0167336140093853e-07;-4.247999170043743e-07;1.0447830979659256;9.999898618319238;0.8334919336399628;0.015561707333525644;0.015561172257298082;0.7976557422632972;0.014893252055548692;0.7978730284421229
18.677384;1.0444224890809557;0.8331880219402209;0.7978683123491956;-4.016786365328444e-07;-4.2516499648360086e-07;1.0447848140309342;9.999909346763697;0.8334915991775442;0.015561711873654547;0.01556113957971065;0.7976561533534844;0.014893269017744922;0.797874011625388
18.687384;1.0444235805075295;0.8331873925430879;0.7978689241131219;-4.016937774375568e-07;-4.2552388121795366e-07;1.044786606863847;9.999920043924797;0.8334912711355837;0.015561716767285055;0.015561107086034313;0.7976566120582419;0.014893285999554898;0.7978749279514087
18.697384;1.0444245928059868;0.8331868513794561;0.797869527077983;-4.017184550234013e-07;-4.2587548835384816e-07;1.0447884773698968;9.999930742355197;0.8334909528236549;0.01556172201710623;0.01556107481650987;0.797657115894888;0.014893303015157275;0.7978757794539232
18.707384;1.0444255266168427;0.8331863996351105;0.7978701270920645;-4.017521916380644e-07;-4.2621883309886687e-07;1.0447904272180601;9.999941469425393;0.8334906475969812;0.015561727640642524;0.015561042804597667;0.7976576613703086;0.014893320063882725;0.7978765688846992
18.717384;1.0444263821183875;0.833186038732212;0.7978707299271813;-4.017944971620893e-07;-4.265528447230918e-07;1.044792457697505;9.999952242631895;0.8334903588122826;0.01556173366189024;0.015561011069553276;0.7976582444499384;0.01489333714553973;0.7978772992253714
18.727384;1.0444271596631725;0.8331857695870071;0.7978713411068951;-4.018451108931072e-07;-4.26876388227089e-07;1.044794568734808;9.999963075012067;0.8334900890302603;0.015561740107404888;0.015560979619950326;0.7976588610866616;0.014893354274638265;0.7978779736969877
18.737384;1.044427861240239;0.8331855924132392;0.7978719658882856;-4.019040294181145e-07;-4.271882598874717e-07;1.0447967580440343;9.99997398164934;0.8334898392346966;0.015561747007242978;0.015560948468300815;0.7976595071675844;0.014893371481787444;0.7978785963257828
18.747384;1.0444284912951802;0.8331855073189415;0.7978726091823352;-4.019714278422784e-07;-4.2748705626708393e-07;1.0447990207875273;9.999984979868538;0.833489609221587;0.015561754389297614;0.015560917627652212;0.7976601779045768;0.014893388801630863;0.7978791724560396
18.757384;1.0444290559454108;0.8331855148800232;0.7978732753653409;-4.020475779839329e-07;-4.2777129536268147e-07;1.044801350153296;9.999996086274056;0.8334893986967287;0.015561762269843479;0.015560887098464496;0.7976608678209723;0.014893406262622706;0.7978797085563746
18.767384;1.0444295616568777;0.8331856160875374;0.7978739682960126;-4.021326514780953e-07;-4.2803977613601385e-07;1.0448037382721997;10.000007314274734;0.8334892079589853;0.015561770654387325;0.015560856880249548;0.7976615713833054;0.014893423882485865;0.7978802116840348
18.777384;1.0444300141313072;0.8331858115547589;0.7978746915995426;-4.022263804616421e-07;-4.282917247101885e-07;1.0448061764660086;10.000018670197154;0.8334890381014015;0.01556177954107435;0.015560826992216382;0.7976622833149065;0.014893441659671205;0.797880689000689
18.787384;1.0444304175405592;0.8331861006271604;0.7978754488140378;-4.023277977044842e-07;-4.2852667227631346e-07;1.0448086549227502;10.000030145494076;0.8334888908557506;0.015561788914162704;0.015560797472986162;0.7976629987797706;0.0148934595667173;0.7978811472213888
18.797384;1.0444307747553583;0.8331864814309704;0.797876243213976;-4.024353554652921e-07;-4.287442513109152e-07;1.0448111625691272;10.00004171270316;0.8334887678139908;0.015561798736874783;0.015560768364437889;0.7976637138389825;0.014893477563386897;0.7978815920561815
18.807384;1.0444310882169963;0.8331869518994088;0.7978770773426319;-4.0254723677525256e-07;-4.289440438617172e-07;1.0448136874168972;10.0000533349613;0.8334886694965757;0.015561808952348608;0.015560739702052405;0.7976644255823616;0.014893495622641922;0.7978820278181572
18.817384;1.0444313604612407;0.8331875106931913;0.7978779524631048;-4.026614960214535e-07;-4.291256969407171e-07;1.0448162173381452;10.000064981140529;0.8334885950101324;0.015561819489860577;0.015560711524336678;0.7976651315708742;0.01489351373612058;0.7978824575076894
18.827384;1.044431594075736;0.8331881571761283;0.7978788683821936;-4.0277617141268784e-07;-4.2928912613494956e-07;1.0448187410156522;10.000076626486992;0.8334885424777927;0.015561830271593106;0.015560683887166336;0.7976658292823166;0.014893531892591929;0.797882883462777
18.837384;1.04443179114547;0.8331888908038537;0.7978798237242894;-4.0288951951667907e-07;-4.2943441186505036e-07;1.0448212484608739;10.000088238963952;0.8334885098763914;0.015561841210922757;0.015560656864834689;0.7976665163351433;0.014893550061895033;0.7978833079886661
18.847384;1.044431952900333;0.8331897108234974;0.797880816251709;-4.030001552200274e-07;-4.295615899897916e-07;1.0448237306318042;10.000099772841724;0.8334884955390695;0.015561852203841355;0.015560630544505991;0.7976671912478678;0.014893568200338086;0.7978837337280374
18.857384;1.0444320802079539;0.833190616276682;0.7978818430255197;-4.031070844237434e-07;-4.296706480426978e-07;1.0448261789476438;10.000111175545609;0.8334884982603095;0.015561863132426322;0.015560605026808587;0.7976678540476528;0.014893586266611813;0.7978841636462947
18.867384;1.04443217427415;0.8331916057822374;0.7978829005533892;-4.0320984075041404e-07;-4.297616142677561e-07;1.044828585864906;10.0001223924632;0.8334885175916524;0.015561873880902088;0.015560580423653863;0.7976685063334995;0.014893604238855355;0.7978846001593578
18.877384;1.0444322366974914;0.8331926774953071;0.7978839850528411;-4.0330848847622707e-07;-4.2983461832203303e-07;1.0448309459340812;10.000133363609509;0.8334885542135103;0.01556188433868252;0.015560556838914075;0.797669150801125;0.01489362211714827;0.7978850442318741
18.887384;1.044432268881074;0.8331938294293292;0.7978850928795246;-4.0340325689650436e-07;-4.2988988848128683e-07;1.0448332560252471;10.000144024742514;0.8334886098965406;0.01556189438533059;0.015560534347519996;0.7976697905526912;0.014893639901226271;0.7978854957763301
18.897384;1.0444322716564334;0.833195059451014;0.7978862210207014;-4.034942640701107e-07;-4.299276355852831e-07;1.0448355147970287;10.000154317510164;0.8334886871634046;0.015561903888618526;0.015560512995021042;0.7976704286169302;0.014893657563893374;0.7978859550118088
18.907384;1.0444322454613872;0.8331963651118475;0.7978873672871363;-4.035815765245397e-07;-4.299478901331818e-07;1.044837722407926;10.00016419715033;0.8334887890748433;0.015561912724602578;0.015560492807485733;0.7976710680188305;0.014893675043175226;0.7978864233376514
18.917384;1.0444321903946985;0.8331977439019488;0.7978885300548925;-4.036652727322157e-07;-4.299504714226407e-07;1.0448398803875265;10.000173632112192;0.8334889192448817;0.015561920789582002;0.015560473797033226;0.7976717118906851;0.014893692253892536;0.7978869030830018
18.927384;1.0444321058757386;0.833199193610772;0.7978897079207484;-4.037454028711536e-07;-4.29935192877728e-07;1.0448419906309916;10.000182599818446;0.833489081484457;0.015561927997635012;0.015560455965066012;0.7976723628975207;0.014893709104081417;0.7978873970649331
18.937384;1.0444319904935222;0.8332007122907474;0.7978908995814011;-4.0382195313068704e-07;-4.2990208169062083e-07;1.0448440539945558;10.000191082490359;0.8334892788291084;0.01556193428370631;0.01556043930418092;0.7976730227770408;0.014893725503742664;0.797887908745276
18.947384;1.0444318423991104;0.8332022978279091;0.7978921036717818;-4.0389485981862817e-07;-4.2985127516082103e-07;1.0448460701103728;10.0001990630762;0.8334895127896546;0.015561939609768908;0.01556042379908243;0.7976736930665157;0.014893741369264395;0.7978884425090849
18.957384;1.0444316598693024;0.8332039473757535;0.797893318379522;-4.0396404789540963e-07;-4.297828111374883e-07;1.0448480382548568;10.000206521028009;0.833489783304688;0.015561943961011978;0.015560409433863111;0.7976743760336152;0.014893756627605234;0.797889003496934
18.967384;1.0444314418231226;0.8332056570644577;0.7978945412777093;-4.040294519763506e-07;-4.2969676920609145e-07;1.0448499576361439;10.000213431237153;0.8334900889492306;0.015561947339402379;0.015560396207266035;0.7976750743851961;0.014893771219528838;0.7978895970704784
18.977384;1.0444311882907533;0.8332074222411588;0.7978957693746384;-4.040911178188763e-07;-4.2959348750436775e-07;1.044851826820886;10.00021976698971;0.8334904269821125;0.015561949765800805;0.015560384139303477;0.797675790318208;0.014893785102848679;0.7978902282187181
18.987384;1.04443090027714;0.8332092379082185;0.797896998870332;-4.041492838919993e-07;-4.294734099142003e-07;1.0448536433546083;10.000225506081835;0.8334907936321346;0.015561951288488206;0.015560373258393309;0.7976765252836959;0.014893798245133191;0.797890901149553
18.997384;1.044430578783916;0.8332110991856314;0.7978982250196072;-4.042041300211014e-07;-4.293368199364029e-07;1.0448554039016003;10.000230641080908;0.833491184889739;0.015561951989693165;0.015560363587379956;0.7976772804101884;0.014893810604579897;0.7978916192468457
19.007384;1.0444302240404069;0.8332130018767824;0.7978994424811594;-4.042554210689317e-07;-4.2918374962738304e-07;1.0448571045994963;10.000235183690396;0.833491596952783;0.015561951980808224;0.015560355146028805;0.7976780564903605;0.014893822123422546;0.797892385146346
19.017384;1.0444298356215977;0.8332149427853022;0.7979006456469335;-4.0430254895340193e-07;-4.2901400428343524e-07;1.0448587411980694;10.000239153037812;0.833492026031608;0.015561951383018892;0.015560347961298807;0.7976788537311105;0.014893832732255011;0.7978932006994095
19.027384;1.0444294130020366;0.8332169194404035;0.7979018289918655;-4.0434477861277847e-07;-4.288272405296417e-07;1.044860308503412;10.000242561499634;0.8334924684723984;0.015561950303139139;0.015560342065492385;0.7976796720148432;0.01489384234782609;0.7978940671654143
19.037384;1.0444289561548814;0.833218929201197;0.797902987531376;-4.043812775830279e-07;-4.28623004602661e-07;1.0448618003176242;10.000245411950038;0.833492921396697;0.015561948824746038;0.015560337480937268;0.79768051105313;0.014893850883579238;0.7978949853939785
19.047384;1.0444284656156062;0.8332209681968435;0.7979041169166667;-4.0441107828445124e-07;-4.284006494199237e-07;1.044863211267153;10.000247698808263;0.8334933828704957;0.015561947020877133;0.015560334210840576;0.7976813701363923;0.014893858277671299;0.7978959555785328
19.057384;1.0444279418772933;0.8332230310500495;0.7979052132394385;-4.044331052950208e-07;-4.2815919902494824e-07;1.044864538517658;10.000249406173136;0.8334938514095644;0.015561944965753059;0.015560332236305954;0.7976822481143039;0.014893864506883198;0.797896977052506
19.067384;1.0444273853473605;0.8332251116392093;0.797906272993356;-4.044461442067893e-07;-4.278973404124249e-07;1.0448657811456714;10.000250509531643;0.8334943255152615;0.015561942728582575;0.015560331508741485;0.7976831436814135;0.014893869582271577;0.797898048164218
19.077384;1.0444267972073535;0.833227204068894;0.7979072931756075;-4.044489602494915e-07;-4.276136757711713e-07;1.0448669384356484;10.000250983201697;0.8334948034130909;0.015561940365800062;0.015560331950689323;0.7976840555648982;0.014893873544678965;0.797899166381249
19.087384;1.0444261795125493;0.8332293031995824;0.7979082711617121;-4.0444065988686996e-07;-4.273070668930244e-07;1.0448680090727445;10.000250805140096;0.8334952827808129;0.015561937927147827;0.015560333472653821;0.7976849825481627;0.01489387645581189;0.797900329174822
19.097384;1.0444255340509743;0.8332314049391363;0.7979092045905547;-4.044208945193716e-07;-4.269767144733858e-07;1.044868991512308;10.000249956594644;0.8334957604878337;0.015561935459649736;0.015560335993614071;0.797685923577907;0.01489387837766971;0.7979015348381564
19.107384;1.0444248620236083;0.833233506362348;0.7979100917547018;-4.0438988106943174e-07;-4.2662201769196684e-07;1.0448698843501931;10.000248420550317;0.8334962328136561;0.015561933002516131;0.015560339449609533;0.7976868780320449;0.01489387935863201;0.7979027826224896
19.117384;1.044424165187901;0.8332356054511519;0.7979109319681841;-4.043484422609485e-07;-4.262425247373351e-07;1.0448706859632648;10.000246180232576;0.8334966961419746;0.015561930593863783;0.015560343782930456;0.7976878462028967;0.014893879437523514;0.7979040727448308
19.127384;1.0444234465225637;0.833237700778143;0.7979117252820292;-4.0429781931451595e-07;-4.258379703842968e-07;1.0448713945933272;10.000243221446729;0.833497147318487;0.015561928285340107;0.015560348929211019;0.797688829799757;0.01489387865183174;0.7979054062900683
19.137384;1.0444227096872325;0.8332397910880497;0.7979124718624306;-4.0423922230300233e-07;-4.2540828375155694e-07;1.0448720092009895;10.000239536722871;0.8334975837487806;0.015561926141031763;0.015560354822810216;0.7976898318549988;0.014893877042256027;0.7979067849133514
19.147384;1.0444219584306285;0.833241874608446;0.7979131713586769;-4.041734627146881e-07;-4.249535362478222e-07;1.0448725298658517;10.000235120833393;0.8334980037064578;0.01556192422896585;0.015560361410631196;0.7976908559522017;0.014893874654312932;0.7979082105054394
19.157384;1.0444211967320145;0.8332439488975397;0.7979138223865792;-4.0410069947374253e-07;-4.2447391723580387e-07;1.0448729576901519;10.000229959911323;0.833498405950216;0.01556192262343358;0.015560368658946345;0.7976919052562469;0.014893871536755825;0.7979096845926206
19.167384;1.0444204293456003;0.8332460114337328;0.7979144224163235;-4.040202929277056e-07;-4.2396981270109273e-07;1.0448732948727417;10.000224026551415;0.8334987881546446;0.01556192141145548;0.015560376557168397;0.7976929821078061;0.014893867740601198;0.7979112075714052
19.177384;1.0444196620087542;0.8332480600711836;0.7979149682890568;-4.039310874118393e-07;-4.234417918380518e-07;1.044873544724909;10.000217286908237;0.8334991458173764;0.015561920694444373;0.015560385117722673;0.7976940884970452;0.014893863323683055;0.7979127785791147
19.187384;1.0444189012887193;0.8332500929528718;0.7979154571780229;-4.038320277391828e-07;-4.2289039605407236e-07;1.044873710898582;10.000209716366369;0.8334994727820961;0.015561920587504788;0.015560394364596566;0.7976952261463397;0.014893858361293078;0.7979143959277415
19.197384;1.0444181545145774;0.8332521080029677;0.7979158869733616;-4.0372247518272946e-07;-4.2231588508227944e-07;1.0448737960215182;10.00020131145796;0.8334997622523735;0.015561921210872534;0.015560404316602062;0.7976963956409223;0.014893852953286876;0.7979160572841353
19.207384;1.0444174297281716;0.833254102261493;0.7979162557881199;-4.036019572393957e-07;-4.217180099981239e-07;1.0448738010023322;10.00019208652417;0.8335000072550087;0.01556192267368629;0.015560414972422746;0.7976975960851059;0.014893847220026245;0.7979177598317504
19.217384;1.0444167352017384;0.8332560715617884;0.7979165619068755;-4.034697516877227e-07;-4.2109585006664123e-07;1.0448737254569653;10.000182061808696;0.8335002008408121;0.01556192507010381;0.015560426303193306;0.7976988256107367;0.01489384129214529;0.7979195005725017
19.227384;1.0444160784429093;0.8332580106570134;0.7979168043349395;-4.0332493887822415e-07;-4.204479013008635e-07;1.0448735684307917;10.000171261078973;0.8335003364933616;0.015561928488407702;0.015560438262427293;0.7977000815911235;0.01489383529865363;0.7979212760284097
19.237384;1.0444154654645164;0.8332599134559248;0.7979169828731802;-4.0316697598104834e-07;-4.1977243660327153e-07;1.04487332892729;10.000159718648373;0.833500408663263;0.015561933008173446;0.015560450804441173;0.797701360508913;0.014893829354017073;0.7979230814578816
19.247384;1.0444149009809518;0.8332617735172354;0.7979170977861928;-4.029960907936081e-07;-4.1906792098697113e-07;1.0448730065194698;10.000147481574746;0.8335004130653514;0.015561938682160796;0.015560463889359567;0.7977026580689065;0.014893823547520885;0.7979249104224578
19.257384;1.044414388883769;0.8332635849469281;0.7979171495782422;-4.0281312034785015e-07;-4.183333611044819e-07;1.0448726017483791;10.000134604629965;0.8335003465279687;0.015561945527748772;0.015560477474626152;0.7977039695916074;0.01489381794036397;0.797926755145132
19.267384;1.0444139321393557;0.8332653430245466;0.7979171390190661;-4.026191228403674e-07;-4.17568499063877e-07;1.0448721158708265;10.000121142801097;0.8335002067066974;0.015561953536199945;0.015560491510897697;0.7977052905048252;0.014893812570586928;0.7979286075394945
19.277384;1.0444135325574153;0.8332670442343018;0.7979170670529893;-4.0241501575897413e-07;-4.1677373022729914e-07;1.0448715505751964;10.000107144352599;0.8334999921404362;0.015561962679996065;0.015560505946411915;0.7977066167200993;0.014893807459534739;0.797930460014306
19.287384;1.0444131909669279;0.8332686861352774;0.7979169341475042;-4.022012362813541e-07;-4.1594980702520125e-07;1.0448709078689173;10.000092648334268;0.8334997022561265;0.015561972908529691;0.01556052072468802;0.7977079449649632;0.014893802615718724;0.7979323053954128
19.297384;1.0444129071268544;0.8332702672155232;0.7979167397879453;-4.0197755868586464e-07;-4.1509762640118924e-07;1.0448701896231565;10.000077687579072;0.8334993367873813;0.015561984142265992;0.015560535771212561;0.7977092730609119;0.01489379803677907;0.7979341366977452
19.307384;1.0444126793592408;0.8332717868630499;0.797916482653914;-4.017432780269989e-07;-4.142183325502833e-07;1.044869397188866;10.000062292477574;0.8334988950536443;0.015561996273797807;0.015560550982528759;0.7977105995567095;0.014893793713949364;0.7979359474098865
19.317384;1.04441250482957;0.8332732454780901;0.7979161609070523;-4.0149763031992924e-07;-4.1331355690514313e-07;1.0448685314699264;10.00004649320314;0.8334983756283768;0.015562009179351613;0.015560566227073627;0.7977119229489283;0.014893789639008965;0.7979377317154173
19.327384;1.0444123803264012;0.8332746441722618;0.7979157723775555;-4.012400342670262e-07;-4.1238533049001174e-07;1.0448675929610813;10.000030324180868;0.83349777665936;0.015562022736458235;0.015560581358098598;0.7977132413775352;0.014893785806860934;0.7979394844062707
19.337384;1.0444123029113497;0.8332759843194455;0.7979153150772661;-4.0097007127049363e-07;-4.1143561372844585e-07;1.044866581725697;10.000013826432328;0.833497096883162;0.01556203683725373;0.01556059622943739;0.797714552672239;0.014893782214944177;0.7979412008410893
