time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.347384;1.044412269989749;0.8332772678121284;0.7979147880301404;-4.0068746649741194e-07;-4.1046605141778615e-07;1.0448654973403;9.999997039482553;0.8334963364301395;0.015562051396155217;0.015560610705023323;0.7977158544978689;0.014893778865094836;0.7979428767332668
19.357384;1.0444122786079972;0.8332784975278462;0.7979141917635778;-4.0039206521585166e-07;-4.0947822397411007e-07;1.0448643384473526;9.999979991715392;0.8334954965843575;0.015562066349021766;0.015560624663110693;0.797717144722665;0.014893775761293164;0.7979445078465289
19.367384;1.04441232481365;0.8332796773036365;0.7979135284135642;-4.0008364602268403e-07;-4.0847392872869626e-07;1.0448631023593553;9.999962702645236;0.8334945791150009;0.015562081642517751;0.015560637996231636;0.7977184216605716;0.01489377290101626;0.797946090070791
19.377384;1.0444124036375781;0.8332808118353654;0.797912802055802;-3.997617739976149e-07;-4.0745521409025245e-07;1.0448617853315063;9.999945193026907;0.8334935860765483;0.01556209723094948;0.015560650607198004;0.7977196841048408;0.014893770274671857;0.7979476194822469
19.387384;1.0444125093743246;0.8332819066312169;0.7979120188278838;-3.9942597171020443e-07;-4.0642437002231215e-07;1.0448603832397392;9.999927491451421;0.8334925200349474;0.015562113082118188;0.015560662409992503;0.7977209313120894;0.014893767872067667;0.7979490923005375
19.397384;1.0444126359884702;0.8332829677019589;0.7979111858764512;-3.9907597529671856e-07;-4.053839690986511e-07;1.044858892425487;9.999909634534395;0.833491384522592;0.015562129174647396;0.015560673342858173;0.7977221626648269;0.014893765682200374;0.7979505053625496
19.407384;1.0444127774571135;0.83328400113242;0.7979103098251372;-3.9871171193751297e-07;-4.0433670069605343e-07;1.044857310999313;9.999891665762318;0.8334901843556833;0.015562145494026116;0.015560683380064865;0.7977233773363518;0.014893763694440773;0.7979518563337545
19.417384;1.0444129282523078;0.833285012633451;0.7979093960004812;-3.983331835600358e-07;-4.0328499293116275e-07;1.044855639996861;9.999873639014329;0.8334889252593818;0.015562162039675425;0.015560692530254291;0.7977245747132257;0.014893761906966988;0.7979531430406529
19.427384;1.044413083933958;0.8332860071132111;0.7979084482709732;-3.9794052594682674e-07;-4.022309445613846e-07;1.0448538831833154;9.99985562339881;0.8334876131734494;0.01556217882778692;0.01556070082870484;0.7977257552167349;0.01489376032607199;0.7979543634431778
19.437384;1.044413240857768;0.8332869887175176;0.7979074693529689;-3.975340055347883e-07;-4.0117660539754937e-07;1.0448520458656223;9.999837702234547;0.833486253725528;0.01556219587613235;0.015560708326752788;0.7977269204939144;0.014893758950641309;0.7979555164793675
19.447384;1.0444133954720072;0.8332879612721424;0.7979064615666736;-3.9711378392828363e-07;-4.00124134227641e-07;1.044850133701752;9.999819965449227;0.8334848520816395;0.015562213180922312;0.015560715079203775;0.7977280729832184;0.014893757759967503;0.7979566019367904
19.457384;1.0444135444968596;0.8332889284465033;0.7979054270301866;-3.9667970771781937e-07;-3.9907586027213476e-07;1.044848151905485;9.999802495756022;0.8334834133629424;0.015562230707065222;0.015560721139272945;0.7977292156533523;0.014893756717913525;0.7979576192825016
19.467384;1.044413685331161;0.8332898935490897;0.7979043672483399;-3.962312959596726e-07;-3.98034249345835e-07;1.044846105073411;9.999785356354138;0.8334819428852781;0.015562248400284225;0.015560726563966929;0.7977303520543837;0.014893755781011615;0.7979585670828934
19.477384;1.0444138160473775;0.8332908595445093;0.7979032834286891;-3.9576794503755597e-07;-3.9700159066867806e-07;1.0448439973276553;9.999768591342484;0.8334804457710362;0.01556226620355876;0.015560731420104104;0.797731486451018;0.014893754899705517;0.7979594433893755
19.487384;1.0444139355151396;0.833291829550953;0.7979021773348454;-3.9528928244135634e-07;-3.9597988240358184e-07;1.0448418325326327;9.999752235844865;0.8334789266852435;0.01556228406240859;0.015560735784996735;0.7977326236359195;0.014893754028646176;0.797960246164792
19.497384;1.0444140432792288;0.8332928069854549;0.7979010513455637;-3.9479541517654497e-07;-3.949711947186011e-07;1.044839614697868;9.999736323779844;0.8334773901230615;0.01556230192305254;0.01556073974517974;0.7977337679450648;0.014893753150303182;0.7979609731815143
19.507384;1.0444141389788766;0.833293794871302;0.7978999079076747;-3.942869845316367e-07;-3.939778022479616e-07;1.0448373482550433;9.999720887808538;0.8334758407336781;0.015562319729814998;0.015560743395444;0.7977349224494505;0.01489375228205166;0.7979616216443562
19.517384;1.0444142224652337;0.8332947953252723;0.7978987494613186;-3.9376507960488354e-07;-3.930017541481833e-07;1.0448350380615643;9.999705958104935;0.8334742830844096;0.015562337425827407;0.015560746836313961;0.7977360893119037;0.014893751456756607;0.7979621881596985
19.527384;1.0444142946941708;0.8332958097476824;0.7978975790497903;-3.9323105138585727e-07;-3.920445645979149e-07;1.044832689344061;9.999691561539203;0.8334727212244812;0.015562354953554746;0.015560750164839378;0.7977372703841847;0.01489375070208626;0.7979626691098397
19.537384;1.0444143582511127;0.8332968391554415;0.7978964011031395;-3.92686440863892e-07;-3.9110748594538654e-07;1.0448303073334337;9.999677719492109;0.8334711588197182;0.015562372248892465;0.015560753459612648;0.7977384673079674;0.014893750033211034;0.7979630608795187
19.547384;1.0444144173099683;0.8332978846828445;0.797895221580477;-3.9213301350983557e-07;-3.901919716844419e-07;1.0448278966497841;9.999664453769997;0.8334695995613634;0.01556238923514821;0.01556075677289454;0.7977396813156467;0.014893749456001677;0.7979633599321037
19.557384;1.044414477445478;0.8332989483357927;0.7978940468995626;-3.9157264302998964e-07;-3.892997306121391e-07;1.0448254611935648;9.999651793061702;0.8334680469778211;0.015562405820389529;0.015560760135272278;0.7977409127103223;0.014893748972998553;0.7979635630107413
19.567384;1.0444145449678723;0.8333000331815669;0.7978928822978457;-3.9100715995961646e-07;-3.8843237162555015e-07;1.0448230045410472;9.999639762140731;0.8334665039637288;0.015562421898983603;0.015560763564582546;0.7977421602568887;0.014893748585775376;0.7979636674939995
19.577384;1.0444146256476325;0.8333011427259562;0.7978917309712634;-3.9043843431083666e-07;-3.875912246340076e-07;1.0448205303878004;9.999628366946153;0.8334649728641099;0.01556243736454371;0.0155607670727957;0.7977434210846314;0.014893748298458569;0.7979636716139878
19.587384;1.044414723690082;0.8333022802990947;0.797890594367822;-3.898686365502138e-07;-3.867776157104582e-07;1.044818042986658;9.999617592979765;0.8334634557569488;0.015562452126854354;0.01556077066882923;0.797744691293856;0.014893748120717119;0.7979635739093263
19.597384;1.0444148414771548;0.8333034486385753;0.7978894730242295;-3.8930043188966703e-07;-3.8599322320572574e-07;1.0448155472407987;9.999607412117646;0.8334619544138703;0.015562466116435827;0.015560774360686884;0.7977459669333891;0.01489374806146095;0.7979633724868127
19.607384;1.0444149800886584;0.8333046492978463;0.7978883676732239;-3.887369029043899e-07;-3.852401184680626e-07;1.044813048439435;9.99959778818366;0.8334604700846934;0.015562479271263708;0.015560778162249532;0.7977472448656607;0.014893748121596167;0.7979630651815371
19.617384;1.0444151398819885;0.8333058821758397;0.7978872803484104;-3.8818123687609344e-07;-3.845204219199816e-07;1.0448105524722053;9.99958867577041;0.8334590033506252;0.015562491517481573;0.015560782105201884;0.797748523178867;0.014893748291314495;0.7979626500505252
19.627384;1.0444153200789643;0.8333071457505904;0.7978862146029374;-3.8763652368999344e-07;-3.8383583140000527e-07;1.0448080665917654;9.999580017451478;0.8334575546020253;0.015562502767574194;0.015560786247224427;0.7977498008548739;0.014893748544798757;0.7979621254674744
19.637384;1.044415518121133;0.8333084379573308;0.7978851745958734;-3.8710584722080926e-07;-3.831874836662153e-07;1.04480559979902;9.999571747785922;0.8334561249339897;0.015562512932966037;0.015560790659650835;0.7977510768073013;0.014893748833544477;0.7979614901782867
19.647384;1.0444157300689216;0.8333097567380167;0.7978841640263297;-3.865923887145121e-07;-3.8257614637518845e-07;1.0448031624852656;9.999563800772265;0.8334547162719634;0.015562521924513401;0.015560795403145948;0.7977523493258005;0.014893749085724658;0.7979607437241821
19.657384;1.0444159516736375;0.8333110999376464;0.7978831859715735;-3.8609930950199427e-07;-3.8200238268465415e-07;1.0448007659499026;9.9995561161297;0.8334533310557466;0.015562529645535287;0.015560800517022733;0.7977536165665492;0.014893749218108553;0.7979598871555528
19.667384;1.0444161792280378;0.8333124654547897;0.797882243544014;-3.856294602226372e-07;-3.814667251328611e-07;1.0447984220138573;9.999548646608055;0.833451972658237;0.015562535999575942;0.015560806023993975;0.7977548772312671;0.014893749150735061;0.7979589232782203
19.677384;1.0444164098021733;0.83331385181698;0.797881340486139;-3.8518506931744934e-07;-3.8096981780880844e-07;1.0447961419538045;9.999541365072648;0.8334506459460655;0.015562540904639764;0.015560811939533648;0.7977561301561042;0.014893748804094374;0.797957856138851
19.687384;1.0444166407467086;0.8333152586288373;0.7978804810987472;-3.847676251375693e-07;-3.805122447029219e-07;1.0447939352740554;9.999534266484151;0.8334493570457009;0.015562544299073465;0.0155608182776011;0.7977573728105635;0.014893748087997516;0.7979566907751041
19.697384;1.0444168686742803;0.833316686336762;0.7978796695656483;-3.843778396543327e-07;-3.8009422644119595e-07;1.0447918095900877;9.999527365573961;0.8334481126876266;0.015562546144815835;0.0155608250501208;0.79775860036689;0.01489374690456381;0.7979554334879828
19.707384;1.044417088631538;0.8333181353245892;0.7978789095617674;-3.840155532314903e-07;-3.797154868339911e-07;1.0447897706572944;9.999520694257777;0.8334469194973747;0.015562546429941246;0.015560832266307447;0.7977598062620399;0.014893745159765132;0.7979540916609068
19.717384;1.044417294448491;0.8333196056647125;0.7978782045632;-3.8367989694592415e-07;-3.7937515917193563e-07;1.0447878219533904;9.999514299030869;0.8334457833259965;0.015562545166010772;0.015560839934115714;0.7977609834142578;0.014893742768007106;0.7979526729373029
19.727384;1.0444174803702728;0.8333210977644333;0.7978775580241323;-3.8336965090118167e-07;-3.790716700834448e-07;1.04478596557262;9.999508233753632;0.8334447088196864;0.015562542387067458;0.015560848055150294;0.7977621254580451;0.01489373964986677;0.7979511842689271
19.737384;1.0444176423053786;0.8333226123665244;0.7978769730789125;-3.830833650913547e-07;-3.788028905726563e-07;1.0447842044070499;9.999502545571145;0.8334436993135322;0.015562538151390694;0.015560856611577531;0.7977632276701064;0.014893735734054381;0.7979496311990659
19.747384;1.0444177774596537;0.833324149767313;0.797876452339566;-3.828193725248563e-07;-3.785665326804746e-07;1.044782543263048;9.999497261053728;0.8334427573021868;0.01556253253298183;0.015560865561340982;0.7977642873093761;0.014893730969913997;0.7979480177838445
19.757384;1.0444178834039939;0.833325709270809;0.7978759978779273;-3.8257602905926067e-07;-3.783604524680825e-07;1.0447809882295929;9.999492380980307;0.8334418852383191;0.015562525606845519;0.015560874848155855;0.7977653037268321;0.014893725337836065;0.7979463469203366
19.767384;1.0444179579225523;0.8333272888090048;0.7978756109509257;-3.8235197574362653e-07;-3.7818281657608284e-07;1.0447795452922246;9.999487883901091;0.8334410857687796;0.015562517447543795;0.015560884413413224;0.7977662781058964;0.014893718845158358;0.7979446204680377
19.777384;1.044417999621968;0.8333288845637609;0.79787529187571;-3.8214602665377423e-07;-3.7803210957797323e-07;1.0447782191461539;9.999483735214937;0.8334403612724702;0.015562508136627028;0.015560894201121209;0.7977672123702718;0.01489371151362761;0.7979428394246361
19.787384;1.044418008322167;0.8333304910343613;0.7978750406428395;-3.8195683298183984e-07;-3.7790692083931073e-07;1.0447770128807414;9.999479897276956;0.833439713244437;0.015562497765548858;0.0155609041548551;0.7977681080266759;0.014893703365934477;0.7979410044450795
19.797384;1.0444179846086012;0.8333321020299942;0.7978748574414989;-3.817827594105326e-07;-3.7780575072188056e-07;1.0447759279613043;9.999476335193828;0.833439142029642;0.015562486442628332;0.015560914214090364;0.7977689658330229;0.014893694422199734;0.7979391163228474
19.807384;1.0444179288657982;0.8333337124686032;0.7978747423984538;-3.816220622199033e-07;-3.7772713902208086e-07;1.0447749640808954;9.999473016964677;0.8334386471173261;0.01556247430077276;0.01556092431884168;0.797769786160886;0.014893684713995487;0.7979371761521713
19.817384;1.044417840552428;0.8333353194060843;0.7978746951183866;-3.8147317230387795e-07;-3.7767007293418307e-07;1.0447741197609501;9.999469906572774;0.8334382274760491;0.015562461486486228;0.015560934409960451;0.7977705696632953;0.014893674294469576;0.7979351852005641
19.827384;1.0444177184333627;0.8333369213693986;0.7978747147482456;-3.8133482258400694e-07;-3.7763418336416276e-07;1.044773393624765;9.999466956949087;0.8334378817055543;0.01556244814230075;0.015560944416474085;0.797771317730136;0.014893663223800079;0.7979331446324428
19.837384;1.0444175612985682;0.8333385173077376;0.7978748006172841;-3.812059364349847e-07;-3.776196175866462e-07;1.0447727854529125;9.999464117073128;0.8334376084974421;0.015562434405849685;0.015560954252534922;0.7977720322709632;0.014893651546449298;0.7979310552208656
19.847384;1.044417368245634;0.8333401064737194;0.79787495271929;-3.810853752424386e-07;-3.7762703433371284e-07;1.044772296427263;9.999461346159697;0.8334374069997947;0.015562420418167525;0.015560963832809607;0.7977727153275078;0.014893639290004122;0.7979289172174233
19.857384;1.0444171388521888;0.8333416890772747;0.7978751716420073;-3.809715952586567e-07;-3.776576363180269e-07;1.0447719282489745;9.999458617895394;0.8334372764671938;0.015562406328253736;0.015560973082128872;0.7977733693309604;0.014893626483707685;0.7979267307842299
19.867384;1.0444168734685215;0.8333432664318163;0.797875458289801;-3.8086242546962137e-07;-3.777129010686977e-07;1.0447716816549146;9.999455914632033;0.8334372161667977;0.015562392292242301;0.015560981930150895;0.7977739973856504;0.014893613172355057;0.7979244969575554
19.877384;1.0444165729690729;0.8333448399813894;0.7978758132132651;-3.8075524621909576e-07;-3.777942025301612e-07;1.044771555406388;9.999453218651732;0.8334372263981874;0.015562378468237006;0.015560990307129341;0.7977746024930694;0.01489359942090844;0.7979222178982043
19.887384;1.0444162380336068;0.8333464105950499;0.7978762355612353;-3.8064743609832044e-07;-3.7790256626197327e-07;1.0447715463861111;9.999450506966246;0.8334373091951891;0.015562365012242828;0.015560998145627848;0.797775186313465;0.014893585309188056;0.7979198958704239
19.897384;1.044415868818103;0.8333479791852165;0.7978767227440345;-3.8053674185823647e-07;-3.780385592748517e-07;1.0447716503416855;9.999447753693062;0.8334374673404619;0.0155623520757198;0.015561005384253238;0.7977757484915046;0.014893570910327138;0.7979175324240337
19.907384;1.044415465193765;0.83334954746697;0.7978772712950456;-3.804215416124403e-07;-3.782023232049864e-07;1.0447718627583134;9.999444933695592;0.8334377027327231;0.015562339799429573;0.015561011976956527;0.7977762866882704;0.014893556272934146;0.7979151285961167
19.917384;1.0444150273505293;0.8333511176615612;0.79787787790795;-3.8030111556446154e-07;-3.783937125334941e-07;1.0447721798090168;9.99944202012618;0.8334380156163312;0.015562328305846477;0.015561017899896359;0.7977767972871819;0.014893541426725226;0.7979126853076607
19.927384;1.0444145566720804;0.8333526914857522;0.7978785394772985;-3.801757296448458e-07;-3.786123363558632e-07;1.0447725987980396;9.999438981820497;0.8334384050200754;0.01556231769439761;0.015561023143666607;0.797777276282095;0.014893526397561616;0.7979102033548088
19.937384;1.0444140560731705;0.8333542692416378;0.7978792525757707;-3.800463996673405e-07;-3.7885739921363085e-07;1.044773117706742;9.999435786707561;0.8334388696383027;0.015562308034387524;0.015561027700956338;0.7977777197788323;0.014893511212807142;0.7979076829626203
19.947384;1.044413529329615;0.8333558498911701;0.7978800135527425;-3.7991455134111664e-07;-3.7912760562313644e-07;1.0447737342567942;9.999432404717792;0.8334394081789601;0.015562299357097065;0.015561031564583792;0.7977781243206999;0.014893495895249772;0.7979051234127656
19.957384;1.0444129802612052;0.8333574321611709;0.797880818890489;-3.797817980849233e-07;-3.794213647432055e-07;1.0447744452721293;9.999428806611824;0.8334400191152743;0.015562291657957647;0.015561034735834173;0.7977784870074164;0.014893480457821707;0.797902523516236
19.967384;1.0444124124629397;0.8333590152778353;0.7978816648274691;-3.7964992288424006e-07;-3.7973703777048625e-07;1.0447752466468272;9.999424968517989;0.8334407000801516;0.015562284904499584;0.015561037235150094;0.797778805107716;0.01489346490582904;0.7978998824918357
19.977384;1.0444118295059832;0.8333605984995845;0.797882546516545;-3.7952089152927373e-07;-3.800728980744611e-07;1.044776133611912;9.999420883454862;0.8334414474044893;0.015562279044318176;0.015561039105686238;0.7977790758356957;0.014893449235308423;0.7978971999773419
19.987384;1.0444112351900094;0.833362180346473;0.7978834573958932;-3.793967587806823e-07;-3.804270006015584e-07;1.0447771014796456;9.999416564330556;0.8334422567281157;0.015562274019723675;0.015561040405872572;0.7977792969277535;0.014893433425775296;0.7978944754895904
19.997384;1.0444106334589536;0.8333637586645541;0.7978843892114026;-3.792797089147584e-07;-3.807973604793472e-07;1.0447781464147223;9.99941203282052;0.8334431241733167;0.015562269786686594;0.015561041200653485;0.7977794672913757;0.014893417441042603;0.7978917088574762
20.007384;1.0444100281583544;0.8333653313308828;0.7978853331238723;-3.791722082036122e-07;-3.811823425298509e-07;1.0447792650109524;9.999407304631635;0.8334440463997332;0.015562266326280374;0.015561041560247601;0.7977795866785112;0.014893401241013357;0.7978889014168988
20.017384;1.0444094232522727;0.8333668967605387;0.7978862813179416;-3.7907689600532915e-07;-3.815807781497788e-07;1.0447804530371168;9.99940238411121;0.8334450197407127;0.015562263640192912;0.015561041558915887;0.7977796545113407;0.014893384798831108;0.7978860564146449
20.027384;1.044408823503378;0.8333684541169087;0.7978872277188829;-3.789963297323859e-07;-3.819916093112285e-07;1.0447817048183001;9.999397270334333;0.8334460400608662;0.015562261736166127;0.015561041267557677;0.7977796694340292;0.014893368112557913;0.7978831782822658
20.037384;1.0444082346730734;0.8333700033016623;0.7978881674295147;-3.7893292418102554e-07;-3.824135142535012e-07;1.044783013894264;9.99939196489077;0.8334471034729435;0.015562260620835808;0.01556104075010435;0.797779630396755;0.014893351202968351;0.7978802715385023
20.047384;1.0444076629300016;0.8333715443346151;0.7978890957626182;-3.78888947246368e-07;-3.828449528738533e-07;1.0447843744084724;9.999386477543915;0.8334482070552436;0.015562260301395521;0.015561040070618383;0.7977795374626246;0.014893334108549114;0.797877340175652
20.057384;1.044407114216835;0.8333730761498974;0.7978900079939774;-3.788664451757476e-07;-3.832842484384868e-07;1.044785782263208;9.999380828481577;0.8334493492257572;0.015562260783820336;0.015561039297584298;0.7977793910734253;0.014893316879556322;0.7978743877618271
20.067384;1.0444065938040812;0.8333745959859061;0.7978908998846662;-3.7886721644326745e-07;-3.8372945428177317e-07;1.0447872353652918;9.99937504425343;0.8334505295739806;0.015562262065093448;0.01556103849454383;0.797779191091984;0.014893299565336682;0.7978714176320798
20.077384;1.0444061060553638;0.8333761001249499;0.7978917680806519;-3.7889272641646833e-07;-3.841784233699301e-07;1.0447887325249017;9.999369151241023;0.8334517484731849;0.015562264127153296;0.015561037706591337;0.7977789364725487;0.014893282212654343;0.79786843329868
20.087384;1.0444056549680472;0.8333775848899404;0.7978926103135555;-3.789440260782518e-07;-3.846291353761378e-07;1.044790271879465;9.999363169087838;0.8334530070481492;0.015562266940904046;0.015561036951412692;0.7977786252906567;0.014893264873825293;0.7978654392560203
20.097384;1.0444052449740338;0.8333790469563852;0.7978934255332805;-3.7902202805724287e-07;-3.8507997890418123e-07;1.0447918506625118;9.999357108233344;0.8334543071509103;0.015562270475595504;0.015561036221851766;0.7977782554163773;0.014893247597498582;0.7978624408768067
20.107384;1.044404880886892;0.8333804834427558;0.7978942135063616;-3.791278978507937e-07;-3.8552983418677253e-07;1.0447934660476805;9.999350979055627;0.8334556508491785;0.0155622747004907;0.015561035501272849;0.797777825702638;0.014893230412188265;0.7978594433284472
20.117384;1.044404567352146;0.8333818922761124;0.7978949741470849;-3.7926303857354367e-07;-3.8597797296846255e-07;1.0447951157763151;9.99934480275411;0.83345703940383;0.015562279579193199;0.01556103477194865;0.7977773367833418;0.014893213334911278;0.7978564510783329
20.127384;1.0444043088622799;0.8333832725820506;0.7978957074532613;-3.7942882624429026e-07;-3.8642394005182014e-07;1.0447967984008206;9.999338606710024;0.8334584722859325;0.015562285066623896;0.015561034009187203;0.7977767912971605;0.014893196396200044;0.7978534680666562
20.137384;1.044404110433866;0.8333846245524564;0.7978964142500385;-3.796264936098857e-07;-3.8686745849010905e-07;1.0447985128823167;9.999332411376622;0.8334599471905162;0.015562291109332499;0.015561033178948731;0.7977761937856138;0.014893179646495242;0.7978504978433937
20.147384;1.0444039777560354;0.8333859488194584;0.797897096768665;-3.7985718507641674e-07;-3.873082983056542e-07;1.0448002578292745;9.999326225517324;0.8334614608024822;0.01556229764641808;0.015561032245119987;0.7977755501262412;0.014893163140555225;0.7978475439533894
20.157384;1.0444039163361505;0.8333872460753005;0.7978977582230705;-3.8012201526732243e-07;-3.8774613510019544e-07;1.0448020313092228;9.999320048293127;0.8334630091536372;0.01556230461549639;0.015561031178370755;0.7977748666157835;0.014893146925416205;0.7978446105017164
20.167384;1.0444039312485147;0.8333885171378804;0.7978984020416527;-3.8042199831825676e-07;-3.88180477701955e-07;1.0448038309051382;9.999313874006015;0.8334645876992597;0.015562311962404434;0.015561029959917932;0.797774149307897;0.014893131040070132;0.797841702000861
20.177384;1.0444040284047535;0.8333897627746895;0.7978990314193335;-3.8075796576278817e-07;-3.8861066167026643e-07;1.0448056536850898;9.999307700350807;0.8334661918092621;0.015562319643126777;0.015561028579259707;0.7977734040303521;0.014893115514187592;0.7978388225766049
20.187384;1.0444042153324258;0.8333909832384447;0.7978996492333191;-3.8113061378659924e-07;-3.890358524064382e-07;1.0448074967412269;9.999301531242379;0.8334678169281555;0.015562327614599341;0.015561027036093373;0.7977726366052686;0.014893100362781528;0.7978359756488961
20.197384;1.0444044996138035;0.8333921782563549;0.7979002584601704;-3.8154052520461406e-07;-3.894551682069938e-07;1.0448093582509486;9.999295369415156;0.8334694579671923;0.01556233582968668;0.015561025345170804;0.7977718524843074;0.014893085584988223;0.7978331641870646
20.207384;1.0444048867672706;0.8333933478152745;0.7979008627122933;-3.819881726247431e-07;-3.8986788798079596e-07;1.0448112381414214;9.999289210054608;0.8334711090994699;0.015562344244212217;0.015561023530099876;0.7977710561151896;0.01489307116740843;0.7978303908662175
20.217384;1.0444053797594364;0.8333944930429215;0.7979014660864063;-3.8247389776684536e-07;-3.902735222141606e-07;1.0448131375464462;9.999283042283675;0.833472764013223;0.015562352821585204;0.015561021611647711;0.7977702508659092;0.014893057088612906;0.7978276583490428
20.227384;1.0444059793984317;0.83339561607059;0.7979020722090794;-3.829977303092137e-07;-3.906718220176919e-07;1.0448150573823716;9.999276852103806;0.833474415792217;0.015562361530976931;0.01556101959914585;0.7977694395647678;0.014893043323883231;0.7978249700199962
20.237384;1.0444066849333073;0.8333967193438917;0.7979026836140578;-3.8355933531465034e-07;-3.9106276184330824e-07;1.044816997479364;9.999270620878042;0.8334760574345381;0.015562370342936964;0.01556101748715603;0.7977686252446866;0.014893029846906797;0.797822330486077
20.247384;1.0444074951857918;0.8333978054002584;0.7979033020911483;-3.8415819976639033e-07;-3.9144640536458925e-07;1.0448189567518438;9.9992643229794;0.8334776835739091;0.015562379218686305;0.015561015265252361;0.7977678116600132;0.014893016633662659;0.7978197452123166
20.257384;1.0444084090554209;0.8333988764243453;0.7979039290077256;-3.847937546373235e-07;-3.918228842647477e-07;1.0448209336471843;9.999257931445362;0.8334792913511357;0.015562388108229892;0.015561012936794644;0.7977670030805176;0.01489300366821288;0.7978172197141008
20.267384;1.0444094245443625;0.8333999333303698;0.7979045654725342;-3.854654253336764e-07;-3.921924726201971e-07;1.0448229264051776;9.999251431203872;0.8334808795339812;0.015562396965989997;0.015561010531380596;0.7977662034955777;0.014892990936684976;0.7978147589637532
20.277384;1.0444105379158932;0.8334009756284997;0.797905212808633;-3.8617271570219367e-07;-3.925553825550443e-07;1.0448249332860413;9.999244825221572;0.8334824474247872;0.015562405759567651;0.015561008097438172;0.7977654163590812;0.01489297842141424;0.7978123670541052
20.287384;1.0444117439843947;0.8334020025558351;0.7979058726223022;-3.869151940745744e-07;-3.929115352068019e-07;1.04482695285206;9.999238123600914;0.8334839943457569;0.015562414467536402;0.015561005675600929;0.7977646451029852;0.014892966108087402;0.7978100469583449
20.297384;1.0444130363178088;0.8334030146094366;0.7979065465795924;-3.876923692825375e-07;-3.932607168303712e-07;1.0448289840744591;9.99923132932984;0.8334855197061626;0.01556242308333187;0.015561003280326375;0.7977638931352319;0.014892953986528961;0.7978078004430997
20.307384;1.0444144072087136;0.8334040139351879;0.7979072365488847;-3.885036963135705e-07;-3.9360272412819993e-07;1.0448310264122012;9.999224439954254;0.8334870234716701;0.015562431617875927;0.015561000907079897;0.7977631630033041;0.014892942043187194;0.7978056281916392
20.317384;1.0444158485394857;0.8334050029909287;0.7979079447253522;-3.8934863456179804e-07;-3.939371545286212e-07;1.0448330800015455;9.999217458397931;0.8334885062043552;0.015562440092109582;0.015560998546122208;0.7977624558380318;0.014892930261237766;0.7978035301602469
20.327384;1.0444173530950192;0.8334059832527637;0.7979086736226686;-3.90226489069e-07;-3.94263211762731e-07;1.0448351455319103;9.99921039464139;0.8334899685628655;0.015562448530188585;0.015560996190319679;0.7977617716317769;0.014892918622524221;0.797801506069877
20.337384;1.044418914966674;0.8334069555165812;0.7979094260739417;-3.9113621398747754e-07;-3.945798426745843e-07;1.044837223713865;9.999203260725597;0.8334914109169952;0.015562456962012262;0.015560993844115094;0.7977611099963894;0.01489290710476427;0.7977995554864971
20.347384;1.0444205288394695;0.8334079208438698;0.7979102052204666;-3.9207639435232933e-07;-3.9488603991100785e-07;1.0448393147787916;9.999196068705366;0.8334928333228883;0.01556246543356655;0.015560991532258274;0.797760470962338;0.014892895682515894;0.7977976774606236
20.357384;1.0444221892516208;0.8334088806062133;0.7979110144829973;-3.930453669088944e-07;-3.951810654528616e-07;1.044841418391137;9.999188826829371;0.8334942355383996;0.015562474013867544;0.0155609892977698;0.797759855228758;0.014892884331741752;0.7977958706500925
20.367384;1.044423890503416;0.8334098357509994;0.7979118571192663;-3.94041396452461e-07;-3.954645054842264e-07;1.0448435337628912;9.999181533195758;0.8334956167517873;0.015562482787089427;0.015560987183182976;0.7977592636158908;0.014892873031013599;0.7977941338727381
20.377384;1.044425626635328;0.8334107865017593;0.7979127356620269;-3.950626428619111e-07;-3.9573618822087534e-07;1.0448456597299578;9.999174176963495;0.8334969753778534;0.015562491835805917;0.015560985207685153;0.7977586964545322;0.014892861764008284;0.7977924661103766
20.387384;1.0444273911167532;0.8334117325897626;0.7979136520236586;-3.9610687381170326e-07;-3.959960824987873e-07;1.0448477951107331;9.999166746450204;0.8334983092113016;0.015562501229314577;0.015560983361502785;0.7977581535026712;0.014892850526909602;0.7977908659414327
20.397384;1.0444291763381708;0.8334126728905299;0.7979146078486234;-3.9717124374822244e-07;-3.9624427570915166e-07;1.0448499389431432;9.999159235215622;0.8334996158937621;0.01556251101978218;0.01556098161893745;0.7977576340014138;0.014892839336244326;0.7977893310528367
20.407384;1.0444309732557613;0.8334136045990409;0.7979156043418002;-3.982521858745916e-07;-3.964810184052117e-07;1.0448520902058789;9.999151643758786;0.8335008936850573;0.015562521244065281;0.015560979954602467;0.7977571363945152;0.014892828227467767;0.7977878584990156
20.417384;1.0444327722583278;0.833414523270295;0.7979166418139733;-3.993453784997699e-07;-3.9670674173767315e-07;1.0448542478165757;9.999143980633978;0.8335021417936853;0.015562531928685092;0.015560978350126636;0.7977566580743405;0.014892817233362755;0.7977864454918475
20.427384;1.0444345648601498;0.8334154237516945;0.7979177195356238;-4.004458722176873e-07;-3.969220739984135e-07;1.0448564107816132;9.999136267294826;0.8335033600759308;0.015562543092153373;0.015560976792920015;0.7977561957791319;0.014892806359198969;0.797785089506337
20.437384;1.0444363440552364;0.833416301408101;0.7979188359029247;-4.0154828958915306e-07;-3.9712787136489117e-07;1.0448585775306287;9.999128539655414;0.8335045492519787;0.01556255474593865;0.015560975279235029;0.797755746369713;0.01489279558335;0.7977837878906484
20.447384;1.044438103340625;0.8334171534091215;0.7979199887757376;-4.0264711488118715e-07;-3.9732513374174855e-07;1.0448607449538552;9.9991208372905;0.833505711618268;0.015562566894269983;0.015560973821933442;0.7977553071499272;0.014892784878841424;0.7977825380575885
20.457384;1.0444398363486174;0.8334179791896449;0.7979211758982073;-4.037371621478252e-07;-3.9751493408858416e-07;1.0448629083357708;9.999113190332674;0.8335068512985682;0.015562579528296188;0.015560972444363977;0.7977548755404974;0.014892774234476882;0.7977813380110993
20.467384;1.044441537774017;0.8334187796579458;0.7979223950919088;-4.048140077500084e-07;-3.9769842481177787e-07;1.0448650620839943;9.99910561853168;0.8335079738331137;0.015562592625104411;0.015560971154801057;0.7977544486276852;0.014892763660242487;0.797780186574267
20.477384;1.044443204786038;0.8334195559815405;0.797923644242871;-4.0587415260784434e-07;-3.978766888112136e-07;1.0448672003160038;9.99909814213595;0.8335090852924902;0.015562606157820815;0.015560969931466528;0.797754023249195;0.014892753174829975;0.7977790832662636
20.487384;1.0444448374217388;0.8334203087461619;0.7979249211572155;-4.0691493976453533e-07;-3.980506132100529e-07;1.0448693170206125;9.999090792905074;0.8335101912767612;0.01556262010091009;0.015560968738005715;0.7977535965904003;0.014892742793063933;0.7977780281999476
20.497384;1.044446437774502;0.8334210377911739;0.7979262232762517;-4.079344499527442e-07;-3.9822095373510574e-07;1.044871406155183;9.999083614832296;0.8335112960474776;0.015562634430024942;0.015560967546365025;0.7977531663068519;0.014892732526429371;0.7977770221304245
20.507384;1.0444480093377357;0.8334217423114921;0.7979275476622395;-4.0893153497153403e-07;-3.983883366831403e-07;1.044873461870718;9.999076658355238;0.8335124020471191;0.015562649126060982;0.01556096634841399;0.7977527298947306;0.014892722391312096;0.7977760662161743
20.517384;1.044449556582946;0.833422421022625;0.7979288912232857;-4.099058519938871e-07;-3.9855317691964507e-07;1.0448754786390975;9.999069979468937;0.8335135100755044;0.015562664169848918;0.015560965161838641;0.7977522841133259;0.01489271241664622;0.7977751615749177
20.527384;1.044451084293199;0.8334230730872182;0.7979302509817129;-4.1085772537380725e-07;-3.9871562848838573e-07;1.044877451082696;9.999063641520545;0.8335146197147162;0.015562679528009729;0.015560964025764302;0.797751825189996;0.014892702645577073;0.7977743090684631
20.537384;1.0444525971931626;0.8334236991828332;0.7979316245175119;-4.117878663926649e-07;-3.988756310627911e-07;1.0448793738554234;9.999057707727458;0.8335157296884064;0.015562695154366086;0.015560962980487075;0.797751349950476;0.014892693128206666;0.7977735092468151
20.547384;1.0444540998623693;0.8334243012701117;0.7979330099777527;-4.126970207167759e-07;-3.9903303536811103e-07;1.0448812417020277;9.99905222975327;0.8335168384292612;0.015562711008828283;0.015560962052687552;0.7977508566398461;0.014892683907494023;0.797772762330695
20.557384;1.0444555964282007;0.8334248816804845;0.7979344054297132;-4.135857157776528e-07;-3.991875761778487e-07;1.0448830492079701;9.999047244530974;0.8335179445805928;0.015562727076867134;0.015560961259729849;0.7977503442527152;0.014892675006991516;0.7977720683212572
20.567384;1.0444570905107418;0.8334254426226164;0.7979358085272124;-4.144543472470193e-07;-3.993387690830573e-07;1.0448847904497713;9.999042776980671;0.8335190467424314;0.01556274337544301;0.01556096061530579;0.7977498115083138;0.014892666429846392;0.7977714272226577
20.577384;1.0444585856593889;0.8334259858342279;0.7979372167974133;-4.153034872456885e-07;-3.994860962404489e-07;1.04488645912335;9.999038847458309;0.8335201429323358;0.015562759943147021;0.015560960128854877;0.7977492569589294;0.01489265817175182;0.7977708389398318
20.587384;1.0444600851973225;0.8334265123798568;0.7979386279067212;-4.161340589089765e-07;-3.9962936636086014e-07;1.0448880487125638;9.999035480604771;0.8335212307347425;0.015562776830374162;0.015560959805191222;0.7977486797229792;0.014892650239897592;0.7977703025752144
20.597384;1.0444615912167579;0.833427022737888;0.7979400394466137;-4.169471728146151e-07;-3.997688452477714e-07;1.0448895525251236;9.999032704100724;0.8335223076626989;0.01556279409556232;0.01556095963868991;0.7977480796105646;0.014892642658515394;0.7977698158396073
20.607384;1.044463104170816;0.833427516599571;0.7979414483947115;-4.1774375329407765e-07;-3.999051328823057e-07;1.0448909639787471;9.999030542494046;0.8335233710696858;0.015562811796898661;0.015560959603787622;0.7977474565692788;0.014892635450266152;0.7977693751400541
20.617384;1.0444646236636361;0.8334279926203328;0.7979428508760504;-4.1852436908489757e-07;-4.000389816768532e-07;1.0448922768371818;9.999029019988498;0.8335244180516183;0.015562829979988452;0.0155609596570908;0.7977468101771485;0.014892628613835425;0.7977689762856929
20.627384;1.044466149188142;0.8334284487191488;0.7979442426914916;-4.1928939900784885e-07;-4.001711490627996e-07;1.044893485490933;9.99902816554488;0.8335254455224794;0.015562848669552369;0.015560959747410522;0.7977461394134786;0.014892622119426173;0.7977686158512933
20.637384;1.044467679835588;0.8334288824837378;0.7979456202380102;-4.2003918933559114e-07;-4.00302363350843e-07;1.0448945855695049;9.999028007980034;0.8335264503708609;0.0155628678693351;0.015560959819364499;0.7977454426453192;0.01489261591171696;0.7977682921072737
20.647384;1.0444692136663052;0.8334292916222247;0.797946980819332;-4.2077399718896635e-07;-4.004333371347807e-07;1.0448955742355972;9.999028567983585;0.8335274298882429;0.015562887565653126;0.01556095981347264;0.7977447179248982;0.014892609914771121;0.7977680043635647
20.657384;1.0444707478826658;0.8334296750402306;0.7979483221758148;-4.2149398609569133e-07;-4.005646356029518e-07;1.0448964495589819;9.999029857159423;0.8335283822371476;0.01556290772832895;0.015560959668149115;0.7977439633236182;0.01489260405203068;0.7977677520947059
20.667384;1.0444722796984736;0.8334300338262046;0.7979496422160799;-4.2219945801579277e-07;-4.0069645735878234e-07;1.0448972094160625;9.999031880615242;0.8335293066437175;0.015562928313900385;0.015560959323867755;0.7977431770781315;0.014892598269503536;0.7977675353728855
20.677384;1.0444738070202655;0.8334303706996201;0.7979509393311389;-4.2289100962015846e-07;-4.0082853212488335e-07;1.044897851167319;9.999034636865284;0.8335302036639544;0.015562949271455498;0.015560958726167655;0.7977423579824294;0.014892592538625514;0.7977673555360674
20.687384;1.0444753286958028;0.8334306882965661;0.7979522126907894;-4.2356942664434067e-07;-4.0096024730483557e-07;1.0448983725041272;9.999038116447023;0.8335310753553877;0.015562970550476661;0.01556095782347005;0.797741505841013;0.014892586847640603;0.7977672143789983
20.697384;1.044476844461905;0.8334309880623032;0.7979534622956307;-4.242355602097554e-07;-4.0109092431668785e-07;1.0448987725836418;9.999042304568299;0.8335319245664319;0.015562992112957294;0.01556095657045041;0.7977406211543003;0.014892581201069219;0.797767112407114
20.707384;1.0444783546002314;0.8334312704513356;0.7979546888010757;-4.248902298192782e-07;-4.0121999102997836e-07;1.0448990525780144;9.999047186969971;0.8335327538620895;0.015563013937925068;0.015560954938004228;0.7977397044549036;0.014892575624346586;0.7977670479639023
20.717384;1.0444798595335223;0.83343153568119;0.7979558928741033;-4.2553391238117343e-07;-4.0134696287108336e-07;1.0448992152238963;9.999052754678782;0.8335335652206692;0.015563036014339468;0.015560952915203497;0.797738756305977;0.014892570162116783;0.7977670178132642
20.727384;1.0444813595182807;0.833431783817436;0.7979570745193582;-4.261662929061449e-07;-4.014713151478343e-07;1.044899264156667;9.999059007275648;0.8335343604377801;0.015563058337006917;0.015560950507829857;0.797737777661134;0.014892564865068065;0.7977670185260561
20.737384;1.0444828542866562;0.8334320138497675;0.7979582329353206;-4.267860690311316e-07;-4.015923718924611e-07;1.0448992040749439;9.999065950478068;0.8335351416499375;0.01556308091166025;0.015560947739586863;0.7977367695793345;0.014892559769883414;0.7977670474599068
20.747384;1.0444843430294892;0.8334322230840966;0.7979593665064177;-4.2739116159356034e-07;-4.017094005379688e-07;1.0448990407740852;9.9990735851607;0.8335359114992866;0.015563103759933005;0.015560944646693019;0.7977357323511676;0.01489255488610924;0.7977671026085822
20.757384;1.0444858250799558;0.8334324075776509;0.7979604729962836;-4.279791382312428e-07;-4.0182184744990156e-07;1.044898780128893;9.99908189895791;0.8335366726051132;0.01556312691614702;0.015560941269836795;0.7977346651238421;0.014892550192326602;0.7977671820545204
20.767384;1.0444873004435697;0.8334325626082667;0.7979615502697123;-4.2854763950717984e-07;-4.019293990489635e-07;1.044898426875559;9.999090868032086;0.8335374269296131;0.015563150416370016;0.01556093765345094;0.7977335663847838;0.01489254563223816;0.7977672838516697
20.777384;1.0444887695401195;0.8334326830374504;0.7979625967858732;-4.29094657955152e-07;-4.0203184205789763e-07;1.0448979839574075;9.999100461099518;0.8335381755893349;0.015563174281532635;0.015560933846021408;0.7977324346887216;0.0148925411186989;0.7977674060209494
20.787384;1.0444902326933196;0.8334327640321393;0.7979636118483456;-4.29618578260475e-07;-4.021290650244552e-07;1.0448974531381938;9.99911064129195;0.8335389184988637;0.01556319850107312;0.015560929899159;0.7977312693791768;0.014892536560141363;0.7977675463823549
20.797384;1.0444916899452255;0.833432801367309;0.7979645964116526;-4.301181572854485e-07;-4.022212561946899e-07;1.044896836847873;9.999121369986483;0.8335396536718801;0.015563223030418497;0.015560925873036282;0.7977300713411859;0.01489253189786337;0.7977677028331446
20.807384;1.0444931413902774;0.8334327912283285;0.7979655538308981;-4.305926043478003e-07;-4.0230881663051317e-07;1.044896139444331;9.999132609055255;0.8335403772603538;0.0155632478047863;0.01556092184290553;0.7977288435127785;0.014892527126958684;0.797767873964412
20.817384;1.0444945877444924;0.833432730431189;0.7979664894861486;-4.310415605964547e-07;-4.023919128827089e-07;1.0448953670019812;9.999144315144758;0.8335410848234852;0.01556327275681278;0.015560917898962301;0.7977275907547886;0.014892522287786663;0.7977680590243073
20.827384;1.0444960304391724;0.8334326168044908;0.7979674093706302;-4.3146489394463697e-07;-4.0247027696259235e-07;1.0448945265022256;9.99915643267487;0.8335417723728775;0.015563297821418756;0.015560914143473475;0.7977263191638387;0.014892517442551307;0.7977682572760375
20.837384;1.0444974712077446;0.8334324490497693;0.7979683185960766;-4.318625438669497e-07;-4.0254350165976116e-07;1.0448936251215106;9.999168898380375;0.8335424362922567;0.015563322925171721;0.015560910679104721;0.7977250355999743;0.014892512659888791;0.7977684674547604
20.847384;1.0444989118829384;0.833432226237491;0.7979692207655228;-4.322345577995854e-07;-4.026114614482133e-07;1.0448926699387533;9.999181654807147;0.8335430735352122;0.015563347984230945;0.015560907586898626;0.7977237474851376;0.014892508010621494;0.7977686876195726
20.857384;1.0445003544269007;0.8334319475431703;0.7979701184575271;-4.3258125340501173e-07;-4.026743977694049e-07;1.0448916678441935;9.999194653686134;0.8335436824148593;0.015563372917289613;0.015560904917130393;0.7977224623195243;0.014892503569776899;0.7977689153053468
20.867384;1.0445018003488011;0.8334316122923494;0.7979710140867164;-4.329033167545857e-07;-4.0273255658944294e-07;1.0448906249233263;9.999207846683209;0.8335442625438044;0.015563397650262543;0.015560902697321789;0.7977211870869215;0.014892499421966418;0.7977691475784869
20.877384;1.0445032497742393;0.8334312195950858;0.7979719099471967;-4.3320173370202194e-07;-4.027857982319862e-07;1.0448895458801493;9.999221181632452;0.8335448139740559;0.015563422116069637;0.015560900940640858;0.7977199276523746;0.014892495660337273;0.7977693810739589
20.887384;1.0445047018214961;0.8334307677605775;0.797972807433459;-4.3347776153822725e-07;-4.0283355163739116e-07;1.0448884343792042;9.999234607941702;0.8335453367437154;0.01556344625838077;0.015560899657201843;0.79771868849603;0.01489249237592469;0.7977696125255901
20.897384;1.0445061559381075;0.8334302543925388;0.7979737064610178;-4.3373300940724266e-07;-4.02874996006672e-07;1.0448872935289117;9.999248077856448;0.8335458312472739;0.015563470023225784;0.01556089886916688;0.7977174736915259;0.014892489649459491;0.7977698395803599
20.907384;1.0445076120204235;0.8334296769346288;0.7979746054477798;-4.3396927765032727e-07;-4.029093367693544e-07;1.0448861259412827;9.99926153924176;0.8335462991388186;0.015563493343458823;0.015560898613985389;0.7977162884037133;0.014892487552643458;0.7977700610228114
20.917384;1.0445090691184824;0.8334290335027733;0.7979755016595138;-4.34188113663738e-07;-4.029362108695001e-07;1.0448849340163209;9.999274933082175;0.8335467439658563;0.015563516137700432;0.015560898936990902;0.7977151390082735;0.01489248614750631;0.7977702763363211
20.927384;1.0445105243549313;0.8334283240768329;0.7979763916871954;-4.3439059905947973e-07;-4.029559296020338e-07;1.044883720768945;9.999288202067023;0.833547170676237;0.015563538318000232;0.015560899886251187;0.7977140317311083;0.014892485479766676;0.7977704853181221
20.937384;1.0445119734320152;0.8334275509630528;0.7979772718968194;-4.345774925028994e-07;-4.0296931771916435e-07;1.0448824904914105;9.99930129605567;0.833547584502237;0.015563559795522732;0.015560901510838918;0.797712971469145;0.014892485582783771;0.7977706880578795
20.947384;1.044513412239463;0.8334267181058939;0.7979781386214208;-4.347493278104639e-07;-4.0297747625060875e-07;1.0448812485365042;9.999314168772377;0.8335479903189575;0.015563580491153486;0.015560903860865139;0.7977119615333133;0.01489248648648103;0.7977708853323033
20.957384;1.0445148376183966;0.8334258300553811;0.7979789877352542;-4.3490638691402366e-07;-4.029816438003096e-07;1.0448800006342216;9.999326775119052;0.8335483923842552;0.01556360034648134;0.015560906985926557;0.7977110037302247;0.014892488205853425;0.7977710789038308
20.967384;1.04451624717286;0.833424891073689;0.7979798140527545;-4.350486336060674e-07;-4.029830885705548e-07;1.0448787522749556;9.999339070595994;0.833548794192217;0.015563619321388045;0.015560910930208914;0.7977100987704416;0.014892490724679956;0.7977712709986559
20.977384;1.0445176394094653;0.8334239048572346;0.7979806115100393;-4.351757185678157e-07;-4.029830364614487e-07;1.044877508001021;9.999351013436337;0.8335491984494348;0.0155636373826767;0.015560915734071899;0.7977092468557144;0.01489249400725012;0.797771463544025
20.987384;1.044519013828756;0.8334228749781097;0.7979813739273234;-4.352873336248617e-07;-4.029824846315075e-07;1.0448762709427244;9.999362573939624;0.833549606807961;0.01556365449886465;0.015560921447319456;0.7977084475820961;0.014892498024402036;0.7977716582145176
20.997384;1.0445203702378283;0.8334218053614084;0.7979820956112015;-4.353836509335007e-07;-4.0298199200267736e-07;1.0448750433424734;9.999373744785919;0.8335500197243324;0.015563670642586453;0.015560928135092354;0.7977076997677056;0.01489250275866479;0.7977718572778747
21.007384;1.044521708063635;0.833420700229478;0.797982771525845;-4.3546522058593313e-07;-4.0298174455607205e-07;1.0448738277520941;9.999384540702462;0.8335504368835521;0.015563685787162496;0.015560935861452213;0.797707002019056;0.014892508189781991;0.7977720643262574
21.017384;1.0445230262688034;0.8334195635235926;0.7979833967815689;-4.3553245856432125e-07;-4.029817328700394e-07;1.0448726274204119;9.999394987043587;0.8335508574507642;0.015563699902509399;0.01556094467129363;0.7977063531325593;0.014892514289568384;0.7977722841430054
21.027384;1.0445243232358148;0.8334183984175108;0.7979839661310226;-4.3558537997886676e-07;-4.029818500189609e-07;1.0448714451872807;9.999405110357353;0.8335512800929438;0.015563712966425464;0.01556095458736413;0.797705752149244;0.014892521028584061;0.7977725218347738
21.037384;1.044525596303795;0.8334172072901845;0.7979844745313174;-4.356237103044225e-07;-4.029820181263012e-07;1.0448702825567926;9.99941493889699;0.8335517032702745;0.01556372497455638;0.015560965617890304;0.7977051986222878;0.0148925283730926;0.7977727819444546
21.047384;1.0445268412368955;0.8334159920657351;0.7979849181763171;-4.356471178815883e-07;-4.029820848256795e-07;1.0448691404257142;9.99942450763803;0.8335521251541187;0.015563735936584904;0.015560977772851063;0.7977046924803389;0.01489253627298966;0.7977730679931346
21.057384;1.044528051688701;0.8334147549803381;0.7979852947600699;-4.356554313390863e-07;-4.029814161930861e-07;1.0448680201057003;9.999433864686454;0.8335525430756235;0.015563745877917697;0.01556099107217347;0.7977042332240915;0.014892544659578028;0.7977733823203726
21.067384;1.0445292192706361;0.8334134992101406;0.797985602840923;-4.356486852064596e-07;-4.02978924256479e-07;1.0448669228298215;9.999443077660622;0.8335529536536661;0.01556375484855701;0.015561005533931667;0.7977038192694895;0.014892553456257524;0.7977737261363165
21.077384;1.0445303349397992;0.833412228411724;0.7979858412845047;-4.356270074120703e-07;-4.029736663256607e-07;1.044865848683431;9.99945223255057;0.8335533536785946;0.015563762921372409;0.015561021167214972;0.7977034477714443;0.014892562586870595;0.797774099784012
21.087384;1.0445313908801683;0.8334109457373159;0.7979860093214527;-4.355905070578552e-07;-4.0296521098479465e-07;1.0448647971305112;9.999461423329295;0.8335537407313593;0.015563770176025704;0.01556103797773835;0.7977031151015309;0.014892571972348053;0.797774502840497
21.097384;1.0445323813903127;0.8334096532946935;0.7979861063439427;-4.3553916178474984e-07;-4.0295341914283766e-07;1.0448637686789304;9.999470740930258;0.8335541133253482;0.015563776684655797;0.015561055966008182;0.7977028181981168;0.01489258152768764;0.7977749338794454
21.107384;1.0445333026213002;0.8334083521191852;0.7979861311983384;-4.3547285301648463e-07;-4.029379998322487e-07;1.0448627657109721;9.999480268093047;0.833554470733987;0.01556378251086254;0.015561075119843394;0.797702555615772;0.01489259116852434;0.7977753904324161
21.117384;1.0445341520090905;0.8334070427448865;0.7979860821130474;-4.353915866002933e-07;-4.029182937773838e-07;1.0448617921315524;9.9994900799704;0.8335548125166653;0.015563787713983838;0.015561095412911735;0.797702327057094;0.014892600819296262;0.7977758694821723
