time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.127384;1.044534927957767;0.8334057257309199;0.7979859573879942;-4.3529555177587836e-07;-4.028934067422662e-07;1.0448608522763356;9.999500247331287;0.8335551384272053;0.015563792356991856;0.01556111680860248;0.7977021319963984;0.01489261042013823;0.7977763680277415
21.137384;1.0445356297371315;0.8334044015790053;0.7979857558463413;-4.3518502425893387e-07;-4.0286240337612236e-07;1.0448599497734254;9.99951083831632;0.8335554488814378;0.01556379651835443;0.015561139267207648;0.7977019687188686;0.014892619928984586;0.7977768833976493
21.147384;1.0445362573838761;0.8334030708089499;0.7979854767475083;-4.3506045286817e-07;-4.028243744093603e-07;1.0448590871004542;9.999521916524026;0.8335557451471839;0.015563800293783802;0.015561162749803454;0.7977018346682324;0.01489262931728324;0.7977774135370992
21.157384;1.0445368117774516;0.833401734444641;0.7979851196797861;-4.349225896011479e-07;-4.02778567912583e-07;1.0448582656472378;9.999533536641541;0.8335560289542252;0.015563803784261565;0.015561187213420738;0.7977017276089322;0.014892638569979981;0.7977779573939999
21.167384;1.0445372948688025;0.8334003943201306;0.7979846847927001;-4.34772376307901e-07;-4.02724597634423e-07;1.0448574859827602;9.999545741998148;0.8335563020687158;0.015563807086648533;0.01556121260768662;0.7977016460050635;0.014892647687320433;0.7977785151646533
21.177384;1.044537709240145;0.8333990529562075;0.7979841731960211;-4.346107806103463e-07;-4.0266245926961943e-07;1.044856747918535;9.999558565167124;0.8335565666199252;0.01556381029528917;0.01556123888254035;0.7977015882915028;0.014892656677977817;0.7977790882878233
21.187384;1.0445380567788294;0.833397713454002;0.7979835872048054;-4.3443874259298956e-07;-4.025924180189024e-07;1.044856050191539;9.999572025855626;0.8335568256908553;0.01556381350372617;0.01556126600083573;0.7977015522664466;0.014892665547278534;0.7977796793360568
21.197384;1.0445383377766688;0.8333963796240127;0.7979829303623305;-4.342570760995705e-07;-4.02515050267436e-07;1.0448553907324183;9.999586122412694;0.8335570831165908;0.015563816797358992;0.01556129394268435;0.7977015353908634;0.014892674291627188;0.7977802918455559
21.207384;1.0445385511448342;0.8333950556047924;0.7979822072628889;-4.34066324831943e-07;-4.024314402174389e-07;1.0448547676255826;9.999600826366635;0.833557343372991;0.015563820243486643;0.0155613226967397;0.7977015353934338;0.014892682901298882;0.7977809303194161
21.217384;1.0445386946679813;0.8333937449362953;0.797981423161559;-4.338668409518358e-07;-4.02343296511778e-07;1.0448541795050652;9.999616091036417;0.8335576119401085;0.015563823892499851;0.015561352248657356;0.7977015502893612;0.014892691364359044;0.7977816005923434
21.227384;1.0445387646958875;0.8333924501267894;0.7979805837519509;-4.336591302685842e-07;-4.0225277440709573e-07;1.0448536249702416;9.99963186396318;0.8335578948410589;0.015563827788672612;0.015561382575879527;0.7977015780773016;0.014892699667479348;0.797782309878191
21.237384;1.0445387562798685;0.8333911728797028;0.7979796953842209;-4.334440478252879e-07;-4.021620727231926e-07;1.0448531016826927;9.999648087765328;0.8335581977618459;0.015563831976261438;0.015561413646669922;0.7977016167042528;0.014892707795794557;0.7977830659029335
21.247384;1.0445386641322125;0.8333899143879034;0.7979787652657274;-4.3322257991757745e-07;-4.020731583275265e-07;1.044852605947814;9.99966469432575;0.8335585260134655;0.015563836499368985;0.01556144541748497;0.7977016641492763;0.01489271573133688;0.7977838758644541
21.257384;1.044538483277803;0.8333886755786859;0.7979778010866635;-4.329955467548639e-07;-4.019877660520354e-07;1.044852133085197;9.999681605048556;0.8335588847316668;0.0155638414011637;0.015561477826856063;0.7977017186918793;0.014892723442353095;0.7977847459034308
21.267384;1.0445382093701696;0.8333874573413445;0.7979768101086855;-4.3276355987121506e-07;-4.0190739305693003e-07;1.0448516780646029;9.999698739182525;0.8335592780162736;0.015563846723274315;0.015561510795153747;0.797701779669452;0.01489273087116372;0.7977856804384392
21.277384;1.0445378392646085;0.8333862604825661;0.7979757983316185;-4.3252705598212796e-07;-4.0183327427602587e-07;1.044851235967263;9.999716022372596;0.8335597075028313;0.015563852503464173;0.015561544235462063;0.7977018481381388;0.014892737942705883;0.797786681657645
21.287384;1.044537370757213;0.8333850854100375;0.7979747702511057;-4.322862438912503e-07;-4.0176659662967245e-07;1.044850802129113;9.999733392187794;0.8335601721570746;0.015563858772307919;0.015561578064491679;0.7977019263801882;0.014892744589915796;0.7977877504778833
21.297384;1.0445368011720133;0.8333839320680526;0.7979737292011314;-4.320411874785461e-07;-4.0170860245339876e-07;1.0448503714812936;9.999750803015887;0.8335606693178363;0.015563865554321226;0.015561612203149621;0.7977020163413092;0.0148927507701321;0.7977888880743059
21.307384;1.0445361266297701;0.8333828004329655;0.7979726780890612;-4.3179211523858036e-07;-4.016602942808001e-07;1.0448499373816396;9.9997682250734;0.833561195604859;0.015563872869885071;0.015561646567147928;0.7977021186001063;0.014892756461105383;0.7977900960601821
21.317384;1.0445353428941215;0.8333816910222975;0.7979716202612528;-4.315396867487058e-07;-4.016222003218165e-07;1.04484949132078;9.999785636057318;0.8335617473281441;0.015563880732542393;0.01556168106371311;0.7977022326953938;0.014892761650251484;0.7977913753971226
21.327384;1.0445344465690205;0.8333806046094546;0.7979705599918974;-4.312849999287002e-07;-4.015945098162248e-07;1.0448490237045354;9.999803017862174;0.8335623205418978;0.015563889149188551;0.015561715604189624;0.797702357602793;0.014892766335683205;0.7977927253204997
21.337384;1.0445334352615212;0.8333795413112439;0.79796950247088;-4.3102942934098906e-07;-4.0157743887383106e-07;1.0448485246053538;9.99982035954234;0.8335629108908029;0.015563898125390373;0.015561750112501556;0.7977024917520271;0.014892770534175143;0.7977941430678661
21.347384;1.0445323070843673;0.8333785003819825;0.7979684535505374;-4.307744978123315e-07;-4.0157156733303814e-07;1.0448479843943603;9.99983765368896;0.8335635138144964;0.015563907667785268;0.015561784527489785;0.7977026334094692;0.014892774282061432;0.7977956244537648
21.357384;1.0445310606883573;0.8333774812657632;0.7979674191411592;-4.3052173229127785e-07;-4.0157789319255257e-07;1.0448473949231598;9.99985488979877;0.8335641252152364;0.015563917780300203;0.015561818815119827;0.7977027815053802;0.014892777633669653;0.7977971646179437
21.367384;1.0445296955896806;0.8333764844358246;0.7979664043391363;-4.3027234233005615e-07;-4.0159763825357647e-07;1.0448467507617833;9.999872057789803;0.8335647415713052;0.015563928457568448;0.01556185297142157;0.7977029361314973;0.014892780665822987;0.7977987581852497
21.377384;1.0445282123394444;0.8333755111252024;0.797965412931934;-4.3002690660783237e-07;-4.0163201090561456e-07;1.0448460492196225;9.9998891560758;0.8335653589567693;0.015563939680617365;0.015561887004824004;0.7977030982173529;0.014892783483411156;0.7978003991015723
21.387384;1.044526612796337;0.8333745631448368;0.797964447652225;-4.297854044772312e-07;-4.016820683945373e-07;1.0448452892259046;9.999906194324977;0.8335659723570914;0.015563951415980711;0.015561920924947606;0.7977032685674862;0.01489278621548472;0.7978020808241362
21.397384;1.0445249002483756;0.8333736430615653;0.7979635107465314;-4.2954758139035624e-07;-4.0174878728302674e-07;1.044844470418672;9.999923193096897;0.8335665761752948;0.015563963616227777;0.015561954752361;0.7977034471522916;0.014892788999942052;0.7978037965938264
21.407384;1.0445230792246387;0.8333727536754443;0.7979626043161276;-4.29313360933488e-07;-4.0183317096020746e-07;1.0448435929905378;9.999940178529261;0.8335671649046895;0.015563976223374923;0.015561988532976995;0.7977036335105845;0.014892791964255922;0.7978055393075806
21.417384;1.0445211549286464;0.8333718971709939;0.7979617305211523;-4.290829977119612e-07;-4.0193609613408736e-07;1.0448426581602972;9.999957172268298;0.8335677336425263;0.015563989173594759;0.015562022331322643;0.7977038279538314;0.014892795212945757;0.7978073015732219
21.427384;1.0445191322028162;0.8333710748265099;0.7979608916064748;-4.288568627317437e-07;-4.020580293327013e-07;1.044841668849901;9.999974187987576;0.833568278628354;0.015564002395162554;0.015562056197754439;0.7977040323964013;0.01489279882874592;0.7978090766390645
21.437384;1.0445170148796867;0.8333702870201828;0.7979600893792015;-4.286352012543411e-07;-4.0219889513536984e-07;1.0448406296396464;9.999991236583773;0.8335687970423733;0.015564015801022794;0.015562090140463;0.7977042499518034;0.014892802876526624;0.7978108594413271
21.447384;1.0445148060126555;0.8333695332260422;0.797959324673115;-4.284180994891981e-07;-4.0235799736690296e-07;1.0448395463634492;10.000008329408999;0.8335692862878931;0.015564029290672998;0.015562124129226449;0.7977044834103966;0.014892807404606292;0.7978126463945662
21.457384;1.0445125084509936;0.8333688119556136;0.79795859758002;-4.28205459766113e-07;-4.025339725379415e-07;1.0448384264955373;10.000025471920667;0.8335697437618071;0.015564042767119727;0.015562158114266124;0.79770473393226;0.01489281245503086;0.7978144341640737
21.467384;1.0445101250988742;0.833368120435343;0.7979579079594941;-4.279969846266718e-07;-4.027250705556054e-07;1.0448372796564396;10.000042654001525;0.8335701669865903;0.015564056149004973;0.015562192034170075;0.7977050012247673;0.01489281806914301;0.797816218801875
21.477384;1.0445076584878177;0.8333674545102536;0.7979572555342553;-4.2779224150942427e-07;-4.029296165633855e-07;1.044836116953609;10.00005984767868;0.833570553651208;0.015564069359156087;0.015562225818504437;0.7977052847662918;0.014892824276552917;0.7978179957555196
21.487384;1.0445051105160497;0.8333668091905724;0.7979566395002299;-4.275906701694785e-07;-4.031462023346493e-07;1.0448349493589972;10.000077009346015;0.8335709015061826;0.015564082303955782;0.015562259394407245;0.7977055845495304;0.014892831089913395;0.7978197604227617
21.497384;1.0445024830249117;0.8333661792731809;0.7979560577637758;-4.273915453129496e-07;-4.033736329605604e-07;1.0448337864155535;10.000094081165596;0.8335712085061957;0.015564094869135634;0.015562292692108362;0.797705900731914;0.014892838512464323;0.7978215089540898
21.507384;1.04449977821466;0.8333655599631032;0.7979555066002297;-4.2719398846526187e-07;-4.0361090511057915e-07;1.0448326362068838;10.00011099540468;0.8335714734745144;0.015564106938586996;0.015562325649976573;0.7977062330493547;0.01489284654741436;0.7978232389138652
21.517384;1.04449699838462;0.8333649472552831;0.797954981514608;-4.2699699907185965e-07;-4.038572063416239e-07;1.0448315061730309;10.000127682747236;0.8335716965035039;0.015564118419679685;0.015562358220146321;0.7977065807092684;0.01489285520768539;0.7978249487796849
21.527384;1.04449414557721;0.8333643377857252;0.797954478614733;-4.2679957885344625e-07;-4.0411179326436754e-07;1.0448304038101475;10.000144078073696;0.8335718785440734;0.01556412925134657;0.015562390367542827;0.7977069427266327;0.014892864518126723;0.7978266363676001
21.537384;1.0444912215069175;0.8333637290823238;0.797953995069313;-4.26601045328608e-07;-4.04373880455235e-07;1.0448293366375658;10.000160120349687;0.8335720207323366;0.015564139392431734;0.015562422056897098;0.7977073186664143;0.014892874502723669;0.7978282983782066
21.547384;1.044488227714752;0.8333631199693547;0.7979535282417151;-4.26401202716363e-07;-4.046426940116923e-07;1.0448283113740138;10.000175754800113;0.8335721237554587;0.0155641488055616;0.015562453237240998;0.7977077095334015;0.014892885174630452;0.7978299317164416
21.557384;1.0444851658936367;0.8333625100495835;0.7979530747657853;-4.2620018114787714e-07;-4.0491756267351295e-07;1.0448273330068334;10.000190941602936;0.8335721873409982;0.01556415744752221;0.015562483840494511;0.7977081182470426;0.01489289654619974;0.7978315346254625
21.567384;1.0444820385346374;0.8333618989276721;0.7979526306441898;-4.2599840624519064e-07;-4.051979503454752e-07;1.0448264045686901;10.000205657939093;0.833572210364974;0.015564165270036134;0.015562513792260122;0.7977085492999174;0.014892908643652608;0.7978331064939932
21.577384;1.0444788494954649;0.8333612860831565;0.7979521917533007;-4.257967489542975e-07;-4.0548332050055965e-07;1.0448255279404979;10.000219888367136;0.833572191518766;0.015564172228790168;0.0155625430193994;0.7977090074390093;0.01489292150547141;0.7978346470274924
21.587384;1.0444756037801282;0.8333606712395442;0.7979517544166773;-4.2559635206447064e-07;-4.057727959156421e-07;1.0448247049583828;10.000233616300497;0.8335721299991693;0.015564178291932542;0.015562571446918654;0.7977094960159224;0.014892935164542716;0.7978361559579676
21.597384;1.044472306737079;0.8333600544931861;0.7979513163023672;-4.2539827261834275e-07;-4.0606507172977505e-07;1.0448239374181922;10.000246821178408;0.8335720257131726;0.01556418344062731;0.015562598997922844;0.7977100163755574;0.01489294962816548;0.7978376333770663
21.607384;1.0444689633529816;0.8333594357019415;0.7979508766358501;-4.252034106627691e-07;-4.063587613460194e-07;1.044823226313817;10.000259478968456;0.8335718785967922;0.015564187665602617;0.015562625611797021;0.7977105685020642;0.014892964870417115;0.7978390796239315
21.617384;1.0444655779098937;0.8333588140030495;0.7979504351341448;-4.250125926174901e-07;-4.0665268344592176e-07;1.0448225721256676;10.000271563696383;0.8335716879230134;0.015564190971821677;0.01556265125590267;0.7977111517818231;0.014892980840037156;0.797840494723589
21.627384;1.0444621540449164;0.8333581881495536;0.7979499910469381;-4.248265069825135e-07;-4.0694587521555167e-07;1.0448219758471609;10.000283045996799;0.83357145253971;0.015564193387851755;0.015562675907233611;0.7977117652778621;0.014892997478472513;0.7978418782884971
21.637384;1.0444586949670653;0.833357556828115;0.7979495433006158;-4.2464558271807196e-07;-4.0723749610963074e-07;1.044821439083928;10.000293892900155;0.8335711713791804;0.015564194960326228;0.015562699531291597;0.7977124078860319;0.01489301473455484;0.7978432297680812
21.647384;1.0444552034722774;0.8333569186872026;0.7979490911458123;-4.2446993373832766e-07;-4.07526742831643e-07;1.0448209633255858;10.000304071730293;0.8335708438495307;0.015564195741668852;0.015562722085706526;0.7977130785364629;0.014893032561947194;0.7978445486512332
21.657384;1.0444516817817848;0.8333562726624149;0.7979486344800684;-4.24299326243272e-07;-4.078128526076667e-07;1.0448205494498786;10.000313552532365;0.8335704706949304;0.015564195797215248;0.015562743540096022;0.7977137762065679;0.014893050909645284;0.7978458349329515
21.667384;1.0444481316396785;0.8333556183727617;0.7979481734744425;-4.2413329173193583e-07;-4.0809514389857884e-07;1.044820198015449;10.00032230395006;0.8335700548656235;0.015564195216581481;0.015562763886388494;0.7977144999378231;0.014893069725634143;0.7978470896437166
21.677384;1.0444445547818801;0.8333549558818868;0.7979477077229197;-4.2397141496641557e-07;-4.0837301815105804e-07;1.0448199098661644;10.00033028069675;0.8335696010488666;0.015564194101407485;0.015562783125480291;0.7977152488079867;0.014893088965725032;0.7978483147444095
21.687384;1.0444409532386274;0.8333542848287551;0.7979472357283158;-4.2381361798247386e-07;-4.0864603953203476e-07;1.0448196861174903;10.00033741240773;0.8335691142759196;0.01556419254735541;0.015562801250738285;0.7977160215744097;0.014893108590103144;0.7978495127576173
21.697384;1.0444373295152183;0.8333536037910707;0.7979467552442386;-4.2366039679100567e-07;-4.0891405481917437e-07;1.0448195275878545;10.000343607748269;0.8335685990074759;0.015564190644266472;0.01556281824991716;0.7977168164692356;0.014893128557401394;0.7978506869117854
21.707384;1.0444336868887243;0.8333529104666262;0.7979462638958199;-4.2351283790259464e-07;-4.091771030391263e-07;1.0448194341480324;10.000348770738496;0.8335680588142602;0.015564188483369972;0.015562834117901552;0.7977176314246581;0.014893148827117881;0.7978518412973047
21.717384;1.04443002933564;0.8333522023382725;0.7979457594794659;-4.233722554266662e-07;-4.0943525366598074e-07;1.0448194044447374;10.000352814425472;0.8335674962582686;0.015564186155646694;0.015562848866259506;0.7977184642267715;0.014893169361607415;0.7978529802818622
21.727384;1.044426361322409;0.8333514770540973;0.7979452402401384;-4.2323975058631755e-07;-4.096886052671691e-07;1.044819436404836;10.000355661564912;0.8335669129854827;0.015564183742156104;0.015562862519179592;0.7977193120693284;0.014893190120698842;0.7978541076158219
21.737384;1.0444226882668755;0.8333507320134492;0.7979447050059147;-4.231160731970704e-07;-4.0993727852375086e-07;1.044819527751608;10.0003572366401;0.8335663104700092;0.015564181304465555;0.01556287510207451;0.7977201707313977;0.014893211049830333;0.7978552257796659
21.747384;1.0444190169836662;0.8333499638550689;0.7979441528408846;-4.230017537513835e-07;-4.1018131405498243e-07;1.0448196758588166;10.00035746245237;0.833565691069998;0.015564178881192142;0.015562886642209858;0.7977210343597905;0.014893232073739807;0.7978563359235719
21.757384;1.0444153549517055;0.8333491686326162;0.7979435829312541;-4.2289722833872335e-07;-4.10420645288268e-07;1.0448198780198243;10.000356263270639;0.8335650582211798;0.015564176491568441;0.015562897173049048;0.7977218961647671;0.014893253107026883;0.7978574386679192
21.767384;1.044411709110903;0.8333483423293584;0.7979429953390352;-4.2280285286652897e-07;-4.106551998763509e-07;1.0448201323453068;10.000353570177428;0.8335644159462973;0.015564174144130383;0.015562906726427338;0.7977227493250602;0.014893274072325016;0.7978585350142332
21.777384;1.0444080853234463;0.8333474814176087;0.7979423918946079;-4.22718872731997e-07;-4.1088493107490093e-07;1.0448204378827384;10.000349328322544;0.8335637686455575;0.015564171847953391;0.015562915326146072;0.7977235876323866;0.014893294915695073;0.7978596263374187
21.787384;1.0444044883493468;0.8333465830969089;0.7979417758946842;-4.2264542890407276e-07;-4.1110963041685913e-07;1.0448207944012353;10.000343499294239;0.8335631214411715;0.015564169615364373;0.015562922994772257;0.7977244059403975;0.01489331561486664;0.7978607136213549
21.797384;1.0444009219315624;0.8333456448093427;0.797941150944503;-4.2258262244504477e-07;-4.113287376696867e-07;1.0448212028470043;10.000336057004603;0.8335624806961851;0.015564167452804294;0.015562929764651965;0.7977252004662657;0.014893336175022469;0.7978617969475299
21.807384;1.0443973891466967;0.8333446637637929;0.7979405207487019;-4.225305030055101e-07;-4.1154139940209785e-07;1.044821665214794;10.00032698916516;0.8335618538368664;0.015564165358047723;0.015562935681408976;0.7977259686833298;0.01489335661877127;0.7978628756395889
21.817384;1.044393893226356;0.8333436372168047;0.7979398897284611;-4.2248889255749837e-07;-4.1174667256616414e-07;1.0448221832949138;10.000316306033474;0.8335612484783046;0.015564163326967155;0.015562940794458734;0.7977267087451829;0.014893376982193854;0.7978639487127488
21.827384;1.0443904379961475;0.8333425629916521;0.7979392629656757;-4.2245721687134353e-07;-4.1194368070324956e-07;1.044822757788649;10.000304047112818;0.83356067163839;0.0155641613573643;0.015562945144245282;0.7977274191789843;0.01489339732001886;0.7978650152150447
21.837384;1.0443870273100466;0.8333414395842859;0.7979386457520788;-4.2243447637293626e-07;-4.121316848203009e-07;1.0448233883619291;10.00029028004951;0.833560128937631;0.015564159451127801;0.015562948759766897;0.7977280992994377;0.014893417707587672;0.7978660741771352
21.847384;1.0443836647603837;0.8333402659502411;0.7979380436368481;-4.2241936101677867e-07;-4.123101527343566e-07;1.0448240737343693;10.00027508923381;0.8335596238660603;0.015564157616838702;0.015562951658667914;0.7977287495082032;0.014893438224691614;0.7978671243296349
21.857384;1.0443803541239387;0.8333390412242856;0.7979374625277021;-4.224105839315481e-07;-4.1247886416677794e-07;1.0448248112553415;10.000258561081672;0.833559157783075;0.015564155867930737;0.01556295384203525;0.7977293710081528;0.014893458935804432;0.7978681639821553
21.867384;1.04437709964478;0.8333377646439359;0.7979369082574325;-4.224072260307153e-07;-4.126378802557586e-07;1.0448255964980482;10.000240776524814;0.833558730480099;0.015564154215816767;0.015562955297340864;0.7977299657660822;0.014893479889109024;0.7978691911388147
21.877384;1.0443739066086157;0.8333364357286377;0.7979363861850628;-4.224087752401609e-07;-4.127873211249559e-07;1.0448264237714513;10.000221809203207;0.8335583409195761;0.015564152663383065;0.015562956012516478;0.7977305368196018;0.014893501129336587;0.7978702037089427
21.887384;1.0443707822559662;0.8333350543746367;0.7979359014236803;-4.2241497205534775e-07;-4.1292720278857883e-07;1.044827287481755;10.00020172820496;0.8335579880586577;0.015564151207366372;0.015562955985228702;0.797731087997231;0.014893522707300827;0.7978711999606591
21.897384;1.044367735373563;0.8333336207844456;0.7979354589585816;-4.2242568632050406e-07;-4.1305740536713905e-07;1.0448281830520536;10.000180606739459;0.8335576714756707;0.015564149850521921;0.015562955222984518;0.7977316229299963;0.01489354467019514;0.7978721790156795
21.907384;1.0443647746787434;0.8333321354217027;0.7979350630517984;-4.2244087622271743e-07;-4.131775276027686e-07;1.0448291065581985;10.000158527092104;0.8335573912638296;0.015564148608977882;0.015562953743393745;0.7977321441673393;0.01489356703335673;0.7978731404262499
21.917384;1.044361908301687;0.833330599116094;0.7979347167168608;-4.2246054306377496e-07;-4.132867352309439e-07;1.0448300539369197;10.00013557714505;0.8335571471611126;0.015564147505166189;0.015562951580297161;0.7977326531300133;0.014893589764652923;0.7978740832484775
21.927384;1.0443591447538425;0.8333290131976184;0.7979344218243121;-4.224846156879093e-07;-4.1338397613917713e-07;1.0448310212605847;10.000111845215073;0.8335569381365707;0.015564146558807876;0.015562948788049058;0.797733150743564;0.01489361279863242;0.7978750060202848
21.937384;1.0443564932589258;0.8333273795178003;0.797934179313106;-4.225128956054826e-07;-4.1346826079195966e-07;1.044832006015399;10.000087414977783;0.833556763079066;0.01556414579078737;0.01556294543282197;0.7977336381426293;0.014893636058639305;0.797875907315574
21.947384;1.0443539624911893;0.8333257007275356;0.7979339891837841;-4.225451928052914e-07;-4.135386269460326e-07;1.0448330076861867;10.000062360380896;0.8335566215083021;0.015564145233175298;0.015562941578850005;0.7977341170914743;0.014893659470334846;0.7978767858379536
21.957384;1.0443515592711405;0.8333239809075748;0.7979338505166984;-4.225815227572146e-07;-4.135941575508454e-07;1.0448340267614076;10.000036743759209;0.8335565134052263;0.015564144926429527;0.015562937281478036;0.7977345895541506;0.01489368296811087;0.7978776401922136
21.967384;1.0443492887651908;0.8333222256823634;0.7979337614882271;-4.2262217667706347e-07;-4.1363424270454847e-07;1.0448350631052274;10.00001061897132;0.833556438450463;0.015564144900058429;0.015562932582642295;0.7977350563500293;0.01489370649976026;0.797878469006464
21.977384;1.0443471552224401;0.8333204415627221;0.7979337192297701;-4.226676556693168e-07;-4.136586720186344e-07;1.0448361150777694;9.99998404039635;0.8335563954519871;0.015564145152577149;0.015562927510723478;0.7977355161749751;0.01489373003465278;0.7978792713296523
21.987384;1.0443451613861945;0.8333186356959651;0.7979337198823295;-4.2271848659500955e-07;-4.136673034392566e-07;1.044837179693289;9.999957072910854;0.8335563822239319;0.015564145652235156;0.015562922093541503;0.7977359659871329;0.014893753568140945;0.7978800467655968
21.997384;1.04434330766559;0.8333168163051362;0.7979337591432002;-4.227750146200839e-07;-4.1365971707461555e-07;1.044838253168251;9.999929793808452;0.8335563956084209;0.01556414636096319;0.015562916371339747;0.7977364021136787;0.014893777119774642;0.7978807952063319
22.007384;1.0443415933986717;0.833314992573675;0.7979338327988944;-4.228373881539764e-07;-4.1363528297913e-07;1.0448393316358182;9.999902288585098;0.8335564317619251;0.015564147257535035;0.015562910389672361;0.7977368209169783;0.014893800733560173;0.797881516303428
22.017384;1.04434001905385;0.8333131739107693;0.7979339367337709;-4.2290580703220033e-07;-4.135934169830624e-07;1.0448404116727004;9.999874650570584;0.8335564869820175;0.015564148345750699;0.015562904181010894;0.7977372188845986;0.014893824470266027;0.7978822092838418
22.027384;1.0443385864012171;0.8333113695487168;0.7979340668910461;-4.229809025824808e-07;-4.1353375807777853e-07;1.0448414899529435;9.999846982799458;0.8335565585758508;0.015564149646394992;0.015562897756113725;0.7977375927800808;0.014893848382285085;0.7978828734703524
22.037384;1.0443372965893771;0.8333095884609036;0.7979342198029565;-4.2306392686067503e-07;-4.1345620836931325e-07;1.0448425625844606;9.99981939096823;0.8335566450384293;0.015564151168716699;0.015562891110822734;0.7977379401605519;0.014893872487316911;0.7978835085960705
22.047384;1.0443361489684215;0.8333078392310499;0.7979343931830505;-4.231564873334021e-07;-4.133607919948639e-07;1.0448436247587902;9.99979196878238;0.833556745502323;0.015564152882892502;0.01556288424692162;0.7977382598035233;0.01489389675864935;0.7978841142551322
22.057384;1.0443351421019624;0.8333061298067402;0.7979345857319226;-4.2326011770926446e-07;-4.132474928777625e-07;1.0448446708201602;9.99976478968701;0.8335568591479449;0.01556415472137508;0.015562877195157875;0.7977385515334452;0.014893921138070513;0.797884689499475
22.067384;1.0443342749421296;0.833304467253411;0.7979347962550081;-4.2337616594017214e-07;-4.1311620973416866e-07;1.0448456951421656;9.999737907572245;0.8335569851330432;0.015564156594926448;0.015562870019251078;0.7977388156453213;0.014893945565533995;0.7978852334720985
22.077384;1.044333546648958;0.8333028577120077;0.797935022883264;-4.235059747688496e-07;-4.1296683687522933e-07;1.044846693214965;9.99971135777418;0.8335571227052726;0.01556415840489925;0.015562862794940872;0.7977390523524012;0.014893969998794533;0.7978857460511479
22.087384;1.0443329563782018;0.8333013063086852;0.7979352631390744;-4.236510475350099e-07;-4.1279941182417706e-07;1.0448476618049252;9.999685161231417;0.8335572710579342;0.015564160052265984;0.015562855581390218;0.7977392615157907;0.014893994405181023;0.7978862276744668
22.097384;1.044332503811795;0.8332998167293262;0.7979355146184015;-4.2381305639463646e-07;-4.126142021699066e-07;1.0448485983852882;9.99965933407714;0.8335574291149942;0.01556416143926586;0.015562848412213127;0.7977394426281319;0.014894018742958728;0.7978866791973309
22.107384;1.0443321893940407;0.8332983911693539;0.7979357754073569;-4.2399373357679663e-07;-4.1241178879738755e-07;1.0448495009529362;9.999633894790472;0.8335575952204977;0.015564162470301877;0.015562841313049709;0.7977395947224233;0.01489404295434116;0.7978871020338214
22.117384;1.0443320141492054;0.8332970311458608;0.797936044308142;-4.2419469134930867e-07;-4.121931907533059e-07;1.0448503681601868;9.99960887081311;0.8335577666831088;0.015564163063684303;0.015562834321836357;0.7977397163395062;0.014894066977041676;0.7978874978281034
22.127384;1.044331979699357;0.8332957381966105;0.7979363210075227;-4.244172206322433e-07;-4.1195988286963056e-07;1.0448511988430995;9.999584301702146;0.8335579401120139;0.015564163164752357;0.01556282749189865;0.79773980593595;0.01489409076293046;0.797887867781852
22.137384;1.0443320879026305;0.8332945138886384;0.7979366055822;-4.246621840592611e-07;-4.1171371190835775e-07;1.0448519913895844;9.999560230197767;0.8335581125249397;0.015564162743315286;0.015562820885505146;0.7977398622709576;0.014894114281176273;0.7978882125521043
22.147384;1.0443323399993438;0.833293359642504;0.7979368977477636;-4.249300122277648e-07;-4.114567809533477e-07;1.0448527438170163;9.999536694573024;0.8335582815258076;0.015564161778564258;0.015562814567914321;0.7977398841831497;0.014894137507016585;0.7978885330787733
22.157384;1.0443327361962012;0.8332922765511058;0.7979371967576566;-4.25220812930001e-07;-4.111912291886416e-07;1.0448534544617472;9.999513732028557;0.8335584445530994;0.015564160248793153;0.015562808596738944;0.7977398700061864;0.01489416041268418;0.7978888315532261
22.167384;1.0443332758269885;0.8332912652676137;0.7979375015586806;-4.255346328887615e-07;-4.1091899863448506e-07;1.0448541226024337;9.999491379391273;0.83355859871767;0.015564158131131304;0.015562803007045371;0.7977398171327894;0.014894182964534397;0.7978891114466469
22.177384;1.0443339577441912;0.8332903261412279;0.7979378107744354;-4.258716616546482e-07;-4.106417551386808e-07;1.0448547483587904;9.999469666387135;0.8335587414665883;0.015564155410230547;0.01556279780581561;0.7977397220184619;0.014894205128563029;0.7978893766591302
22.187384;1.0443347805260548;0.8332894593150596;0.7979381229215914;-4.2623216812392807e-07;-4.103608529014692e-07;1.0448553322468515;9.999448612067527;0.8335588713133876;0.0155641520908113;0.015562792982168467;0.7977395806019948;0.01489422688140578;0.7978896308012925
22.197384;1.0443357422760777;0.8332886646380959;0.7979384364145553;-4.2661630391545926e-07;-4.1007729578701607e-07;1.0448558749178563;9.999428226120848;0.8335589879969537;0.015564148201469135;0.01556278852071385;0.7977393889951093;0.014894248215588697;0.7978898769709343
22.207384;1.0443368403052566;0.8332879415082495;0.7979387488060042;-4.270240034035465e-07;-4.097918804447508e-07;1.044856376596428;9.999408512632973;0.8335590922356066;0.015564143792497941;0.01556278440525857;0.7977391443409164;0.014894269142026843;0.7978901176164931
22.217384;1.044338070797166;0.8332872886074656;0.7979390563223192;-4.2745500618433775e-07;-4.0950550549821463e-07;1.0448568368537658;9.999389478904677;0.833559185698625;0.015564138930034058;0.015562780614759027;0.7977388455055715;0.014894289701137549;0.7978903545681071
22.227384;1.0443394288952452;0.83328670387582;0.7979393543328965;-4.2790899955942873e-07;-4.0921933502208297e-07;1.0448572557642608;9.999371144223602;0.8335592711323216;0.015564133677331515;0.015562777118076125;0.7977384931098422;0.014894309973537289;0.7978905894291283
22.237384;1.0443409093654132;0.8332861848815496;0.7979396378344689;-4.283858219049218e-07;-4.0893462686802893e-07;1.0448576348032026;9.99935354022389;0.8335593522468906;0.015564128082308993;0.01556277387345701;0.7977380888288379;0.01489433007370374;0.7978908239745717
22.247384;1.0443425065839465;0.8332857289309149;0.797939901661176;-4.2888541787362165e-07;-4.0865248930150543e-07;1.044857976163956;9.999336704225518;0.8335594331047224;0.015564122192093284;0.015562770836282096;0.7977376345546991;0.01489435012929315;0.7978910603536955
22.257384;1.0443442136531493;0.8332853327454296;0.7979401409172527;-4.294075846868822e-07;-4.0837382393280466e-07;1.0448582820248404;9.999320670640774;0.8335595171323218;0.01556411607522747;0.01556276797139527;0.7977371318830774;0.014894370258197705;0.7978913010467801
22.267384;1.044346022166278;0.833284992271253;0.7979403513542684;-4.2995182626471883e-07;-4.0809933980762796e-07;1.0448585545282318;9.999305463491256;0.8335596066846457;0.015564109826244196;0.015562765260538286;0.7977365818527445;0.014894390557455872;0.7978915487998894
22.277384;1.0443479230657609;0.8332847030986649;0.7979405294386608;-4.305172556430005e-07;-4.078296633362056e-07;1.0448587957766076;9.999291091653685;0.8335597032965159;0.015564103547355712;0.015562762699206324;0.7977359850156737;0.01489441111033742;0.7978918068944959
22.287384;1.0443499076535006;0.8332844616291181;0.7979406726453688;-4.3110259866830846e-07;-4.075655187393598e-07;1.0448590081111742;9.999277545466061;0.8335598077601242;0.015564097323850938;0.01556276028667622;0.7977353418318788;0.014894431991015757;0.7978920790923253
22.297384;1.0443519678025435;0.8332842661278782;0.7979407800483037;-4.317063972038676e-07;-4.0730758438261737e-07;1.0448591945186554;9.999264795087768;0.8335599200924785;0.015564091217488828;0.015562758018672991;0.7977346529238994;0.014894453251875496;0.7978923688503741
22.307384;1.044354095038867;0.8332841164888523;0.7979408525261174;-4.323271360024135e-07;-4.0705616043369917e-07;1.044859358134868;9.999252796985074;0.8335600396408337;0.015564085277646455;0.015562755890261742;0.7977339191798208;0.014894474912665972;0.7978926787721766
22.317384;1.0443562797347292;0.8332840132046572;0.797940892492928;-4.329631411168884e-07;-4.068111821233656e-07;1.0448595010931756;9.999241508274475;0.833560165276836;0.01556407954751534;0.015562753900452728;0.7977331420720699;0.014894496968218854;0.797893010767972
22.327384;1.0443585117875913;0.833283956619071;0.7979409035657371;-4.33612389817428e-07;-4.065724128261157e-07;1.0448596238484993;9.999230899675416;0.8335602957870571;0.01556407405563603;0.015562752045931489;0.7977323239038985;0.01489451940976689;0.7978933664668375
22.337384;1.0443607817902538;0.8332839462166792;0.7979408897359394;-4.342724665306065e-07;-4.063393602347174e-07;1.0448597255801475;9.999220961959407;0.8335604300126384;0.015564068808264631;0.015562750313419638;0.7977314676580153;0.014894542242726393;0.7978937475680087
22.347384;1.0443630812291527;0.8332839797673227;0.7979408541176504;-4.3494066995468845e-07;-4.0611105122399254e-07;1.0448598047146385;9.999211702390538;0.8335605666451271;0.015564063793886349;0.015562748683448252;0.7977305765728421;0.014894565481373453;0.7978941559537098
22.357384;1.0443654019491428;0.8332840533569408;0.7979407987349172;-4.356139979405113e-07;-4.058860780023882e-07;1.0448598584291966;9.999203132631076;0.833560704221987;0.015564058991250282;0.015562747139450793;0.7977296535975175;0.014894589127184957;0.7978945934812866
22.367384;1.0443677356131629;0.8332841625917408;0.7979407252521971;-4.36289010813892e-07;-4.0566295026103586e-07;1.0448598820459465;9.999195261981503;0.8335608410904362;0.015564054374870642;0.01556274567116396;0.7977287014059486;0.014894613156653849;0.797895061577981
22.377384;1.0443700737506054;0.8332843035050921;0.7979406351466355;-4.3696185868715265e-07;-4.0544045029546405e-07;1.0448598692728588;9.999188098932652;0.8335609751676658;0.015564049918926256;0.015562744271494485;0.7977277233003113;0.014894637522293716;0.7978955607663669
22.387384;1.0443724087581014;0.8332844723649945;0.7979405295072585;-4.376284792072741e-07;-4.052176955326672e-07;1.0448598131736182;9.999181646964217;0.8335611043718756;0.015564045596839635;0.015562742932476845;0.7977267238425451;0.014894662155907314;0.7978960903293058
22.397384;1.0443747350298769;0.8332846650889758;0.7979404091622343;-4.382847702510635e-07;-4.0499390849726246e-07;1.044859707805426;9.999175895102024;0.8335612278587659;0.01556404138057796;0.015562741645119971;0.7977257086339627;0.014894686974243444;0.7978966483386132
22.407384;1.044377049247903;0.8332848769885833;0.79794027447731;-4.3892674986041637e-07;-4.047683134519748e-07;1.0448595497066213;9.99917081599768;0.8335613467156358;0.015564037242192586;0.015562740408095096;0.7977246840770367;0.014894711886236435;0.7978972318095706
22.417384;1.0443793498327056;0.833285103324714;0.7979401245689034;-4.395507378117316e-07;-4.045403419938201e-07;1.0448593381190245;9.999166368753372;0.8335614635422939;0.01556403315076943;0.015562739238845128;0.7977236572068117;0.01489473679369126;0.7978978365638846
22.427384;1.044381635814907;0.8332853402241664;0.7979399571240772;-4.401534820160159e-07;-4.0430960899680024e-07;1.0448590741760169;9.99916249913274;0.8335615816916608;0.015564029069429058;0.015562738171462536;0.7977226349384351;0.014894761585672142;0.7978984570786289
22.437384;1.0443839059243993;0.8332855848706379;0.7979397693338712;-4.4073217773532954e-07;-4.04075522756433e-07;1.0448587598854218;9.99915914320918;0.833561704472134;0.01556402495733251;0.015562737245146709;0.7977216233778525;0.01489478613869362;0.7978990868389828
22.447384;1.0443861585539749;0.833285835104614;0.7979395584866893;-4.412843343424158e-07;-4.0383726503120345e-07;1.0448583971561909;9.999156238459499;0.8335618342172437;0.015564020768269434;0.015562736496717184;0.797720628233197;0.014894810330520713;0.7978997188441397
22.457384;1.0443883919498338;0.8332860889402917;0.797939321531446;-4.4180756773499264e-07;-4.0359421759470477e-07;1.0448579870734511;9.999153734972037;0.8335619718011226;0.015564016444956554;0.015562735955423864;0.7977196554479156;0.014894834056479487;0.7979003456997301
22.467384;1.0443906038767365;0.8332863440161539;0.7979390549844565;-4.422995306326806e-07;-4.0334611756971687e-07;1.0448575302111889;9.999151599583028;0.8335621172801557;0.015564011917425014;0.015562735637297041;0.7977187107556958;0.014894857234620702;0.797900959633665
22.477384;1.0443927912015176;0.833286597518704;0.7979387557290057;-4.4275805061031805e-07;-4.030928710958214e-07;1.044857027800089;9.999149811571854;0.8335622710440969;0.015564007102204565;0.01556273554871897;0.7977177986202962;0.014894879799182354;0.7979015528408206
22.487384;1.0443949504789412;0.8332868467783877;0.7979384218466755;-4.4318129686350463e-07;-4.0283451011327754e-07;1.0448564822992654;9.999148355862328;0.8335624340073227;0.015564001896853289;0.01556273570408678;0.7977169216449221;0.014894901687548123;0.7979021178982285
22.497384;1.0443970790161594;0.8332870896442481;0.7979380528003345;-4.435677413665093e-07;-4.025714056282883e-07;1.044855897036498;9.999147221180085;0.8335626070460618;0.015563996185502409;0.01556273614385714;0.7977160805741635;0.014894922834138886;0.7979026481922927
22.507384;1.0443991747951569;0.8332873241311207;0.7979376487956343;-4.439159833958323e-07;-4.023044559611043e-07;1.0448552755576574;9.99914640171917;0.833562790911081;0.015563989861872546;0.015562736938896125;0.7977152747416404;0.014894943184739336;0.7979031384058105
22.517384;1.0444012356759196;0.8332875479831908;0.7979372098957451;-4.4422478721759174e-07;-4.020350699673576e-07;1.0448546211210865;9.999145897411358;0.8335629862985253;0.015563982844200467;0.015562738181439443;0.797714503096947;0.014894962716937311;0.7979035846502496
22.527384;1.0444032591684715;0.8332877590009675;0.7979367357534369;-4.4449334987535403e-07;-4.017649388164911e-07;1.0448539367599796;9.99914571245685;0.8335631935941975;0.015563975069388343;0.01556273996609794;0.797713764981978;0.01489498144363445;0.7979039841318821
22.537384;1.0444052428660526;0.8332879556295764;0.7979362258901755;-4.447214143611018e-07;-4.01495596207717e-07;1.0448532257556247;9.999145853324125;0.8335634127731738;0.015563966489914767;0.0155627423702568;0.7977130600139063;0.014894999405927943;0.7979043349216363
22.547384;1.04440718508303;0.8332881366546082;0.7979356797920645;-4.4490908066624327e-07;-4.0122803820325046e-07;1.0448524920649553;9.999146326576568;0.8335636431762276;0.015563957086330895;0.015562745451319429;0.7977123879173165;0.014895016666832529;0.7979046361086126
22.557384;1.044409084675415;0.8332883003832229;0.7979350966792129;-4.4505649172700475e-07;-4.009627522437961e-07;1.0448517406683477;9.999147138512274;0.8335638830324574;0.015563946867325732;0.015562749260564028;0.7977117483604385;0.014895033302236859;0.7979048877601393
22.567384;1.0444109399004269;0.8332884444255207;0.7979344753201647;-4.4516357147512914e-07;-4.0069999153486573e-07;1.0448509772567325;9.99914829955959;0.8335641299471567;0.015563935843512629;0.015562753854684273;0.7977111404266095;0.014895049392585935;0.7979050903563496
22.577384;1.0444127479351974;0.8332885659764238;0.7979338140962308;-4.4522996517656884e-07;-4.0043987409357594e-07;1.0448502069652228;9.999149829760535;0.8335643820534707;0.015563924005983628;0.015562759296393312;0.7977105625629389;0.014895065019111958;0.7979052443464031
22.587384;1.044414505656975;0.8332886617558548;0.7979331111479813;-4.452552321834002e-07;-4.0018227747311367e-07;1.0448494333942402;9.999151759316032;0.8335646382109116;0.015563911327290958;0.015562765647252641;0.7977100130684251;0.01489508025397385;0.7979053503095438
22.597384;1.0444162106215102;0.8332887278008193;0.7979323646624933;-4.4523907911393184e-07;-3.999269210242813e-07;1.0448486586665915;9.999154128736626;0.8335648974900426;0.015563897770977456;0.015562772954276207;0.7977094902073901;0.01489509514593419;0.7979054094758102
22.607384;1.044417861525458;0.8332887598887487;0.7979315735775665;-4.4518141106677447e-07;-3.996737078263827e-07;1.0448478838700515;9.99915699129591;0.8335651587978122;0.01556388330471691;0.015562781240121013;0.7977089920533349;0.014895109719752464;0.7979054242340049
22.617384;1.044419458157114;0.8332887542023161;0.7979307380211872;-4.4508230679921456e-07;-3.994229505402491e-07;1.0448471090956832;9.99916040924938;0.8335654206558945;0.015563867917542175;0.015562790506411987;0.797708516610615;0.014895123988489908;0.7979053980015504
22.627384;1.0444210011160344;0.8332887074501625;0.7979298587324942;-4.4494209167353585e-07;-3.991753559331015e-07;1.044846333297748;9.999164444771461;0.8335656811498742;0.01556385162498941;0.015562800739281258;0.7977080620854864;0.014895137961668949;0.7979053342174415
22.637384;1.0444224915233697;0.8332886165090777;0.7979289360769758;-4.4476138725814475e-07;-3.989318706067331e-07;1.0448455549767799;9.999169157330734;0.8335659380493788;0.015563834457739645;0.015562811907642896;0.797707626924346;0.014895151644567534;0.7979052353954531
22.647384;1.044423930441261;0.8332884784020684;0.7979279696679635;-4.445409680458815e-07;-3.986934940457438e-07;1.0448447732455626;9.999174607680493;0.8335661890254412;0.015563816458047074;0.015562823964352327;0.797707209719053;0.014895165039301737;0.797905102789462
22.657384;1.0444253182142402;0.833288291200431;0.7979269587833675;-4.442815863270145e-07;-3.984611186739667e-07;1.0448439883881913;9.999180859759477;0.8335664318691217;0.015563797691333614;0.015562836852388549;0.7977068095017443;0.014895178154807082;0.7979049365311525
22.667384;1.0444266547946384;0.8332880548799063;0.7979259031043646;-4.439839358313901e-07;-3.982352998143753e-07;1.0448432027348993;9.999187976954364;0.8335666646461327;0.015563778252778902;0.015562850501446582;0.7977064262795248;0.0148951910122193;0.7979047364581799
22.677384;1.0444279406328376;0.8332877710718622;0.7979248030792229;-4.436485476254825e-07;-3.9801595367608597e-07;1.0448424213281822;9.999196012124495;0.8335668858818347;0.015563758263365195;0.01556286482402731;0.7977060608913993;0.014895203634194911;0.797904503321676
22.687384;1.044429177017817;0.8332874422449801;0.7979236596182325;-4.4327560020113307e-07;-3.9780218911569144e-07;1.0448416505533762;9.999204996209201;0.8335670945360365;0.015563737866812472;0.01556287972779483;0.7977057141804244;0.014895216032657333;0.7979042394086844
22.697384;1.044430366446563;0.833287070854878;0.7979224738703447;-4.4286497573063694e-07;-3.975924627817745e-07;1.044840895905656;9.999214934350626;0.8335672895854813;0.01556371723205712;0.015562895126513121;0.7977053865701511;0.0148952282070639;0.7979039482063943
22.707384;1.0444315127505825;0.833286658707313;0.7979212477274918;-4.424166002720189e-07;-3.973849874096372e-07;1.0448401608338547;9.99922581040642;0.8335674697074115;0.015563696551673795;0.015562910935477433;0.7977050781649507;0.014895240147062786;0.7979036334509452
22.717384;1.0444326200852672;0.8332862071825875;0.7979199844398213;-4.419308094693452e-07;-3.971780871617504e-07;1.0448394466594482;9.999237596761915;0.8335676333277403;0.015563676023901534;0.015562927064494095;0.7977047885567488;0.014895251833272819;0.7979032982995916
22.727384;1.044433692189796;0.8332857179148281;0.7979186885941811;-4.414085814934524e-07;-3.9697034005298075e-07;1.0448387534966252;9.99925026608703;0.8335677784400798;0.015563655829410033;0.015562943421081662;0.7977045164542429;0.014895263234895687;0.7979029453203322
22.737384;1.0444347323581655;0.8332851928449237;0.7979173656751494;-4.4085173202898506e-07;-3.9676057008062035e-07;1.0448380816681953;9.999263796154779;0.833567901960294;0.015563636124497902;0.015562959921832332;0.7977042599776308;0.014895274307758288;0.79790257686074
22.747384;1.0444357428755895;0.8332846339885668;0.7979160215522988;-4.402629737442901e-07;-3.9654768259991256e-07;1.0448374324429541;9.99927816786884;0.8335679996027759;0.015563617041142251;0.01556297649796856;0.7977040175880205;0.014895284998829434;0.7979021949693985
22.757384;1.0444367246271946;0.833284043542955;0.79791466188568;-4.3964552026619704e-07;-3.9633051702159365e-07;1.0448368077995822;9.999293367764801;0.8335680665831838;0.015563598682740966;0.015562993091297807;0.797703788433519;0.014895295256399165;0.7979018012400527
22.767384;1.0444376774699593;0.8332834237756572;0.7979132916848646;-4.390026048717697e-07;-3.961080015886196e-07;1.044836209809359;9.999309389556425;0.8335680979531661;0.015563581134254871;0.01556300965425517;0.7977035718699397;0.014895305039932626;0.797901397017762
22.777384;1.0444386004250001;0.833282776712635;0.79791191503608;-4.3833736037942396e-07;-3.9587930919912956e-07;1.0448356402808299;9.99932622309743;0.8335680884675645;0.015563564480377141;0.015563026156402265;0.7977033674290605;0.014895314325919735;0.7979009835694704
22.787384;1.044439491864801;0.8332821044483023;0.7979105348596003;-4.376526547381487e-07;-3.956437990773332e-07;1.0448351009119206;9.999343842622467;0.8335680330531122;0.015563548806401048;0.015563042583604051;0.7977031752976442;0.01489532311057031;0.7979005620940587
22.797384;1.044440350297736;0.8332814096933739;0.7979091531740568;-4.369508377770133e-07;-3.95401072621138e-07;1.0448345939861705;9.999362209589757;0.8335679276078433;0.015563534194387104;0.015563058924854494;0.7977029964000736;0.01489533140735436;0.7979001338571409
22.807384;1.0444411752353298;0.8332806957275722;0.7979077719016119;-4.3623391090512017e-07;-3.9515113521000665e-07;1.0448341228457376;9.999381282346496;0.8335677694024421;0.015563520726429214;0.015563075156977229;0.7977028322964581;0.014895339230866271;0.7978997002573699
22.817384;1.0444419672944167;0.8332799661296073;0.7979063932216862;-4.3550388185438466e-07;-3.9489447644966215e-07;1.0448336913087322;9.99940101983076;0.83356755724685;0.015563508482263531;0.015563091240181869;0.7977026851983607;0.014895346576621893;0.7978992626810324
22.827384;1.0444427277814243;0.8332792248097799;0.7979050192390963;-4.3476278485246364e-07;-3.9463205990672276e-07;1.0448333032106119;9.999421383230755;0.8335672912767791;0.01556349753161891;0.015563107122691839;0.797702557702107;0.014895353422320061;0.797898822792365
22.837384;1.044443458822568;0.833278476134458;0.7979036519057555;-4.3401259604714024e-07;-3.9436510186847836e-07;1.04483296276865;9.999442338575667;0.8335669721355934;0.015563487927298485;0.01556312274159922;0.7977024520659077;0.01489535974510539;0.7978983833163379
22.847384;1.0444441638015345;0.8332777248652566;0.7979022935098923;-4.3325537719351994e-07;-3.940946835806765e-07;1.044832674431284;9.999463851410667;0.8335665999975285;0.015563479699870243;0.015563138021851133;0.7977023692688616;0.014895365528707887;0.797897948147449
22.857384;1.0444448474459025;0.833276975846066;0.7979009471348085;-4.32493266016993e-07;-3.93821559851229e-07;1.0448324422430706;9.999485878243096;0.8335661739816328;0.015563472856793228;0.015563152884926702;0.79770230851488;0.014895370761030969;0.7978975216761578
22.867384;1.0444455157715697;0.8332762338357781;0.7978996165327958;-4.31728044961742e-07;-3.9354623985372376e-07;1.0448322696961811;9.999508370741408;0.8335656923740303;0.01556346738250251;0.015563167265500392;0.7977022675320509;0.014895375437654264;0.7978971085991634
22.877384;1.044446175827949;0.8332755039219845;0.7978983054997274;-4.309607907515117e-07;-3.93268995714714e-07;1.0448321595756767;9.99953128697946;0.833565153477654;0.015563463238925657;0.015563181122402188;0.7977022431659095;0.014895379567717873;0.7978967141770229
22.887384;1.0444468352588243;0.8332747917153303;0.7978970172900997;-4.301919904053305e-07;-3.9298972164261136e-07;1.0448321134693606;9.999554591412537;0.8335645562218544;0.01556346037176961;0.015563194438817254;0.7977022320231074;0.014895383168402469;0.7978963440161709
22.897384;1.044447501823432;0.8332741027185162;0.7978957541958379;-4.294219242020307e-07;-3.9270795111838107e-07;1.0448321314606068;9.999578246317132;0.8335638999020802;0.015563458714355365;0.015563207223194105;0.7977022309934767;0.014895386253279875;0.7978960034640586
