time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.907384;1.0444481827084586;0.8332734419597201;0.7978945172570571;-4.2865087762249486e-07;-3.924231711364647e-07;1.0448322121666742;9.99960221099186;0.833563183571546;0.01556345818332084;0.015563219506780274;0.7977022373363325;0.014895388829048952;0.7978956970787571
22.917384;1.0444488838838204;0.83327281434924;0.7978933062169575;-4.278790822106414e-07;-3.9213521585345083e-07;1.0448323531779224;9.999626448622111;0.8335624063381801;0.015563458678566162;0.015563231323972209;0.797702248476018;0.014895390901854712;0.7978954282324957
22.927384;1.0444496100701668;0.8332722246770027;0.7978921197649256;-4.2710681722508954e-07;-3.9184444648845645e-07;1.0448325517099193;9.999650926278145;0.8335615686016121;0.01556346009049162;0.015563242692415161;0.7977022615023069;0.014895392485128852;0.7978951987647207
22.937384;1.04445036552758;0.8332716771286199;0.7978909563041803;-4.263347318305545e-07;-3.915516544002297e-07;1.0448328047653115;9.999675603628889;0.8335606727891522;0.01556346231204118;0.01556325361133105;0.797702272760805;0.014895393598207468;0.7978950089434639
22.947384;1.04445115509017;0.8332711754833478;0.7978898147971576;-4.2556393108318766e-07;-3.912579160774301e-07;1.0448331088807978;9.999700423749083;0.8335597226591831;0.015563465253269355;0.015563264070595531;0.7977022785551481;0.014895394259463452;0.7978948580624415
22.957384;1.0444519842301738;0.8332707239514843;0.7978886946900098;-4.2479585417078803e-07;-3.9096455198585285e-07;1.044833460197478;9.999725321253107;0.8335587220176346;0.01556346884257455;0.015563274060760818;0.797702276415772;0.014895394488195452;0.7978947453916935
22.967384;1.0444528579403556;0.8332703273912176;0.7978875953096375;-4.2403221073087793e-07;-3.906730290909894e-07;1.044833854674068;9.999750240795821;0.8335576742874422;0.015563473016968121;0.015563283579172351;0.7977022651527793;0.014895394310003715;0.7978946706708445
22.977384;1.0444537797253464;0.8332699908288492;0.7978865156389973;-4.2327474370998757e-07;-3.9038480755302305e-07;1.0448342882061097;9.999775146766343;0.8335565832039531;0.015563477721446926;0.01556329262947622;0.7977022438796252;0.014895393756909459;0.7978946336590456
22.987384;1.0444547512007742;0.8332697192435733;0.7978854543701703;-4.2252481867268906e-07;-3.901012483845982e-07;1.0448347571266585;9.999800021912035;0.8335554537659093;0.015563482920220183;0.015563301219723344;0.7977022114294734;0.014895392868643189;0.7978946335029257
22.997384;1.0444557719011962;0.833269517453481;0.7978844101038037;-4.2178332240828035e-07;-3.8982349580317925e-07;1.0448352586969338;9.99982485991379;0.8335542921921475;0.015563488609667046;0.015563309366043603;0.7977021660381824;0.014895391696370794;0.7978946689486713
23.007384;1.0444568393639844;0.8332693893386827;0.7978833815386135;-4.2105085600563617e-07;-3.895522781963544e-07;1.0448357906341057;9.999849654672088;0.8335531048523405;0.015563494819726091;0.015563317101095507;0.7977021049780952;0.014895390304752835;0.7978947391081134
23.017384;1.0444579493851232;0.8332693369335216;0.7978823672253139;-4.2032784810839394e-07;-3.892877154730665e-07;1.0448363499523012;9.999874395509364;0.8335518976709105;0.015563501600745749;0.015563324478768023;0.7977020248362576;0.014895388773260528;0.7978948439517968
23.027384;1.0444590963570795;0.8332693599881531;0.7978813652932497;-4.196145812554075e-07;-3.890295060235289e-07;1.0448369322473068;9.999899070669247;0.8335506760608481;0.015563509008885626;0.015563331562889852;0.7977019226110913;0.014895387192198697;0.7978949841297122
23.037384;1.044460273799424;0.8332694557958598;0.797880373955031;-4.189111578670157e-07;-3.8877752053049564e-07;1.0448375320150096;9.999923668203197;0.8335494442085832;0.015563517099033407;0.015563338407805332;0.7977017968911713;0.014895385649069372;0.7978951601117479
23.047384;1.0444614748549406;0.833269619830771;0.7978793921954531;-4.182173067395489e-07;-3.8853208907374926e-07;1.0448381439540044;9.999948169593234;0.8335482045551852;0.0155635259201772;0.015563345057145303;0.7977016483046024;0.014895384217375919;0.797895371628429
23.057384;1.0444626926606475;0.8332698473981178;0.7978784192316944;-4.1753236516678704e-07;-3.882938140555238e-07;1.0448387643666237;9.999972543258355;0.8335469585275881;0.01556353550792998;0.015563351557527267;0.7977014790019563;0.014895382953732429;0.7978956182011542
23.067384;1.0444639205774402;0.8332701349068498;0.7978774532983763;-4.1685573875136427e-07;-3.880633579871887e-07;1.0448393911518241;9.999996745789678;0.8335457072585805;0.015563545877617532;0.015563357961143507;0.797701291782703;0.014895381892055649;0.7978958997157447
23.077384;1.044465151951846;0.8332704802373295;0.7978764915337928;-4.1618731170790086e-07;-3.8784124836887653e-07;1.0448400224833418;10.000020732150816;0.8335444514520789;0.015563557022929062;0.015563364316826304;0.7977010897777735;0.014895381037572729;0.7978962162389029
23.087384;1.0444663796428526;0.8332708826763152;0.7978755307308335;-4.1552734188659627e-07;-3.876276426255269e-07;1.0448406559300285;10.000044464994478;0.8335431912879037;0.015563568920746621;0.01556337066351857;0.7977008766064717;0.014895380371570403;0.7978965675318936
23.097384;1.0444675963904575;0.8332713421841015;0.7978745675150472;-4.148762107678181e-07;-3.8742226187421864e-07;1.0448412887465692;10.000067914077778;0.8335419267446805;0.01556358153594475;0.015563377025681084;0.7977006561798402;0.01489537986570357;0.797896952660472
23.107384;1.04446879616125;0.8332718583698036;0.7978735979348319;-4.1423434947277374e-07;-3.872246438917269e-07;1.0448419183328213;10.000091053567967;0.8335406580743004;0.015563594821947808;0.015563383414222432;0.7977004319886325;0.01489537950019301;0.7978973701568832
23.117384;1.0444699749589894;0.8332724301055618;0.7978726176062035;-4.1360213874827084e-07;-3.87034490091031e-07;1.0448425420975271;10.000113865588311;0.8335393862706948;0.015563608721182485;0.015563389839709198;0.7977002061002939;0.014895379275638948;0.7978978186300995
23.127384;1.0444711301798644;0.833273056003056;0.7978716225817931;-4.129797360358869e-07;-3.8685169470964744e-07;1.0448431572299637;10.000136341649686;0.8335381128596436;0.01556362316664221;0.015563396321542284;0.7976999784848522;0.014895379208444495;0.7978982968278449
23.137384;1.0444722595917593;0.8332737350172265;0.7978706097950953;-4.1236708212992234e-07;-3.866761878199882e-07;1.0448437606823509;10.000158474775663;0.8335368389890807;0.015563638081670408;0.015563402881651117;0.7976997477150757;0.01489537932066507;0.7978988031010008
23.147384;1.0444733612298538;0.8332744660957789;0.797869576799632;-4.117641269147841e-07;-3.865080191520856e-07;1.0448443492439996;10.000180250398163;0.8335355648601566;0.015563653377771021;0.015563409538026457;0.7976995125734;0.014895379641193371;0.7978993354775981
23.157384;1.0444744336805907;0.8332752476668666;0.7978685217273899;-4.111710483232607e-07;-3.8634753276461003e-07;1.0448449200231622;10.000201644790398;0.8335342895792145;0.01556366895665232;0.01556341630644791;0.797699272999577;0.014895380208780945;0.7978998924921613
23.167384;1.0444754758641621;0.8332760779926298;0.7978674436891399;-4.1058821958224385e-07;-3.8619531955319814e-07;1.0448454710544928;10.000222631024966;0.8335330111757884;0.015563684722754394;0.015563423202771046;0.7976990298658237;0.0148953810670674;0.7979004732937257
23.177384;1.0444764870035672;0.8332769553814718;0.797866343104651;-4.1001594051264817e-07;-3.860519937329778e-07;1.0448460012914063;10.000243187641257;0.8335317271669654;0.01556370059729974;0.01556343024342162;0.7976987840204753;0.014895382258340403;0.7979010767515198
23.187384;1.0444774667502301;0.833277878087097;0.7978652214711982;-4.0945430553838124e-07;-3.8591791099032566e-07;1.0448465102607056;10.000263303083372;0.8335304351672229;0.015563716523182256;0.015563437448135936;0.7976985356355305;0.014895383816430826;0.7979017010157717
23.197384;1.0444784147060833;0.8332788448640225;0.7978640805323799;-4.0890335608694826e-07;-3.8579303865963355e-07;1.0448469980344925;10.000282975532288;0.8335291329240528;0.015563732461359087;0.01556344484341772;0.7976982846333065;0.014895385763189745;0.7979023438125095
23.207384;1.0444793303127837;0.8332798557653494;0.7978629217201809;-4.0836322175721217e-07;-3.8567714781192896e-07;1.0448474653579405;10.000302212539678;0.8335278183052988;0.015563748384014184;0.015563452459119588;0.7976980311576446;0.014895388113680642;0.7979030023542789
23.217384;1.0444802132110926;0.8332809122793657;0.7978617461003252;-4.0783407886988933e-07;-3.85570030880526e-07;1.044847913416226;10.0003210274038;0.8335264894020461;0.015563764273970479;0.015563460317391087;0.7976977750034349;0.014895390877579821;0.7979036725865459
23.227384;1.0444810630133796;0.8332820165720791;0.797860554092894;-4.0731600180419105e-07;-3.8547142002007896e-07;1.0448483431856508;10.000339433234078;0.8335251446152415;0.015563780127743614;0.015563468425310017;0.7976975152085404;0.014895394050362795;0.7979043486327264
23.237384;1.0444818793349941;0.833283170040515;0.7978593452343623;-4.068088433447694e-07;-3.853808126869768e-07;1.044848755083556;10.000357441091023;0.8335237830433437;0.015563795949876542;0.015563476776579523;0.7976972508417062;0.014895397607254016;0.7979050231802541
23.247384;1.0444826627759118;0.8332843723182592;0.7978581184386109;-4.063123515914127e-07;-3.852975169811757e-07;1.0448491492682854;10.000375059659465;0.8335224049405285;0.015563811746799208;0.015563485350396459;0.7976969817757653;0.014895401510126397;0.7979056884824665
23.257384;1.04448341555666;0.8332856215845045;0.7978568724574162;-4.0582650641421415e-07;-3.8522078704886025e-07;1.0448495255273087;10.000392294108694;0.8335210117333792;0.015563827531842342;0.015563494100673479;0.7976967083873993;0.01489540572665674;0.7979063370384728
23.267384;1.0444841413285821;0.8332869151982818;0.7978556064471019;-4.053517222946909e-07;-3.851498510134967e-07;1.0448498825980144;10.00040914100517;0.8335196055356451;0.015563843328726033;0.015563502946077414;0.7976964308492779;0.014895410249867883;0.7979069617737273
23.277384;1.0444848449124495;0.8332882498470671;0.7978543201922631;-4.0488878634932667e-07;-3.8508409711619004e-07;1.0448502181960455;10.00042557956569;0.8335181885765414;0.01556385916662738;0.015563511769119649;0.7976961490283078;0.014895415097618533;0.797907556097487
23.287384;1.044485531588822;0.8332896216908122;0.7978530135633162;-4.0443863789797083e-07;-3.8502352071046524e-07;1.0448505297701502;10.000441575867237;0.8335167631799906;0.015563875082458512;0.0155635204252804;0.797695862731405;0.014895420292760784;0.7979081136990526
23.297384;1.0444862058882776;0.8332910267392734;0.7978516862563678;-4.040020326868331e-07;-3.8496883603322e-07;1.0448508150465787;10.000457102163608;0.8335153317815783;0.015563891131519673;0.015563528760389378;0.7976955714520667;0.014895425847831822;0.7979086280468981
23.307384;1.0444868713733844;0.8332924613299787;0.7978503382847507;-4.0357931410637894e-07;-3.849209531890123e-07;1.0448510722347086;10.000472150993058;0.833513896264753;0.015563907386297053;0.015563536622996796;0.7976952740747653;0.014895431756158381;0.797909092121611
23.317384;1.0444875316177227;0.833293922444759;0.7978489699225326;-4.031704821857164e-07;-3.8488047471823615e-07;1.0448513005374853;10.000486736811252;0.8335124575273897;0.015563923918619792;0.015563543865693651;0.7976949694008546;0.014895437979204272;0.7979094985744907
23.327384;1.0444881907774146;0.8332954073643515;0.7978475810341648;-4.027753752700973e-07;-3.848476866151144e-07;1.044851501012382;10.000500893411532;0.8335110157651173;0.015563940780965247;0.015563550351589697;0.7976946570178256;0.014895444448249437;0.7979098400276243
23.337384;1.0444888530684917;0.8332969130607824;0.7978461710727769;-4.0239372913561534e-07;-3.8482267281452407e-07;1.044851676785468;10.000514671731175;0.8335095709298423;0.015563958001959923;0.015563555968232412;0.7976943374662004;0.0148954510822372;0.7979101096343904
23.347384;1.0444895221869495;0.8332984363252525;0.7978447395564823;-4.020251820999088e-07;-3.848052673736314e-07;1.0448518321467137;10.00052813489191;0.8335081232015719;0.01556397559816231;0.015563560630161942;0.7976940115381929;0.01489545779211396;0.7979103020195574
23.357384;1.0444902015229875;0.8332999741468101;0.7978432861953232;-4.0166948641458357e-07;-3.847949341142319e-07;1.0448519710673987;10.000541348984886;0.8335066733829516;0.01556399358302413;0.015563564270906374;0.7976936796480829;0.0148954644767359;0.7979104136868453
23.367384;1.0444908946078733;0.8333015232797515;0.7978418107973344;-4.0132677960320866e-07;-3.847906976584718e-07;1.0448520959028282;10.000554373988136;0.8335052234255321;0.015564011959261414;0.015563566844682162;0.7976933419068337;0.014895471033917423;0.7979104424003818
23.377384;1.0444916049432036;0.8333030795219786;0.7978403131536798;-4.00997510367381e-07;-3.8479131016757343e-07;1.0448522068252255;10.000567256184375;0.8335037770271005;0.015564030713938175;0.015563568337863742;0.7976929982118763;0.014895477376795412;0.7979103864905208
23.387384;1.0444923354182387;0.8333046376065691;0.7978387930432255;-4.0068220647799495e-07;-3.8479562625670775e-07;1.0448523020913185;10.00058002175719;0.833502339388435;0.015564049830872376;0.015563568771174426;0.7976926479156381;0.014895483437640867;0.7979102447100445
23.397384;1.0444930880895;0.8333061916731117;0.7978372506638064;-4.0038140030124413e-07;-3.8480297129903835e-07;1.0448523790953257;10.000592677339027;0.8335009161388597;0.015564069304530121;0.015563568186555646;0.7976922897512536;0.014895489161440366;0.7979100163178099
23.407384;1.0444938648799063;0.8333077358952186;0.7978356871391473;-4.00095564990829e-07;-3.8481336956879285e-07;1.0448524358540217;10.000605217820834;0.8334995125127812;0.015564089138205136;0.015563566629319429;0.7976919222455346;0.014895494501897625;0.7979097011628633
23.417384;1.0444946688503085;0.8333092650326204;0.7978341046563497;-3.99825099547736e-07;-3.8482743556621315e-07;1.044852471951537;10.000617631040218;0.8334981334072501;0.0155641093313231;0.015563564140315463;0.7976915441790045;0.014895499423260915;0.7979092997279023
23.427384;1.0444955043991941;0.8333107751209194;0.7978325066134878;-3.995705309415643e-07;-3.848459932947475e-07;1.0448524883031733;10.000629899600623;0.8334967839003469;0.015564129875364957;0.01556356075836438;0.7976911548066304;0.014895503901681203;0.7979088130172761
23.437384;1.0444963755756964;0.8333122639101362;0.7978308977902011;-3.99332659295356e-07;-3.8486992385122927e-07;1.0448524863451594;10.000642007373195;0.8334954691530571;0.015564150759800416;0.015563556516767213;0.7976907537801188;0.014895507926362146;0.7979082425049322
23.447384;1.0444972842312759;0.833313730417176;0.7978292841187601;-3.9911247053990377e-07;-3.849003140019821e-07;1.0448524674218425;10.000653944683418;0.8334941937472746;0.015564171970343635;0.015563551434501258;0.7976903411619217;0.014895511500232902;0.7979075902017565
23.457384;1.0444982298180647;0.8333151741826392;0.7978276723740135;-3.9891104815384734e-07;-3.8493840305147026e-07;1.0448524324173365;10.000665705858598;0.8334929615688645;0.015564193476636567;0.015563545516695828;0.7976899176378663;0.014895514633502851;0.7979068586513344
23.467384;1.0444992098284247;0.8333165945520545;0.7978260699159614;-3.987294873894535e-07;-3.849853190949574e-07;1.0448523821291364;10.00067728268069;0.8334917759252911;0.01556421522393692;0.015563538763871513;0.7976894844266962;0.014895517328699889;0.7979060510980852
23.477384;1.0445002194729331;0.8333179902082938;0.7978244840488765;-3.985686464044878e-07;-3.850420989449824e-07;1.0448523184018155;10.000688659592859;0.8334906392227521;0.015564237137103042;0.01556353118397897;0.7976890429022117;0.014895519564331139;0.7979051716479955
23.487384;1.044501251917011;0.8333193598629896;0.7978229211799871;-3.9842894094452323e-07;-3.8510990453215296e-07;1.0448522444013446;10.00069981425862;0.8334895531079923;0.015564259124713237;0.01556352280424576;0.7976885942392108;0.014895521291970889;0.7979042248474124
23.497384;1.0445022999556413;0.8333207031275257;0.7978213862638988;-3.983104402610913e-07;-3.8518999963010545e-07;1.0448521634561827;10.00071072026651;0.8334885191701612;0.01556428107612056;0.01556351367429757;0.7976881391840083;0.014895522447938807;0.7979032149227939
23.507384;1.0445033574307887;0.8333220199385883;0.7978198825406012;-3.982130876157919e-07;-3.852835117899032e-07;1.0448520777234616;10.000721352514807;0.8334875389265644;0.015564302867728265;0.015563503857124697;0.797687678214677;0.01489552296240461;0.797902145652548
23.517384;1.0445044194334743;0.8333233094045652;0.7978184116601312;-3.981367883773498e-07;-3.853912004953235e-07;1.0448519875722924;10.000731698258445;0.8334866132853392;0.015564324381061105;0.01556349341675513;0.797687211990168;0.014895522764181431;0.7979010213538698
23.527384;1.0445054820195896;0.8333245694056108;0.7978169743647434;-3.980813546196408e-07;-3.855133974212033e-07;1.0448518918307945;10.000741763027323;0.8334857427054573;0.015564345512442826;0.015563482407805893;0.7976867413368414;0.014895521788743827;0.7978998478874848
23.537384;1.0445065420403876;0.8333257969327494;0.7978155712629439;-3.980464338543604e-07;-3.856502009990038e-07;1.044851788700528;10.00075156225407;0.8334849277913132;0.015564366170963235;0.015563470863270023;0.7976862667095825;0.014895519985694052;0.7978986323256712
23.547384;1.0445075971417197;0.8333269890324883;0.7978142032432861;-3.9803153549663467e-07;-3.858016872567267e-07;1.0448516765875184;10.00076110992732;0.8334841692137607;0.015564386279668475;0.015563458787482368;0.7976857881371807;0.01489551732220812;0.7978973818357168
23.557384;1.044508645500899;0.8333281437225937;0.7978128714595438;-3.980359919111963e-07;-3.859678452835778e-07;1.0448515544876518;10.000770418241894;0.8334834672190682;0.01556440578106397;0.015563446170617834;0.7976853059755947;0.014895513776385238;0.7978961032165948
23.567384;1.0445096851422337;0.8333292598093864;0.7978115771556662;-3.9805865125962183e-07;-3.8614837407476927e-07;1.0448514219940133;10.000779500957751;0.8334828216573118;0.015564424638618473;0.015563433014805532;0.7976848214260251;0.014895509320216022;0.7978948030893122
23.577384;1.0445107135504053;0.83333033607115;0.7978103218693456;-3.980975748884338e-07;-3.8634267528337796e-07;1.0448512787339308;10.000788366921899;0.8334822323490629;0.015564442841705443;0.015563419343144012;0.7976843362113337;0.01489550391563007;0.7978934879108247
23.587384;1.044511727811753;0.8333313707706472;0.7978091074213371;-3.98150252934656e-07;-3.86550072924497e-07;1.0448511237084188;10.000797006888787;0.833481699058549;0.015564460415826025;0.015563405186586528;0.7976838522020192;0.014895497529197523;0.7978921639245311
23.597384;1.044512724829118;0.8333323614210375;0.7978079349553706;-3.9821428110316854e-07;-3.867699933185112e-07;1.0448509549601144;10.000805385948937;0.8334812210951207;0.015564477415960202;0.01556339056455052;0.797683371563307;0.014895490141443486;0.7978908374288494
23.607384;1.0445137019593578;0.8333333047288891;0.7978068039319013;-3.9828781968836724e-07;-3.8700196093724797e-07;1.0448507695500675;10.000813449935118;0.8334807971307042;0.01556449390045248;0.015563375474785231;0.7976828967942904;0.01489548174286054;0.7978895147611111
23.617384;1.044514658100219;0.8333341967567819;0.7978057121409515;-3.983695445919466e-07;-3.8724545079486264e-07;1.044850563885762;10.000821143347368;0.8334804253342544;0.015564509915683308;0.01556335989922857;0.7976824304118948;0.014895472325255375;0.7978882014856284
23.627384;1.0445155935034325;0.8333350331416032;0.797804656769663;-3.984583602170252e-07;-3.87499650449108e-07;1.044850333755848;10.000828425371758;0.833480103598189;0.015564525502575437;0.015563343820305374;0.797681974760453;0.014895461879570634;0.7978869017609561
23.637384;1.04451650796286;0.8333358093946333;0.7978036353935195;-3.985530291688263e-07;-3.8776345118078415e-07;1.0448500743710583;10.00083527316373;0.8334798296142819;0.015564540703503014;0.015563327238706197;0.7976815318242775;0.014895450402122522;0.7978856187846747
23.647384;1.04451739971889;0.8333365210652669;0.7978026458397449;-3.9865190846470506e-07;-3.8803579366112077e-07;1.0448497812912128;10.000841678787259;0.8334796007605257;0.015564555561267342;0.015563310186115398;0.7976811029237305;0.01489543790130232;0.7978843556623981
23.657384;1.044518265919616;0.833337163600467;0.7978016857750105;-3.987530776561097e-07;-3.883159229615056e-07;1.0448494511502844;10.000847649465646;0.8334794143521145;0.01556457012126213;0.015563292724843324;0.7976806886374644;0.014895424405377835;0.7978831161841852
23.667384;1.0445191032171288;0.8333377325755964;0.7978007529937463;-3.988546509308097e-07;-3.886033685475065e-07;1.0448490812905007;10.000853205489669;0.8334792679360178;0.015564584434304399;0.015563274936078592;0.7976802890459133;0.01489540996663762;0.7978819054641347
23.677384;1.0445199078099785;0.8333382243954869;0.7977998457656701;-3.9895493616170205e-07;-3.888977796485472e-07;1.0448486692038683;10.000858373841636;0.8334791589727223;0.015564598553473346;0.01556325691179424;0.7976799040893419;0.014895394649650461;0.7978807295974579
23.687384;1.0445206751388356;0.8333386365460552;0.7977989626396698;-3.9905248748217884e-07;-3.8919872379755907e-07;1.0448482125003362;10.000863187612484;0.8334790848556382;0.015564612529939693;0.015563238749789831;0.7976795337738374;0.014895378508481752;0.7978795941026224
23.697384;1.0445213996413765;0.8333389669885615;0.797798102073692;-3.9914602668074546e-07;-3.8950561552181293e-07;1.044847708939051;10.000867687537527;0.8334790436336421;0.015564626405401748;0.015563220542121328;0.7976791781102769;0.014895361580232962;0.7978785027890726
23.707384;1.0445220755276834;0.8333392130276837;0.7977972624228981;-3.9923418514262356e-07;-3.898177445757078e-07;1.0448471562267727;10.000871913066222;0.8334790343331315;0.015564640199283447;0.015563202364228158;0.7976788369524604;0.014895343907878077;0.7978774580730987
23.717384;1.0445226983264821;0.8333393707484507;0.7977964422684115;-3.9931532906948026e-07;-3.9013427263351357e-07;1.0448465522408241;10.000875889542325;0.833479056537395;0.015564653906657526;0.015563184269590698;0.7976785099502276;0.014895325558701565;0.7978764616261854
23.727384;1.0445232650558904;0.8333394359548331;0.7977956404532106;-3.993875811695805e-07;-3.904542564554598e-07;1.0448458954106365;10.00087962347136;0.833479109496299;0.015564667509811444;0.015563166293982286;0.7976781964641348;0.014895306612816614;0.797875514453044
23.737384;1.0445237728528214;0.833339405519569;0.7977948555178183;-3.9944878886564924e-07;-3.9077666644590926e-07;1.0448451845845381;10.00088310192059;0.8334791912897893;0.015564680985336256;0.015563148475399295;0.7976778955536044;0.014895287146375228;0.7978746165779668
23.747384;1.0445242180480112;0.8333392778820359;0.7977940853094638;-3.99496414747802e-07;-3.911003610208973e-07;1.044844419005285;10.000886290632977;0.8334792989872696;0.015564694308586768;0.01556313086817177;0.7976776063920133;0.014895267234942128;0.7978737666279574
23.757384;1.0445245963330028;0.8333390533338305;0.7977933276183946;-3.995275801183031e-07;-3.914241725659892e-07;1.044843598290086;10.000889135657344;0.8334794298565242;0.015564707466577395;0.015563113532558973;0.797677328888321;0.01489524696852511;0.7978729618139829
23.767384;1.0445249034724602;0.8333387343310087;0.7977925812897295;-3.9953925221671367e-07;-3.917470098810097e-07;1.0448427218667757;10.000891573700597;0.8334795825620321;0.015564720461927894;0.01556309652172281;0.7976770642022857;0.014895226456134699;0.7978721985037661
23.777384;1.0445251359050889;0.8333383250002309;0.7977918466326834;-3.995284743641116e-07;-3.9206781588158967e-07;1.044841788658823;10.000893545977409;0.8334797573387689;0.015564733294551937;0.015563079888647642;0.7976768146252462;0.014895205810261184;0.7978714728233277
23.787384;1.0445252907970195;0.8333378299627988;0.7977911249978694;-3.994926297663041e-07;-3.9238550708320134e-07;1.0448407971799814;10.000895005832232;0.8334799552111206;0.015564745942880348;0.015563063696974551;0.7976765827573643;0.014895185123179526;0.7978707808418898
23.797384;1.0445253655567828;0.8333372533928485;0.797790417957624;-3.9942964673323345e-07;-3.9269897273663845e-07;1.0448397456599738;10.00089591842077;0.8334801773215;0.015564758366958805;0.015563048014908388;0.797676371116452;0.014895164452495512;0.7978701184113298
23.807384;1.0445253573928355;0.8333365989816858;0.797789726276082;-3.993380807428994e-07;-3.9300710137464894e-07;1.0448386327189714;10.000896258124053;0.8334804250637731;0.015564770528436925;0.015563032900866504;0.7976761824206908;0.014895143820619348;0.7978694810616384
23.817384;1.0445252639744185;0.8333358706873103;0.7977890491412177;-3.992171637625743e-07;-3.9330872759538894e-07;1.0448374584588704;10.000896008680561;0.8334807005818315;0.015564782407230601;0.015563018391650777;0.7976760196839721;0.014895123227272542;0.7978688642216031
23.827384;1.0445250849331367;0.8333350733171638;0.7977883844442358;-3.99066810978437e-07;-3.9360251558618195e-07;1.0448362248816012;10.000895164721172;0.8334810067792127;0.015564794000626861;0.0155630044956248;0.7976758858769657;0.014895102665740359;0.7978682634614404
23.837384;1.04452482249589;0.8333342126065327;0.7977877299676239;-3.988875002287992e-07;-3.9388707492850514e-07;1.0448349349998;10.000893732262357;0.8334813468870979;0.01556480530596169;0.01556299119660398;0.7976757835531761;0.014895082127803634;0.7978676746180053
23.847384;1.0445244808670449;0.8333332952616181;0.7977870841891943;-3.9868002679692783e-07;-3.9416120636945164e-07;1.0448335911312527;10.000891728426135;0.8334817241975138;0.015564816306406548;0.015562978464000872;0.7976757150969377;0.01489506160237099;0.7978670938890895
23.857384;1.0445240656196255;0.8333323286455806;0.7977864462355567;-3.984451813085437e-07;-3.944238220129268e-07;1.0448321938444387;10.0008891793756;0.8334821419020236;0.015564826981374711;0.015562966258584856;0.7976756836785691;0.014895041077617462;0.7978665176706894
23.867384;1.0445235838613436;0.8333313199260249;0.7977858156004933;-3.9818366061705204e-07;-3.9467364200859654e-07;1.0448307423658967;10.000886116255158;0.8334826028488463;0.01556483732631351;0.015562954527867474;0.7976756938688593;0.014895020543444434;0.7978659422707631
23.877384;1.0445230443572395;0.8333302756599412;0.7977851916252481;-3.978963222875658e-07;-3.9490908229249693e-07;1.0448292355536488;10.000882571472049;0.83348310968345;0.0155648473512625;0.015562943194757681;0.7976757510392599;0.014894999996338672;0.7978653640810146
23.887384;1.0445224564161115;0.8333292019718537;0.7977845729259367;-3.9758430367784705e-07;-3.951284734474103e-07;1.0448276724769079;10.000878579036222;0.8334836654774955;0.015564857071766434;0.01556293216214913;0.7976758603568006;0.014894979443050804;0.7978647804485985
23.897384;1.0445218283829127;0.833328104759579;0.7977839575776263;-3.972488419600822e-07;-3.9533050122660757e-07;1.0448260526697373;10.000874175518266;0.8334842741086468;0.015564866512471926;0.015562921341711293;0.7976760267123748;0.014894958892513646;0.797864190530003
23.907384;1.0445211673296424;0.8333269901471352;0.7977833436804401;-3.9689105631039763e-07;-3.95514471191413e-07;1.0448243762346379;10.000869396045733;0.8334849400522665;0.01556487570030236;0.015562910678929379;0.7976762549592292;0.014894938344049917;0.797863595136621
23.917384;1.0445204796672474;0.8333258651715919;0.7977827294578962;-3.965119277859381e-07;-3.956801605374849e-07;1.0448226437123993;10.000864272157104;0.8334856675494413;0.015564884639951045;0.015562900155155749;0.7976765490376271;0.014894917783058344;0.7978629958458835
23.927384;1.0445197718834403;0.8333247379988784;0.7977821131709543;-3.96112545108422e-07;-3.958276076090797e-07;1.0448208559128656;10.00085883253019;0.833486459347118;0.01556489330150521;0.015562889774312874;0.7976769106273142;0.014894897182162544;0.79786239418499
23.937384;1.0445190510033253;0.8333236173722651;0.7977814931574584;-3.956941981268326e-07;-3.959570838375998e-07;1.044819013891361;10.000853099132112;0.833487316076965;0.015564901629009366;0.015562879547637668;0.7976773388476385;0.014894876504702328;0.7978617912140484
23.947384;1.0445183244114138;0.8333225117109176;0.7977808678079281;-3.95258094335472e-07;-3.9606903872497643e-07;1.0448171189344213;10.000847082122734;0.8334882369071497;0.015564909557825647;0.015562869483793205;0.797677830844155;0.01489485571140524;0.7978611876064031
23.957384;1.0445175990872269;0.8333214285339771;0.7977802356775568;-3.9480522494554924e-07;-3.961638323394667e-07;1.0448151728694737;10.00084077978389;0.8334892209240161;0.015564917033809966;0.015562859584213374;0.7976783825078949;0.014894834767853372;0.7978605839167859
23.967384;1.0445168804257254;0.8333203747800313;0.7977795958654016;-3.9433672198886945e-07;-3.9624136343727316e-07;1.0448131782341716;10.000834184405084;0.8334902680549771;0.015564924027141614;0.015562849843944689;0.7976789894151834;0.014894813646152924;0.7978599807148267
23.977384;1.044516171588171;0.8333193577841237;0.7977789483217829;-3.9385422211179375e-07;-3.9630101056517874e-07;1.0448111371441227;10.000827287500625;0.8334913787417754;0.015564930536335073;0.015562840251824347;0.7976796477533581;0.014894792324378079;0.7978593783838437
23.987384;1.0445154744687464;0.8333183855652754;0.7977782936838937;-3.933597891698801e-07;-3.9634200242309695e-07;1.0448090505429606;10.000820076835915;0.833492553021623;0.015564936586129433;0.015562830783718767;0.7976803547070905;0.014894770788363139;0.7978587768642547
23.997384;1.0445147910985055;0.8333174658415876;0.797777632577883;-3.9285573069338615e-07;-3.963637493616847e-07;1.0448069195981813;10.000812535397667;0.8334937900393403;0.015564942220965612;0.015562821400138566;0.7976811085059055;0.01489474902510407;0.7978581759942428
24.007384;1.0445141241137967;0.8333166049080099;0.7977769652155229;-3.92344562597787e-07;-3.963659107860581e-07;1.0448047472749695;10.000804651929606;0.8334950880476863;0.015564947492261423;0.015562812055206888;0.7976819082375188;0.01489472701036219;0.797857575845522
24.017384;1.0445134769126005;0.8333158071933682;0.7977762918142531;-3.9182881967902543e-07;-3.9634831097913587e-07;1.044802538453429;10.00079642879723;0.8334964443283263;0.015564952446133354;0.015562802704792118;0.7976827532360922;0.01489470470958172;0.7978569764862827
24.027384;1.0445128537548491;0.8333150751884295;0.797775612932289;-3.9131075100327473e-07;-3.9631086582804336e-07;1.0448002994212853;10.00078787857932;0.8334978551831427;0.01556495712299359;0.015562793306804355;0.7976836423889507;0.014894682090278867;0.7978563776057502
24.037384;1.044512259573275;0.8333144096732278;0.7977749292003461;-3.9079233633644675e-07;-3.9625369345750713e-07;1.04479803757416;10.00077902020479;0.8334993165739453;0.015564961567161086;0.015562783824227194;0.7976845737366812;0.01489465913522606;0.7978557779818316
24.047384;1.044511699628555;0.8333138103587162;0.7977742411527287;-3.9027557069388743e-07;-3.96177166541412e-07;1.044795760971341;10.000769877919094;0.8335008246856342;0.015564965831192969;0.01556277423720615;0.7976855445898531;0.014894635852950793;0.7978551754099047
24.057384;1.0445111788804526;0.8333132763863752;0.7977735494359721;-3.897625235693578e-07;-3.960817393222524e-07;1.044793477597549;10.000760475919327;0.833502375622713;0.015564969964133613;0.01556276455280204;0.7976865519964733;0.014894612274867899;0.7978545677303278
24.067384;1.0445107019137385;0.8333128065530222;0.7977728550154541;-3.8925507768979427e-07;-3.959679034463086e-07;1.0447911953217819;10.000750826309975;0.83350396498801;0.01556497399170361;0.015562754802061306;0.7976875926078222;0.01489458844118793;0.7978539536323144
24.077384;1.0445102739954724;0.8333123996254082;0.7977721592391466;-3.8875477890472775e-07;-3.95836412340289e-07;1.0447889225063545;10.000740919939698;0.833505588108451;0.015564977909477475;0.015562745031165994;0.7976886619623815;0.014894564396267773;0.7978533325746219
24.087384;1.0445099016156818;0.8333120543417576;0.7977714634875229;-3.8826299829653875e-07;-3.956885094651541e-07;1.0447866682960831;10.00073072858056;0.8335072404193892;0.015564981695049732;0.015562735296774382;0.79768975429971;0.014894540191236436;0.7978527048168251
24.097384;1.0445095915351439;0.8333117690969221;0.7977707681062887;-3.877811150282074e-07;-3.9552590690835365e-07;1.0447844424368689;10.000720211047291;0.8335089175125888;0.015564985321762426;0.01556272566402022;0.7976908630559977;0.014894515873907416;0.7978520715399756
24.107384;1.0445093494246218;0.8333115420721126;0.7977700715896875;-3.8731052051502957e-07;-3.9535050539877854e-07;1.0447822544885765;10.000709318205383;0.8335106152143865;0.015564988765141202;0.015562716203961718;0.7976919814940642;0.014894491470808716;0.797851434476905
24.117384;1.0445091792872885;0.8333113716598572;0.7977693712530413;-3.8685243713770236e-07;-3.9516412832765484e-07;1.0447801131582846;10.000697999729985;0.8335123295100179;0.01556499201157908;0.015562706992693267;0.7976931032536546;0.014894466980933023;0.797850795400335
24.127384;1.0445090839914823;0.8333112564789011;0.7977686645479745;-3.864076481436572e-07;-3.949685924715939e-07;1.0447780269837572;10.00068620879403;0.8335140558538039;0.01556499506900609;0.015562698110144355;0.797694222986657;0.014894442387378828;0.7978501559578842
24.137384;1.0445090659860654;0.8333111953501678;0.7977679493662395;-3.859764745728109e-07;-3.947659444579731e-07;1.0447760054317468;10.000673903645794;0.8335157884357313;0.015564997967523546;0.015562689632202026;0.7976953372216606;0.01489441767981541;0.7978495179584759
24.147384;1.0445091268051043;0.8333111877100159;0.797767223482223;-3.855589843831441e-07;-3.945583310801583e-07;1.0447740587917027;10.000661052177891;0.8335175199804414;0.015565000747518513;0.015562681619318364;0.797696444646482;0.01489439286860888;0.7978488837805693
24.157384;1.0445092656456403;0.8333112335205298;0.7977664843404703;-3.8515506665222155e-07;-3.943476333888294e-07;1.0447721969033084;10.000647637005544;0.833519242366273;0.015565003450403424;0.015562674115371352;0.7976975450793361;0.01489436797872997;0.7978482565552327
24.167384;1.044509479122317;0.8333113321916618;0.7977657294889878;-3.8476440181103695e-07;-3.9413545775585455e-07;1.0447704275106027;10.000633653017553;0.8335209480093709;0.015565006121674793;0.015562667156909323;0.7976986381646227;0.014894343038582274;0.7978476402304046
24.177384;1.0445097629311564;0.8333114814065924;0.797764957279824;-3.8438646647762945e-07;-3.939234510348617e-07;1.0447687550630729;10.000619102435655;0.8335226306825084;0.01556500881046511;0.015562660777081419;0.7976997230498657;0.014894318072750514;0.7978470393003017
24.187384;1.04451011325058;0.8333116766839775;0.7977641674233527;-3.8402056738858284e-07;-3.937134942871009e-07;1.044767180840285;10.000603997087579;0.8335242849180053;0.015565011558559423;0.01556265500577765;0.7977007989557634;0.014894293092970601;0.7978464580502914
24.197384;1.0445105264791728;0.8333119119271818;0.7977633608434459;-3.836660068952294e-07;-3.93507618339475e-07;1.044765704435728;10.000588363889642;0.8335259051411839;0.015565014390891911;0.015562649872165272;0.7977018659050122;0.014894268095424604;0.7978459002139331
24.207384;1.0445109987812018;0.8333121804581656;0.7977625392473261;-3.8332225553870093e-07;-3.933077716951748e-07;1.044764325310566;10.000572246555382;0.8335274855497543;0.015565017313228648;0.015562645401048729;0.7977029250679643;0.014894243065557927;0.797845369538652
24.217384;1.044511526287363;0.8333124758141045;0.7977617055906883;-3.8298893855242904e-07;-3.9311571617094844e-07;1.0447630434587936;10.000555704696465;0.8335290204364357;0.015565020317562217;0.015562641609847517;0.7977039785527679;0.014894217980647384;0.7978448702879495
24.227384;1.0445121048127959;0.8333127920753497;0.7977608647976955;-3.826658150088122e-07;-3.9293313834449647e-07;1.0447618598939135;10.000538814399716;0.8335305046854733;0.015565023385891372;0.015562638513602815;0.7977050287157913;0.014894192814888416;0.7978444068865452
24.237384;1.0445127290439085;0.833313123923193;0.7977600229147308;-3.823527400774576e-07;-3.927616963269477e-07;1.044760777280506;10.00052166924508;0.8335319343440073;0.015565026484420994;0.01556263612641442;0.7977060771663156;0.014894167548533309;0.7978439832079148
24.247384;1.0445133924431613;0.8333134665707682;0.7977591853497469;-3.820495087859186e-07;-3.92602918112078e-07;1.044759799780631;10.000504372762803;0.8335333066744568;0.015565029559566934;0.015562634464899137;0.7977071238789898;0.014894142172258042;0.7978436022283181
24.257384;1.044514087965163;0.8333138152344689;0.7977583564134726;-3.81755915909205e-07;-3.9245810069388595e-07;1.0447589318451338;10.000487022165878;0.8335346195381572;0.015565032539394097;0.0155626335614418;0.7977081672183877;0.014894116683957582;0.7978432660640904
24.267384;1.0445148088303584;0.8333141642278764;0.7977575400523554;-3.814720679854357e-07;-3.9232822282364544e-07;1.0447581766807494;10.000469696974491;0.8335358709184408;0.015565035330988526;0.015562633469749633;0.7977092049772918;0.014894091079104601;0.7978429760174431
24.277384;1.0445155491019864;0.8333145066587274;0.7977567402655916;-3.811984388774623e-07;-3.922139399026576e-07;1.0447575354707777;10.000452456076605;0.8335370590989924;0.015565037819127726;0.015562634258680721;0.797710235204783;0.014894065342943881;0.7978427326481776
24.287384;1.0445163038799306;0.8333148351669268;0.7977559610533655;-3.809355604925618e-07;-3.9211568599886727e-07;1.0447570075844526;10.000435336301654;0.8335381829796309;0.01556503987311844;0.015562636005690978;0.7977112561718802;0.014894039454662715;0.7978425360640438
24.297384;1.0445170688978274;0.8333151430231267;0.7977552065116249;-3.806837629056234e-07;-3.9203375395875803e-07;1.0447565907645802;10.000418355735535;0.8335392419367837;0.015565041357750976;0.015562638787652907;0.7977122662394686;0.014894013395531425;0.7978423861553086
24.307384;1.0445178399157413;0.8333154248931361;0.7977544810357868;-3.8044318801583375e-07;-3.9196836297954693e-07;1.044756281060298;10.000401523486104;0.8335402352793092;0.015565042145339792;0.015562642668864132;0.7977132639515603;0.014893987151360142;0.7978422826540572
24.317384;1.044518612504563;0.8333156768755787;0.797753789194222;-3.802139297859441e-07;-3.9191973823223757e-07;1.04475607335859;10.000384845538221;0.8335411618429125;0.015565042123633039;0.015562647689210424;0.7977142479203108;0.014893960716247625;0.7978422250122978
24.327384;1.044519382495871;0.8333158959131726;0.7977531354156814;-3.7999612979194314e-07;-3.918880376795765e-07;1.0447559623122862;10.000368326912922;0.8335420204074089;0.015565041200953866;0.015562653851261652;0.7977152166346302;0.01489393409825627;0.7978422120961423
24.337384;1.044520146661749;0.8333160795004392;0.7977525237718147;-3.7979009356978615e-07;-3.9187319260537663e-07;1.0447559427777273;10.000351975182873;0.8335428106102171;0.015565039310990677;0.015562661118727372;0.7977161684883125;0.01489390731804271;0.7978422424132441
24.347384;1.0445209028315927;0.8333162260762752;0.797751957871825;-3.795965043258284e-07;-3.9187495528169304e-07;1.0447560099012931;10.000335799705258;0.8335435332656843;0.015565036411238973;0.015562669430691308;0.7977171017836213;0.014893880405724511;0.7978423149719651
24.357384;1.044521649362682;0.8333163352691191;0.7977514411489304;-3.794164207796703e-07;-3.9189307507575125e-07;1.044756158700548;10.000319809001244;0.8335441897947394;0.015565032479412074;0.01556267871235193;0.7977180148133086;0.01489385340114347;0.797842429706473
24.367384;1.0445223842011355;0.8333164073113356;0.7977509770757487;-3.7925079829114e-07;-3.9192743532897336e-07;1.0447563833151876;10.000304014974864;0.8335447816159174;0.015565027513498083;0.015562688876613117;0.7977189063680168;0.014893826348813121;0.7978425870885835
24.377384;1.0445231044427585;0.8333164421481055;0.7977505686728288;-3.7910005105864816e-07;-3.919781361858839e-07;1.0447566777071537;10.000288439626472;0.8335453103733028;0.015565021523039523;0.015562699827913173;0.7977197760330583;0.014893799291989803;0.7978427874753291
24.387384;1.0445238074594787;0.8333164394006921;0.7977502181469047;-3.7896407144263845e-07;-3.9204541250872105e-07;1.0447570372864274;10.000273113942733;0.8335457783444908;0.01556501450639682;0.0155627114713316;0.7977206238979673;0.014893772276918472;0.7978430308447096
24.397384;1.0445244921921;0.8333163991490479;0.7977499273166736;-3.788423054054609e-07;-3.921294665833472e-07;1.04475745936584;10.000258065926708;0.8335461881069134;0.015565006441741615;0.015562723714842663;0.7977214504411829;0.01489374535748945;0.7978433171207358
24.407384;1.0445251586465014;0.8333163221302841;0.7977496984686666;-3.787338136577245e-07;-3.922303757369273e-07;1.0447579427650344;10.00024330581744;0.8335465417357871;0.015564997304112487;0.015562736462060588;0.7977222565936618;0.014893718587554011;0.7978436463762693
24.417384;1.0445258062074712;0.833316209078112;0.7977495349909851;-3.786375316946262e-07;-3.9234803076170496e-07;1.044758487280032;10.000228822565672;0.8335468401396869;0.015564987079377866;0.01556274961658614;0.7977230435386432;0.01489369200632777;0.7978440182234606
24.427384;1.044526432627101;0.8333160603572686;0.7977494409795941;-3.785524073358186e-07;-3.924822104452308e-07;1.0447590929905828;10.000214594373046;0.8335470833907936;0.01556497576181797;0.015562763100488193;0.7977238126548536;0.014893665629906797;0.7978444310778662
24.437384;1.0445270344898547;0.8333158761243529;0.7977494201265062;-3.784773755472283e-07;-3.926329203253798e-07;1.0447597593288265;10.000200599858186;0.8335472722245097;0.015564963348677775;0.015562776865704791;0.7977245656784997;0.014893639455080415;0.7978448824062279
24.447384;1.0445276082973245;0.8333156564818501;0.7977494750521953;-3.7841149608986e-07;-3.9280063739775704e-07;1.0447604837013105;10.000186818432091;0.8335474092236824;0.015564949840445819;0.015562790887417261;0.7977253047202444;0.014893613472030637;0.7978453693872872
24.457384;1.0445281510754207;0.8333154015556096;0.7977496073903602;-3.7835408005422877e-07;-3.929860200169242e-07;1.0447612604867524;10.000173223168968;0.8335474986589119;0.015564935247374113;0.015562805144102469;0.7977260320590198;0.014893587678315189;0.7978458889987403
24.467384;1.0445286603794843;0.8333151115335045;0.7977498184308246;-3.7830456611461863e-07;-3.931893227611971e-07;1.0447620814745313;10.00015977650264;0.8335475457891112;0.01556491959624039;0.015562819601248836;0.797726749656843;0.014893562091545434;0.7978464381954156
24.477384;1.0445291339687488;0.8333147869981122;0.7977501098869925;-3.7826238606785944e-07;-3.9341014805455314e-07;1.044762937339009;10.000146433764597;0.8335475563507121;0.01556490293180742;0.015562834205704224;0.7977274587979615;0.014893536760002499;0.7978470144810431
24.487384;1.0445295695981682;0.8333144299051423;0.797750484199059;-3.7822708608073085e-07;-3.936477201129859e-07;1.0447638189902149;10.00013315297257;0.8335475360004897;0.015564885315676118;0.015562848881881851;0.7977281602761465;0.014893511764528316;0.7978476160390553
24.497384;1.044529965130785;0.8333140443679585;0.7977509445753938;-3.781985145538456e-07;-3.939012919271262e-07;1.0447647179052786;10.000119902947016;0.833547489909619;0.01556486682721282;0.015562863534361168;0.7977288547174334;0.014893487210926261;0.7978482414935893
24.507384;1.0445303180976246;0.8333136362343347;0.7977514948602454;-3.781767264481161e-07;-3.9417023299891774e-07;1.0447656255444708;10.00010666357705;0.8335474225724308;0.015564847562294247;0.015562878062223102;0.7977295428501615;0.014893463222434759;0.7978488897554934
24.517384;1.0445306249062385;0.8333132119487732;0.7977521384948201;-3.7816169213862265e-07;-3.9445386935608963e-07;1.0447665328665225;10.000093425033251;0.8335473372120364;0.015564827623915842;0.015562892372601587;0.7977302260245134;0.014893439935670147;0.7978495596995255
24.527384;1.0445308813404097;0.8333127777867602;0.7977528768372438;-3.7815312863219294e-07;-3.9475140186215705e-07;1.0447674302029908;10.00008018819678;0.83354723540901;0.015564807114945785;0.01556290639047301;0.7977309064839291;0.014893417497258579;0.7978502497460014
24.537384;1.0445310833963195;0.8333123396792484;0.7977537083524874;-3.7815051923234454e-07;-3.950618242349033e-07;1.044768307031485;10.000066961541108;0.8335471178979986;0.015564786140758447;0.015562920064585659;0.7977315866183701;0.014893396058409381;0.7978509579975107
24.547384;1.0445312266566789;0.8333119030965214;0.797754629400868;-3.7815315528208907e-07;-3.95383869209616e-07;1.0447691518994449;10.000053759015238;0.8335469855788146;0.015564764811790319;0.015562933357392022;0.7977322680976283;0.014893375758404463;0.7978516828312431
24.557384;1.0445313056309729;0.8333114726089581;0.797755635734749;-3.7816009284079265e-07;-3.957161168479438e-07;1.0447699529875845;10.000040598433566;0.8335468395527927;0.015564743243182126;0.015562946231176027;0.7977329522599267;0.014893356700317181;0.7978524230257275
24.567384;1.0445313145433095;0.8333110516307841;0.7977567233652673;-3.7817017788980897e-07;-3.960570384670345e-07;1.0447706989020704;10.000027495853928;0.8335466803330218;0.015564721552526771;0.015562958651531216;0.797733640894688;0.014893338940830062;0.797853177188764
24.577384;1.0445312485328409;0.8333106429256248;0.7977578883565667;-3.7818218992333655e-07;-3.9640508119245307e-07;1.0447713788966744;10.000014464277326;0.8335465072694178;0.015564699850805075;0.015562970594861943;0.7977343360848619;0.014893322498608063;0.7978539432722334
24.587384;1.0445311042502163;0.8333102493629981;0.7977591259363165;-3.781949125583755e-07;-3.967589182733296e-07;1.044771982731843;10.00000152201236;0.8335463190263054;0.015564678230575887;0.01556298204291155;0.7977350397342008;0.014893307370763628;0.7978547187446953
24.597384;1.0445308799324722;0.8333098741761622;0.7977604298816329;-3.7820712726082527e-07;-3.9711762061725593e-07;1.0447725010346072;9.999988700038575;0.833546114458623;0.01556465675947163;0.015562992966704207;0.7977357535816297;0.014893293554981129;0.7978555010820383
24.607384;1.0445305749063452;0.8333095207440064;0.7977617930674405;-3.782176871314671e-07;-3.9748075973972413e-07;1.0447729261963965;9.999976038977056;0.8335458929019258;0.015564635481206254;0.01556300330988533;0.7977364793138055;0.01489328107002688;0.7978562879635034
24.617384;1.0445301890051106;0.8333091922538531;0.7977632086677622;-3.782257048051384e-07;-3.97848329822611e-07;1.0447732529577674;9.999963580319182;0.8335456541009626;0.015564614421953699;0.015563012987519923;0.7977372184348012;0.014893269956930898;0.7978570771369793
24.627384;1.0445297229654422;0.8333088916244388;0.7977646708396777;-3.782306767693138e-07;-3.982202810773858e-07;1.044773478163247;9.999951360564308;0.8335453983802373;0.015564593598107862;0.015563021903121685;0.7977379722679109;0.01489326025801334;0.7978578662500602
24.637384;1.0445291791035907;0.8333086218707658;0.797766174576571;-3.7823233431239916e-07;-3.9859604722965164e-07;1.0447736004552985;9.999939410921792;0.8335451269131565;0.015564573022413243;0.01556302996877801;0.7977387421183678;0.014893251996657704;0.7978586526427924
24.647384;1.0445285606259072;0.8333083862155365;0.7977677151453794;-3.782303874354609e-07;-3.989745530367108e-07;1.044773620637201;9.999927760046463;0.8335448414684301;0.015564552709367872;0.015563037115435378;0.7977395291589192;0.014893245170894687;0.7978594331760637
24.657384;1.044527870187305;0.8333081877390416;0.7977692879157242;-3.782246560287636e-07;-3.993546229057338e-07;1.0447735417878026;9.999916436439337;0.833544543730467;0.015564532680135107;0.01556304328640646;0.7977403342935977;0.014893239752453167;0.7978602045797729
24.667384;1.0445271096703637;0.8333080293540551;0.7977708887259776;-3.7821558759223325e-07;-3.997353568616965e-07;1.0447733682619431;9.999905470271523;0.8335442350828742;0.01556451296098258;0.01556304842223541;0.7977411582611332;0.014893235689210188;0.797860964314103
