time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.677384;1.0445262808670916;0.8333079135587371;0.7977725137891901;-3.782044298131049e-07;-4.0011616092039765e-07;1.0447731044207218;9.999894897394887;0.833543917362028;0.01556449357987793;0.015563052458420814;0.797742001505534;0.014893232908593502;0.7978617111814836
24.687384;1.0445253853761942;0.8333078415637927;0.7977741590853931;-3.7819278038928417e-07;-4.0049656943367326e-07;1.0447727542670466;9.999884762821784;0.8335435936979876;0.015564474569859158;0.01556305534025345;0.797742863786736;0.014893231320698004;0.797862445250461
24.697384;1.044524423820379;0.8333078131346257;0.797775820130428;-3.7818210041237567e-07;-4.0087626659435564e-07;1.0447723218177027;9.999875115520686;0.8335432682533359;0.015564455966948172;0.015563057038637737;0.7977437442562665;0.014893230831384534;0.7978631673661335
24.707384;1.0445233955134852;0.8333078273091018;0.7977774920407342;-3.7817360849133027e-07;-4.0125534204431954e-07;1.0447718109624022;9.999865998837924;0.8335429452103469;0.015564437798307199;0.015563057553554725;0.7977446421581005;0.014893231356310982;0.7978638786748266
24.717384;1.044522299339261;0.8333078828986821;0.7977791694289514;-3.7816834724447276e-07;-4.016345214064046e-07;1.044771224712641;9.999857448017687;0.8335426278333087;0.015564420082047128;0.015563056904264317;0.7977455573356675;0.014893232822693723;0.7978645803613945
24.727384;1.044521135482833;0.8333079786150674;0.7977808462221395;-3.7816709515700163e-07;-4.020152195951385e-07;1.0447705648134749;9.99984949235157;0.8335423177710237;0.015564402842156017;0.015563055121933914;0.7977464902055181;0.014893235171776886;0.7978652738140207
24.737384;1.044519906264147;0.8333081131947322;0.7977825158154546;-3.781702843840781e-07;-4.0239936550937314e-07;1.0447698315158587;9.999842154754303;0.8335420149917167;0.015564386111031359;0.015563052255208177;0.7977474417873168;0.014893238363404174;0.7978659611898948
24.747384;1.0445186153068557;0.8333082852620532;0.797784171811679;-3.7817827823361313e-07;-4.027891206032133e-07;1.0447690237379315;9.999835451229274;0.8335417185358935;0.015564369914247573;0.015563048372055617;0.7977484139314172;0.014893242366398567;0.7978666457149454
24.757384;1.044517266448831;0.8333084929061042;0.7977858086860478;-3.781917283796683e-07;-4.0318661941352304e-07;1.0447681406124314;9.999829394830487;0.8335414271002726;0.015564354263380334;0.015563043552696096;0.7977494093860865;0.014893247138661424;0.7978673314553912
24.767384;1.0445158634736607;0.8333087340879747;0.7977874216499161;-3.7821154041476453e-07;-4.0359373908807797e-07;1.0447671832794936;9.999824000504642;0.8335411390052628;0.01556433915609814;0.015563037890225638;0.7977504314769512;0.014893252620633391;0.7978680229448878
24.777384;1.0445144100422197;0.833309007761201;0.7977890061937435;-3.78238688611371e-07;-4.0401196057071083e-07;1.0447661552009662;9.999819282909236;0.8335408523631161;0.015564324570560551;0.015563031488539627;0.7977514833259552;0.014893258750664008;0.7978687247160249
24.787384;1.044512909487259;0.8333093143107521;0.7977905580394946;-3.7827423231770063e-07;-4.0444243189120187e-07;1.0447650614081077;9.999815249472876;0.8335405653877673;0.01556431046927602;0.015563024446142817;0.7977525670521578;0.014893265478112386;0.7978694406769746
24.797384;1.044511365058428;0.8333096552901246;0.7977920735436178;-3.783193575292588e-07;-4.048861361014948e-07;1.0447639076245967;9.999811899847819;0.833540276390453;0.015564296812477332;0.015563016853768125;0.7977536833158568;0.014893272752130588;0.7978701738210837
24.807384;1.0445097803796344;0.8333100328585168;0.7977935498178141;-3.78375337028598e-07;-4.053438437677309e-07;1.044762699260849;9.99980922953886;0.8335399837257242;0.015564283559519375;0.01556300880631623;0.7977548311122327;0.014893280499393344;0.7978709266348823
24.817384;1.0445081592380119;0.8333104490525893;0.7977949841105161;-3.7844351102870375e-07;-4.0581596014096854e-07;1.044761440602223;9.999807226570905;0.8335396853693583;0.015564270660448848;0.015563000389748404;0.7977560079261985;0.014893288618096174;0.7978717016317853
24.827384;1.0445065049301445;0.8333109051012879;0.7977963734342144;-3.7852521973478156e-07;-4.063025810996986e-07;1.0447601349330493;9.99980586936652;0.8335393780328196;0.015564258052646454;0.015562991651914418;0.797757210131411;0.014893296991493936;0.7978725013366147
24.837384;1.044504820060323;0.8333114007539483;0.7977977148555402;-3.7862161789843596e-07;-4.068035998146466e-07;1.044758785106251;9.999805133442779;0.8335390571567725;0.01556424566094917;0.015562982603982697;0.7977584333353396;0.01489330549880769;0.7978733281515945
24.847384;1.044503106682061;0.8333119344432921;0.7977990053778237;-3.7873346722843794e-07;-4.073188106912439e-07;1.044757393505914;9.999804992293697;0.8335387184202436;0.015564233394420597;0.015562973253130942;0.7977596727595893;0.014893314014702945;0.7978741848248728
24.857384;1.0445013662788545;0.8333125045544435;0.7978002415159616;-3.7886111860776776e-07;-4.0784801985288897e-07;1.0447559617592372;9.999805412533354;0.8335383591544244;0.015564221147834116;0.015562963628626934;0.7977609237103045;0.014893322412562743;0.797875074758532
24.867384;1.0444995998363782;0.83331311016854;0.797801419584897;-3.790047366196195e-07;-4.0839083192598813e-07;1.0447544908958188;9.99980635823374;0.8335379778995493;0.015564208812730695;0.015562953784600842;0.7977621820760457;0.014893330573202742;0.7978760013193582
24.877384;1.0444978077896594;0.8333137507044913;0.7978025362409674;-3.791644501810705e-07;-4.0894619459818264e-07;1.0447529818264023;9.999807800866584;0.8335375726493791;0.015564196286450633;0.01556294378946329;0.7977634446635613;0.014893338388394257;0.7978769671762866
24.887384;1.0444959892765315;0.8333144254255072;0.7978035886945026;-3.793404016804866e-07;-4.0951226277316047e-07;1.0447514358791077;9.999809725208559;0.8335371398194218;0.015564183474988747;0.015562933711334881;0.797764709174313;0.014893345766405983;0.797877974298954
24.897384;1.044494141879518;0.8333151333921669;0.7978045750268982;-3.795329980020471e-07;-4.1008671519389504e-07;1.0447498546975524;9.999812127507147;0.8335366745751938;0.015564170299184412;0.015562923603940822;0.7977659738139047;0.014893352639804463;0.7978790237754136
24.907384;1.0444922624609947;0.8333158738467122;0.7978054943776486;-3.797430729113354e-07;-4.1066708631427546e-07;1.044748239801337;9.999815007968833;0.8335361715973145;0.015564156703845922;0.015562913500809097;0.7977672367649865;0.01489335895854501;0.7978801154993028
24.917384;1.0444903475349168;0.8333166462777384;0.7978063466167186;-3.7997158723163076e-07;-4.112508345891374e-07;1.044746593162933;9.999818367901682;0.833535625969203;0.015564142656473568;0.015562903422662859;0.7977684961358171;0.014893364679912497;0.7978812485457624
24.927384;1.0444883933411506;0.8333174497132289;0.7978071321671133;-3.8021914385548196e-07;-4.1183528743723647e-07;1.0447449179472452;9.999822209015319;0.8335350338661031;0.015564128145695128;0.015562893383581529;0.7977697500322369;0.014893369773316805;0.7978824217466207
24.937384;1.0444863966980666;0.8333182822998224;0.7978078523781807;-3.804856662135758e-07;-4.1241754784160614e-07;1.0447432184565582;9.999826524227982;0.8335343922088436;0.015564113193343063;0.015562883378941858;0.7977709958415258;0.014893374219061426;0.797883633744288
24.947384;1.0444843561292303;0.8333191418828982;0.7978085095733304;-3.8077039001449715e-07;-4.129943931807169e-07;1.0447414999903055;9.9998312918739;0.8335336977698755;0.015564097852879814;0.015562873371179396;0.7977722296507799;0.014893377996356082;0.7978848828048021
24.957384;1.0444822728278949;0.8333200266976255;0.797809106127023;-3.810721533091866e-07;-4.1356233847420056e-07;1.0447397681385295;9.999836483378045;0.8335329466813403;0.015564082188600585;0.015562863295623309;0.7977734468221417;0.014893381086387254;0.7978861664662651
24.967384;1.0444801506898957;0.8333209355813747;0.7978096438234715;-3.8138977901390685e-07;-4.1411781915151835e-07;1.0447380274004683;9.999842068009713;0.8335321342737926;0.015564066268024276;0.015562853078042163;0.7977746427961333;0.014893383483928114;0.7978874811133051
24.977384;1.0444779950705145;0.8333218679432292;0.7978101244251605;-3.817223420397592e-07;-4.146573164614678e-07;1.0447362806913025;9.99984800720379;0.8335312552869686;0.01556405016148476;0.015562842651334797;0.7977758132584927;0.014893385195272682;0.7978888219254512
24.987384;1.0444758117393156;0.8333228235173553;0.7978105502017819;-3.820692940973416e-07;-4.151774659630503e-07;1.044734530108475;9.999854250191461;0.8335303047929937;0.015564033929449663;0.015562831969082895;0.7977769541043108;0.014893386225369322;0.7978901831865465
24.997384;1.044473606896927;0.8333238020562634;0.7978109240579588;-3.824305210562414e-07;-4.156752609796363e-07;1.0447327779000313;9.999860734558444;0.8335292794368041;0.015564017611253924;0.015562821010208451;0.7977780615333097;0.014893386570626834;0.7978915588372352
25.007384;1.0444713878688443;0.8333248031530339;0.7978112501171888;-3.8280615102177826e-07;-4.1614835952630213e-07;1.0447310270490662;9.999867391470458;0.8335281780307833;0.015564001226031821;0.015562809773575836;0.7977791316807347;0.01489338622585428;0.7978929431335126
25.017384;1.0444691636948944;0.8333258262766926;0.7978115339386798;-3.8319608000931923e-07;-4.1659526837114924e-07;1.0447292815629963;9.999874156543017;0.8335270010468154;0.015563984774646307;0.015562798271115726;0.7977801598445512;0.014893385190096543;0.7978943309852241
25.027384;1.044466944824524;0.8333268710219413;0.7978117814082684;-3.8359977335990884e-07;-4.1701520979004817e-07;1.0447275462807137;9.999880979220903;0.8335257496404351;0.015563968234140678;0.015562786523328242;0.7977811406573402;0.01489338345987283;0.7978957181714799
25.037384;1.0444647420595174;0.8333279370736072;0.7978119973126235;-3.840165332370277e-07;-4.174078344868217e-07;1.044725826151141;9.999887824499973;0.8335244253791609;0.015563951556094168;0.015562774558806692;0.7977820691999501;0.014893381028257432;0.7978971020686304
25.047384;1.0444625655226125;0.8333290240180031;0.7978121849214063;-3.8444562852559824e-07;-4.1777303286923003e-07;1.0447241255966904;9.99989466832432;0.8335230309518586;0.01556393468632697;0.015562762421827069;0.7977829414074824;0.01489337789832547;0.7978984824173149
25.057384;1.0444604244224656;0.8333301316032639;0.7978123465632019;-3.8488609566762234e-07;-4.1811097749238864e-07;1.0447224481592878;9.999901494013159;0.8335215706897373;0.01556391759795004;0.015562750179272496;0.797783753636544;0.014893374095101851;0.7978998609115819
25.067384;1.0444583275859747;0.8333312600382115;0.7978124842635503;-3.853367760552088e-07;-4.184222325679689e-07;1.0447207963871032;9.999908293704635;0.8335200499276814;0.015563900305955608;0.015562737913420808;0.7977845027519109;0.014893369662816609;0.7979012396651284
25.077384;1.0444562839763987;0.8333324099393293;0.7978125999585974;-3.857967319047332e-07;-4.187076225418861e-07;1.0447191724165132;9.99991506635738;0.8335184736447107;0.01556388285469227;0.015562725702921073;0.7977851867842283;0.014893364647651581;0.7979026198322622
25.087384;1.044454302735187;0.8333335821668119;0.7978126957076137;-3.862655230574822e-07;-4.1896801052523616e-07;1.044717578949491;9.99992180804925;0.833516845348881;0.015563865302288796;0.015562713607368994;0.7977858048076039;0.014893359085458212;0.7979040009843205
25.097384;1.0444523926067903;0.833334777399544;0.7978127742017603;-3.867430865939453e-07;-4.192043073727508e-07;1.044716019643266;9.99992850681462;0.8335151667894023;0.015563847714551268;0.015562701664176448;0.7977863559176711;0.014893353010522678;0.7979053812110649
25.107384;1.0444505613765576;0.8333359953908822;0.797812838907678;-3.8722943695427613e-07;-4.194175321695543e-07;1.044714498999679;9.999935148573048;0.8335134383531188;0.015563830160589256;0.015562689891545283;0.7977868385800382;0.014893346472240035;0.7979067576765927
25.117384;1.0444488162338994;0.8333372347256963;0.7978128933820223;-3.877244570168937e-07;-4.1960862140490923e-07;1.044713022117487;9.999941721837617;0.8335116594604282;0.015563812711470447;0.015562678295593057;0.7977872504969629;0.014893339540934194;0.7979081269129825
25.127384;1.0444471645910276;0.8333384931527815;0.7978129406638249;-3.882278935932876e-07;-4.197781174642109e-07;1.0447115941134288;9.999948213734328;0.8335098286854683;0.015563795448535934;0.015562666883674756;0.797787588605506;0.014893332300505694;0.7979094849720689
25.137384;1.0444456139042604;0.8333397674043224;0.7978129834902458;-3.887394777653122e-07;-4.1992605124145113e-07;1.0447102198052909;9.999954603599864;0.8335079441686015;0.015563778467646599;0.015562655674272974;0.7977878493717828;0.014893324831190255;0.7979108280551691
25.147384;1.0444441704795187;0.833341052625927;0.7978130246660012;-3.892590365716302e-07;-4.2005210360901294e-07;1.0447089039691537;9.999960861691411;0.8335060047900912;0.01556376186696041;0.015562644695109725;0.7977880292097693;0.014893317194264871;0.7979121531139098
25.157384;1.044442839173345;0.8333423422934723;0.7978130669952482;-3.8978653815022864e-07;-4.2015587901390696e-07;1.044707651151856;9.999966956091475;0.8335040112538731;0.015563745734053235;0.015562633976951842;0.7977881250698223;0.01489330943583401;0.7979134574949621
25.167384;1.0444416243817454;0.8333436285383221;0.7978131130404725;-3.9032208958019875e-07;-4.202370815290662e-07;1.0447064653935239;9.999972859946919;0.8335019659698459;0.015563730145313167;0.015562623555042166;0.7977881351754436;0.014893301598088736;0.7979147378039436
25.177384;1.0444405305522515;0.8333449029346792;0.7978131649309786;-3.908660108369862e-07;-4.2029552615812543e-07;1.0447053508894895;9.999978551638748;0.8334998719081238;0.015563715167758082;0.015562613474614899;0.7977880592010437;0.014893293719741407;0.797915989100733
25.187384;1.044439561445121;0.8333461577659029;0.7978132244274441;-3.914189341315827e-07;-4.203311617468399e-07;1.0447043124546933;9.999984012340716;0.8334977312369728;0.015563700857669794;0.01556260378479546;0.7977878978305024;0.01489328583896417;0.797917204853555
25.197384;1.0444387191495224;0.8333473866159608;0.7978132931026621;-3.9198165829596265e-07;-4.2034419976622786e-07;1.0447033549512543;9.999989223070662;0.8334955448262067;0.015563687263360552;0.015562594518777962;0.7977876523361175;0.014893278005200818;0.7979183772935683
25.207384;1.0444380040732804;0.8333485837283061;0.797813372023378;-3.925548035166647e-07;-4.2033509758630733e-07;1.04470248263459;9.999994159470722;0.8334933128728619;0.015563674433745133;0.015562585677031003;0.7977873243070999;0.014893270278928422;0.7979194979860977
25.217384;1.0444374156183032;0.8333497431199297;0.797813461400133;-3.9313862304534693e-07;-4.203043876415689e-07;1.0447016989353346;9.99999878977862;0.8334910354253985;0.015563662429617877;0.015562577231744545;0.7977869153315644;0.014893262714294198;0.7979205583180246
25.227384;1.04443695237704;0.8333508583637884;0.7978135607880829;-3.9373307755995544e-07;-4.202526912509319e-07;1.0447010066017035;10.000003081626879;0.8334887126047844;0.015563651326065478;0.015562569154539211;0.7977864270158018;0.014893255346543366;0.7979215498210617
25.237384;1.0444366121142936;0.8333519231019215;0.7978136692347528;-3.9433793825823605e-07;-4.2018087581955604e-07;1.0447004081402647;10.000007010500429;0.8334863449250904;0.015563641191701871;0.015562561443764299;0.7977858616436468;0.014893248193938786;0.7979224645370487
25.247384;1.0444363922890894;0.8333529314829557;0.7978137853264703;-3.9495278814193776e-07;-4.20089993112267e-07;1.0446999058631623;10.00001056169996;0.8334839330976497;0.015563632063327889;0.015562554126571261;0.7977852227355211;0.014893241263733557;0.7979232955386417
25.257384;1.0444362903590076;0.8333538778985923;0.7978139074035582;-3.9557708332400737e-07;-4.199809232474835e-07;1.0446995009063806;10.000013730619552;0.8334814776083238;0.01556362394672011;0.015562547241343993;0.797784514949674;0.014893234559894417;0.7979240377036305
25.267384;1.0444363036239679;0.8333547568746397;0.7978140335492574;-3.962103796573415e-07;-4.198539896132003e-07;1.0446991921225857;10.000016523419035;0.8334789786833428;0.015563616836830545;0.015562540825272485;0.7977837437062929;0.014893228090088148;0.7979246879702646
25.277384;1.0444364297199762;0.8333555638036958;0.7978141614404054;-3.968524720456225e-07;-4.1970884522956296e-07;1.0446989761321386;10.00001895080382;0.8334764362775579;0.015563610732895404;0.015562534913555817;0.7977829146414314;0.014893221861568561;0.7979252445585926
25.287384;1.044436667292972;0.8333562959054021;0.7978142886186148;-3.9750322806544903e-07;-4.195446828416777e-07;1.0446988483573316;10.000021017927526;0.8334738505791689;0.015563605647999622;0.01556252953419239;0.7977820331267267;0.014893215874759063;0.7979257060517017
25.297384;1.044437015439776;0.8333569528603262;0.7978144131269972;-3.9816246758173965e-07;-4.1936051127838825e-07;1.0446988043465306;10.000022723760624;0.8334712234434154;0.015563601616577417;0.01556252470026085;0.7977811047194441;0.014893210127487582;0.7979260710122016
25.307384;1.0444374726368961;0.8333575367331109;0.7978145334912262;-3.988301926632194e-07;-4.1915530661576995e-07;1.0446988408884474;10.00002406771523;0.8334685591205068;0.015563598682777452;0.015562520417051404;0.7977801360461823;0.014893204620709598;0.7979263380322978
25.317384;1.0444380365798909;0.8333580512633179;0.7978146477348046;-3.9950675107710036e-07;-4.189281546641245e-07;1.0446989560885318;10.00002504757016;0.8334658632213753;0.015563596870622778;0.015562516697189135;0.797779134554686;0.014893199355320618;0.7979265057664672
25.327384;1.0444387044726997;0.833358501231351;0.7978147530051024;-4.001925091621158e-07;-4.1867845935609356e-07;1.044699148489378;10.000025649833011;0.8334631416078198;0.015563596167545686;0.015562513563592131;0.7977781072544675;0.014893194321789737;0.7979265727032916
25.337384;1.044439472887329;0.8333588917068269;0.7978148462895401;-4.0088731062881854e-07;-4.1840603941701034e-07;1.0446994165617511;10.000025845484974;0.8334604005430118;0.015563596536389368;0.015562511034785018;0.7977770600777527;0.014893189492671495;0.7979265370506863
25.347384;1.0444403373157711;0.8333592271396951;0.797814924925664;-4.015903048617061e-07;-4.1811108606210864e-07;1.0446997588742373;10.000025592097774;0.8334576466923942;0.015563597938341606;0.015562509104439333;0.7977759983364067;0.014893184830989486;0.7979263970737703
25.357384;1.0444412917638919;0.8333595112488835;0.797814986821173;-4.023002586668707e-07;-4.1779423740020576e-07;1.0447001739012516;10.000024840070745;0.8334548859357689;0.015563600346236156;0.015562507735694241;0.7977749269544578;0.014893180307631815;0.7979261517100396
25.367384;1.0444423291376979;0.8333597474588726;0.7978150308489556;-4.030159851133586e-07;-4.1745674033648925e-07;1.044700659149512;10.00002354230228;0.8334521225565659;0.015563603740597565;0.015562506875640527;0.7977738498642646;0.014893175907370021;0.797925801019745
25.377384;1.0444434425935025;0.8333599389979092;0.7978150569890475;-4.037365872816786e-07;-4.1710038324341557e-07;1.0447012106479603;10.000021661742167;0.8334493602605141;0.015563608090050442;0.01556250646866832;0.7977727696056006;0.014893171628559536;0.7979253464842874
25.387384;1.0444446265159588;0.833360088876454;0.7978150659600061;-4.0446144585375496e-07;-4.1672718772660055e-07;1.0447018235235246;10.00001917269068;0.8334466039425806;0.015563613331399731;0.015562506454235587;0.7977716875394941;0.014893167486765455;0.7979247913441799
25.397384;1.0444458766168703;0.8333602001399972;0.7978150586862016;-4.051900208118514e-07;-4.163390962135856e-07;1.044702492879024;10.000016056138977;0.8334438601375818;0.015563619370034504;0.01556250676604721;0.7977706040603498;0.014893163508493573;0.7979241404195965
25.407384;1.0444471896756264;0.8333602765550453;0.797815036094812;-4.059216766060512e-07;-4.159378269451303e-07;1.0447032138990036;10.000012292371354;0.8334411361977361;0.015563626104160446;0.01556250734449936;0.7977695188113582;0.014893159718258055;0.7979233994000146
25.417384;1.0444485630324705;0.8333603233410164;0.7978149993582702;-4.066557163967541e-07;-4.1552482869714093e-07;1.0447039811348173;10.00000785781526;0.8334384396466753;0.015563633452567236;0.015562508146992908;0.7977684310958222;0.014893156140634954;0.7979225745668382
25.427384;1.0444499942653822;0.8333603468267329;0.7978149504389483;-4.0739149630082176e-07;-4.1510109679791844e-07;1.0447047880315696;10.000002729710442;0.8334357776322553;0.015563641355327515;0.01556250914756214;0.7977673401865948;0.014893152810929221;0.7979216727339721
25.437384;1.044451481495516;0.8333603533391367;0.7978148926286583;-4.0812848095766845e-07;-4.146669589111264e-07;1.0447056279132316;9.999996890916242;0.8334331560992312;0.01556364975207479;0.015562510327194504;0.7977662455233353;0.014893149774953846;0.7979207006282454
25.447384;1.0444530237505931;0.8333603488221802;0.7978148304394337;-4.088662933063015e-07;-4.1422214593180036e-07;1.0447064958739756;9.99999032930386;0.8334305795275156;0.015563658574783654;0.015562511655396459;0.7977651467593347;0.014893147078820607;0.7979196642721752
25.457384;1.0444546206173064;0.8333603392143363;0.7978147688824874;-4.096047231263829e-07;-4.1376606248395e-07;1.0447073895997832;9.999983038439295;0.8334280514637309;0.015563667754957872;0.01556251308100119;0.7977640436289148;0.014893144761014306;0.7979185688991131
25.467384;1.0444562714075334;0.8333603306673032;0.797814712833627;-4.103435858228713e-07;-4.1329798722175045e-07;1.0447083087516307;9.99997502199441;0.8334255753087092;0.015563677222078616;0.015562514547395235;0.7977629360413827;0.01489314284971098;0.7979174189233184
25.477384;1.0444579745119233;0.8333603293676902;0.7978146666002551;-4.110825277616497e-07;-4.128171472338736e-07;1.0447092543816914;9.999966294085484;0.8334231552484198;0.015563686896725774;0.01556251601203207;0.7977618241471685;0.014893141364259671;0.797916217965718
25.487384;1.0444597270665397;0.8333603413103977;0.7978146337048692;-4.1182111947281535e-07;-4.1232278984314325e-07;1.0447102286530916;9.999956870645082;0.8334207968590919;0.015563696689648774;0.015562517442958194;0.7977607080074727;0.014893140322616984;0.7979149693885107
25.497384;1.0444615249334777;0.8333603722431193;0.7978146170912278;-4.125590778559014e-07;-4.118143882926712e-07;1.044711234246028;9.999946760779471;0.8334185066388765;0.015563706509950127;0.015562518803283036;0.7977595874366484;0.014893139748004951;0.7979136771150662
25.507384;1.0444633632754878;0.8333604274317236;0.7978146192728611;-4.132960511966267e-07;-4.112917657845893e-07;1.044712273854763;9.999935974142575;0.8334162910173983;0.015563716277416467;0.015562520052695893;0.7977584623969891;0.014893139667613027;0.797912346096421
25.517384;1.0444652374722643;0.833360511238446;0.7978146422115685;-4.1403118759265416e-07;-4.1075490765488586e-07;1.0447133499249555;9.999924538381777;0.8334141558311726;0.015563725922900229;0.015562521162574096;0.7977573334428826;0.01489314010608702;0.7979109820253935
25.527384;1.0444671434795185;0.8333606272730819;0.7978146875114499;-4.147631370732575e-07;-4.1020384487923214e-07;1.0447144646187982;9.999912505740983;0.8334121064066985;0.01556373537596543;0.015562522119246854;0.7977562017633756;0.014893141081310776;0.7979095908180861
25.537384;1.0444690773506753;0.8333607789257247;0.7978147565160592;-4.1549038527820166e-07;-4.0963877467554743e-07;1.04471562046039;9.999899946968396;0.833410147823571;0.015563744556861955;0.015562522907528341;0.797755068976082;0.014893142604470784;0.7979081786395738
25.547384;1.0444710346631572;0.8333609693958287;0.7978148498753797;-4.1621144647188803e-07;-4.0906010582487546e-07;1.0447168211826523;9.999886940836449;0.833408284490021;0.01556375337680869;0.015562523490484904;0.797753936517707;0.01489314467420216;0.7979067519509461
25.557384;1.0444730107820002;0.8333612015084033;0.7978149678008157;-4.1692492698288425e-07;-4.084683785579293e-07;1.0447180715432094;9.999873564600255;0.8334065192941617;0.015563761746196367;0.015562523803685316;0.7977528047332857;0.01489314726775735;0.7979053170098365
25.567384;1.044475001732317;0.8333614776483953;0.797815110881383;-4.176295275680368e-07;-4.0786404795880606e-07;1.044719375809389;9.999859891370265;0.8334048536512187;0.015563769584401407;0.015562523765227185;0.7977516727281638;0.014893150349528005;0.7979038794799967
25.577384;1.0444770041977187;0.8333617993399487;0.7978152796713933;-4.1832393375682905e-07;-4.0724730212697104e-07;1.0447207365297624;9.999845995035486;0.8334032881769514;0.015563776814413302;0.015562523291884364;0.7977505389035507;0.01489315389387402;0.7979024445704207
25.587384;1.0444790144274223;0.8333621666931158;0.7978154735456877;-4.190068948003718e-07;-4.066183142571519e-07;1.044722155336379;9.999831954817394;0.8334018229835332;0.015563783351103835;0.01556252231336671;0.7977494011535418;0.014893157893798206;0.7979010173412948
25.597384;1.0444810277285623;0.8333625784442963;0.7978156903887433;-4.1967751604295796e-07;-4.0597773742020736e-07;1.0447236348019542;9.999817849943993;0.8334004577729914;0.015563789098843143;0.01556252077879852;0.7977482568054696;0.014893162346741335;0.797899602780436
25.607384;1.0444830391138535;0.8333630324376391;0.7978159271534644;-4.2033528929006863e-07;-4.0532692114911707e-07;1.0447251787767446;9.999803748612308;0.8333991921494751;0.015563793948557302;0.015562518652946796;0.7977471028228004;0.014893167242432387;0.7978982057045864
25.617384;1.0444850438330389;0.8333635256947639;0.7978161809473304;-4.2097984980101845e-07;-4.046676880190707e-07;1.0447267905581292;9.999789705260822;0.8333980259740528;0.015563797775040447;0.015562515911053025;0.7977459363075643;0.014893172566523182;0.7978968307415591
25.627384;1.0444870370734853;0.8333640541285577;0.7978164498807151;-4.216108461833701e-07;-4.0400194827936247e-07;1.0447284708810158;9.999775767088604;0.8333969594035469;0.015563800451243113;0.015562512540517418;0.7977447549245805;0.014893178304190442;0.7978954823292959
25.637384;1.0444890134156752;0.8333646128444386;0.79781673264158;-4.2222792830423077e-07;-4.0333162639215616e-07;1.044730217785051;9.999761979888055;0.8333959925567327;0.015563801873304372;0.015562508544513106;0.7977435568117107;0.01489318443803101;0.7978941648426174
25.647384;1.0444909667310291;0.8333651967774629;0.7978170274946796;-4.2283061596660604e-07;-4.0265883525417165e-07;1.0447320281977523;9.999748387125956;0.8333951252706457;0.015563801970110569;0.015562503945040305;0.7977423402729514;0.014893190952340112;0.7978928828854638
25.657384;1.0444928906513684;0.8333658009059564;0.7978173321192253;-4.234182248111906e-07;-4.019858859207523e-07;1.0447338995235567;9.999735026315406;0.8333943574496269;0.015563800694973933;0.015562498785151103;0.7977411042192182;0.014893197842174454;0.7978916410968024
25.667384;1.0444947790838073;0.8333664206569116;0.7978176440251493;-4.23990124344736e-07;-4.013151959460174e-07;1.044735830012843;9.999721932140366;0.8333936893999062;0.015563798022715097;0.015562493127695502;0.7977398492318452;0.014893205114048994;0.7978904433272075
25.677384;1.0444966262171191;0.8333670526714807;0.7978179607913302;-4.245459619387008e-07;-4.006491616211653e-07;1.0447378179031162;9.99970914280775;0.8333931211899835;0.015563793951262263;0.015562487052830391;0.7977385776763342;0.01489321278264151;0.7978892920246873
25.687384;1.0444984265629444;0.8333676949075085;0.7978182801636164;-4.2508548488984605e-07;-3.999898450119448e-07;1.044739860337664;9.999696699064136;0.833392651981066;0.015563788496385258;0.015562480652940535;0.7977372926312885;0.014893220876980732;0.797888188447149
25.697384;1.0445001753213414;0.8333683462913732;0.7978185999636154;-4.2560822619738725e-07;-3.9933875931866504e-07;1.044741953032029;9.999684636714214;0.833392280688335;0.015563781687635052;0.01556247402304346;0.7977359971366391;0.014893229449771332;0.7978871333482344
25.707384;1.0445018680366815;0.8333690067041538;0.7978189178452305;-4.2611338520102336e-07;-3.986971002805944e-07;1.0447440903216114;9.999672980148564;0.8333920071269901;0.01556377356433185;0.015562467250341303;0.7977346940503031;0.014893238577015182;0.7978861274205652
25.717384;1.0445034995859042;0.8333696767935587;0.7978192314116814;-4.265999420608902e-07;-3.980661004285835e-07;1.0447462651772528;9.999661742994835;0.8333918322067344;0.015563764170852142;0.015562460409578408;0.7977333857238601;0.014893248351757083;0.7978851714590548
25.727384;1.0445050638713258;0.8333703570671687;0.7978195387238389;-4.2706689830500417e-07;-3.974470922533941e-07;1.0447484699151612;9.999650932841853;0.8333917570478531;0.015563753563062159;0.015562453569879292;0.7977320736782196;0.01489325887327776;0.7978842665125176
25.737384;1.044506554234688;0.8333710470010914;0.7978198384978339;-4.275134715938893e-07;-3.968414693765563e-07;1.0447506973069358;9.999640552369517;0.8333917821073468;0.015563741816494866;0.015562446799589092;0.797730758677579;0.014893270223896101;0.7978834138169116
25.747384;1.0445079638120407;0.8333717449664573;0.7978201297060485;-4.2793911610918554e-07;-3.962506975363071e-07;1.04475294077472;9.999630600380218;0.8333919075250662;0.015563729019398285;0.015562440153698238;0.7977294410162054;0.014893282449725568;0.7978826141716564
25.757384;1.0445092863049963;0.8333724484953998;0.7978204112123575;-4.283435110631794e-07;-3.956762044462762e-07;1.0447551939838997;9.999621077557778;0.8333921342140053;0.015563715259884502;0.015562433656908336;0.7977281209811241;0.014893295564757564;0.7978818673671435
25.767384;1.0445105173154459;0.8333731545062938;0.7978206819227314;-4.2872678074084966e-07;-3.9511927982336387e-07;1.0447574508825852;9.999611989407605;0.8333924640130236;0.01556370062434343;0.015562427305629034;0.7977267993403779;0.014893309560230846;0.7978811726683663
25.777384;1.044511655023753;0.8333738598236454;0.7978209410323323;-4.290898306850946e-07;-3.945811482145485e-07;1.0447597062514047;9.999603343069008;0.8333928985917327;0.015563685203700144;0.015562421093054547;0.7977254774142676;0.014893324409139434;0.7978805297302902
25.787384;1.0445126996767864;0.8333745616649437;0.7978211879304277;-4.29434386202955e-07;-3.9406286725192453e-07;1.0447619563652144;9.999595144089794;0.8333934385752798;0.015563669092552282;0.01556241503249225;0.7977241567408243;0.014893340079346123;0.7978799386921265
25.797384;1.0445136526283378;0.8333752577558586;0.7978214219326979;-4.2976266219771107e-07;-3.9356490051610144e-07;1.0447641991634984;9.999587391814254;0.8333940837217362;0.015563652384232908;0.01556240915613163;0.7977228386901097;0.014893356543567524;0.7978793997024657
25.807384;1.04451451574404;0.8333759465048723;0.7978216420850891;-4.300769513299171e-07;-3.930868225746921e-07;1.044766433684655;9.999580075209186;0.8333948333283295;0.015563635171280347;0.015562403502762502;0.7977215243409118;0.014893373771315976;0.7978789126371656
25.817384;1.044515291169816;0.8333766272271058;0.7978218472961964;-4.303792545446748e-07;-3.9262738451731873e-07;1.0447686592734098;9.999573176755517;0.8333956860367218;0.015563617544527572;0.015562398115275619;0.7977202146553912;0.014893391718958962;0.7978784770106921
25.827384;1.0445159809883116;0.8333772999789305;0.797822036935475;-4.306709829430287e-07;-3.921847637396687e-07;1.0447708752244151;9.999566677528572;0.8333966393869996;0.015563599589014205;0.015562393044452297;0.7977189105778656;0.014893410335088652;0.7978780922809842
25.837384;1.0445165867550033;0.8333779650485156;0.7978222114416754;-4.309528474779054e-07;-3.9175692715182846e-07;1.044773081066215;9.999560555158384;0.8333976899146869;0.015563581383613093;0.015562388348324517;0.797717613119212;0.014893429571627743;0.7978777586827476
25.847384;1.0445171091927963;0.8333786222218725;0.7978223724692459;-4.3122496051538536e-07;-3.913420088396504e-07;1.0447752767377945;9.999554779839517;0.8333988336431378;0.015563563000889659;0.015562384088552634;0.7977163235539702;0.014893449381368476;0.797877477545763
25.857384;1.0445175483821876;0.8333792701703473;0.7978225227905952;-4.3148702722142254e-07;-3.909384694444502e-07;1.0447774619386467;9.999549314484229;0.8334000663699201;0.015563544502303005;0.015562380333814874;0.7977150430404779;0.014893469709337956;0.7978772508000694
25.867384;1.0445179043100523;0.833379906455523;0.7978226663063699;-4.317385088023865e-07;-3.905450029225277e-07;1.0447796354946741;9.999544118814654;0.8334013837767725;0.015563525934124613;0.015562377167446925;0.7977137717937307;0.014893490496556706;0.7978770804448254
25.877384;1.0445181771187162;0.8333805279317946;0.7978228076959657;-4.319787688342056e-07;-3.9016033519095547e-07;1.044781795742548;9.999539154941909;0.8334027816070569;0.01556350732975213;0.01556237468361448;0.7977125087330121;0.014893511691762196;0.7978769679178074
25.887384;1.0445183670406293;0.8333811314914468;0.7978229513612088;-4.322071933109065e-07;-3.8978303944588667e-07;1.0447839409263533;9.999534392889114;0.8334042560692417;0.015563488715671496;0.015562372974186204;0.7977112516430169;0.014893533257640966;0.7978769135833395
25.897384;1.0445184739096391;0.8333817151249031;0.7978231005561099;-4.3242326065431953e-07;-3.894115206244155e-07;1.044786068555552;9.999529811888344;0.8334058040525054;0.015563470117005733;0.015562372117413382;0.7977099977106866;0.014893555168072989;0.7978769172132337
25.907384;1.044518496727462;0.8333822783956686;0.7978232572260029;-4.32626580248505e-07;-3.8904413508926484e-07;1.0447881745661698;9.999525392884255;0.8334074226183411;0.015563451560022697;0.015562372167416556;0.7977087442695043;0.014893577399242472;0.7978769791786194
25.917384;1.044518434935669;0.8333828219590818;0.7978234219710911;-4.328168250060581e-07;-3.8867923021193815e-07;1.0447902533205933;9.99952111008039;0.8334091083840923;0.015563433069441118;0.015562373147340896;0.7977074892457527;0.01489359991922738;0.7978771010345502
25.927384;1.0445182903962353;0.8333833466229111;0.7978235940088113;-4.329936244186354e-07;-3.883151250714184e-07;1.0447922986320881;9.999516933817468;0.8334108571623556;0.015563414662216453;0.015562375051877748;0.7977062310957476;0.014893622678356156;0.7978772848274701
25.937384;1.0445180672508365;0.8333838525252453;0.7978237715436525;-4.331566044311522e-07;-3.8795010000365703e-07;1.044794305262239;9.99951283984369;0.8334126635889985;0.015563396339777956;0.015562377861447365;0.797704968480996;0.014893645601757412;0.7978775319898604
25.947384;1.0445177701307602;0.8333843389123681;0.7978239523268933;-4.333055770405128e-07;-3.875823385919796e-07;1.0447962700646638;9.999508810821075;0.833414521642273;0.015563378079282474;0.015562381566662125;0.7977037002988058;0.014893668592458598;0.7978778429593982
25.957384;1.0445174032857538;0.8333848044029186;0.797824133911633;-4.3344066944236564e-07;-3.8720985705803605e-07;1.0447981922485414;9.999504829355097;0.8334164262887428;0.01556335982648235;0.015562386187289874;0.7977024260193615;0.014893691543722908;0.7978782175088726
25.967384;1.0445169710584041;0.8333852474925907;0.797824313680585;-4.33562173478116e-07;-3.868304978072184e-07;1.0448000726333395;9.999500872416762;0.8334183742754908;0.015563341495558141;0.015562391768156946;0.7977011455145506;0.014893714346937726;0.797878655185949
25.977384;1.0445164781889191;0.833385667107152;0.7978244887602478;-4.3367026878215484e-07;-3.864420304659702e-07;1.0448019125402308;9.999496911136273;0.8334203632450313;0.01556332297716751;0.015562398356483178;0.7976998585491409;0.014893736892905619;0.797879155406529
25.987384;1.0445159289427088;0.8333860624220626;0.7978246557361452;-4.3376493267863214e-07;-3.8604238152363253e-07;1.04480371322927;9.999492913316926;0.8334223904386054;0.015563304152824925;0.015562405982569017;0.7976985647866037;0.014893759074267375;0.7978797169090039
25.997384;1.0445153259308995;0.8333864320451706;0.7978248104860528;-4.3384608273561753e-07;-3.8562991859111334e-07;1.0448054764678925;9.999488847778537;0.8334244520824001;0.015563284917472314;0.015562414651222468;0.7976972643348926;0.014893780798249876;0.7978803370988315
26.007384;1.0445146702840653;0.8333867738674005;0.797824948394629;-4.3391368738602815e-07;-3.852034985007025e-07;1.0448072057275841;9.99948469161354;0.8334265437393703;0.015563265199359534;0.01556242433428482;0.7976959580357853;0.01489380200587994;0.7978810121585093
26.017384;1.044513962876799;0.8333870855778033;0.7978250646717163;-4.3396770028226397e-07;-3.8476219322455307e-07;1.0448089061622188;9.999480434782951;0.8334286605192048;0.015563244957226873;0.015562434960450974;0.7976946468416515;0.014893822673690861;0.7978817373507798
26.027384;1.0445132050344221;0.8333873648329514;0.7978251546849137;-4.3400814728519717e-07;-3.8430515801447504e-07;1.0448105830811973;9.999476074362407;0.833430796623033;0.015563224161770516;0.01556244640800235;0.7976933309482919;0.014893842794400966;0.7978825069556058
26.037384;1.0445123984444302;0.8333876090611674;0.797825214406651;-4.340353352314921e-07;-3.83831815251411e-07;1.0448122409766898;9.999471604352498;0.8334329458104555;0.015563202785971285;0.015562458514745324;0.7976920097178248;0.014893862365480123;0.7978833146699423
26.047384;1.0445115449331135;0.8333878156368915;0.7978252406373726;-4.340497687069645e-07;-3.8334204677926094e-07;1.0448138841154322;9.999467011152623;0.8334351027585138;0.0155631808053249;0.015562471103948405;0.7976906819716872;0.01489388139600486;0.7978841544345364
26.057384;1.0445106464430127;0.8333879827654944;0.797825230663915;-4.3405194909164756e-07;-3.8283631948610664e-07;1.044815517287132;9.999462273241008;0.8334372636179727;0.015563158193861934;0.015562484002036229;0.7976893461575177;0.014893899913022802;0.797885020786671
26.067384;1.0445097049980385;0.8333881104862908;0.7978251815822056;-4.340423186733188e-07;-3.8231564909781927e-07;1.0448171453629784;9.999457362401623;0.8334394259325065;0.015563134919507707;0.015562497037381618;0.7976880009510944;0.014893917957040934;0.7978859087128722
26.077384;1.044508722744304;0.833388200942274;0.7978250900128706;-4.3402121518553053e-07;-3.817813625592856e-07;1.0448187723462035;9.999452247157013;0.8334415887447612;0.015563110948878222;0.015562510032593586;0.7976866461072282;0.014893935569561744;0.7978868134094004
26.087384;1.0445077021862208;0.8333882576852178;0.7978249525226788;-4.339887882170845e-07;-3.812350195870529e-07;1.0448204010950148;9.999446895501173;0.8334437523903241;0.015563086254885871;0.015562522811544076;0.7976852825957074;0.014893952780742127;0.7978877300652357
26.097384;1.0445066459714403;0.8333882849215181;0.7978247661909839;-4.339449629206919e-07;-3.806785162552756e-07;1.044822033532119;9.999441277825477;0.8334459176022401;0.01556306081997003;0.015562535223867737;0.7976839121682888;0.01489396960746349;0.797888653811144
26.107384;1.0445055561924974;0.8333882876387778;0.7978245290524228;-4.338894588752321e-07;-3.801140312809123e-07;1.0448236709688488;9.999435371238993;0.8334480844551717;0.015563034637572162;0.015562547159275204;0.7976825371563974;0.014893986057925994;0.797889580065413
26.117384;1.044504434014761;0.8333882715432501;0.7978242404681689;-4.338218350421131e-07;-3.795438241351426e-07;1.0448253150437048;9.999429160028049;0.8334502516327116;0.01556300770759333;0.015562558536083125;0.7976811606961862;0.014894002135936467;0.7978905047249338
26.127384;1.0445032799728535;0.8333882416493761;0.797823900973279;-4.3374164051769673e-07;-3.789701313617559e-07;1.0448269686892941;9.999422632553692;0.8334524164305298;0.015562980028262941;0.015562569281805397;0.7976797869124894;0.014894017850059862;0.7978914237380752
26.137384;1.044502094703815;0.8333882010660307;0.7978235116316714;-4.336487390566358e-07;-3.7839523143488584e-07;1.0448286357958487;9.999415779175926;0.8334545755069901;0.015562951595311835;0.015562579324984189;0.7976784206217055;0.014894033222874905;0.7978923327874587
26.147384;1.0445008797328608;0.8333881513354578;0.7978230735404414;-4.3354362150549037e-07;-3.778214443115168e-07;1.0448303200246887;9.999408592299131;0.8334567253680787;0.01556292239961194;0.015562588597533344;0.7976770670648395;0.014894048286817495;0.7978932272550927
26.157384;1.0444996378645774;0.8333880930708493;0.7978225875877726;-4.3342736887124826e-07;-3.772508891403473e-07;1.0448320239688194;9.999401070015667;0.8334588620497314;0.01556289242135926;0.015562597041425728;0.7976757319781755;0.014894063073553968;0.7978941020153049
26.167384;1.0444983727230344;0.8333880262520625;0.797822054521931;-4.3330121214390084e-07;-3.7668525850381607e-07;1.044833749217706;9.99939322035799;0.8334609809145054;0.015562861634213361;0.015562604619065508;0.7976744212819807;0.014894077616685491;0.7978949516020969
26.177384;1.0444970874927813;0.8333879510198772;0.7978214752898583;-4.331660777938395e-07;-3.761258255111402e-07;1.0448354970446987;9.999385056639348;0.8334630769939498;0.01556283000869572;0.015562611320548913;0.7976731402584467;0.014894091964010196;0.7978957710240286
26.187384;1.0444957837895945;0.8333878685505137;0.7978208509701346;-4.330224020618845e-07;-3.755735347574282e-07;1.0448372686298875;9.999376591465111;0.8334651451374092;0.01556279750946257;0.015562617160201495;0.7976718930330529;0.014894106175434676;0.7978965560731747
26.197384;1.044494461890461;0.8333877810153185;0.7978201823877515;-4.3287020851731436e-07;-3.7502906707053e-07;1.0448390645172383;9.999367848140226;0.83346718018582;0.01556276410600909;0.015562622167061368;0.7976706830693684;0.014894120305684839;0.7978973027126526
26.207384;1.044493122173967;0.8333876909994208;0.7978194703178105;-4.3270942821176486e-07;-3.744929405219831e-07;1.0448408840813803;9.999358876875073;0.8334691777686912;0.015562729789248626;0.015562626374262837;0.7976695141081273;0.014894134392710002;0.7978980069189958
26.217384;1.0444917661469728;0.8333876011474357;0.7978187161693729;-4.325402593804861e-07;-3.7396565977827185e-07;1.0448427258926016;9.999349751631657;0.8334711346035404;0.015562694571030291;0.015562629810914531;0.7976683900905064;0.014894148455843753;0.7978986653922194
26.227384;1.0444903964602603;0.8333875142665365;0.7978179222799578;-4.3236327951875916e-07;-3.734476616781061e-07;1.0448445891810454;9.9993405507835;0.8334730479813846;0.015562658477636548;0.015562632505912418;0.7976673142782804;0.014894162498607725;0.7978992758165602
26.237384;1.044489016353748;0.8333874338954456;0.797817091740625;-4.321792378791202e-07;-3.729389540377327e-07;1.0448464750949071;9.99933133749592;0.8334749157140529;0.01556262155081929;0.01556263449906154;0.79766628883243;0.01489417651804619;0.7978998365517581
26.247384;1.0444876284873146;0.8333873646791502;0.7978162282995797;-4.319886281810112e-07;-3.724389109008238e-07;1.0448483864358704;9.999322155721876;0.8334767359379912;0.015562583844933676;0.015562635843146813;0.7976653147197513;0.014894190513360052;0.7979003468778434
26.257384;1.0444862337028211;0.8333873117570989;0.797815336537374;-4.3179147891381323e-07;-3.7194647518970554e-07;1.0448503261847237;9.999313044306888;0.8334785060494949;0.015562545421369598;0.015562636597766286;0.7976643917047549;0.014894204485998758;0.7979008077451555
26.267384;1.0444848309229744;0.8333872797938645;0.7978144220556301;-4.3158772406050385e-07;-3.7146044561554985e-07;1.0448522960169446;9.999304052733411;0.8334802222148454;0.01556250635325278;0.015562636823139157;0.7976635186560521;0.01489421844302013;0.7979012218080591
26.277384;1.044483418295035;0.8333872725685341;0.7978134912381318;-4.3137762388526123e-07;-3.7097964374502385e-07;1.0448542956870042;9.999295248153484;0.8334818798331763;0.015562466732160569;0.015562636577686412;0.7976626939536816;0.01489423240982822;0.7979015921213779
26.287384;1.0444819945289667;0.8333872926287785;0.7978125507090549;-4.311616919601478e-07;-3.70502994968389e-07;1.0448563232794577;9.999286712703281;0.8334834739467186;0.015562426666964719;0.015562635920530138;0.7976619162357909;0.014894246431985239;0.7979019205299204
26.297384;1.0444805593929063;0.8333873405983471;0.7978116072552106;-4.309404441761762e-07;-3.7002949292573263e-07;1.0448583760000456;9.99927853212557;0.8334849996282667;0.01556238628097012;0.015562634912740039;0.7976611851133718;0.014894260558610326;0.7979022073128533
26.307384;1.0444791132008246;0.8333874150782753;0.7978106678744237;-4.3071426966572507e-07;-3.6955804598279823e-07;1.044860451135138;9.999270787594533;0.833486452707336;0.015562345709111993;0.015562633613994856;0.7976605007022398;0.014894274829516687;0.7979024521933551
26.317384;1.0444776561417277;0.8333875134308579;0.7978097390952664;-4.304833878070117e-07;-3.69087333157946e-07;1.0448625468072643;9.999263559565682;0.8334878303439293;0.01556230509132311;0.015562632076712981;0.797659862702284;0.014894289274312323;0.7979026553272639
26.327384;1.0444761883173126;0.8333876322802705;0.7978088262149581;-4.302479086224689e-07;-3.6861579729723077e-07;1.0448646622957354;9.999256931970612;0.8334891308095572;0.015562264561615443;0.01556263034312956;0.7976592703020877;0.014894303910341402;0.7979028174292163
26.337384;1.0444747103915066;0.8333877674123621;0.7978079332707286;-4.3000797472182526e-07;-3.681418745484196e-07;1.0448667977130162;9.999250986752719;0.8334903529011234;0.015562224234017825;0.01556262845142517;0.7976587226224215;0.014894318739595779;0.797902939453584
26.347384;1.0444732241579746;0.8333879138360251;0.7978070633448885;-4.297638711970215e-07;-3.6766437185403433e-07;1.0448689535828255;9.999245794959691;0.8334914958724812;0.01556218419263987;0.015562626444759566;0.7976582189047162;0.014894333754165948;0.7979030225105256
26.357384;1.0444717324747257;0.8333880662132582;0.7978062188091068;-4.295160253768144e-07;-3.671827328667818e-07;1.0448711307904897;9.999241412111775;0.8334925595597874;0.015562144497156694;0.015562624375883164;0.7976577580793733;0.01489434894397952;0.797903068097044
26.367384;1.0444702387181826;0.8333882194507358;0.797805401611396;-4.292649501107808e-07;-3.6669716976354e-07;1.044873330330504;9.999237881337587;0.8334935441037096;0.015562105201012361;0.01556262230816698;0.7976573384005946;0.014894364298796087;0.7979030777752596
26.377384;1.0444687464021136;0.8333883691421458;0.7978046134094221;-4.2901123452030564e-07;-3.6620859380018866e-07;1.0448755527304128;9.999235241645422;0.8334944495899042;0.015562066361994005;0.015562620310118121;0.7976569582724589;0.014894379809287163;0.7979030524359393
26.387384;1.0444672592916404;0.8333885116135136;0.7978038554035322;-4.287556242390289e-07;-3.6571821442856283e-07;1.044877797602367;9.999233532034523;0.8334952757735558;0.015562028038389101;0.015562618439296178;0.7976566177599564;0.0148943954633767;0.7979029923663677
26.397384;1.0444657820671401;0.8333886440397203;0.7978031280309085;-4.2849915587964627e-07;-3.652270903840294e-07;1.0448800637394688;9.99923278814334;0.8334960219852952;0.015561990286327296;0.015562616719735415;0.7976563190175339;0.014894411233621622;0.797902897702876
26.407384;1.0444643210693658;0.833388764819201;0.797802430632143;-4.282431560455676e-07;-3.6473588773214784e-07;1.044882350132704;9.999233039857877;0.8334966877973481;0.015561953156540175;0.015562615130999912;0.7976560652985458;0.014894427073024736;0.7979027684301377
26.417384;1.04446288413275;0.8333888735986174;0.7978017612775254;-4.2798896179152645e-07;-3.6424487501151535e-07;1.0448846568349603;9.999234313639402;0.8334972739995054;0.015561916679158454;0.015562613620460384;0.7976558599527206;0.01489444292742143;0.7979026043141175
26.427384;1.044461479040876;0.8333889710116745;0.7978011169471059;-4.277375041048268e-07;-3.637540176278412e-07;1.0448869843407858;9.999236630630046;0.833497782581992;0.015561880855040282;0.015562612120892287;0.7976557061841186;0.014894458747672798;0.7979024050780873
26.437384;1.0444601116641334;0.8333890583300849;0.7978004940606538;-4.2748903843573887e-07;-3.632629129965523e-07;1.0448893326230182;9.999240000370042;0.8334982161832691;0.015561845669686871;0.015562610559849279;0.7976556067095085;0.014894474493711663;0.7979021707236509
26.447384;1.0444587855165148;0.8333891365864196;0.7977998888645011;-4.2724331095373474e-07;-3.627707695237127e-07;1.0448917009396501;9.999244418363553;0.8334985782232261;0.015561811113916722;0.015562608866560624;0.797655563026891;0.014894490133194025;0.7979019017027839
