time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.457384;1.04445750226285;0.833389205583124;0.7977992974101004;-4.2700011262789735e-07;-3.6227662124249744e-07;1.044894087846916;9.999249864549746;0.8334988733231664;0.01556177719354018;0.015562606974377747;0.7976555755586141;0.014894505635447131;0.7979015987567089
26.467384;1.0444562618912157;0.8333892638899609;0.7977987156764352;-4.2675954615618095e-07;-3.6177941106615437e-07;1.0448964914916674;9.99925630319877;0.8334991074455177;0.015561743925987645;0.015562604814518313;0.797655644624477;0.01489452097039702;0.7979012626856915
26.477384;1.0444550631469065;0.8333893097681884;0.7977981400995449;-4.265216707941639e-07;-3.612779720001065e-07;1.0448989103000434;9.999263690905726;0.8334992876672617;0.015561711331347906;0.015562602314407058;0.7976557707580202;0.014894536113486503;0.7979008941650995
26.487384;1.0444539043441974;0.8333893420456823;0.7977975679394961;-4.262863078894798e-07;-3.607713662835263e-07;1.0449013433923175;9.999271985752117;0.8334994213145395;0.015561679422865763;0.01556259941361374;0.7976559544768411;0.014894551042252237;0.7979004937513404
26.497384;1.0444527838579356;0.8333893605961364;0.7977969971164948;-4.2605345765806644e-07;-3.6025939060373156e-07;1.0449037904354201;9.999281151748757;0.8334995149187908;0.015561648198546857;0.015562596083656066;0.7976561965281256;0.014894565726872512;0.7979000623349796
26.507384;1.0444517006473704;0.8333893663495773;0.7977964261972984;-4.258236337926085e-07;-3.5974259463618956e-07;1.0449062509117455;9.999291162378476;0.833499573768373;0.015561617638629866;0.01556259233158613;0.7976564981436838;0.014894580129837798;0.7978996015385565
26.517384;1.044450654714989;0.8333893605762517;0.7977958545987628;-4.255977625139954e-07;-3.592217502662173e-07;1.0449087231249468;9.999301999706976;0.8334996019110025;0.015561587710915228;0.01556258818498291;0.7976568605295792;0.014894594216664774;0.7978991133695137
26.527384;1.0444496465311508;0.8333893440428366;0.7977952821591465;-4.2537697749926653e-07;-3.586974074924956e-07;1.044911203730478;9.99931364927774;0.8334996023736908;0.01556155838439829;0.015562583671679033;0.7976572843178106;0.014894607966104721;0.7978985995429353
26.537384;1.0444486759834708;0.8333893169605308;0.7977947086481341;-4.2516242648806694e-07;-3.5816986383779464e-07;1.0449136878822025;9.99932609867528;0.833499577817253;0.015561529645440888;0.015562578811690122;0.7976577696554489;0.014894621370991614;0.7978980611349279
26.547384;1.0444477421769067;0.8333892794536224;0.7977941340115231;-4.2495506683648623e-07;-3.5763932771289936e-07;1.0449161696929727;9.999339334578638;0.8334995311307681;0.015561501498797266;0.015562573623059439;0.7976583164192617;0.014894634435503746;0.7978974983693977
26.557384;1.0444468438241663;0.8333892318069809;0.7977935588911681;-4.2475553019280104e-07;-3.5710611558000913e-07;1.0449186429402468;9.999353334865747;0.8334994654112035;0.015561473954307509;0.015562568128225002;0.797658924282898;0.014894647175552733;0.7978969106513581
26.567384;1.0444459793852716;0.8333891745794509;0.797792985137467;-4.245641110006989e-07;-3.5657068144277737e-07;1.0449211013132094;9.99936806817374;0.8334993839569026;0.015561447025404702;0.015562562350911847;0.7976595927155385;0.014894659614511167;0.7978962973804932
26.577384;1.0444451466308842;0.8333891087382039;0.7977924160565254;-4.2438085365623636e-07;-3.560333614297819e-07;1.044923537869518;9.999383504630368;0.8334992905688023;0.015561420741032374;0.015562556308895404;0.7976603208104945;0.014894671772800674;0.7978956586715399
26.587384;1.044444341961157;0.833389035450696;0.7977918560940118;-4.242056575360147e-07;-3.5549418694516553e-07;1.044925944636436;9.99939962518154;0.8334991895617061;0.015561395144816519;0.015562550014608685;0.7976611071743734;0.014894683663760969;0.7978949946105017
26.597384;1.0444435604245048;0.8333889556472319;0.7977913101726484;-4.2403834873329095e-07;-3.5495301622091156e-07;1.044928312869972;9.999416421789403;0.8334990855589914;0.015561370281886415;0.01556254348539368;0.7976619500691778;0.014894695290900165;0.7978943041564216
26.607384;1.044442796608111;0.8333888698249021;0.797790782663721;-4.2387874313599654e-07;-3.544097266955862e-07;1.0449306337269466;9.9994338941668;0.8334989836497981;0.015561346196037372;0.01556253675235566;0.7976628477496377;0.014894706633837117;0.7978935857750554
26.617384;1.0444420454422383;0.8333887780867058;0.7977902764275567;-4.237266907240251e-07;-3.538643072550568e-07;1.0449328992719675;9.999452047699954;0.8334988895651371;0.015561322940268733;0.015562529854603144;0.7976637988706671;0.014894717638990479;0.7978928389420605
26.627384;1.04444130263982;0.8333886803697779;0.7977897928778447;-4.235819850390743e-07;-3.533169520568918e-07;1.0449351033653216;9.99947088902073;0.8334988091909535;0.015561300583152277;0.015562522825496484;0.7976648025294503;0.014894728232576076;0.7978920643797676
26.637384;1.0444405652750508;0.8333885768756354;0.7977893327332725;-4.2344417569161245e-07;-3.5276801383034454e-07;1.0449372417102625;9.999490418833785;0.8334987480816586;0.015561279197066404;0.015562515689357709;0.7976658577514308;0.014894738344628915;0.7978912631347036
26.647384;1.0444398320156925;0.8333884684766159;0.7977888966034954;-4.233124442878751e-07;-3.5221767922937373e-07;1.0449393114769017;9.999510627669276;0.8334987116523764;0.015561258844358172;0.015562508469826118;0.7976669627993058;0.014894747925374471;0.7978904359453974
26.657384;1.0444391025302393;0.8333883570548929;0.7977884854293609;-4.231855113813166e-07;-3.5166571239701565e-07;1.0449413110995647;9.999531498169212;0.8334987050148971;0.01556123958893934;0.015562501197025997;0.7976681147566503;0.014894756944192698;0.797889583558728
26.667384;1.0444383763379994;0.8333882455170862;0.7977881006012412;-4.230616487929135e-07;-3.51111597816322e-07;1.044943239680261;9.99955301154991;0.8334987320178628;0.015561221517284257;0.015562493902345811;0.7976693094189011;0.014894765376724827;0.797888707175896
26.677384;1.0444376514335176;0.8333881371322633;0.7977877433798428;-4.229390475086891e-07;-3.5055487014219286e-07;1.0449450961192104;9.999575152680917;0.8334987948316654;0.015561204733140521;0.015562486603106614;0.7976705412791929;0.014894773196142122;0.7978878082432321
26.687384;1.044436923851069;0.8333880350761084;0.7977874141744157;-4.2281630103220366e-07;-3.499952414484575e-07;1.0449468788667966;9.999597908978126;0.8334988946125208;0.01556118933393496;0.015562479293990702;0.7976718037949025;0.014894780375998862;0.7978868882642132
26.697384;1.0444361888946658;0.8333879430482922;0.7977871123510588;-4.2269252197643716e-07;-3.494325254502811e-07;1.0449485859077292;9.999621260626602;0.833499032263556;0.015561175393917222;0.015562471948755433;0.7976730899836193;0.014894786899696859;0.7978859490142307
26.707384;1.0444354430200775;0.8333878660659113;0.7977868366688603;-4.2256715780783307e-07;-3.48866584293629e-07;1.044950214590651;9.999645170733483;0.8334992085299391;0.015561162950600926;0.01556246452030424;0.797674392987127;0.014894792768548848;0.7978849927207968
26.717384;1.044434685073308;0.8333878101246628;0.7977865858245841;-4.2243980808737813e-07;-3.4829730280600746e-07;1.044951761865599;9.99966958881358;0.833499423364878;0.015561151993836649;0.015562456947851522;0.797675706563605;0.014894798006722876;0.7978840222860643
26.727384;1.0444339160941218;0.8333877806667831;0.7977863581860791;-4.223101571070685e-07;-3.477246092694326e-07;1.0449532250456357;9.999694462685861;0.8334996749785939;0.015561142479204359;0.015562449178431165;0.7976770254254278;0.0148948026635865;0.7978830417027636
26.737384;1.0444331379353646;0.833387781321189;0.7977861510201074;-4.221780181941322e-07;-3.471485906566061e-07;1.0449546025119458;9.999719745267353;0.8334999594922878;0.01556113435566039;0.015562441178109248;0.7976783452192373;0.014894806809011424;0.7978820563309199
26.747384;1.0444323521094578;0.8333878144879254;0.7977859603170627;-4.220433549157721e-07;-3.4656951827739345e-07;1.0449558936446466;9.999745395514658;0.8335002716350285;0.015561127570809536;0.015562432922779354;0.7976796624713728;0.014894810523348716;0.7978810724227061
26.757384;1.04443155930316;0.8333878827291974;0.797785781291579;-4.219061349090097e-07;-3.459877587624515e-07;1.0449570981064762;9.999771377604112;0.8335006056400883;0.0155611220589948;0.0155624243916133;0.7976809747731247;0.014894813888918395;0.7978800959645174
26.767384;1.0444307588339343;0.8333879884969221;0.7977856092084002;-4.217662114867101e-07;-3.454037191917514e-07;1.0449582156327404;9.999797655792834;0.8335009556122114;0.015561117736507256;0.01556241557640919;0.7976822808900161;0.014894816982680187;0.7978791320251333
26.777384;1.044429948457701;0.8333881327876479;0.7977854404304927;-4.2162359197315614e-07;-3.44817822835616e-07;1.0449592468995756;9.999824184149803;0.8335013159660086;0.015561114508191486;0.015562406493800179;0.7976835806795118;0.014894819874015898;0.7978781853010752
26.787384;1.0444291249357112;0.8333883149870173;0.7977852731210777;-4.214788919965353e-07;-3.442304735920089e-07;1.0449601942668951;9.999850900259853;0.833501682232268;0.015561112279305886;0.015562397183888214;0.7976848749432488;0.014894822627948058;0.7978772611126623
26.797384;1.0444282845391666;0.8333885336001269;0.7977851068028514;-4.2133344248847704e-07;-3.4364201253210326e-07;1.0449610611584628;9.999877729045162;0.833502051314927;0.015561110957533169;0.015562387695406564;0.7976861651365315;0.014894825300331264;0.79787636543795
26.807384;1.04442742350645;0.8333887865091617;0.7977849412321087;-4.211889788024011e-07;-3.4305276273808503e-07;1.044961850989681;9.999904592228907;0.8335024210249954;0.015561110440462626;0.01556237807364947;0.7976874532328289;0.014894827928070554;0.7978755038848855
26.817384;1.0444265386861729;0.8333890708228848;0.7977847756070665;-4.2104733270955356e-07;-3.4246320454160386e-07;1.0449625668933482;9.999931415841939;0.8335027894216865;0.015561110607105133;0.015562368363056448;0.7976887417486737;0.01489483052649062;0.797874681113373
26.827384;1.044425627790224;0.833389383188075;0.7977846082763286;-4.2091045250521066e-07;-3.418740562985609e-07;1.0449632118995076;9.999958131765997;0.8335031541969422;0.015561111329701423;0.015562358612938426;0.7976900335810285;0.01489483309192614;0.7978739009365515
26.837384;1.0444246893250002;0.8333897206035084;0.7977844368183743;-4.20780539892376e-07;-3.4128615761920675e-07;1.0449637888196723;9.99998467753159;0.833503512789435;0.015561112497165781;0.01556234887178114;0.7976913319109077;0.014894835606844754;0.797873166166637
26.847384;1.0444237225604094;0.8333900806779345;0.7977842580716984;-4.2065994072193735e-07;-3.407004441579857e-07;1.0449642999178104;10.000010996996771;0.833503863073696;0.015561114028776753;0.015562339179946325;0.7976926400484874;0.014894838048187455;0.7978724785430968
26.857384;1.0444227276066862;0.8333904612903681;0.7977840680229205;-4.2055075906167717e-07;-3.4011821055871397e-07;1.0449647470081893;10.000037040051277;0.8335042033882796;0.01556111587223538;0.015562329573786655;0.7976939609407466;0.014894840395166746;0.7978718393248533
26.867384;1.044421705507591;0.8333908606413626;0.7977838621743453;-4.2045450588538455e-07;-3.395413374669487e-07;1.0449651319181692;10.000062766374034;0.8335045322010616;0.015561117996766896;0.015562320091942599;0.7976952967783452;0.014894842633789597;0.7978712498031783
26.877384;1.044420657956484;0.8333912775351475;0.7977836361457179;-4.2037209402796545e-07;-3.389721210594155e-07;1.0449654566251843;10.000088155190998;0.8335048484179066;0.015561120386630503;0.015562310774847652;0.7976966490342422;0.01489484476488892;0.7978707111416655
26.887384;1.0444195867512138;0.8333917111068115;0.797783385937413;-4.203041405571604e-07;-3.384128879216806e-07;1.0449657230095397;10.000113209989804;0.8335051519907452;0.015561123028789009;0.015562301662075308;0.7976980185644312;0.014894846807095097;0.79787022413897
26.897384;1.0444184936688194;0.8333921603255725;0.7977831082294069;-4.2025126092730127e-07;-3.3786575775585573e-07;1.0449659325088951;10.000137951319376;0.8335054441386845;0.015561125897744202;0.01556229278766477;0.7976994054653971;0.014894848784297351;0.7978697892787331
26.907384;1.044417380753232;0.8333926241849413;0.797782800861863;-4.2021412099384847e-07;-3.3733265740716664e-07;1.0449660858405325;10.00016240773122;0.8335057269130833;0.01556112895035688;0.015562284177630739;0.7977008094532123;0.014894850721115939;0.7978694070557815
26.917384;1.0444162504277354;0.8333931021896286;0.7977824629782115;-4.201934176723598e-07;-3.368154746295602e-07;1.0449661829728951;10.000186613327037;0.8335060023473996;0.015561132124342923;0.015562275859064813;0.7977022307625113;0.014894852652469478;0.7978690783623574
26.927384;1.0444151053546382;0.8333935941158331;0.7977820949946063;-4.2018988315168105e-07;-3.3631615452292654e-07;1.0449662230591727;10.000210606251924;0.8335062720952967;0.015561135332611177;0.01556226787142783;0.7977036699400201;0.01489485462664027;0.7978688039624476
26.937384;1.0444139480128745;0.8333940994191272;0.7977816987863906;-4.2020415737642166e-07;-3.3583664064754807e-07;1.0449662041907861;10.000234425761375;0.8335065376944765;0.015561138471224392;0.015562260266823575;0.7977051267305111;0.01489485670357099;0.7978685830330304
26.947384;1.044412780039396;0.8333946170902546;0.7977812775553992;-4.202367752495798e-07;-3.353788137987339e-07;1.044966123755539;10.000258112521445;0.8335068007048766;0.015561141444535695;0.01556225309845125;0.7977065997133899;0.014894858951968487;0.7978684123988673
26.957384;1.0444116022282954;0.8333951458943238;0.7977808352236064;-4.2028834353376754e-07;-3.349445949143429e-07;1.0449659795773287;10.000281711356621;0.8335070626156402;0.015561144181065965;0.015562246400502293;0.7977080863520685;0.01489486143815878;0.7978682872488599
26.967384;1.0444104152654523;0.8333956848861995;0.7977803760092341;-4.2035950969201984e-07;-3.345360547561179e-07;1.044965770623104;10.00030527228159;0.8335073246747975;0.01556114663161142;0.015562240178802358;0.7977095827470988;0.014894864210475004;0.7978682021032927
26.977384;1.04440922003883;0.833396234077712;0.797779904123318;-4.204507857681325e-07;-3.341553150156964e-07;1.0449654969353208;10.000328845874849;0.8335075878582683;0.015561148768771819;0.015562234428504386;0.7977110836851832;0.014894867288948583;0.7978681512218931
26.987384;1.0444080173252714;0.833396794647689;0.7977794233153487;-4.205625581040111e-07;-3.3380433957659423e-07;1.044965159870954;10.000352471229817;0.8335078535053564;0.01556115059317735;0.01556222915472495;0.7977125830721036;0.014894870666955383;0.7978681293524431
26.997384;1.0444068073915544;0.8333973684199898;0.797778936971103;-4.2069533474016054e-07;-3.334848576660851e-07;1.0449647625816891;10.000376164663061;0.8335081241583723;0.015561152129992933;0.015562224364979222;0.7977140742731166;0.014894874321066872;0.7978681326930999
27.007384;1.0444055897433209;0.8333979568324612;0.7977784491599372;-4.20849934442428e-07;-3.331984061422688e-07;1.0449643101730675;10.00039992101984;0.8335084035197646;0.015561153408855754;0.015562220043509987;0.7977155503298738;0.014894878218458666;0.7978681586865604
27.017384;1.044404363290933;0.8333985600610199;0.79777796549835;-4.2102724962814977e-07;-3.329462802632146e-07;1.0449638098046;10.000423727381676;0.833508695685925;0.015561154443573606;0.015562216143614676;0.797717004092174;0.014894882319504935;0.7978682049655211
27.027384;1.0444031268830307;0.8333991773373084;0.7977774927474809;-4.2122786410763777e-07;-3.327294079567975e-07;1.044963269973;10.000447577354672;0.8335090046052713;0.015561155232021093;0.015562212607493336;0.7977184281450349;0.014894886576424425;0.7978682688327182
27.037384;1.0444018798672179;0.8333998080920278;0.7977770376911854;-4.214519648916062e-07;-3.3254825864686655e-07;1.0449626987292355;10.000471475579712;0.8335093339316137;0.01556115576842242;0.015562209385616359;0.797719814886892;0.014894890931559508;0.7978683476032455
27.047384;1.0444006222426903;0.8334004526538921;0.7977766063045209;-4.2169946734140605e-07;-3.3240275278609847e-07;1.0449621026357516;10.000495433134194;0.8335096870345406;0.015561156044030803;0.015562206433053947;0.7977211572119588;0.014894895320880182;0.7978684392745325
27.057384;1.0443993538044096;0.8334011124124745;0.7977762035085414;-4.2197013833778947e-07;-3.3229226540754305e-07;1.044961487244278;10.000519463381972;0.8335100671832008;0.015561156039998424;0.015562203687175846;0.7977224491874255;0.01489489967835138;0.7978685426729787
27.067384;1.0443980730485105;0.8334017896916772;0.7977758333939309;-4.22263528215489e-07;-3.322158362388158e-07;1.0449608579407828;10.000543582057553;0.833510477552748;0.015561155729133863;0.015562201046392502;0.7977236861298538;0.01489490394304434;0.7978686566751555
27.077384;1.0443967773186766;0.8334024873185449;0.7977754995023358;-4.2257874739270266e-07;-3.321723161749669e-07;1.0449602200530135;10.000567806389526;0.8335109207272208;0.015561155079973927;0.015562198372772356;0.7977248645942446;0.014894908074338903;0.7978687793009737
27.087384;1.0443954636137187;0.8334032082601361;0.7977752046576702;-4.2291439877778026e-07;-3.3216023672965513e-07;1.0449595782091112;10.00059215289397;0.8335113978990194;0.015561154054128636;0.015562195518056767;0.7977259827855747;0.014894912060421062;0.7978689076670481
27.097384;1.0443941290142866;0.8334039557540766;0.797774950303894;-4.232688214803819e-07;-3.3217778581033266e-07;1.0449589359949933;10.000616634332037;0.8335119081856414;0.015561152608874883;0.015562192347112766;0.7977270409083461;0.014894915912735058;0.7978690387194507
27.107384;1.044392770970492;0.8334047335118107;0.7977747360875888;-4.2364047806474025e-07;-3.322231408827933e-07;1.0449582967289035;10.000641252046345;0.8335124487862419;0.015561150713389545;0.015562188746899377;0.7977280403926301;0.014894919659148756;0.7978691697312661
27.117384;1.044391387400441;0.8334055451705102;0.79777456032041;-4.240281418927097e-07;-3.322947127777899e-07;1.0449576641174272;10.000665989154681;0.8335130159870535;0.015561148362224698;0.01556218462290064;0.7977289823769121;0.014894923336325465;0.7978692979444245
27.127384;1.0443899765352604;0.8334063934851176;0.7977744206046229;-4.2443082382341975e-07;-3.323910378792032e-07;1.044957041420937;10.000690813664406;0.8335136060987341;0.015561145571578523;0.01556217988939682;0.7977298671138198;0.014894926976465191;0.7978694202495389
27.137384;1.0443885368674217;0.8334072803598866;0.7977743140896121;-4.248476698997726e-07;-3.325106297885659e-07;1.0449564306408783;10.000715686473397;0.833514215936209;0.015561142370024277;0.01556217446790558;0.7977306946036862;0.014894930599522854;0.7978695337177847
27.147384;1.0443870673957367;0.8334082076214795;0.7977742379800158;-4.2527789906312165e-07;-3.3265200174828485e-07;1.044955833075787;10.00074056214092;0.8335148428887165;0.015561138794218929;0.015562168292659998;0.7977314655125639;0.01489493422153444;0.7978696362399271
27.157384;1.0443855685051562;0.833409177718713;0.7977741901056625;-4.2572071930938216e-07;-3.3281376499346257e-07;1.0449552497588483;10.000765382734954;0.8335154846718562;0.015561134885176985;0.015562161313044245;0.7977321816094404;0.014894937867297588;0.7978697264437109
27.167384;1.044384042973522;0.8334101937389957;0.7977741688380781;-4.2617518359844754e-07;-3.3299468842856376e-07;1.0449546808691355;10.000790076971802;0.8335161393419548;0.015561130689276606;0.015562153497240232;0.7977328455299042;0.01489494156868941;0.7978698028539106
27.177384;1.0443824961520014;0.8334112586376573;0.7977741724861788;-4.2664006754687406e-07;-3.3319376444197145e-07;1.0449541252502024;10.000814570211459;0.8335168056708696;0.0155611262707299;0.015562144836999567;0.797733460291785;0.014894945353737527;0.7978698630148569
27.187384;1.0443809355752511;0.8334123743461217;0.7977741987261191;-4.271138834927464e-07;-3.3341019042428496e-07;1.0449535804786863;10.000838798069704;0.8335174829376665;0.015561121725410739;0.015562135340627158;0.7977340289250815;0.014894949238946619;0.7978699036917416
27.197384;1.044379370318616;0.8334135416123688;0.7977742443945309;-4.275949593559838e-07;-3.336430293185426e-07;1.0449530430194778;10.000862714037606;0.8335181701891099;0.015561117178491658;0.015562125017534598;0.7977345541372094;0.014894953225775604;0.7978699217992794
27.207384;1.0443778101492642;0.8334147602080965;0.7977743055811677;-4.2808143262261783e-07;-3.3389087056924194e-07;1.0449525088613403;10.000886288725631;0.8335188659391658;0.015561112764317903;0.015562113874805543;0.7977350379775675;0.014894957302620858;0.7978699147594219
27.217384;1.0443762647166916;0.8334160286963898;0.7977743780745385;-4.2857117839036923e-07;-3.3415201024600346e-07;1.0449519746918672;10.000909504459461;0.8335195682211867;0.015561108608069071;0.015562101929474501;0.7977354816383471;0.014894961451350296;0.797869880459175
27.227384;1.044374742703809;0.8334173442535657;0.797774457989626;-4.290619471761454e-07;-3.3442499294785507e-07;1.0449514382815697;10.000932349298841;0.8335202744139232;0.01556110482195523;0.015562089218647926;0.7977358855221159;0.014894965652949644;0.7978698172847056
27.237384;1.0443732513754624;0.8334187029274503;0.7977745420169369;-4.2955172194917594e-07;-3.3470906129780725e-07;1.0449508977188033;10.000954813847015;0.8335209809874681;0.015561101508247077;0.015562075797162197;0.7977362496846973;0.014894969888126728;0.7978697237707713
27.247384;1.0443717971161968;0.8334200997242759;0.7977746273995691;-4.3003888019682453e-07;-3.3500418033550127e-07;1.0449503504277227;10.000976892444891;0.8335216837831199;0.015561098762505676;0.015562061729161731;0.7977365743947856;0.014894974137868902;0.797869598239584
27.257384;1.044370386319999;0.8334215284201163;0.7977747117972975;-4.3052212715259786e-07;-3.353105341373233e-07;1.044949792492848;10.000998586110605;0.8335223788477246;0.015561096677879619;0.015562047082427853;0.7977368602485502;0.014894978389673026;0.7978694390097525
27.267384;1.0443690259646097;0.8334229815184069;0.7977747927983045;-4.3100045143241056e-07;-3.356279762266943e-07;1.0449492190573253;10.001019901207084;0.833523063275428;0.015561095343671864;0.01556203193230583;0.797737107899111;0.014894982635273878;0.7978692443050359
27.277384;1.0443677236395355;0.8334244508615757;0.7977748673200485;-4.3147303547725736e-07;-3.359560186954872e-07;1.044948625728056;10.001040842422894;0.8335237355891094;0.015561094835189828;0.015562016369468369;0.7977373180451359;0.014894986855550048;0.7978690117663683
27.287384;1.044366486554819;0.8334259291284164;0.7977749313334506;-4.3193903587700074e-07;-3.362941883062213e-07;1.0449480096916783;10.001061406341337;0.8335243955170502;0.015561095208676122;0.01556200049654415;0.7977374916269853;0.01489499101284268;0.7978687386961053
27.297384;1.044365319981861;0.8334274110617379;0.7977749800795968;-4.3239736248339e-07;-3.366421749850641e-07;1.044947370418562;10.00108157729756;0.8335250436253049;0.0155610965063941;0.01556198441832717;0.7977376295769307;0.014894995055576258;0.7978684229063899
27.307384;1.044364226448765;0.8334288930981895;0.7977750085469097;-4.3284663040004373e-07;-3.3699977079739875e-07;1.0449467095678246;10.001101324498407;0.8335256812864942;0.015561098764869307;0.015561968237652518;0.7977377322920256;0.01489499892382607;0.7978680634300034
27.317384;1.0443632061428119;0.833430372139588;0.7977750115015377;-4.3328529928814545e-07;-3.3736693914877294e-07;1.0449460292865254;10.00112060859045;0.8335263105695514;0.015561102025222654;0.015561952049363762;0.7977377995333241;0.014895002553076022;0.7978676607756885
27.327384;1.0443622581062009;0.8334318448634352;0.7977749828353154;-4.337118049385288e-07;-3.377438582070492e-07;1.044945330570529;10.001139396881028;0.8335269334751355;0.015561106341762599;0.015561935925023257;0.7977378309164557;0.014895005878315376;0.7978672164883572
27.337384;1.044361381770618;0.8334333075120008;0.7977749151989835;-4.341246587465796e-07;-3.381307951224277e-07;1.0449446133237563;10.00115766898027;0.8335275510715398;0.015561111780317188;0.015561919901627206;0.7977378264883015;0.014895008836827695;0.7978667324692623
27.347384;1.0443605780350693;0.8334347557773695;0.7977748006330684;-4.345227084628212e-07;-3.385280411657642e-07;1.0449438768787336;10.00117540733794;0.8335281631578888;0.015561118410536087;0.015561903989792398;0.7977377865758835;0.014895011370512528;0.7978662107733381
27.357384;1.0443598489164394;0.8334361848865439;0.7977746315084575;-4.3490548973227043e-07;-3.3893576921869607e-07;1.0449431200273056;10.001192586812367;0.8335287681626445;0.015561126304566002;0.01556188819155606;0.7977377110398608;0.014895013429446557;0.7978656539265838
27.367384;1.0443591961364247;0.8334375896354865;0.7977744012115434;-4.3527327747628904e-07;-3.3935373828226715e-07;1.0449423414029235;10.001209172192636;0.8335293632050478;0.01556113554044084;0.015561872506001216;0.7977375990016314;0.014895014971890108;0.7978650653898053
27.377384;1.044358620145645;0.8334389644329614;0.7977741048523214;-4.356267981232923e-07;-3.3978133970764015e-07;1.0449415401464233;10.001225119348836;0.8335299445992387;0.015561146198200744;0.015561856926165995;0.7977374493207879;0.014895015958973478;0.7978644495875926
27.387384;1.0443581198518517;0.8334403039760471;0.7977737397512109;-4.359669950297698e-07;-3.4021793593984546e-07;1.0449407163854472;10.00124037714385;0.8335305085147047;0.015561158345820274;0.015561841447573567;0.7977372613087731;0.014895016350437605;0.797863811262521
27.397384;1.044357692310593;0.8334416039146615;0.797773305070859;-4.3629487563635574e-07;-3.406629943089918e-07;1.0449398721020124;10.001254893230659;0.833531051500288;0.015561172029864682;0.015561826089762308;0.7977370351403704;0.014895016106508506;0.797863154633615
27.407384;1.0443573324664912;0.8334428606898232;0.7977728009160584;-4.3661143155392667e-07;-3.4111611945822966e-07;1.044939011805197;10.001268620701403;0.8335315709466703;0.015561187281019153;0.015561810908077265;0.7977367716528517;0.014895015191953838;0.7978624830340101
27.417384;1.0443570332827816;0.8334440714547547;0.7977722277047111;-4.3691780241116535e-07;-3.415771784845819e-07;1.0449381418302701;10.001281518748588;0.8335320650322147;0.015561204120868737;0.015561795983274123;0.7977364718892354;0.014895013573545439;0.7978617992230306
27.427384;1.0443567865207366;0.8334452342890845;0.7977715860934598;-4.372153314897475e-07;-3.4204641538495714e-07;1.044937268854225;10.001293548387272;0.8335325321260576;0.015561222564801573;0.015561781405318139;0.7977361368399857;0.014895011214834166;0.7978611058004945
27.437384;1.0443565843183928;0.8334463480344344;0.7977708771463694;-4.37505415975158e-07;-3.4252443067009883e-07;1.0449363986060625;10.001304669529924;0.833532970717385;0.015561242626798526;0.01556176726449153;0.7977357673265703;0.01489500808640709;0.7978604053194271
27.447384;1.0443564205073501;0.8334474123196189;0.7977701025704482;-4.377895961775379e-07;-3.430119324984413e-07;1.044935535099637;10.001314840579402;0.8335333799235536;0.015561264318003464;0.015561753647248626;0.7977353638618172;0.014895004187712127;0.7978597002078056
27.457384;1.0443562904558612;0.8334484281002168;0.7977692651578435;-4.380697274937809e-07;-3.435094426495869e-07;1.04493468037453;10.00132401903477;0.8335337593112888;0.015561287634656702;0.01556174063480289;0.7977349264133972;0.014894999548311754;0.7978589927284594
27.467384;1.0443561901743728;0.833449397916749;0.7977683688528842;-4.383478792047147e-07;-3.4401725073387777e-07;1.0449338343754726;10.001332165176361;0.8335341079564138;0.015561312544268542;0.015561728301310246;0.797734454019844;0.014894994207423164;0.79785828530133
27.477384;1.0443561160533639;0.8334503253630263;0.7977674180581134;-4.386261109892705e-07;-3.4453544861766536e-07;1.0449329951458097;10.001339244467168;0.8335344241387261;0.015561338982708795;0.01556171670791065;0.7977339445448196;0.014894988203337;0.797857580736144
27.487384;1.0443560648928483;0.8334512141355298;0.7977664170142554;-4.3890629887778466e-07;-3.450637898079896e-07;1.044932159783846;10.001345224036818;0.8335347058471371;0.015561366870966308;0.015561705893830513;0.7977333951147322;0.014894981571854276;0.7978568818529422
27.497384;1.0443560336699795;0.8334520675132957;0.7977653696733024;-4.391900807826152e-07;-3.4560163942275064e-07;1.0449313255971975;10.001350069345413;0.8335349510399253;0.01556139613795047;0.015561695869334521;0.7977328032586558;0.01489497433474371;0.7978561911514823
27.507384;1.0443560195825674;0.8334528886066267;0.7977642796367903;-4.394789438070082e-07;-3.461481437622616e-07;1.0449304908499315;10.001353745257967;0.8335351575972526;0.01556142672573352;0.015561686614732784;0.7977321682855586;0.014894966489996412;0.7978555108024933
27.517384;1.044356020363507;0.8334536806858356;0.7977631501288949;-4.397742061069479e-07;-3.467022826513032e-07;1.0449296552357656;10.001356222130855;0.8335353234108588;0.015561458580998931;0.015561678082427085;0.7977314919394166;0.014894958021502478;0.7978548425485291
27.527384;1.0443560339917046;0.8334544468352953;0.7977619842444786;-4.40076727177903e-07;-3.4726279486919575e-07;1.0449288197558468;10.001357482069542;0.833535446639202;0.015561491648586272;0.015561670196298888;0.7977307773266854;0.014894948917659318;0.7978541875863917
27.537384;1.044356057624715;0.8334551892735796;0.7977607854252095;-4.403866057703093e-07;-3.478282946440832e-07;1.044927985719111;10.0013575182997;0.833535526068772;0.015561525869620412;0.015561662855149339;0.7977300270556569;0.01489493917544511;0.7978535464187358
27.547384;1.0443560873252549;0.83345590931562;0.7977595576225521;-4.4070310652656636e-07;-3.4839750782227606e-07;1.0449271538075828;10.001356333267864;0.8335355612733037;0.015561561186973482;0.015561655948727927;0.7977292426195313;0.014894928790110127;0.7978529186257352
27.557384;1.0443561194278004;0.8334566079170557;0.7977583045574798;-4.4102480179761166e-07;-3.4896923707074305e-07;1.0449263241017919;10.001353939344801;0.833535552319012;0.0155615975538995;0.015561649373771505;0.7977284252535158;0.014894917751871187;0.7978523027894416
27.567384;1.0443561515677953;0.8334572861034955;0.7977570289467779;-4.4134984277331024e-07;-3.495421022586245e-07;1.044925496709676;10.001350357398616;0.8335354992060479;0.01556163492650329;0.015561643039407474;0.7977275770311472;0.014894906052709413;0.7978516966515262
27.577384;1.044356182255079;0.8334579452531289;0.7977557328338035;-4.416762058078093e-07;-3.501145501833049e-07;1.0449246721869976;10.001345613624043;0.8335354013866896;0.015561673246134642;0.015561636871292082;0.7977267013218311;0.014894893693942333;0.7978510976936287
27.587384;1.0443562104563842;0.8334585868857513;0.797754418234811;-4.4200180099029584e-07;-3.506852055765009e-07;1.0449238517643042;10.00133973831381;0.8335352579908036;0.015561712444988466;0.015561630816237241;0.79772580253944;0.014894880695054045;0.7978505039451464
27.597384;1.0443562356994087;0.8334592119036743;0.7977530871855456;-4.423245298998461e-07;-3.5125308787066543e-07;1.0449230377633523;10.001332770725151;0.8335350687597679;0.015561752472230173;0.015561624842801708;0.7977248856420093;0.014894867100257211;0.7978499142174397
27.607384;1.0443562579162449;0.8334598204459919;0.797751741792945;-4.426424337981506e-07;-3.518174942715604e-07;1.0449222338137643;10.001324767001076;0.8335348345115162;0.015561793306527997;0.015561618937279895;0.7977239556738984;0.014894852977157784;0.7978493277980362
27.617384;1.0443562773808548;0.8334604127208393;0.7977503847519386;-4.429538261162363e-07;-3.523778393414739e-07;1.0449214443621753;10.001315800618062;0.8335345568572443;0.015561834948192589;0.015561613093250532;0.7977230174630587;0.014894838413616265;0.7978487443711941
27.627384;1.0443562950530207;0.8334609900016124;0.7977490196130168;-4.432572208170684e-07;-3.529336082803565e-07;1.0449206736271026;10.001305958076047;0.8335342379189671;0.0155618774060262;0.015561607309107665;0.7977220758204494;0.014894823518777607;0.7978481642383329
27.637384;1.044356312476085;0.8334615547542116;0.7977476503046054;-4.435512165023307e-07;-3.534843618296133e-07;1.0449199248843044;10.001295337189346;0.833533880189411;0.015561920690506869;0.01556160160424316;0.797721135930962;0.014894808418392887;0.7978475881355935
27.647384;1.0443563311747042;0.8334621094854985;0.7977462806046861;-4.438346030069633e-07;-3.540298085740904e-07;1.0449192004890524;10.001284041195177;0.8335334862693028;0.015561964814975487;0.015561596029532717;0.797720203113981;0.014894793235041896;0.7978470163009657
27.657384;1.0443563521949075;0.8334626556161078;0.7977449141739582;-4.441065624697496e-07;-3.5456987104125817e-07;1.044918501601281;10.00127216621884;0.833533058622842;0.015562009792002295;0.015561590653744085;0.7977192820626999;0.014894778072083042;0.7978464479865852
27.667384;1.0443563756058192;0.833463193490929;0.7977435547264801;-4.4436673748781863e-07;-3.5510461628309166e-07;1.0449178275049378;10.001259793576168;0.8335325998452767;0.015562055620029271;0.015561585542506065;0.7977183761751463;0.01489476302158747;0.7978458823616016
27.677384;1.0443563999837155;0.8334637225497451;0.7977422060888907;-4.4461526574180376e-07;-3.5563406611894327e-07;1.0449171759399805;10.001246991897034;0.8335321131461672;0.015562102272623219;0.015561580750349188;0.7977174872552054;0.014894748179868437;0.7978453192374493
27.687384;1.044356422930003;0.8334642411983342;0.7977408723438426;-4.4485282133297313e-07;-3.5615802096970137e-07;1.0449165444259692;10.001233820477594;0.8335316022114799;0.015562149698523505;0.015561576325247704;0.7977166156550463;0.014894733648951561;0.7978447585979196
27.697384;1.0443564428811662;0.8334647474294189;0.7977395580583649;-4.4508050216071797e-07;-3.5667608422678155e-07;1.044915931058162;10.00122032969239;0.8335310706841721;0.015562197829880883;0.0155615723112575;0.7977157607054395;0.014894719527589747;0.7978442003060143
27.707384;1.044356460636535;0.8334652399045427;0.7977382686410116;-4.452995088469791e-07;-3.571878753030595e-07;1.0449153341487079;10.001206565099242;0.8335305220063997;0.015562246594570344;0.015561568743897762;0.7977149212067379;0.014894705900253782;0.7978436447655338
27.717384;1.044356479304106;0.833465718261718;0.7977370103168442;-4.4551069226909754e-07;-3.576932097627242e-07;1.0449147514003854;10.001192573487407;0.8335299594605542;0.015562295928337537;0.015561565646686891;0.7977140957018252;0.014894692831210983;0.7978430938957952
27.727384;1.0443565032749513;0.8334661826327601;0.7977357893185137;-4.457143179897969e-07;-3.581921574457228e-07;1.0449141794483945;10.001178399299024;0.8335293860712504;0.015562345777319275;0.015561563031767423;0.7977132825001139;0.01489468037147657;0.7978425514016336
27.737384;1.0443565374291022;0.8334666327990372;0.7977346113880108;-4.4591025443432644e-07;-3.586850249854198e-07;1.044913613657151;10.001164075287475;0.8335288048816768;0.01556239608862177;0.015561560900512354;0.7977124797930892;0.014894668570456931;0.7978420219133889
27.747384;1.044356587005835;0.8334670674530171;0.7977334821888046;-4.460981701150986e-07;-3.5917224510873563e-07;1.044913047891597;10.001149620149581;0.833528219736958;0.015562446802086155;0.015561559245650622;0.7977116857170918;0.014894657475303542;0.7978415100404765
27.757384;1.0443566579546912;0.833467484346152;0.7977324074528662;-4.46277585541423e-07;-3.596542084762884e-07;1.0449124749650585;10.001135038433139;0.833527635508711;0.01556249785507553;0.015561558057072183;0.7977108981898402;0.014894647118964393;0.797841020251589
27.767384;1.0443567570383157;0.8334678811489555;0.7977313925000452;-4.464480206217536e-07;-3.601311439579911e-07;1.0449118877191903;10.001120320519822;0.8335270573850942;0.015562549193717488;0.01556155732234506;0.797710114907498;0.014894637513283203;0.7978405570511433
27.777384;1.0443568907730096;0.8334682559494754;0.7977304420719787;-4.466091400490061e-07;-3.606030864494694e-07;1.0449112795846722;10.001105455942573;0.8335264901668196;0.015562600769649326;0.015561557019887349;0.797709333574939;0.014894628651300895;0.7978401248812573
27.787384;1.044357063743442;0.833468607202405;0.7977295604289709;-4.467607384626648e-07;-3.610699974304373e-07;1.0449106448186503;10.001090453203316;0.8335259379779234;0.015562652521460486;0.01556155712634656;0.7977085520492955;0.014894620506915241;0.7978397278770513
27.797384;1.0443572778637071;0.8334689339870859;0.797728751306592;-4.469025789885334e-07;-3.615319676259402e-07;1.0449099790875547;10.001075345168887;0.8335254041622261;0.015562704369802095;0.015561557632516028;0.7977077683589769;0.014894613031557442;0.7978393697186316
27.807384;1.0443575327371497;0.8334692365589179;0.7977280179218582;-4.470342137911285e-07;-3.619892331880948e-07;1.044909279730041;10.001060179544176;0.8335248914105092;0.015562756236254189;0.01556155853352574;0.7977069810065082;0.01489460616372767;0.797839053559536
27.817384;1.0443578265542097;0.8334695161799224;0.7977273627297762;-4.4715493799861504e-07;-3.62442005440247e-07;1.0449085450597602;10.001045002989498;0.8335244021527017;0.015562808061996433;0.015561559809759226;0.797706189607496;0.014894599845704012;0.7978387817954908
27.827384;1.0443581572881537;0.8334697743994204;0.7977267869892377;-4.472639066812484e-07;-3.628903256779745e-07;1.0449077731608722;10.00102985103178;0.8335239391619873;0.01556285980866822;0.015561561433911035;0.7977053950451571;0.014894594023729427;0.7978385557127726
27.837384;1.0443585232609003;0.8334700126157035;0.7977262912579509;-4.4736034907468713e-07;-3.633339737921841e-07;1.0449069612639887;10.001014756528342;0.8335235059692973;0.015562911445018155;0.015561563386856759;0.7977045989233287;0.014894588634676766;0.7978383754264365
27.847384;1.0443589223560856;0.8334702319479971;0.7977258768046913;-4.474436587051146e-07;-3.6377245697519e-07;1.0449061064065577;10.000999761403916;0.8335231066852853;0.015562962929323515;0.015561565655969601;0.7977038029872818;0.014894583599286224;0.7978382404974022
27.857384;1.0443593505763575;0.833470433321535;0.7977255461657248;-4.4751332083120745e-07;-3.642051735734617e-07;1.0449052068681715;10.000984909497618;0.8335227457343088;0.015563014200153802;0.01556156822688971;0.7977030086362527;0.014894578828379667;0.7978381509428415
27.867384;1.0443598010044233;0.8334706176011298;0.7977253022145676;-4.4756890661867385e-07;-3.6463169943323806e-07;1.0449042629694434;10.000970231346495;0.8335224277536065;0.015563065183929232;0.015561571080560388;0.7977022166297231;0.014894574229749684;0.7978381073829226
27.877384;1.0443602635512161;0.8334707857599953;0.797725147397138;-4.4761005471474684e-07;-3.6505197831051463e-07;1.044903276490426;10.0009557390775;0.8335221571479476;0.01556311580518214;0.015561574184000294;0.7977014275779021;0.01489456970676172;0.7978381097000076
27.887384;1.04436072598731;0.8334709393759617;0.7977250841444176;-4.476362611954222e-07;-3.6546621282037166e-07;1.0449022496565776;10.00094142828728;0.8335219375131193;0.01556316598150476;0.015561577473996254;0.797700642967655;0.014894565163476132;0.7978381556248012
27.897384;1.0443611761035179;0.8334710808522058;0.7977251154152412;-4.4764672323791984e-07;-3.6587458448590684e-07;1.0449011850165044;10.000927282548071;0.8335217715153245;0.015563215616601974;0.015561580848657228;0.7976998655678205;0.014894560519222767;0.7978382409677404
27.907384;1.0443616032843885;0.8334712127288383;0.7977252445710009;-4.4764052565414777e-07;-3.6627708197817087e-07;1.0449000860917874;10.000913281992801;0.8335216609176712;0.015563264612064049;0.015561584174068777;0.7976990991144736;0.01489455571390561;0.7978383610971834
27.917384;1.0443619991542072;0.8334713368965992;0.7977254749000967;-4.4761702634172315e-07;-3.666734799805896e-07;1.0448989577116192;10.000899408476428;0.8335216063428282;0.015563312888129734;0.015561587308729715;0.7976983481412478;0.014894550707710744;0.7978385118435355
27.927384;1.0443623582280372;0.8334714546927466;0.7977258089621786;-4.475761395446882e-07;-3.6706341189404846e-07;1.0448978057110763;10.00088564233223;0.8335216070482424;0.01556336039062885;0.01556159013225939;0.7976976180061677;0.014894545486960446;0.797838689375677
27.937384;1.044362677789913;0.8334715675251015;0.7977262479452504;-4.475184576043306e-07;-3.674465259443779e-07;1.0448966364501837;10.000871959067364;0.833521661198386;0.01556340707706301;0.015561592547489777;0.797696914745026;0.014894540063755422;0.797838889992827
27.947384;1.0443629565152108;0.8334716769324693;0.797726791379822;-4.474452302253597e-07;-3.6782269561703677e-07;1.04489545645586;10.00085833302334;0.8335217664790597;0.01556345289704746;0.015561594461419359;0.7976962447130357;0.014894534461660112;0.7978391100953874
27.957384;1.0443631934665665;0.8334717838896704;0.7977274371216063;-4.4735815662762514e-07;-3.681920997450055e-07;1.0448942721255778;10.00084474317834;0.8335219202072405;0.015563497790893808;0.015561595780379968;0.7976956142915274;0.014894528699348023;0.7978393463114799
27.967384;1.0443633881501437;0.8334718882193805;0.7977281814403708;-4.472590425047374e-07;-3.6855506210664065e-07;1.0448930896279416;10.000831172602938;0.8335221191006777;0.015563541710615919;0.01556159641320096;0.7976950297583794;0.014894522779541768;0.7978395959222454
27.977384;1.0443635405366207;0.8334719888982104;0.7977290193256659;-4.4714953025617e-07;-3.689119193161706e-07;1.0448919154085088;10.000817605192255;0.8335223595273793;0.015563584642055666;0.01556159625721608;0.7976944970137458;0.014894516682588201;0.7978398571274361
27.987384;1.0443636509886969;0.8334720852654801;0.7977299450826113;-4.4703118805954956e-07;-3.692630525139356e-07;1.044890756586493;10.000804030818387;0.8335226377209533;0.015563626603873738;0.01556159518509082;0.7976940213867618;0.014894510365121365;0.7978401289441865
27.997384;1.044363720222719;0.8334721782342883;0.7977309528536501;-4.4690597041401474e-07;-3.696088942344052e-07;1.0448896199868989;10.000790454017686;0.8335229494963152;0.015563667623410823;0.015561593060137893;0.7976936076813109;0.01489450376867652;0.7978404111262413
28.007384;1.0443637483991217;0.8334722705161032;0.7977320369649524;-4.4677653304302594e-07;-3.69949885805809e-07;1.04488851058491;10.000776890969608;0.8335232902338753;0.015563707713580779;0.01556158976717444;0.7976932599982587;0.01489449683947869;0.7978407040870282
28.017384;1.0443637345694063;0.8334723659041988;0.7977331924460725;-4.466458695829053e-07;-3.7028642102013345e-07;1.0448874312607883;10.000763360369408;0.8335236553124207;0.015563746865102404;0.015561585229881617;0.7976929813772595;0.014894489538395327;0.7978410085500047
28.027384;1.0443636780054033;0.8334724684150204;0.7977344152698275;-4.465165517629162e-07;-3.7061867637679936e-07;1.0448863837293327;10.00074988271517;0.8335240402172434;0.01556378505130773;0.015561579408847953;0.7976927737810002;0.01489448182840744;0.7978413250277104
28.037384;1.044363579215561;0.8334725817182187;0.7977357018620858;-4.4639032303201114e-07;-3.7094647352779236e-07;1.0448853687079644;10.000736482894723;0.8335244401309391;0.015563822241044595;0.015561572291869077;0.7976926386731471;0.014894473666323273;0.7978416537786691
28.047384;1.0443634389002778;0.8334727089426274;0.7977370485515116;-4.462681884531355e-07;-3.71269509682682e-07;1.0448843848106508;10.00072319154781;0.83352484990812;0.015563858409412563;0.015561563887741084;0.7976925777085957;0.01489446501334935;0.7978419957187546
28.057384;1.0443632568287629;0.8334728529987607;0.7977384514650983;-4.461507899006184e-07;-3.715877841881622e-07;1.0448834280672965;10.000710050072302;0.8335252649326822;0.015563893534335599;0.015561554224688873;0.7976925929151981;0.014894455843992923;0.7978423533475152
28.067384;1.0443630324105373;0.8334730173419936;0.7977399066204333;-4.460389460747271e-07;-3.719016760702605e-07;1.0448824930917222;10.000697112931157;0.8335256818174558;0.01556392758300927;0.015561543343388082;0.797692686716312;0.014894446146533407;0.7978427304267476
28.077384;1.0443627654509104;0.8334732066426016;0.797741409936844;-4.459339697864746e-07;-3.7221157944382116e-07;1.0448815745143112;10.000684442212545;0.833526098509523;0.015563960508891231;0.015561531286831494;0.7976928622035135;0.014894435929098;0.7978431311025582
28.087384;1.044362455586381;0.833473426717041;0.7977429572813476;-4.458374630173303e-07;-3.725174849505419e-07;1.0448806677948133;10.000672100700884;0.833526514648196;0.015563992264780302;0.015561518101521428;0.797693123219527;0.014894425229103172;0.797843559907302
28.097384;1.044362101574963;0.8334736839574893;0.7977445447012075;-4.4575086075917676e-07;-3.7281879183974103e-07;1.0448797696155563;10.000660148142373;0.8335269319211486;0.015564022809774728;0.015561503840590992;0.7976934740757872;0.014894414106411017;0.797844022577578
28.107384;1.044361701007742;0.8334739850634453;0.7977461684036433;-4.45675219807755e-07;-3.731143639084493e-07;1.0448788777216613;10.00064864292124;0.833527353843986;0.015564052102185725;0.015561488556009072;0.7976939191972546;0.014894402621441845;0.7978445268784052
28.117384;1.0443612501337536;0.8334743370609987;0.797747824200824;-4.45611324004894e-07;-3.7340278419166406e-07;1.0448779904363878;10.000637644162365;0.8335277855572669;0.01556408009846864;0.015561472294838102;0.7976944625808424;0.014894390822251932;0.7978450827411674
28.127384;1.0443607443599594;0.8334747468919865;0.7977495070299139;-4.455597504691019e-07;-3.736826403152549e-07;1.044877106461255;10.00062720675792;0.8335282338187561;0.015564106760001778;0.015561455105888283;0.797695107088388;0.014894378747460421;0.7978457012938382
28.137384;1.0443601790421175;0.8334752204454686;0.7977512111756835;-4.455207963999081e-07;-3.739526579432481e-07;1.0448762249289139;10.00061737534294;0.8335287063989985;0.015564132048744501;0.015561437051512913;0.7976958542706278;0.01489436643157195;0.7978463933518378
28.147384;1.0443595497056626;0.8334757617450376;0.797752930982902;-4.454943768519138e-07;-3.7421175021877994e-07;1.044875345320471;10.000608186677734;0.8335292106073033;0.015564155917890083;0.015561418222600602;0.7976967049759606;0.01489435390144303;0.7978471683659651
28.157384;1.0443588518870428;0.8334763727254471;0.7977546613046304;-4.454800203531915e-07;-3.7445906319471347e-07;1.044874467232688;10.000599676936083;0.8335297521022881;0.015564178313748137;0.015561398735535694;0.7976976599946746;0.014894341167935029;0.7978480339541559
28.167384;1.044358081219269;0.8334770536052287;0.7977563974443621;-4.4547717935273896e-07;-3.7469409370354017e-07;1.0448735901095774;10.000591884427811;0.8335303349586815;0.015564199185396648;0.015561378703019942;0.7976987202099421;0.014894328226566306;0.7978489958658513
28.177384;1.0443572338008653;0.8334778038534956;0.7977581350245727;-4.4548562887150365e-07;-3.749169137822571e-07;1.0448727131678182;10.000584846095682;0.8335309620331804;0.015564218490608307;0.015561358212437724;0.7976998865021904;0.014894315064793676;0.7978500586105681
28.187384;1.044356306214273;0.8334786233156557;0.7977598700897999;-4.4550544840954845e-07;-3.751281333108674e-07;1.0448718358611104;10.000578594541915;0.8335316348225039;0.015564236189198884;0.015561337328667891;0.797701159853534;0.014894301665789937;0.7978512263290866
28.197384;1.0443552950802752;0.8334795127571578;0.797761599303263;-4.4553666094154463e-07;-3.753284805466975e-07;1.0448709583524751;10.000573160958528;0.8335323536513028;0.0155642522308747;0.015561316099939451;0.7977025415923369;0.014894288016513631;0.7978525029733544
28.207384;1.0443541962379086;0.833480473712883;0.7977633200811352;-4.4557903715235317e-07;-3.755185828399147e-07;1.044870081555279;10.000568577700262;0.833533118455083;0.015564266551465407;0.015561294555203489;0.7977040330959095;0.014894274121677431;0.7978538915852166
28.217384;1.044353003785068;0.833481508365943;0.7977650307419436;-4.456321943470056e-07;-3.756990416331423e-07;1.0448692073991444;10.000564874181032;0.833533929326413;0.015564279082559605;0.015561272703898569;0.7977056349776649;0.014894260002663858;0.797855393770605
28.227384;1.0443517101774995;0.8334826197110162;0.7977667305505223;-4.4569572261978244e-07;-3.758703351691354e-07;1.0448683390044662;10.000562073253075;0.8335347866968695;0.015564289769730611;0.015561250542470402;0.7977073464975878;0.014894245673824464;0.7978570107574601
