time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.237384;1.0443503075113088;0.8334838113115548;0.7977684194450272;-4.457693851920962e-07;-3.760327298684841e-07;1.0448674799510531;10.00056018970779;0.8335356913057919;0.01556429858167576;0.0155612280590128;0.7977091654734971;0.014894231116958388;0.7978587450713188
28.247384;1.0443487884512903;0.8334850865115249;0.7977700975660399;-4.4585346555812664e-07;-3.761864530422523e-07;1.0448666335403378;10.000559224500758;0.8335366435803658;0.015564305507746498;0.015561205239295847;0.7977110887625444;0.014894216277730679;0.7978606005007486
28.257384;1.044347146262166;0.8334864477892058;0.7977717652522814;-4.4594888463929914e-07;-3.763318101432663e-07;1.0448658028915123;10.000559161927674;0.8335376429017206;0.015564310555784808;0.015561182083334771;0.7977131132041383;0.014894201083361466;0.7978625805886848
28.267384;1.044345374714762;0.8334878966053986;0.7977734239737826;-4.4605705131923667e-07;-3.7646914616531993e-07;1.044864991229086;10.000559977496865;0.8335386876548708;0.015564313746530795;0.015561158619203526;0.7977152359723826;0.014894185458211695;0.7978646875912367
28.277384;1.0443434680748156;0.8334894336511003;0.7977750772872902;-4.461798088312209e-07;-3.765987936810135e-07;1.0448642019519228;10.000561645768157;0.8335397757484159;0.015564315104139385;0.015561134895905826;0.7977174534925299;0.014894169326812833;0.7978669224292154
28.287384;1.044341420715617;0.8334910594851909;0.7977767307800719;-4.463193457287447e-07;-3.7672107198671754e-07;1.0448634388243212;10.00056413752559;0.8335409050929751;0.015564314650572408;0.01556111096044702;0.7977197604570871;0.014894152611025516;0.7978692851318115
28.297384;1.0443392266804508;0.8334927755214647;0.7977783910030106;-4.4647785216348435e-07;-3.7683643389237876e-07;1.0448627062880622;10.00056741574188;0.8335420741502375;0.015564312408036744;0.01556108683810068;0.7977221503831984;0.01489413522292438;0.797871775381525
28.307384;1.0443368799915622;0.8334945846040664;0.7977800640266945;-4.4665726129598684e-07;-3.7694568506300757e-07;1.0448620094906118;10.000571442559991;0.8335432822940684;0.01556430841168031;0.015561062532879835;0.7977246165924448;0.014894117061112934;0.7978743928423632
28.317384;1.0443343755541448;0.8334964901539889;0.7977817547120661;-4.4685928566540226e-07;-3.7705006969781675e-07;1.044861353907416;10.000576186995923;0.8335445297390868;0.015564302720930965;0.01556103805040991;0.7977271528255564;0.014894098020278837;0.7978771372155539
28.327384;1.0443317099986218;0.833498494642542;0.7977834668952103;-4.470855014223815e-07;-3.7715111076393855e-07;1.0448607448624478;10.000581619930188;0.8335458174105602;0.015564295420852279;0.01556101341597293;0.7977297534926067;0.01489407799782498;0.7978800081183773
28.337384;1.044328881686283;0.8335005991760348;0.7977852035258711;-4.473373053055465e-07;-3.772502992831189e-07;1.0448601872627632;10.000587703805536;0.8335471465036776;0.01556428662001666;0.01556098866359522;0.7977324130840391;0.014894056885604873;0.7978830048654006
28.347384;1.0443258896611276;0.8335028040159461;0.7977869665752904;-4.4761576004654616e-07;-3.7734897918321034e-07;1.0448596857136963;10.000594390407802;0.8335485175872712;0.01556427644239007;0.015560963812803025;0.7977351252009888;0.014894034567936842;0.7978861264722628
28.357384;1.044322733003972;0.8335051089850951;0.7977887573349713;-4.4792149386732994e-07;-3.7744846290927596e-07;1.0448592448982643;10.000601629401393;0.833549930397741;0.01556426501406451;0.015560938856377332;0.7977378821820728;0.01489401093200197;0.797889371781096
28.367384;1.0443194111926777;0.8335075137979415;0.7977905767979179;-4.4825481222272773e-07;-3.775500112992993e-07;1.044858869524574;10.0006093781285;0.8335513845139725;0.015564252458634572;0.01556091376080799;0.7977406754675762;0.01489398587091698;0.7978927391403189
28.377384;1.0443159240542923;0.8335100184021451;0.7977924253602442;-4.4861579910533623e-07;-3.7765470417342784e-07;1.0448585638276928;10.00061760352778;0.8335528797598143;0.015564238899865019;0.015560888473622842;0.7977434963007716;0.014893959279534501;0.7978962260067021
28.387384;1.0443122709925023;0.8335126231823995;0.7977943025700215;-4.490042017931226e-07;-3.7776351375318313e-07;1.044858331597371;10.000626276212262;0.833554416318955;0.01556422445965729;0.01556086292904822;0.797746336177591;0.01489393105186991;0.7978998291062047
28.397384;1.044308450707198;0.833515328753588;0.7977962079483075;-4.4941930618484973e-07;-3.77877503929977e-07;1.0448581763544982;10.000635360506147;0.8335559951145656;0.015564209253620708;0.015560837050503725;0.7977491870004482;0.014893901078538344;0.797903544870399
28.407384;1.0443044615002837;0.8335181353553359;0.7977981417002741;-4.4985986629678173e-07;-3.77997868429715e-07;1.0448581007329742;10.000644811280837;0.8335576178383654;0.01556419339725485;0.015560810756572547;0.7977520414721077;0.014893869251780458;0.7979073699192892
28.417384;1.0443003011591265;0.8335210426681917;0.7978001040090101;-4.503239636085193e-07;-3.7812584593875e-07;1.044858105695381;10.000654582721499;0.8335592862156901;0.015564177021397731;0.015560783966437374;0.7977548933482687;0.01489383547908495;0.7979113014792413
28.427384;1.0442959668050262;0.8335240502508225;0.7978020941905519;-4.5080896293371755e-07;-3.7826277158133633e-07;1.0448581906122365;10.000664633160357;0.8335610012315563;0.015564160273704821;0.015560756601504551;0.797757736959397;0.014893799687788327;0.7979153372235611
28.437384;1.044291455375979;0.833527158235362;0.7978041108622714;-4.5131174146569797e-07;-3.7841013943742035e-07;1.0448583543233827;10.000674919619;0.8335627629977624;0.015564143295202419;0.015560728587841825;0.7977605671550255;0.014893761822093489;0.7979194748015374
28.447384;1.0442867639168716;0.8335303680599104;0.7978061522081711;-4.518289108627972e-07;-3.785693660561357e-07;1.0448585959707433;10.000685393964936;0.8335645713184403;0.015564126195340776;0.015560699857722368;0.7977633803006128;0.014893721847041583;0.7979237121784752
28.457384;1.0442818895704462;0.8335336825098997;0.7978082158203136;-4.523568720079313e-07;-3.7874141596322984e-07;1.0448589145310974;10.00069600411491;0.8335664262221678;0.015564109053485278;0.015560670352128816;0.7977661745267483;0.014893679750363384;0.7979280487157487
28.467384;1.0442768298453113;0.8335371048314036;0.7978102986121073;-4.5289222222552616e-07;-3.7892662301405995e-07;1.0448593079722026;10.000706698027686;0.8335683277389687;0.015564091937697115;0.015560640027041767;0.7977689487174323;0.014893635531935063;0.7979324856217216
28.477384;1.0442715825762285;0.8335406376101496;0.7978123969071624;-4.5343247956335563e-07;-3.791247854788123e-07;1.0448597731423823;10.000717426325853;0.8335702751695475;0.015564074908501506;0.015560608858918051;0.7977717019281237;0.014893589195632932;0.7979370251911901
28.487384;1.0442661452212116;0.833544282025679;0.7978145066364593;-4.539761619329093e-07;-3.793353755252317e-07;1.0448603061748727;10.00072813771918;0.8335722664405548;0.015564058008036228;0.015560576845424688;0.7977744334564905;0.014893540755178422;0.7979416695554479
28.497384;1.0442605143826178;0.8335480377826291;0.7978166235656416;-4.5452214171183464e-07;-3.7955769012215706e-07;1.0448609032102556;10.000738772698549;0.8335742980657884;0.015564041262014449;0.015560543996158093;0.7977771428606333;0.014893490242434564;0.7979464201530757
28.507384;1.0442546862781856;0.8335519035052469;0.7978187433485306;-4.550692075133137e-07;-3.797910076759941e-07;1.0448615614666728;10.000749266467468;0.8335763655769602;0.01556402469627174;0.015560510318043777;0.7977798301686042;0.01489343770588843;0.7979512783747924
28.517384;1.0442486575562904;0.8335558772527039;0.7978208615513155;-4.556161958394277e-07;-3.8003472212714073e-07;1.0448622799701521;10.000759560479613;0.8335784638985319;0.015564008343634469;0.01556047580654408;0.7977824961789152;0.014893383199711825;0.7979562465330476
28.527384;1.044242425570185;0.8335599571663743;0.7978229739504668;-4.561622978260073e-07;-3.8028834051931107e-07;1.0448630595065231;10.000769610284687;0.8335805877606193;0.01556399223503165;0.015560440439291796;0.7977851424954389;0.014893326771897787;0.7979613282365073
28.537384;1.0442359881153183;0.8335641422031882;0.79782507707624;-4.5670723090886686e-07;-3.805514931937996e-07;1.0448639020965333;10.000779382573802;0.8335827322379777;0.01556397638999147;0.015560404169973773;0.7977877713980482;0.014893268464262812;0.797966527781518
28.547384;1.044229342604644;0.8335684326198478;0.7978271683910516;-4.572512717468747e-07;-3.808239394569372e-07;1.0448648099678979;10.00078884864455;0.8335848933281927;0.015563960811993544;0.015560366929019305;0.797790385337074;0.014893208323332137;0.7979718492396867
28.557384;1.044222485013036;0.8335728298208546;0.7978292457552661;-4.577951557206269e-07;-3.811054027275134e-07;1.0448657843068874;10.000797981196074;0.8335870682726977;0.01556394548906296;0.015560328629076928;0.7977929862624736;0.014893146411608828;0.7979772964586791
28.567384;1.0442154096231826;0.8335773357357469;0.79783130704869;-4.5833983358398236e-07;-3.813953222872573e-07;1.044866824840012;10.00080675050008;0.8335892551885583;0.0155639303982956;0.015560289168979315;0.797795575729627;0.014893082817966414;0.7979828736058779
28.577384;1.0442081093343705;0.8335819523331052;0.7978333505253994;-4.588863396707998e-07;-3.8169268650112717e-07;1.044867930416801;10.000815119735703;0.8335914522812964;0.015563915509256654;0.015560248437829367;0.797798155490048;0.014893017658307788;0.7979885852958508
28.587384;1.0442005758589716;0.8335866815853216;0.7978353752283692;-4.594360100859607e-07;-3.819961114994457e-07;1.0448690994618917;10.000823046249797;0.8335936571810019;0.015563900790474946;0.015560206319922509;0.7978007273413023;0.01489295105745988;0.7979944363583477
28.597384;1.0441928002163163;0.8335915255105902;0.7978373808112539;-4.599907321751465e-07;-3.8230409206055766e-07;1.044870329316012;10.000830488256993;0.8335958668333915;0.015563886212954993;0.01556016269176288;0.7978032923945667;0.014892883126973991;0.7980004315541973
28.607384;1.0441847732921397;0.8335964857564199;0.7978393666809949;-4.6055289145725246e-07;-3.826151005535666e-07;1.0448716149986512;10.000837409673842;0.8335980781396454;0.015563871738963331;0.01556011740990811;0.7978058508494928;0.014892813957716137;0.7980065755817224
28.617384;1.044176486072791;0.8336015631779538;0.7978413311544377;-4.6112518670807974e-07;-3.8292759564251617e-07;1.0448729491867983;10.00084378111519;0.8336002886434895;0.015563857313253299;0.015560070306293168;0.7978084025845369;0.014892743624289299;0.79801287352971
28.627384;1.0441679300502273;0.8336067582588029;0.7978432715215428;-4.617105534287112e-07;-3.83240250540559e-07;1.0448743236761908;10.000849583244197;0.8336024967021376;0.015563842874592821;0.015560021200895512;0.7978109482453585;0.014892672180742203;0.7980193312523016
28.637384;1.0441590973282313;0.8336120724790896;0.797845184742429;-4.623122174003997e-07;-3.835522024367179e-07;1.0448757306918035;10.000854811841648;0.8336047017247793;0.015563828377058069;0.015559969919103068;0.7978134899069061;0.014892599647300277;0.7980259553949716
28.647384;1.0441499797190543;0.833617509765249;0.7978470681447117;-4.629336926008097e-07;-3.8386298602115245e-07;1.044877163599284;10.000859477291755;0.8336069045849519;0.015563813803690655;0.01555991630433785;0.7978160304701213;0.014892526012991935;0.7980327533543314
28.657384;1.0441405677113815;0.833623076627985;0.7978489198985537;-4.635787081642358e-07;-3.841724190538568e-07;1.044878617212926;10.000863598856677;0.8336091076686836;0.015563799168077127;0.015559860228189767;0.7978185730110812;0.014892451255272882;0.7980397331949972
28.667384;1.0441308504946554;0.8336287811481234;0.7978507389330513;-4.6425135584716104e-07;-3.844807241256552e-07;1.0448800871977053;10.000867198248232;0.833611314877616;0.015563784510875;0.01555980159280371;0.7978211214838579;0.014892375356773947;0.7980469033668369
28.677384;1.0441208170598761;0.8336346321565218;0.7978525244611427;-4.6495633589325283e-07;-3.8478861660772274e-07;1.0448815689984245;10.000870300484781;0.8336135317060919;0.015563769891320727;0.015559740323436225;0.7978236814676111;0.014892298311619829;0.7980542722125837
28.687384;1.0441104573586397;0.8336406385497647;0.7978542759384157;-4.6569884207656577e-07;-3.8509707658537056e-07;1.04488305732863;10.00087294706834;0.8336157649595484;0.015563755370972298;0.015559676356348804;0.797826259604914;0.01489222011749273;0.7980618473928331
28.697384;1.044099762274707;0.833646808379256;0.7978559933844013;-4.6648416667689257e-07;-3.854069900090004e-07;1.0448845465786694;10.000875207988274;0.8336180223130027;0.015563741007926474;0.015559609624516434;0.7978288630045921;0.014892140760184152;0.798069635410274
28.707384;1.0440887224152056;0.8336531482942601;0.797857677108929;-4.6731748405548676e-07;-3.8571901376998424e-07;1.0448860318428477;10.000877176035015;0.8336203119751575;0.015563726870226028;0.015559540048684059;0.7978314996216939;0.014892060210409641;0.7980776415984719
28.717384;1.0440773271826627;0.8336596636812382;0.797859326880433;-4.682039048208919e-07;-3.8603367517760255e-07;1.0448875093720393;10.000878949227793;0.8336226422110002;0.015563713043470453;0.015559467535417244;0.7978341782139365;0.014891978433223782;0.7980858707068343
28.727384;1.0440655648541535;0.8336663592941955;0.7978609415364207;-4.691485210311108e-07;-3.863514680427193e-07;1.0448889758818087;10.000880619988322;0.8336250203658014;0.015563699622215042;0.015559391971508836;0.7978369070813796;0.01489189539444957;0.7980943272205108
28.737384;1.044053423148333;0.8336732398095068;0.7978625194419872;-4.701563037055197e-07;-3.866728737914456e-07;1.0448904279654836;10.00088227298345;0.8336274521198695;0.01556368669704017;0.01555931321342872;0.7978396932244137;0.014891811055341424;0.7981030149939553
28.747384;1.0440408896987936;0.8336803100405229;0.7978640589382223;-4.712319807096721e-07;-3.869984696434105e-07;1.0448918621778953;10.000883981442772;0.8336299419450269;0.015563674346090389;0.015559231087571204;0.7978425430285436;0.014891725359828257;0.7981119373169203
28.757384;1.044027952120901;0.8336875750702331;0.797865557747968;-4.723799091129629e-07;-3.8732911738179125e-07;1.0448932747739075;10.000885804429169;0.8336324938400747;0.015563662638901729;0.015559145407456938;0.797845463395732;0.01489163823218466;0.7981210978520571
28.767384;1.044014598354206;0.8336950402738219;0.7978670120575;-4.736039201658981e-07;-3.8766591164222887e-07;1.0448946609057828;10.000887791195066;0.8336351116322478;0.015563651644181348;0.015559055990601131;0.7978484619801458;0.014891549590187278;0.7981305014928719
28.777384;1.0440008178782407;0.8337027115831227;0.7978684168379974;-4.749072943285736e-07;-3.8800978437440926e-07;1.044896014573595;10.000889988168383;0.8336377993282547;0.015563641428212007;0.015558962663589053;0.7978515468283097;0.014891459349344827;0.7981401543940567
28.787384;1.0439866024248046;0.8337105962702611;0.7978697671452692;-4.7629284129956164e-07;-3.88361073447091e-07;1.0448973300551496;10.000892440348892;0.8336405611126719;0.015563632049973608;0.015558865260734732;0.7978547261993395;0.014891367407009373;0.7981500631994665
28.797384;1.0439719449943277;0.833718703239267;0.7978710588304163;-4.777629124807386e-07;-3.887193994783854e-07;1.04489860389122;10.000895185440296;0.8336434006863218;0.015563623557665808;0.015558763618457823;0.7978580081360882;0.014891273628608676;0.7981602344763106
28.807384;1.0439568380098263;0.8337270423177784;0.7978722883822684;-4.793193347654214e-07;-3.890839218564517e-07;1.04489983590326;10.000898252448597;0.8336463208012614;0.015563615985776448;0.015558657561756619;0.7978613998809246;0.014891177851551862;0.7981706748701896
28.817384;1.0439412720373402;0.8337356231836717;0.7978734527363526;-4.809635367079289e-07;-3.8945383970129345e-07;1.0449010284333589;10.000901674789509;0.8336493236423793;0.015563609361325219;0.01555854688996818;0.797864907804099;0.014891079903225808;0.7981813913492232
28.827384;1.0439252356561886;0.833744454479943;0.7978745493141938;-4.826970241737407e-07;-3.8982900324140225e-07;1.0449021847613982;10.000905503178553;0.833652411654122;0.015563603721793298;0.015558431376441079;0.797868537530747;0.014890979617820026;0.798192391620587
28.837384;1.0439087160022245;0.8337535434397135;0.7978755762046281;-4.845217822359135e-07;-3.902102873615538e-07;1.0449033082083596;10.000909800837295;0.8336555880511793;0.015563599132057229;0.01555831078538807;0.7978722940541204;0.014890876833432872;0.7982036846260966
28.847384;1.043891699501497;0.8337628959435411;0.7978765319875372;-4.864403400977851e-07;-3.905993428620225e-07;1.0449044017977187;10.000914631741185;0.8336588570073149;0.015563595690916452;0.015558184894589424;0.7978761819078797;0.014890771377113577;0.7982152803722798
28.857384;1.04387417253829;0.8337725167482789;0.7978774147060119;-4.884556369064804e-07;-3.909979412939037e-07;1.0449054678077887;10.000920059115513;0.8336622236100921;0.015563593527730757;0.015558053508914552;0.7978802051171341;0.014890663061204156;0.7982271895320519
28.867384;1.043856121463295;0.8337824098020806;0.797878220922754;-4.905707419122984e-07;-3.9140750265027357e-07;1.0449065075320187;10.000926150045618;0.8336656931521019;0.015563592790476108;0.015557916455265303;0.7978843671011103;0.01489055169284012;0.7982394232688657
28.877384;1.0438375320175681;0.8337925785789184;0.797878945828832;-4.92788633032158e-07;-3.91829086452068e-07;1.0449075212527879;10.000932972140419;0.8336692704985135;0.015563593631851298;0.015557773556590344;0.7978886708069763;0.014890437083301832;0.7982519927430763
28.887384;1.0438183892145028;0.8338030265432481;0.7978795838076391;-4.951122911314548e-07;-3.9226362500124023e-07;1.044908508138497;10.000940585074291;0.8336729608545305;0.015563596203104628;0.015557624602568189;0.7978931183785024;0.014890319053339826;0.7982649083556533
28.897384;1.0437986777421933;0.8338137576976062;0.7978801284501505;-4.975449469583539e-07;-3.927121157900966e-07;1.0449094667885348;10.000949040961174;0.8336767708998001;0.015563600648761965;0.015557469346554054;0.7978977103330593;0.014890197439846231;0.7982781795494538
28.907384;1.0437783819804152;0.833824777006337;0.7978805723396334;-5.00090050433361e-07;-3.931758058184919e-07;1.0449103962161643;10.00095839069809;0.8336807083047703;0.01556360709548044;0.015557307534317692;0.7979024455120686;0.014890072101535114;0.7982918156996865
28.917384;1.0437574853907947;0.8338360906760309;0.7978809076045339;-5.027509425028391e-07;-3.936563317104422e-07;1.0449112957747249;10.000968684693122;0.8336847802357389;0.015563615646585776;0.0155571389427558;0.7979073219347634;0.014889942916203614;0.7983058275122761
28.927384;1.0437359694075214;0.8338477057601474;0.7978811268482319;-5.055306605495928e-07;-3.9415559430195754e-07;1.0449121644341934;10.000979968190986;0.8336889927299994;0.015563626391069384;0.015556963397337222;0.7979123373911046;0.014889809775618488;0.7983202275286949
28.937384;1.0437138126392185;0.8338596291858749;0.797881223692048;-5.084320067460551e-07;-3.946754128263453e-07;1.0449130010527283;10.000992281627445;0.83369335125276;0.015563639420385971;0.015556780755062491;0.7979174891792169;0.01488967258594492;0.7983350296607566
28.947384;1.043690991555604;0.833871867597853;0.7978811931232864;-5.11457672472541e-07;-3.9521722951672665e-07;1.0449138051558218;10.001005667830801;0.8336978615150485;0.015563654838813517;0.015556590880285144;0.7979227736015915;0.014889531264252869;0.7983502489516378
28.957384;1.0436674819176075;0.8338844280395025;0.7978810315101286;-5.146103564489258e-07;-3.9578207194136956e-07;1.044914576685764;10.001020172231685;0.8337025294878447;0.015563672761956285;0.015556393641326662;0.7979281860864802;0.014889385726404669;0.7983659016230147
28.967384;1.043643259314092;0.8338973184963435;0.7978807360413911;-5.178928513325582e-07;-3.963707821845718e-07;1.0449153152234547;10.001035835084634;0.8337073605676351;0.015563693308047674;0.015556188916201287;0.7979337221431232;0.014889235876508738;0.7983820049200556
28.977384;1.0436182985810465;0.8339105483945267;0.7978803042754375;-5.213079946095415e-07;-3.969841810143623e-07;1.0449160197954752;10.001052688111603;0.8337123591505787;0.01556371658590178;0.015555976594719663;0.7979393786985488;0.014889081597328626;0.7983985770522319
28.987384;1.043592573134768;0.8339241289664237;0.7978797343653617;-5.248586291013213e-07;-3.976229569422247e-07;1.0449166891159625;10.001070756746866;0.8337175290682558;0.01556374268311736;0.015555756580853973;0.7979451543968871;0.014888922739485682;0.7984156371355605
28.997384;1.0435660550571715;0.8339380728340187;0.7978790253007515;-5.285477602222493e-07;-3.982876213757876e-07;1.0449173222801407;10.0010900649922;0.8337228741628723;0.015563771656582242;0.015555528783958033;0.7979510483201699;0.014888759118962666;0.7984332044460287
29.007384;1.0435387152271656;0.8339523929124356;0.7978781764452919;-5.323786505842385e-07;-3.989786916501889e-07;1.044917919882286;10.001110641890033;0.8337283986769185;0.01556380353035447;0.015555293098213734;0.7979570591378693;0.014888590522946107;0.7984512974187284
29.017384;1.0435105230327935;0.8339671012570042;0.7978771871402427;-5.363546287596875e-07;-3.996968667391147e-07;1.0449184843305235;10.001132524636246;0.8337341073558301;0.015563838306933982;0.015555049398534873;0.7979631856692527;0.01488841672090312;0.7984699336861939
29.027384;1.0434814465640205;0.8339822085132773;0.7978760570109763;-5.404788719663963e-07;-4.004431093660715e-07;1.0449190186578154;10.001155755360477;0.8337400053226474;0.015563875979958456;0.015554797552738479;0.7979694275409235;0.014888237483172497;0.7984891309303233
29.037384;1.043451453175119;0.8339977244207752;0.7978747861668206;-5.447544405318728e-07;-4.0121858261237023e-07;1.0449195250963637;10.00118037710209;0.833746098127378;0.015563916534734587;0.015554537422283283;0.7979757853325122;0.014888052596525325;0.7985089071652726
29.047384;1.043420509932539;0.8340136588012121;0.7978733751601621;-5.491844623071729e-07;-4.0202455264300356e-07;1.0449200046643643;10.001206432767484;0.8337523917840961;0.015563959949180684;0.015554268853232687;0.797982260426713;0.0148878618625113;0.7985292801836367
29.057384;1.0433885843920512;0.8340300223495776;0.7978718254722027;-5.53772169096402e-07;-4.0286254899140614e-07;1.0449204573727195;10.001233963904395;0.833758892354948;0.015564006208735394;0.015553991673893887;0.7979888548403469;0.014887665087187018;0.7985502670417572
29.067384;1.043355645470872;0.834046827244461;0.7978701400937441;-5.585206954313588e-07;-4.0373461528233566e-07;1.0449208828485586;10.001263009585111;0.8337656053968094;0.015564055320336466;0.015553705702434265;0.7979955711986391;0.014887462086493209;0.7985718844112913
29.077384;1.043321663988325;0.8340640871383388;0.7978683234021136;-5.634328429065754e-07;-4.046432291485001e-07;1.0449212815634612;10.001293606660287;0.8337725358824578;0.015564107307184731;0.015553410762115158;0.7980024126413353;0.014887252707511695;0.7985941496698661
29.087384;1.0432866128667853;0.8340818163065264;0.797866380879328;-5.685110331679819e-07;-4.055908533950616e-07;1.0449216555802234;10.001325787937184;0.8337796885133346;0.015564162190323041;0.015553106693007072;0.7980093827006673;0.014887036840086966;0.7986170815651592
29.097384;1.0432504664309663;0.8341000289970288;0.797864318984574;-5.737574636429519e-07;-4.065794769572487e-07;1.0449220082224695;10.00135957986743;0.833787067789354;0.015564219970518938;0.015552793352984259;0.7980164852791397;0.014886814409016149;0.7986406996501836
29.107384;1.0432131993420104;0.8341187397226064;0.7978621443054164;-5.791743240515254e-07;-4.0761047448553904e-07;1.0449223436628814;10.001395008488252;0.8337946777182469;0.015564280615547037;0.015552470613218395;0.7980237249405332;0.014886585357551156;0.7986650234468152
29.117384;1.04317478676046;0.8341379638169377;0.7978598621694726;-5.847639185209995e-07;-4.0868479774900796e-07;1.0449226667345866;10.001432111665359;0.833802521687846;0.015564344060185475;0.015552138354339072;0.7980311075298675;0.014886349632985955;0.7986900727984748
29.127384;1.043135205079092;0.8341577175393146;0.797857476282684;-5.905286025936578e-07;-4.0980333407577763e-07;1.0449229820606545;10.001470942841602;0.833810602826913;0.015564410226921031;0.015551796466421209;0.7980386402621262;0.014886107176804926;0.7987158687871753
29.137384;1.0430944318370003;0.8341780178849921;0.7978549897004368;-5.964706593281289e-07;-4.1096712384338687e-07;1.0449232926723737;10.001511563571716;0.8338189247872213;0.015564479051109626;0.015551444845855371;0.7980463308848612;0.014885857916813159;0.7987424337284409
29.147384;1.0430524454329875;0.8341988821965632;0.7978524059709788;-6.025922978104677e-07;-4.121771740429398e-07;1.0449235996724466;10.001554037390822;0.8338274922989569;0.015564550485371451;0.015551083387716711;0.7980541868018881;0.014885601762556952;0.7987697904373073
29.157384;1.0430092247708977;0.8342203275963329;0.7978497297512184;-6.088956919566627e-07;-4.134340954647992e-07;1.0449239032628297;10.001598431515196;0.8338363105658291;0.01556462449454758;0.01555071198133653;0.7980622150847909;0.014885338604732012;0.7987979614489544
29.167384;1.042964748329255;0.8342423705764329;0.797846966861111;-6.153830025529952e-07;-4.1473795630725667e-07;1.0449242039903275;10.001644819167666;0.8338453840530378;0.015564701058893213;0.015550330502623581;0.7980704231265578;0.01488506831056724;0.7988269685112405
29.177384;1.0429189936902559;0.8342650269844935;0.7978441240951514;-6.220565139650605e-07;-4.160882999673567e-07;1.0449245034279895;10.00169327724172;0.8338547162491221;0.015564780172406279;0.015549938799823915;0.7980788189557062;0.014884790716716816;0.7988568328382295
29.187384;1.042871937844119;0.8342883124368016;0.7978412090767957;-6.289187499715647e-07;-4.1748417221363595e-07;1.044924804013537;10.001743883624432;0.8338643105042065;0.015564861836349815;0.015549536687568854;0.7980874108535407;0.014884505637223336;0.7988875759426212
29.197384;1.042823557105719;0.834312243050213;0.7978382298828568;-6.359724029405413e-07;-4.189242500432061e-07;1.044925108373958;10.001796713446504;0.8338741705958568;0.01556494606685038;0.015549123954770233;0.7980962066551422;0.014884212880147641;0.7989192203716868
29.207384;1.042773826612309;0.8343368363655308;0.7978351943537971;-6.432203127487272e-07;-4.204070771307112e-07;1.044925418820062;10.001851837614437;0.8338843004310446;0.015565032907997387;0.015548700372934314;0.7981052132817802;0.014883912250513696;0.798951790215379
29.217384;1.042722719951891;0.8343621120112649;0.797832109683996;-6.506656159539323e-07;-4.2193136157665403e-07;1.0449257371233622;10.001909332346504;0.8338947036472056;0.015565122430412167;0.015548265701565386;0.7981144366350101;0.014883603547308343;0.7989853113300963
29.227384;1.0426702088539652;0.8343880914137528;0.7978289825954231;-6.583118734740846e-07;-4.2349628606111033e-07;1.0449260647081184;10.001969286906688;0.833905383400459;0.015565214718940294;0.015547819694487477;0.7981238815111903;0.014883286569028953;0.799019811005642
29.237384;1.0426162633756413;0.834414796694514;0.7978258196919401;-6.661630593549928e-07;-4.2510159092727906e-07;1.0449264033044916;10.002031796264033;0.8339163419063945;0.015565309863335944;0.01554736209838779;0.7981335518133986;0.014882961124382274;0.7990553169816142
29.247384;1.0425608530253367;0.8344422496644069;0.7978226277083151;-6.742234780797961e-07;-4.2674740968195147e-07;1.0449267551173627;10.002096949975476;0.833927580074223;0.015565407961035976;0.015546892647143816;0.7981434512573546;0.01488262704178441;0.7990918561868963
29.257384;1.042503947755844;0.8344704714702352;0.7978194134952068;-6.824976888997961e-07;-4.284341289179597e-07;1.0449271221711034;10.002164829396872;0.8339390978489024;0.015565509125444188;0.01554641106831187;0.7981535836584197;0.014882284167071038;0.7991294543712495
29.267384;1.042445517732745;0.8344994827314915;0.7978161835953683;-6.909904389822985e-07;-4.301623456675232e-07;1.0449275061300898;10.002235510236941;0.8339508947974535;0.015565613484841104;0.01554591709790026;0.798163952746986;0.014881932347397136;0.7991681369492991
29.277384;1.0423855327095297;0.8345293040865582;0.7978129438131708;-6.997066640057874e-07;-4.319328355469945e-07;1.0449279085902576;10.002309064013511;0.8339629703161876;0.015565721176134273;0.015545410482523973;0.7981745621430776;0.014881571421654792;0.7992079294889265
29.287384;1.0423239619436522;0.8345599569106381;0.7978096991550908;-7.086515351693222e-07;-4.3374652833307266e-07;1.0449283303512202;10.002385561916295;0.8339753240827246;0.015565832335875874;0.015544890968262148;0.7981854150069507;0.014881201222989275;0.7992488572597617
29.297384;1.0422607742137417;0.8345914632949668;0.7978064539170455;-7.178304361790336e-07;-4.356044688726201e-07;1.0449287702482797;10.00246508443829;0.8339879569530109;0.015565947085374577;0.015544358297413026;0.7981965134621817;0.014880821575493641;0.7992909450929654
29.307384;1.0421959376060799;0.834623845434096;0.7978032116529822;-7.272489191973563e-07;-4.3750764967703963e-07;1.0449292248080944;10.002547728360234;0.8340008710665819;0.015566065526366793;0.015543812216848507;0.7982078586323039;0.014880432289676686;0.7993342180125345
29.317384;1.0421294191779578;0.8346571252808156;0.797799975067642;-7.36912673649352e-07;-4.394567908195146e-07;1.0449296883879122;10.002633603590324;0.834014069049619;0.015566187750536031;0.015543252480965615;0.7982194511586198;0.014880033175804915;0.7993787015011826
29.327384;1.0420611844635672;0.8346913243549453;0.7977967461096014;-7.468273990879559e-07;-4.4145236642504805e-07;1.0449301536554876;10.002722821802847;0.8340275535910986;0.01556631384019823;0.01554267883783003;0.7982312918055364;0.014879624062632829;0.7994244206581624
29.337384;1.0419911969716824;0.834726463481838;0.7977935265144028;-7.569986216262136e-07;-4.4349481553649204e-07;1.0449306125554847;10.002815486679596;0.8340413276123503;0.015566443854658291;0.015542091014856374;0.7982433818696086;0.014879204799537244;0.7994713992046523
29.347384;1.0419194182850977;0.8347625624234541;0.7977903185143473;-7.674315903539455e-07;-4.455846477145325e-07;1.0449310569641488;10.002911696982595;0.8340553943991291;0.015566577822535734;0.015541488724536248;0.7982557231236561;0.014878775249325536;0.7995196593284951
29.357384;1.0418458089470612;0.8347996396527663;0.7977871252239795;-7.781312454574378e-07;-4.4772256004627374e-07;1.0449314786826827;10.00301155753287;0.8340697578585595;0.015566715749705053;0.015540871675821947;0.7982683175845041;0.014878335282522075;0.7995692221858494
29.367384;1.0417703294616352;0.8348377130470084;0.7977839503450272;-7.891022034633317e-07;-4.4990961866958714e-07;1.0449318695716578;10.00311518126464;0.8340844233215717;0.015566857626158457;0.0155402395778985;0.7982811674730796;0.01487788476898213;0.7996201084533846
29.377384;1.0416929410074782;0.8348768011553853;0.7977807971053958;-8.003488433334695e-07;-4.521473059742725e-07;1.0449322220245925;10.003222683215679;0.8340993982804219;0.015567003422472532;0.015539592138249377;0.7982942751841006;0.01487742357204893;0.799672338661322
29.387384;1.04161360576033;0.8349169237117514;0.7977776676032134;-8.118755511560665e-07;-4.5443746045283375e-07;1.0449325294515621;10.003334179056939;0.8341146921894952;0.01556715308991973;0.015538929047613776;0.7983076430006615;0.014876951554763642;0.7997259334845365
29.397384;1.041532286821871;0.8349581012200078;0.7977745635342947;-8.236868162745356e-07;-4.567822219815793e-07;1.0449327868147855;10.003449784303793;0.8341303155778125;0.015567306571544832;0.01553824995730876;0.7983212728629032;0.01487646858766064;0.7997809141088216
29.407384;1.04144894814411;0.8350003543188499;0.7977714872636247;-8.357869345548122e-07;-4.591840179689945e-07;1.0449329909746936;10.003569606452563;0.8341462793986596;0.015567463813972742;0.015537554470542071;0.79833516663878;0.014875974546056972;0.799837302607432
29.417384;1.0413635545040163;0.8350437033704472;0.797768442175736;-8.481796572493611e-07;-4.6164551860545894e-07;1.0449331403897368;10.003693736888353;0.8341625948544483;0.01556762476587221;0.015536842153390669;0.798349326548591;0.014875469302942283;0.7998951220831317
29.427384;1.04127607132987;0.8350881683323126;0.7977654322703005;-8.608683014436013e-07;-4.6416948380581356e-07;1.0449332340821278;10.003822249896496;0.8341792732363554;0.01556778936041458;0.015536112543534037;0.7983637552108854;0.014874952723202006;0.7999543963691665
29.437384;1.0411864643893636;0.8351337686943859;0.7977624613150708;-8.73856389537617e-07;-4.667586065544863e-07;1.044933270144346;10.003955208345502;0.8341963256267425;0.015567957501504533;0.015535365146898822;0.7983784554973914;0.01487442466057476;0.8000151496881027
29.447384;1.0410946992918855;0.8351805234247993;0.7977595322855529;-8.871482084893721e-07;-4.6941544321470434e-07;1.0449332442023644;10.004092673853771;0.8342137627223211;0.015568129072848495;0.015534599443201945;0.7983934303266406;0.014873884967464272;0.8000774065034539
29.457384;1.0410007413709441;0.8352284511925963;0.797756647454358;-9.007487411684448e-07;-4.721423555672245e-07;1.044933148782086;10.004234715169769;0.8342315949626223;0.015568303951966601;0.015533814903059724;0.7984086821629808;0.01487333351918077;0.8001411911803898
29.467384;1.040904556506903;0.8352775710798224;0.7977538087203458;-9.146633051079333e-07;-4.7494136941186864e-07;1.0449329743214542;10.004381408818166;0.8342498328980826;0.01556848200466449;0.015533010999387824;0.7984242124352244;0.01487277023490144;0.8002065278172248
29.477384;1.0408061117890568;0.8353279033079348;0.7977510177293495;-9.288974198008241e-07;-4.778140503748005e-07;1.0449327104773753;10.00453283589764;0.8342684875398708;0.015568663077422147;0.015532187210517056;0.7984400215856594;0.014872195082535958;0.8002734408435982
29.487384;1.040705375353295;0.8353794689986709;0.7977482757751468;-9.43456842460199e-07;-4.807616170606752e-07;1.044932346260638;10.00468908110054;0.8342875704692584;0.015568847006430193;0.015531343021504567;0.7984561097521709;0.014871608066496157;0.8003419555147775
29.497384;1.040602316447118;0.8354322889590068;0.7977455837393977;-9.583475237303496e-07;-4.837852491225812e-07;1.044931869562148;10.00485023250328;0.8343070937284236;0.015569033627955278;0.015530477927805163;0.7984724772241487;0.014871009206627496;0.8004120975207127
29.507384;1.0404969058389568;0.8354863827048687;0.797742941721057;-9.735754370128614e-07;-4.868863460433194e-07;1.0449312668805093;10.005016378872822;0.8343270698511558;0.01556922278233579;0.015529591439262504;0.7984891242603172;0.014870398524383285;0.8004838923619352
29.517384;1.0403891155951814;0.8355417683871926;0.7977403482740449;-9.89146426260692e-07;-4.900665995084292e-07;1.0449305235544282;10.005187608410058;0.8343475123475113;0.015569414318208543;0.015528683080624325;0.7985060506342035;0.01486977603737004;0.8005573648978048
29.527384;1.040278918183366;0.8355984633496211;0.7977378003699894;-1.0050662633978537e-06;-4.933278324069994e-07;1.0449296240594643;10.005364013642952;0.8343684363138312;0.015569608090503685;0.015527752391047636;0.7985232555328786;0.014869141759458162;0.8006325388514223
29.537384;1.0401662860752074;0.8356564849245119;0.7977352942922679;-1.0213408404557175e-06;-4.96671721205167e-07;1.044928551866468;10.005545698978484;0.8343898584177734;0.015569803956767363;0.015526798924390895;0.7985407375494158;0.014868495716303986;0.8007094368512193
29.547384;1.0400511924915372;0.8357158505714896;0.7977328265087543;-1.0379761345956061e-06;-5.000996693702581e-07;1.0449272896536121;10.005732783664776;0.8344117962076228;0.015570001784585964;0.015525822250768278;0.7985584941425985;0.014867837966297079;0.8007880815426852
29.557384;1.039933612295641;0.8357765768499207;0.7977303943698337;-1.0549779002019002e-06;-5.036129429619521e-07;1.0449258194041096;10.005925401303186;0.834434267417148;0.015570201452381976;0.015524821961168908;0.7985765214761099;0.01486716860056783;0.8008684965012448
29.567384;1.0398135226869336;0.8358386784486792;0.7977279967925993;-1.0723514013987656e-06;-5.072129156551351e-07;1.0449241212946707;10.006123704474033;0.8344572892675144;0.015570402837795686;0.015523797669581257;0.7985948151389494;0.014866487722415982;0.8009507058028945
29.577384;1.039690904139919;0.8359021681897667;0.7977256344785137;-1.0901013096741255e-06;-5.109011456672198e-07;1.0449221731428808;10.006327873970875;0.8344808777978071;0.015570605819241324;0.015522749009299498;0.7986133706006838;0.014865795432401544;0.8010347331173888
29.587384;1.0395657407397925;0.835967057225111;0.7977233095982057;-1.108231796471122e-06;-5.146792213043633e-07;1.044919951515998;10.006538124074028;0.834505048032393;0.015570810286600487;0.015521675629669452;0.798632183197;0.014865091834098782;0.8011206010912524
29.597384;1.039438019428046;0.8360333551258298;0.7977210256663614;-1.1267468246841373e-06;-5.185486370235989e-07;1.044917432737623;10.006754696540131;0.8345298147006911;0.01557101613789375;0.015520577194601894;0.7986512479580229;0.014864377046869404;0.8012083307522594
29.607384;1.0393077289712607;0.8361010702957932;0.7977187875347991;-1.145650343760491e-06;-5.225108472932491e-07;1.0449145932950246;10.006977847462407;0.8345551924317329;0.015571223264633286;0.015519453376681789;0.7986705588092058;0.01486365120972253;0.8012979411308018
29.617384;1.039174859870307;0.8361702101429732;0.797716600910347;-1.1649461423761495e-06;-5.265674351866651e-07;1.0449114102182022;10.007207845403284;0.8345811954124193;0.01557143153669678;0.015518303845029871;0.798690107705189;0.014862914481521237;0.8013894494748085
29.627384;1.039039405808055;0.8362407805236172;0.7977144722350163;-1.1846376719657713e-06;-5.307203405879715e-07;1.044907860742654;10.007444981487323;0.8346078369122744;0.015571640791501792;0.015517128261888745;0.7987098849628809;0.01486216704389542;0.8014828715756587
29.637384;1.038901365023258;0.8363127852924841;0.7977124095170696;-1.2047280333364193e-06;-5.349719481521244e-07;1.0449039213865294;10.007689572456165;0.8346351286565411;0.015571850832100843;0.015515926301275273;0.7987298801394038;0.014861409100136677;0.8015782217294223
29.647384;1.0387607403851888;0.8363862264953577;0.7977104229796741;-1.2252198506939457e-06;-5.3932495533328e-07;1.0448995674977553;10.007941954126574;0.834663080159269;0.015572061426929695;0.015514697669611208;0.7987500819862585;0.014860640871483267;0.8016755125692477
29.657384;1.0386175391822736;0.8364611047560203;0.7977085247999176;-1.246115076741268e-06;-5.437823120538404e-07;1.0448947734729106;10.008202472381704;0.8346916984801743;0.015572272302645736;0.015513442104525687;0.7987704780166043;0.01485986260609446;0.8017747548334684
29.667384;1.0384717730210395;0.8365374196407751;0.7977067283816489;-1.267414880869422e-06;-5.483473028079527e-07;1.044889513202262;10.008471476422612;0.8347209887066408;0.015572483143685686;0.015512159361515494;0.7987910548055543;0.014859074593611472;0.8018759566238081
29.677384;1.0383234578043097;0.8366151698644456;0.7977050478326199;-1.289119659604399e-06;-5.53023608958991e-07;1.0448837597438498;10.008749321307613;0.8347509547609524;0.015572693605755864;0.015510849201308637;0.7988117984072944;0.014858277160818577;0.8019791223779376
29.687384;1.0381726142966983;0.8366943526997104;0.7977034979000802;-1.3112293083696143e-06;-5.578152946673059e-07;1.044877484042248;10.009036373655235;0.8347815995151705;0.015572903326506066;0.015509511378941488;0.7988326939404354;0.01485747065878063;0.8020842527771086
29.697384;1.0380192689438654;0.8367749625595667;0.7977020943017075;-1.333743469286092e-06;-5.627266178841269e-07;1.044870653983977;10.009333010501686;0.8348129238520685;0.01557311192260414;0.015508145646959216;0.7988537245865109;0.014856655463765434;0.8021913457108836
29.707384;1.0378634542359617;0.8368569898271758;0.7977008543884176;-1.356661365663137e-06;-5.677616792211167e-07;1.0448632345650923;10.009639618360657;0.8348449257819494;0.015573318976033278;0.01550675177516614;0.7988748708116611;0.01485583198572803;0.8023003967198763
29.717384;1.0377052085029745;0.836940420479077;0.7976997975596679;-1.379981408652982e-06;-5.729241421502684e-07;1.0448551887749136;10.009956598002935;0.834877600560944;0.015573524026758115;0.01550532956349101;0.7988961102921852;0.014855000672904241;0.8024113981329264
29.727384;1.0375445753256056;0.8370252359862375;0.7976989449343996;-1.4037009027203788e-06;-5.78217280428586e-07;1.044846478459651;10.010284363939151;0.83491094154157;0.015573726583684954;0.01550387883898358;0.7989174182933302;0.014854162011949399;0.802524338018825
29.737384;1.0373816031561485;0.8371114131463888;0.797698318788816;-1.4278159914218692e-06;-5.83644362551381e-07;1.0448370647487233;10.010623331717396;0.8349449409764154;0.015573926136121036;0.015502399455282088;0.7989387679782984;0.014853316533901092;0.8026392000280761
29.747384;1.0372163462118085;0.8371989239738674;0.7976979421497928;-1.4523217202481638e-06;-5.892089860915397e-07;1.0448269079180612;10.01097390629937;0.8349795903261844;0.015574122159804313;0.015500891310217002;0.7989601304762702;0.014852464836066703;0.8027559637038167
29.757384;1.037048866234954;0.8372877359808938;0.7976978384860847;-1.477212000259732e-06;-5.949150552939163e-07;1.04481596671496;10.011336485798166;0.83501488058677;0.015574314126839729;0.015499354371750018;0.7989814749916258;0.014851607607828807;0.8028746046929973
29.767384;1.0368792329929926;0.8373778129865556;0.7976980316772406;-1.5024796187596937e-06;-6.007665153035013e-07;1.044804197878863;10.011711475935964;0.8350508027201545;0.015574501504720024;0.015497788688314001;0.7990027689932;0.01485074563975221;0.8029950946642778
29.777384;1.0367075236091634;0.8374691156811951;0.7976985460901236;-1.528116274343096e-06;-6.067671198273174e-07;1.0447915563266512;10.012099299774047;0.8350873475226799;0.015574683740113419;0.015496194379149725;0.79902397770115;0.014849879815162744;0.8031174006402219
29.787384;1.036533823161559;0.8375616011781355;0.797699406595533;-1.5541123687844845e-06;-6.12920526797272e-07;1.0447779952396328;10.012500395541144;0.8351245051300616;0.015574860253762748;0.015494571623899127;0.7990450630312709;0.014849011099691316;0.8032414844811621
29.797384;1.0363582268366731;0.8376552220048007;0.7977006388135335;-1.5804567179912244e-06;-6.192306818752465e-07;1.044763465761297;10.012915208153508;0.835162264686986;0.015575030450064163;0.015492920668587911;0.7990659832098993;0.014848140537926772;0.8033673031568971
29.807384;1.0361808418209135;0.8377499252366905;0.7977022693605367;-1.6071363396082434e-06;-6.257020782349249e-07;1.0447479168386296;10.013344184812782;0.8352006145727099;0.015575193713425587;0.015491241837533644;0.7990866928415067;0.014847269254026059;0.8034948086816098
29.817384;1.036001787689228;0.8378456519944513;0.7977043258537457;-1.6341363477122965e-06;-6.323397963103095e-07;1.0447312952069652;10.01378778243909;0.8352395430734351;0.015575349388071626;0.015489535531148263;0.7991071429266627;0.014846398456076593;0.8036239470897456
29.827384;1.035821195794728;0.8379423372216243;0.7977068371329575;-1.6614400427845756e-06;-6.391494192218675e-07;1.0447135449524945;10.014246480337881;0.8352790381886672;0.01557549676617889;0.015487802219241169;0.7991272813295923;0.014845529446306632;0.803754657385285
29.837384;1.0356392096802955;0.8380399093328098;0.7977098340055037;-1.689028996128339e-06;-6.461367877972111e-07;1.044694606957116;10.014720782279882;0.8353190861660437;0.015575635082913793;0.015486042445061313;0.7991470533073364;0.014844663632616143;0.8038868711377563
29.847384;1.0354559867617514;0.8381382895863729;0.7977133502455175;-1.716883079216211e-06;-6.533076551449652e-07;1.044674419432609;10.015211208407335;0.8353596703707367;0.015575763501096193;0.015484256832767329;0.7991664012914602;0.014843802540584913;0.8040205125614723
29.857384;1.0352716995646578;0.838237391381337;0.797717423231087;-1.7449806000161868e-06;-6.606674322490168e-07;1.0446529188366809;10.01571829259638;0.835400771523344;0.015575881097005702;0.01548244609285547;0.799185264420918;0.014842947826367442;0.804155498376919
29.867384;1.0350865364926292;0.8383371195497513;0.7977220936510048;-1.7732983032792832e-06;-6.682212257176582e-07;1.0446300396393886;10.01624258916155;0.835442368415756;0.015575986861374479;0.01548061103290493;0.7992035785291721;0.014842101282231377;0.8042917368254515
29.877384;1.0349007030230828;0.8384373698919525;0.7977274046789196;-1.8018110053338644e-06;-6.759740364209932e-07;1.0446057137372498;10.016784675577831;0.8354844379826899;0.01557607970853866;0.015478752574303352;0.7992212761104344;0.014841264832490233;0.8044291263919289
29.887384;1.0347144226307856;0.8385380289305471;0.7977334016683958;-1.8304910310669339e-06;-6.839308306794114e-07;1.0445798705498752;10.017345143463498;0.8355269547113257;0.015576158485464935;0.015476871761124293;0.7992382856767837;0.01484044052963387;0.8045675553153214
29.897384;1.0345279365792086;0.8386389732806154;0.7977401324005;-1.8593077677475066e-06;-6.920965494359724e-07;1.044552437095161;10.017924588354939;0.8355698899949155;0.015576221971604976;0.015474969756449275;0.7992545309385107;0.014839630556927885;0.8047069017134485
29.907384;1.0343415037428456;0.8387400689127642;0.7977476475434193;-1.888227533001916e-06;-7.004761625226124e-07;1.0445233372429907;10.018523608837338;0.8356132117170726;0.015576268861175378;0.015473047842295348;0.7992699302101636;0.014838837234827333;0.8048470334298055
29.917384;1.0341554018869565;0.8388411712366601;0.7977560013146141;-1.917213631145466e-06;-7.090746536618866e-07;1.0444924908285171;10.019142811116753;0.8356568840052524;0.015576297746531215;0.015471107431617932;0.7992843959696577;0.014838063030871922;0.8049878076086222
29.927384;1.033969929974962;0.8389421256980092;0.7977652517019799;-1.9462264514998824e-06;-7.178969578994362e-07;1.0444598135503376;10.019782814398557;0.8357008675311448;0.015576307127070844;0.015469150084722333;0.799297834766097;0.01483731057579;0.805129070400188
29.937384;1.0337854103251904;0.8390427677772074;0.7977754600964169;-1.9752236158145704e-06;-7.269479168559338e-07;1.0444252173150024;10.020444256567702;0.8357451201567154;0.015576295425841356;0.015467177523394335;0.7993101473335413;0.014836582676486472;0.8052706566767186
29.947384;1.0336021896708198;0.8391429220192625;0.7977866909030636;-2.0041600643650604e-06;-7.362320289356119e-07;1.0443886104812574;10.021127798606711;0.8357895968436104;0.015576260989681463;0.015465191635947208;0.7993212284838198;0.014835882318757172;0.805412389496275
29.957384;1.0334206393713343;0.8392424005723506;0.7977990113724343;-2.0329879340207916e-06;-7.457530584455795e-07;1.0443498976012022;10.021834125958419;0.8358342490169838;0.015576202080688537;0.015463194469508758;0.7993309668380981;0.01483521267183464;0.8055540790972807
29.967384;1.0332411564903135;0.8393410016318261;0.7978124919268184;-2.0616562088364714e-06;-7.555139774684068e-07;1.0443089785512607;10.022563944656879;0.8358790241546562;0.015576116870272366;0.015461188220997825;0.799339244687798;0.014834577101095342;0.8056955214161212
29.977384;1.0330641664793836;0.8394385078252266;0.7978272064081205;-2.0901101523302625e-06;-7.655171965683924e-07;1.044265747940379;10.023317977498861;0.8359238655654698;0.015576003429144709;0.015459175245364297;0.7993459382130287;0.014833979180714362;0.8058364967412228
29.987384;1.0328901261143348;0.8395346852248671;0.7978432314625183;-2.1182907278916725e-06;-7.757647590402879e-07;1.044220095546797;10.02409696732106;0.835968712307519;0.015575859704270086;0.015457158076901869;0.7993509175328675;0.014833422704168977;0.8059767686396853
29.997384;1.0327195251809842;0.8396292834869544;0.7978606462901939;-2.1461343279706686e-06;-7.862585391999301e-07;1.0441719069541313;10.024901684307789;0.8360134992680833;0.015575683499383515;0.015455139444286775;0.7993540458382294;0.014832911695366047;0.8061160824498237
29.999994;1.0325528871007614;0.8397220358745774;0.797879533812492;-2.1735727364826144e-06;-7.970003730170113e-07;1.0441210629405162;10.0257329333994;0.8360581571446069;0.015575472474100646;0.015453122288084077;0.799355178130836;0.014832450418067515;0.806254163593276
