time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999994;-0.012030982479319696;0.006497740754510631;2.7938671047725825e-05;-1.7357831596029358e-06;-4.1080693747579335e-07;0.018729438192444603;10.026591563642674;0.8361026120160612;0.015575224150464547;0.015451109792078005;0.799354160660443;0.01483204338649087;0.8063907162970155
29.999995;-0.01218798393833773;0.006585929201505797;5.0039903835479685e-05;-1.7649871302729864e-06;-4.2204925551218573e-07;0.01867090090243434;10.02747847582225;0.8361467845486962;0.015574935921675873;0.015449105409193949;0.7992728311622728;0.014831695381159703;0.8064474361156684
29.999996;-0.012339234835718535;0.0066713643263115446;7.389158867108448e-05;-1.7935613599896362e-06;-4.33542915191308e-07;0.01860931291841325;10.028394618755293;0.8361905891090836;0.015574605062769694;0.015447112869982625;0.7991900187867079;0.01483141146505542;0.8065029680451586
29.999998;-0.012484058114652165;0.0067537031550164795;9.959598512075911e-05;-1.8242094616138729e-06;-4.4528819563546413e-07;0.018542529372056235;10.029340979293305;0.8362339330942605;0.015574228735632877;0.015445136182892163;0.7990255429338631;0.014831196999236847;0.8064769606762664
30.000002;-0.012621752669947459;0.006832598962026633;0.0001272655682373633;-1.8596287706723973e-06;-4.5728417825605223e-07;0.018469382701977444;10.030318641910611;0.8362766994406204;0.015573804229239655;0.015443179734508716;0.7987022191443585;0.014832057712826138;0.8062920630952027
30.00001;-0.012751675398211764;0.006907751657884821;0.00015703983754126728;-1.9052977292244541e-06;-4.6952768781511365e-07;0.018384629815877355;10.031328908628764;0.8363187277872063;0.015573329578729289;0.015441248662168651;0.7980658865604083;0.014833999876912054;0.8057939238343403
30.000026;-0.012873370755455749;0.006978945171755097;0.00018909450010411679;-1.9721496619614897e-06;-4.820204226173586e-07;0.018279922043053592;10.032373311342019;0.8363598809497902;0.015572803769581568;0.015439348793122157;0.7968044519885353;0.01484203050594951;0.8046703394982215
30.000058;-0.012986653600631804;0.007046037392781489;0.00022360801843717028;-2.0816379526004347e-06;-4.947803868324567e-07;0.018140895395783004;10.033453613893636;0.8364001516632106;0.01557222621995789;0.015437485301870465;0.7943029120470023;0.014873157717042203;0.8023064220038741
30.00009;-0.013091580574586778;0.0071089855225002045;0.0002607045962992731;-2.1889225930327925e-06;-5.078326974152803e-07;0.01799830948886911;10.034571838984535;0.836439640855264;0.015571596606135397;0.015435661513677121;0.7918063144316865;0.014925391024998813;0.7999466348198606
30.000122;-0.013188296975400787;0.007167709699657634;0.00030042991439445594;-2.2939240774395857e-06;-5.211784643283299e-07;0.017850080246076233;10.035730052052436;0.8364784329480037;0.015570915418554656;0.015433878928655703;0.7893147013830979;0.014998740326091685;0.7975907150501617
30.000154;-0.013276835850556959;0.007222033702882816;0.00034277312068647264;-2.396504379182381e-06;-5.347894913144916e-07;0.01769823980494857;10.036930131905955;0.8365165159571343;0.015570184598051024;0.015432137095264682;0.7868271237487563;0.015092213739846292;0.7952373983742639
30.000186;-0.01335703840312875;0.007271678337999643;0.0003877065344383939;-2.496585448745267e-06;-5.48654311827598e-07;0.017541957304337576;10.03817382372048;0.8365537692827667;0.015569407386931446;0.015430433416456706;0.7843457015984557;0.015206816080516898;0.7928885051508481
30.000218;-0.013428632683822148;0.007316332451194996;0.00043522503210207005;-2.5940086545046448e-06;-5.628175818088959e-07;0.017382607642983224;10.039462609298361;0.8365899838869846;0.01556858713099577;0.015428764021969783;0.781868643449041;0.01534054848384861;0.7905418590493096
30.00025;-0.013491333653824187;0.007355680337504728;0.00048537811574869157;-2.6886745475976134e-06;-5.773666659656927e-07;0.017218775795518865;10.040796983316365;0.8366249213324259;0.01556772634727279;0.015427124924732869;0.7793972223426093;0.01549540968905792;0.7881984154936762
30.000282;-0.013544877387985875;0.007389366338336274;0.0005382726395462186;-2.7805178712646834e-06;-5.923985749502683e-07;0.01705317471725757;10.042175962899776;0.8366583726265054;0.015566827247599136;0.015425512798804924;0.7769317533711858;0.015670398213870212;0.7858581298647156
30.000314;-0.013589010182195205;0.00741696810791888;0.0005940503449129033;-2.869358063819971e-06;-6.079837388303841e-07;0.016885529897553864;10.043597453924026;0.8366901457622556;0.015565892905478112;0.015423925941354442;0.7744725740838379;0.015865512036553675;0.7835210553302695
30.000378;-0.013623485691398126;0.007437958239942283;0.0006528544248835094;-3.0330075128075465e-06;-6.241175419047369e-07;0.016657447421305333;10.045058290953667;0.8367200230019863;0.015564927473037166;0.015422364981591217;0.769616017569286;0.016312746857827163;0.7787888023858253
30.000436;-0.013648106602758774;0.007451982098769524;0.0007147847406613753;-3.175301004808772e-06;-6.406988337825285e-07;0.016441319930794465;10.046553621362696;0.8367477722077842;0.015563935230216104;0.01542083279519664;0.7652664273644181;0.01678309706081271;0.7745605136129711
30.000493;-0.013662803471995548;0.0074587428450474036;0.0007799030934087305;-3.311959386009072e-06;-6.57577586406121e-07;0.016224361207919594;10.048076817922317;0.8367731897803447;0.015562919771244821;0.015419334566649632;0.7609412312792625;0.017315557542154542;0.7703546084495017
30.000551;-0.013667691183457429;0.007458096390671583;0.0008483059255932139;-3.442968297777616e-06;-6.746342409359859e-07;0.01600770685212351;10.049620053864606;0.8367960909449526;0.015561884303812413;0.015417877521863287;0.7566399567300622;0.017910123500293088;0.7661706034118171
30.000608;-0.013663033774260237;0.007449972953779389;0.0009201446994471519;-3.5683058578063937e-06;-6.91809619346494e-07;0.01579147878032678;10.051175014929331;0.8368162619204497;0.015560832109216284;0.015416469102870424;0.7523641291995282;0.018565789953743625;0.7620099383796366
30.000666;-0.013649450192515658;0.0074340590096774115;0.0009955554834214266;-4.3758923299763515e-06;-7.090690267402403e-07;0.015574833576899674;10.052733405237197;0.8368334577813202;0.015559766269426638;0.015415115579461873;0.7481131790840936;0.01928155213456759;0.7578719656231789
30.000724;-0.013626770390279938;0.007410952870198768;0.0010745959884612703;-4.483890868489326e-06;-7.263595866553368e-07;0.015358957118871914;10.054287203001971;0.8368474220815628;0.015558690020355224;0.015413822598009885;0.7438884459666911;0.020058406014393886;0.7537580075313575
30.000781;-0.013595774821151126;0.007380396873278182;0.0011572390602957133;-4.58642324395166e-06;-7.436122797565793e-07;0.015143937940595797;10.055829195309606;0.8368578749162771;0.015557607818017745;0.01541259540393394;0.7396882164384165;0.02089334855525505;0.7496662678851174
30.000839;-0.013557077338933472;0.007342478951820126;0.001243408723806559;-4.683653157632241e-06;-7.607751965005305e-07;0.014928642020933544;10.057353733846657;0.8368645180056875;0.015556525253795346;0.015411438050203676;0.7355137315323903;0.021787377134443106;0.7455981388302841
30.000896;-0.013511366249005683;0.007297417733995281;0.0013330241137989422;-4.775729143920731e-06;-7.778326952643286e-07;0.014714734110020585;10.058856811667482;0.8368670979954794;0.015555447702751057;0.015410353150308566;0.7313651869689369;0.022738488619672627;0.7415540853293523
30.000954;-0.013459323443993221;0.0072455357916118195;0.0014260005204350034;-4.8628025442007605e-06;-7.947981256996387e-07;0.014498787522082033;10.06033528642716;0.8368654720540284;0.015554378482936629;0.015409342112343783;0.7272427482131293;0.02374767927954894;0.7375348216443268
30.00099;-0.01340159198871601;0.007187278711568444;0.0015222086383859521;-4.907235300670731e-06;-8.116901517559294e-07;0.014320383597786032;10.061785788538106;0.8368596058790684;0.015553317671934677;0.01540840536602517;0.7246955636129734;0.024399945528380186;0.7350750622276441
30.00099;-0.013338816369873071;0.007123203827421411;0.0016214341526048861;-4.887750674713414e-06;-8.285055108581052e-07;0.014201178351012212;10.063203896219973;0.8368495420901757;0.015552263075118221;0.015407542621651452;0.7246657756732747;0.024402284518253426;0.7351054385274503
30.00099;-0.013271666227670792;0.007053892943782168;0.0017233637371961777;-4.866485833413012e-06;-8.452130197443112e-07;0.014079933061553782;10.064584395112524;0.8368354243739862;0.015551212326460125;0.015406753192130621;0.7246385634788547;0.024404693673674836;0.7351341462860896
30.000991;-0.013200787272815696;0.006980050925670758;0.001827613782303932;-4.845187347614898e-06;-8.617750096964826e-07;0.013954539483133252;10.065922330411594;0.8368175426632576;0.015550164245846182;0.015406036217969411;0.7245432238398062;0.02442616957138294;0.735090961714487
30.000992;-0.013126742440830308;0.006902431325032919;0.0019337928385666644;-4.8221648089827e-06;-8.781699468888824e-07;0.013828048593670872;10.067213546863623;0.8367963179930693;0.015549119457481582;0.015405390554791926;0.7244522143900198;0.024446707294882186;0.7350472244198031
30.000994;-0.013050043460739114;0.006821887087085795;0.0020415372567435695;-4.799290895326232e-06;-8.944020524444759e-07;0.013696656034558469;10.068454479941373;0.8367722574053613;0.015548080374844966;0.015404815015215345;0.7242941015607228;0.0244873006387424;0.734931817424006
30.000996;-0.012971217287988251;0.006739422431357242;0.0021504876390396658;-4.775998467320667e-06;-9.104978550326669e-07;0.013563658637390678;10.069641633364306;0.8367459163788283;0.015547050845880182;0.015404309185702172;0.7240974778901923;0.02453794317193643;0.7347726817719722
30.000996;-0.012890799300197407;0.006656147352595671;0.0022602542674194483;-4.746944075536067e-06;-9.264854979268788e-07;0.013433441932582288;10.070771579831206;0.8367178304217139;0.015546036156474981;0.015403873584693448;0.7240899114577511;0.024540629441615742;0.7347951477293362
30.000996;-0.012809318233895016;0.006573177728177575;0.002370382834870181;-4.716843782572545e-06;-9.423800502697188e-07;0.013302457921150795;10.071842062254262;0.8366884526235603;0.01554504267570734;0.01540350902131775;0.7240879003327365;0.024543354485865;0.7348174533062973
30.000997;-0.012727317248023945;0.00649161218025823;0.0024803135661526847;-4.685197504904003e-06;-9.58204957554092e-07;0.013169140656747458;10.072852562609421;0.836658155108859;0.015544076826970961;0.015403215952873459;0.7240218144546313;0.024565112390761035;0.7347708307070333
30.000998;-0.012645337875288355;0.006412510000171367;0.002589416886040064;-4.652969664212044e-06;-9.740194447135125e-07;0.013035847907343565;10.073803473265055;0.8366272444409695;0.0155431445864269;0.015402993898617604;0.7239608800112632;0.02458689671481869;0.7347241283435151
30.001;-0.012563844130354353;0.006336834876529518;0.00269711791843253;-4.619689399798429e-06;-9.898994618981443e-07;0.012901910807209696;10.07469585574816;0.836595967539778;0.015542251355253812;0.015402841666371972;0.7238362197439524;0.024626701840031868;0.7346094434937379
30.001004;-0.012483152998247956;0.0062653662867271165;0.0028029646040724897;-4.584777720265922e-06;-1.00589084938061e-06;0.012764727354627987;10.075532096419334;0.8365645117076865;0.015541401796350225;0.015402758442442018;0.7235778722370119;0.024704522892573577;0.7343578320280366
30.001012;-0.012403448682056386;0.006198604710338168;0.002906569289092879;-4.547006830404783e-06;-1.0219953265615512e-06;0.012622794139265285;10.076315377001292;0.8365330037990225;0.015540600372929723;0.01540274405450913;0.7230427751960817;0.024858354768487335;0.7338279378515182
30.00102;-0.01232483798574134;0.006136769876274175;0.003007521470475936;-4.509937575773933e-06;-1.0382021827281073e-06;0.012482656128051276;10.07704782106103;0.8365015820642854;0.015539851640100794;0.015402798746741537;0.7225487825735595;0.02500519134086424;0.7333349337183591
30.00102;-0.012247350240011053;0.006079873296475951;0.003105374753028932;-4.479221888333299e-06;-1.0545331547887732e-06;0.012357861414865794;10.077729436303514;0.836470507972532;0.015539159726195715;0.015402923389675468;0.7225897159108025;0.025008025170136002;0.7333678874053295
30.001021;-0.012170910413196413;0.006027807285520978;0.00319970140973049;-4.448586688444096e-06;-1.0710707434257525e-06;0.012233965404403635;10.078358698040896;0.8364401740122069;0.015538528216832572;0.015403119494391255;0.7225663710211293;0.025029847699437262;0.7333338373545442
30.001022;-0.012095369732319946;0.005980493129708781;0.003290113242661648;-4.419008078681888e-06;-1.0879537132998341e-06;0.012113497481677348;10.078933783355689;0.8364110083344796;0.015537960212434403;0.015403389433318685;0.7225474811443833;0.02505165008019402;0.7333010399073437
30.001024;-0.012020566004546046;0.005937912459952619;0.003376227185458321;-4.3900364423552475e-06;-1.105336835350248e-06;0.011995862970540085;10.07945376594484;0.8363833659622961;0.015537458045124786;0.015403736601742223;0.7224647053526996;0.02509242467179155;0.7332020400319068
30.001028;-0.011946321611768038;0.005900066273500129;0.00345768120573313;-4.361073278799305e-06;-1.1233434466397559e-06;0.011878307303465953;10.079919288138292;0.8363574669944843;0.015537023136877607;0.015404164399185082;0.7222456324299722;0.025172165492569863;0.7329653409799274
30.001036;-0.011872409150434223;0.005866920720376355;0.0035342001350856978;-4.330829548070301e-06;-1.142048890283506e-06;0.01175903287061619;10.080332316761165;0.8363334182547354;0.015536656405348395;0.015404674851618134;0.7217497852277707;0.025328867164846267;0.7324521177232735
30.001052;-0.011798589013886382;0.005838427649292117;0.003605615051667721;-4.296409008646959e-06;-1.1614981992926064e-06;0.011629329719902996;10.080695351165987;0.8363112615454277;0.015536358878759688;0.015405267535182902;0.7206976629065643;0.02564352462064654;0.7313862555378453
30.001084;-0.01172469688363423;0.005814555625233914;0.003671841538275208;-4.251547184692041e-06;-1.1817279714618458e-06;0.011478531384324451;10.081010660414965;0.8362910080157306;0.015536131673244184;0.015405938909455543;0.7185317708910294;0.02628213333583837;0.7292172010175039
30.001148;-0.01165067133332162;0.005795238549037087;0.0037328649718723;-4.1830990295287175e-06;-1.202762356019961e-06;0.011279891047484432;10.08127984702216;0.8362726690096054;0.015535975787961537;0.015406682884784506;0.7141505712615384;0.027608688534061468;0.7248595182074581
30.001212;-0.011576507831204844;0.005780396541653419;0.003788725842526354;-4.115773384600856e-06;-1.2245986989148295e-06;0.011086580136226386;10.081503398147834;0.8362562312097107;0.015535892317572747;0.015407492454417502;0.709799450548595;0.029001183821758578;0.7205360281342705
30.001276;-0.01150222475199356;0.0057698451517392045;0.003839500912661872;-4.049671930710883e-06;-1.2472068912213257e-06;0.010899770711748299;10.081680051087766;0.8362416260621816;0.015535882119454815;0.015408360910405917;0.7054787954518336;0.030459609927534034;0.7162477160765638
30.00134;-0.011427884214301872;0.005763398025262477;0.003885299433192569;-3.9849484866311e-06;-1.270527608645541e-06;0.010719655237726545;10.081807145296992;0.8362288169840859;0.01553594479665456;0.015409281457858031;0.7011871067213555;0.03198395467257561;0.7119935899209566
30.001404;-0.011353630410060999;0.005760875151451284;0.003926276244438438;-3.921745137494479e-06;-1.2944705184072497e-06;0.010545411319798345;10.081882285157837;0.8362179220681435;0.015536077701054266;0.015410245881278543;0.6969240563345712;0.03357220447520911;0.7077736746770542
30.001468;-0.011279697662165876;0.00576209820959479;0.003962648424059872;-3.860108455009057e-06;-1.3189172126963311e-06;0.010379199415552754;10.081904492475338;0.8362092386430447;0.01553627550598895;0.015411244122788359;0.6926884536257264;0.0352243459954645;0.7035871741645123
30.001515;-0.011206388757796535;0.005766919499485242;0.003994702249732188;-3.815867540993074e-06;-1.3437063708028781e-06;0.010247220340245115;10.081874064447959;0.8362031935482058;0.0155365316494642;0.01541226502472456;0.6896221858438343;0.036476367378606996;0.7005498775790076
30.001515;-0.011134069087104691;0.005775223896776667;0.004022768536169751;-3.8174435421379044e-06;-1.3686177270451949e-06;0.01019681760192313;10.081792210519719;0.8362002526654474;0.01553684057505074;0.015413296966752425;0.6897042002751846;0.03647825879307232;0.7005889551331694
30.001516;-0.011063156926342988;0.005786817335495399;0.004047163631679697;-3.820761996047323e-06;-1.3933981505544774e-06;0.010151502296147665;10.081661016440862;0.8362008230394923;0.015537197699860067;0.015414328348457827;0.6897194800907589;0.03651601208255637;0.7005597672639503
30.001517;-0.01099402378111675;0.005801585046784132;0.004068170557017709;-3.826990073599079e-06;-1.4178097073839545e-06;0.010114800904737566;10.081483276912808;0.8362052274469596;0.015537598253147943;0.015415348629296402;0.6897350186346297;0.03655362023467222;0.7005267005439721
30.001519;-0.010926862550294245;0.005819410419010588;0.004086098127978458;-3.834923389489364e-06;-1.4416496307091344e-06;0.010083135954337793;10.08126201352577;0.8362137244313522;0.01553803793937552;0.01541634925301118;0.6896838363176241;0.03662707694544662;0.7004243012953354
30.001523;-0.010861676175504166;0.00584020282349999;0.0041013296535115686;-3.843389802117209e-06;-1.4647485089342482e-06;0.010057903921076805;10.081000332490213;0.836226492057906;0.01553851414777753;0.015417323544629893;0.6895000013815301;0.03677337661328689;0.7001882784283889
30.001531;-0.01079837704029051;0.005863871585338297;0.004114313080719233;-3.849993764242185e-06;-1.486976197920479e-06;0.010034521323708193;10.08070159336499;0.8362436039301792;0.015539025224833504;0.015418265911099144;0.6890486527395284;0.03706451508083713;0.699687387881677
30.001547;-0.01073688883406203;0.005890237061385951;0.004125522974075462;-3.850015050617493e-06;-1.5082458590367536e-06;0.01000828888831564;10.080369210071602;0.8362650432281347;0.01553956829180088;0.015419171065307777;0.6880650111269767;0.037653489874756654;0.6986652224673393
30.001579;-0.01067718075291832;0.005919011231441367;0.00413543206778269;-3.833721859714969e-06;-1.528499417169859e-06;0.009966310111911316;10.08000647877164;0.8362907373883384;0.0155401377376035;0.015420033246725676;0.6860193189964674;0.0388522994453398;0.6966108163800976
30.001643;-0.01061922406256912;0.005949863077923259;0.004144511941710784;-3.78069290771785e-06;-1.5476933531915427e-06;0.00988361256404582;10.07961674406681;0.836320594942752;0.015540725664616669;0.015420845603427356;0.6818637719955369;0.04134594341368013;0.6925229583390923
30.001771;-0.010562959273183428;0.005982448346358252;0.004153221887485714;-3.645765244388082e-06;-1.5658012426183173e-06;0.009714272473083815;10.079203337237875;0.8363545234455181;0.015541323738898003;0.015421600846851508;0.6735495149606329;0.046709423946187906;0.6844820505861345
30.001899;-0.010508308065298464;0.006016538824646371;0.004161995125753658;-3.502170377479748e-06;-1.5828210212523468e-06;0.009558408991173242;10.07876925680948;0.8363923965028555;0.01554192496801937;0.015422292621342804;0.665343669866574;0.05256474586953678;0.6766331660517931
30.002027;-0.010455151890544325;0.006051838214271536;0.004171265922346087;-3.349936711197556e-06;-1.5987736966498997e-06;0.009418129279027406;10.078316908445723;0.8364339971903493;0.015542524349713973;0.015422916042271091;0.6572453845235889;0.05889991557788735;0.6689907597982441
30.002069;-0.010403316170721651;0.006088212316357532;0.004181471466690873;-3.3173433946772325e-06;-1.6136908893718184e-06;0.009412496102631267;10.077848054185445;0.8364790205527195;0.015543118140551308;0.015423467299449867;0.6546398580075679;0.06110794023510902;0.6664846218674199
30.002069;-0.010352607762804852;0.006125433393953871;0.004192975066335909;-3.347960971111959e-06;-1.627600169828431e-06;0.009477516631129824;10.07736438983834;0.8365271112751523;0.015543702090638302;0.015423942396247215;0.6547342932228474;0.0611078267385243;0.6664588815365305
30.002069;-0.010302832822331243;0.0061632824083051275;0.004205981900151436;-3.3792946019983225e-06;-1.6405292232535176e-06;0.009552115390577563;10.076868540557905;0.83657783235958;0.015544269963224956;0.015424335988411591;0.6548298666624911;0.06110858026374421;0.6664282612044915
30.002069;-0.010253844028737568;0.0062015788989057425;0.004220529352485309;-3.4109692707095575e-06;-1.652521671532166e-06;0.009636115462941412;10.076364307587363;0.8366306011259836;0.015544813612964259;0.01542464201642808;0.6549287402168502;0.0611082042689882;0.6663950685815546
30.002069;-0.010205611959470867;0.006240133544149994;0.004236517613569405;-3.4425347107235707e-06;-1.6636190716459872e-06;0.009729270086760814;10.075855977454854;0.836684681698432;0.015545323955345813;0.01542485583110199;0.65503001416492;0.06110770206195771;0.6663588734286734
30.002069;-0.010158138474326622;0.006278743919526344;0.00425371023439709;-3.473623726108014e-06;-1.6738268881485656e-06;0.009831305117424487;10.075347797453425;0.8367392153263629;0.015545791571129586;0.01542497602331293;0.6551336368629614;0.06110707801728133;0.666320075571129
30.00207;-0.010111273030524144;0.0063172463826976204;0.004271753601197964;-3.5025062255040307e-06;-1.6831232195306088e-06;0.00994095630292494;10.074843877878834;0.8367932681369417;0.015546206928923405;0.015425004687668643;0.6551763659613543;0.06115833821720964;0.6662211341273934
30.002071;-0.0100646723486137;0.006355608209732847;0.004290263980530348;-3.5304832110609314e-06;-1.6914816602639897e-06;0.010058004987271885;10.0743478366806;0.8368459172548256;0.015546560532748012;0.015424946625563096;0.6552207843045296;0.06121049088967696;0.6661202672885529
30.002073;-0.010017944793518807;0.006393936408674762;0.0043088731054582085;-3.5566814113167206e-06;-1.698871469303816e-06;0.010183280133982935;10.073862231457072;0.8368963408998427;0.015546843020329179;0.015424808680491646;0.655234328882836;0.06128854604958076;0.6659880973883567
30.002073;-0.00997083333916891;0.006432391099682484;0.004327176765595845;-3.5840019108941172e-06;-1.7052669498809696e-06;0.010318637098272318;10.073388010558352;0.8369438467448311;0.015547045229159702;0.015424599072795702;0.6553433359648364;0.0612875145917742;0.6659413307412335
30.002074;-0.009923275093639012;0.006471066626247674;0.004344720654093092;-3.608639168142604e-06;-1.71067387773928e-06;0.010460943991036128;10.072923803803699;0.836987853038019;0.015547158040786315;0.015424326671762129;0.6553891065600834;0.06133940781481213;0.6658351158018079
30.002075;-0.009875332564281154;0.0065099924013877365;0.004361050093717335;-3.6319562456056282e-06;-1.7151326303526832e-06;0.010610055847105341;10.072465652867658;0.8370278778836254;0.015547172612582242;0.01542400079127564;0.6554339817500171;0.06139023759396971;0.6657272873773692
30.002077;-0.009827151635299984;0.006549241965505117;0.004375697407572062;-3.6523215682225097e-06;-1.718686157676446e-06;0.01076676850824873;10.072007804406413;0.8370635375951876;0.015547081266331749;0.015423631114411335;0.655413409108623;0.061495017043761466;0.6655595157730958
30.002081;-0.009779000266198247;0.006589014369515487;0.004388128358822419;-3.6681387380483654e-06;-1.7213471074384933e-06;0.010926804491360968;10.071543980676184;0.8370945481252228;0.015546877414377292;0.015423227089166994;0.6552649668534154;0.0617047609625824;0.6652751159392296
30.002089;-0.009731269110964402;0.0066295425536638895;0.004397754979149868;-3.6763652511843943e-06;-1.7230923351821715e-06;0.011088855153839903;10.071068218799201;0.837120748518737;0.015546554743756678;0.015422797589911537;0.6548623435474632;0.06212748504284464;0.6647590806195113
30.002105;-0.009684395525852693;0.006670930941969549;0.0044039847536150355;-3.6708622437498734e-06;-1.7238911829005986e-06;0.011245636492828464;10.070574834034558;0.8371421195284839;0.015546107947520538;0.015422351367338062;0.6539522818699885;0.0629802045377236;0.6637808068227886
30.002137;-0.009638807573060048;0.006713091332120086;0.00440623603211136;-3.6392127646395526e-06;-1.7237414599738758e-06;0.011386906461814351;10.070058017464527;0.8371587414323367;0.015545534544662606;0.015421896899132367;0.6520345287277334;0.06470793362531495;0.6618885011563894
30.002201;-0.009594917186033877;0.006755792498301871;0.004403960784264552;-3.555715492629362e-06;-1.7226727564083475e-06;0.011491434171997345;10.069511803171137;0.8371707380547841;0.015544835157924677;0.015421441295209656;0.6481178508297748;0.0682486854116155;0.6582028654520558
30.002329;-0.00955309997235644;0.006798717694900266;0.004396701867779381;-3.365054814170137e-06;-1.7207271879485508e-06;0.011516964336692014;10.068930297196964;0.837178284993228;0.015544011773814289;0.015420989174205577;0.6402640494826866;0.07566647204735276;0.6510759094953547
30.002457;-0.009513628253778933;0.006841611073431203;0.004384116551930204;-3.1631775248421153e-06;-1.7179380503160651e-06;0.011555209105539054;10.068307979658073;0.8371816005687791;0.015543066160608854;0.015420542392844776;0.6325079133537972;0.08352130426768048;0.6442112104840926
30.002585;-0.009475666497508084;0.006884715841276191;0.004365965473439732;-3.1538846960354856e-06;-1.7142985440493488e-06;0.011605865362170096;10.06764003313912;0.837180886422523;0.015541999825702367;0.015420101886348936;0.6248491978775744;0.09180019047711378;0.637627648094746
30.002713;-0.009441435711762737;0.006926331573723006;0.004342097256633169;-3.5089391387596063e-06;-1.709745739947027e-06;0.011669641322730422;10.066922577093921;0.8371763448499776;0.015540814015223158;0.015419670204040267;0.6172856846543815;0.10049413658584361;0.6313435447129824
30.002793;-0.009409570876693954;0.00696722216382683;0.004312405742549654;-3.3561107702520175e-06;-1.7041939798968804e-06;0.011798260251497937;10.06615290167591;0.837168215878409;0.015539508499644049;0.015419251570860966;0.6126192495111044;0.10614814678496012;0.6275351864303901
30.002793;-0.009380407066045105;0.007006942436398522;0.004276803967035234;-3.3589146867064774e-06;-1.6975840059931512e-06;0.012021417484058269;10.065329695552114;0.837156711393865;0.015538081459207395;0.015418850536842693;0.6126918527687605;0.1061472240878402;0.6274543747378035
30.002793;-0.009354076564175228;0.0070450806247054675;0.004235264247238543;-3.359785170589039e-06;-1.6899031524427127e-06;0.012249699971546336;10.064452889889141;0.8371419786358071;0.015536531866212363;0.015418472369980177;0.6127604711216762;0.10614637041594119;0.6273687270458049
30.002793;-0.009330685832237758;0.007081180986045298;0.004187889007903087;-3.3587907865283006e-06;-1.6811911119656207e-06;0.012481536772453153;10.063523163161426;0.8371241805770662;0.015534861330448057;0.015418123842501796;0.612825069175496;0.10614558740462042;0.6272779732463372
30.002794;-0.009310224494067241;0.00711467672288999;0.004134953939271847;-3.3540283855248093e-06;-1.6715468252227937e-06;0.012715233405866083;10.062541604168525;0.8371035592895792;0.015533073757859102;0.015417811721440692;0.6128275940799013;0.10621587743492708;0.627136910681554
30.002795;-0.00929254991210887;0.007144943986627499;0.00407686770854367;-3.3475405652525448e-06;-1.661123492268041e-06;0.01295103840296842;10.061509373742556;0.8370804193169008;0.015531174385355388;0.015417540688471914;0.6128249488661425;0.10628724315600414;0.6269893921793205
30.002797;-0.009277496082014247;0.007171331938959943;0.004014054680076051;-3.337502344117086e-06;-1.6501051813576376e-06;0.013187184278513363;10.060427630697818;0.8370550871926995;0.01552916869123689;0.01541731270407304;0.612759002721812;0.10642968627829252;0.6267901788385585
30.002801;-0.009264959907098727;0.0071931687233856454;0.003946847125251296;-3.3220291792478806e-06;-1.6386670382033963e-06;0.013421889470509743;10.059298346190964;0.8370278548558968;0.01552706080729675;0.015417126734091336;0.6125716191966791;0.10671520771681367;0.6264945528302681
30.002809;-0.009254847338866251;0.00720983386482111;0.0038754774599939847;-3.2971681539260725e-06;-1.6269428736054585e-06;0.01365133793187356;10.058124884799003;0.8369989438004274;0.01552485262898706;0.01541697872686658;0.6121436570841167;0.1072898085863061;0.6260109480386371
30.002825;-0.009246992659389646;0.007220830169558191;0.003800181416549886;-3.254972805097279e-06;-1.6150332862088335e-06;0.013870713031197239;10.056911477816579;0.836968550559917;0.015522545207917475;0.015416863266758783;0.6112430109010676;0.1084424901614298;0.625162913646776
30.002857;-0.009241137745762658;0.0072257209055400385;0.003721284907934845;-3.179185711789287e-06;-1.6030295551649096e-06;0.014071283100009697;10.055662693718514;0.8369369057429883;0.015520141310485795;0.015416775865050953;0.609401709878581;0.11076625318635878;0.6236009790449762
30.002921;-0.009236944241720068;0.007224054562832586;0.0036391699015301078;-3.0364204810185995e-06;-1.5910153291658036e-06;0.014236427365046898;10.054383667502325;0.8369042930658037;0.015517646608740205;0.015416713249305632;0.6056989731893937;0.11548709753712819;0.6206679160757947
30.003049;-0.009234070833969762;0.007215405241837284;0.00355421526560649;-2.7564599210109936e-06;-1.5790751715446637e-06;0.014336596526650086;10.053080368210356;0.83687105557371;0.01551506883561284;0.01541667238077148;0.598324147668484;0.1252140218632517;0.61519539201231
30.003177;-0.009232300768232062;0.0071995739867329505;0.0034668416166324183;-2.4677438007295505e-06;-1.5673113551746546e-06;0.014442256617228607;10.05175905754087;0.8368375842930624;0.0155124163528298;0.015416650153292053;0.5910305803588831;0.13531102362558192;0.610084854660194
30.003305;-0.009231604619136123;0.007176516544868568;0.003377625136399841;-2.170543464812033e-06;-1.5558228809561363e-06;0.014553815752856872;10.050425662650253;0.8368042929721984;0.01550969752779534;0.015416642642442328;0.5838185355003618;0.1457701000013608;0.6053593880586877
30.003433;-0.009232108216054415;0.0071463700421213255;0.003287327974528556;-1.865139221842996e-06;-1.544683972353402e-06;0.014670586328627628;10.049086154243229;0.8367715999229816;0.015506920576744077;0.015416644099959721;0.5766882100092092;0.15657824871039763;0.6010408834134505
30.003554;-0.009234013585351952;0.007109370047477357;0.0031967797092375167;-1.5674710687329949e-06;-1.5339681279968662e-06;0.014796850156721207;10.047747074944724;0.8367399127154507;0.01550409349278414;0.015416647630879457;0.5700117956311833;0.1671344686721829;0.5973400630246447
30.003554;-0.009237469886242713;0.00706583843875665;0.0031067392033279836;-1.5498160706627747e-06;-1.5237655533788433e-06;0.015002991404089554;10.046415356493707;0.8367096245104768;0.015501224131818007;0.015416646730197554;0.5700205021778796;0.16713476124919915;0.5971718955489796
30.003555;-0.009242401985535508;0.0070159125374727235;0.0030178368705225415;-1.5288220779432271e-06;-1.5141623316373841e-06;0.015201551313166393;10.045098158375026;0.8366811408373339;0.01549831998704022;0.015416636162207599;0.5699715316878237;0.16722413094357408;0.5969717921566241
30.003556;-0.009248407564959293;0.006959851702900644;0.002930569144919685;-1.5067650239650356e-06;-1.505222724624835e-06;0.015393153813389236;10.043803077690903;0.8366548723023152;0.015495387647214993;0.015416612161448419;0.5699200494631256;0.16731258397689205;0.5967672025916598
30.003558;-0.009254814189898347;0.006898020536977065;0.002845323657335103;-1.4812000305250808e-06;-1.4969946063245063e-06;0.015577483318472078;10.042537964260477;0.8366311345787333;0.015492432394826287;0.015416572318895193;0.5698121900759184;0.16748912611077843;0.5965320215958098
30.003562;-0.009260819664494137;0.006830881644088303;0.0027624007894497377;-1.449696669773409e-06;-1.4895166680587906e-06;0.015752375758876933;10.041309810658047;0.8366100495874926;0.015489458299699027;0.015416514933771679;0.5695920922963488;0.1678427614791253;0.5962384288052726
30.00357;-0.009265562585318493;0.006758923587646183;0.0026820357781468162;-1.4075379543049203e-06;-1.4828259003561466e-06;0.01591784176753079;10.040123675558515;0.8365915447326441;0.015486468674776972;0.015416438230901853;0.5691509115914339;0.16854949149548892;0.5958331448302874
30.003586;-0.009268122316197593;0.006682628096700503;0.002604451561259989;-1.3453382302392115e-06;-1.47697959351154e-06;0.016069999168878583;10.038982816953757;0.8365754214226637;0.015483466495334792;0.015416340796801698;0.5682707957198914;0.16995931358856206;0.5952105258089493
30.003618;-0.009267578317378216;0.006602450921579946;0.0025298818298651157;-1.2444711631076492e-06;-1.4720694119830537e-06;0.01620604735228902;10.037889384407285;0.8365614258315243;0.015480454909837064;0.015416222403203728;0.5665188783311651;0.17277222160749112;0.5941692384441634
30.003682;-0.009262173997636049;0.006519297024900128;0.0024585487990961908;-1.166146597154665e-06;-1.4681977038052209e-06;0.016315270180844194;10.036844758820177;0.8365492731903185;0.01547743702932111;0.015416083331089583;0.5630363143517915;0.17836920776772214;0.5923366317471481
30.00381;-0.009253330620594634;0.006432096012235738;0.0023906586752132403;-8.297545513932586e-07;-1.465439785727814e-06;0.016383959392531705;10.035849645417434;0.8365386131808749;0.015474414660426036;0.015415923231025865;0.5561462985853609;0.18945726409772043;0.589104684746864
30.003938;-0.00923973297976883;0.0063413786645218845;0.0023264184156565077;-4.958305509589712e-07;-1.4638402000009607e-06;0.01645426608795331;10.034903586662528;0.8365290195850434;0.015471388058924129;0.015415741060644203;0.5493440186444816;0.20040438279757375;0.5861849273639798
30.004066;-0.009221110504318243;0.006247027560509535;0.0022660303626857786;-1.643698142874807e-07;-1.4634412952704312e-06;0.016526128474957748;10.034004022629109;0.8365200722551507;0.015468357342558066;0.015415535073282142;0.5426295848513091;0.21121155609224118;0.5835717122872313
30.004194;-0.009197187051960992;0.006149033023370993;0.0022096528621610863;1.6464690753968015e-07;-1.4643017486702801e-06;0.016597342309035736;10.033146388644067;0.8365114275601805;0.015465323956562171;0.015415302684311362;0.5360000169660872;0.22188177589841324;0.5812570121474478
30.004322;-0.009167677744914723;0.0060474961376099645;0.0021573502813675505;4.911836073375217e-07;-1.4664924221886716e-06;0.016669691705476348;10.032325419497825;0.8365028117033602;0.015462290666146407;0.015415041526606582;0.5294552845731256;0.23241703340986775;0.5792350221961708
30.00445;-0.00913227881920017;0.005942583084867745;0.0021090803341607244;8.151751309548112e-07;-1.4700988172216484e-06;0.01674209540682718;10.031536176654795;0.836494029910343;0.01545926018885853;0.015414750678623081;0.5229953489201254;0.2428173186540331;0.5774987816083813
30.004578;-0.009090632782017804;0.005834493636433098;0.0020647665046749433;1.1365634190852998e-06;-1.4752339505523851e-06;0.016813690791754637;10.030774306006851;0.836484993529825;0.01545623511352683;0.01541443062430957;0.5166172165642753;0.25308562063672785;0.5760394850776931
30.004706;-0.009042290215144326;0.0057234316179042835;0.002024418015798082;1.455201839019182e-06;-1.4820205945064282e-06;0.01688572309297016;10.030036024711846;0.8364756804972964;0.015453219683664494;0.015414082801843365;0.5103219896599174;0.2632239287969376;0.5748512801120245
30.004834;-0.00898574239370067;0.005610146032458292;0.001988212577560708;1.7843108708204298e-06;-1.4905474305258201e-06;0.01695734592998703;10.029318009874853;0.8364660623029616;0.01545022041648112;0.01541370964820932;0.5041088489895723;0.2732322343629228;0.5739253146654459
30.004962;-0.008922454438890165;0.005493633015323092;0.0019564889112776928;2.1086790106822072e-06;-1.5008496940041917e-06;0.01702958402104806;10.02861727743605;0.8364560859501019;0.015447244839901845;0.015413314894974169;0.4979749946808579;0.2831145298940196;0.5732527235710244
30.00509;-0.00885113070684807;0.0053745182938435875;0.0019296531081682145;2.4298124895641357e-06;-1.5129181758319273e-06;0.017100433804269136;10.027931116881879;0.8364457057153402;0.015444300328826767;0.015412903029539793;0.49192160681210373;0.29286980795819817;0.5728256468018728
30.005218;-0.00877169038090098;0.005252774288646578;0.0019080952944138631;2.7476596566505032e-06;-1.5267134626322983e-06;0.01717090376359601;10.02725690278843;0.8364348992104509;0.01544139393470511;0.015412477386044291;0.4859478426146773;0.3025020604981426;0.5726369107179172
30.005346;-0.008684265023662473;0.005128338891098115;0.001892185433394463;3.0622705846679824e-06;-1.5421817719865989e-06;0.01724101138591639;10.026592022924609;0.836423680868611;0.015438533125136315;0.015412039082896676;0.4800528655363201;0.31201127954073854;0.5726773411432398
30.005474;-0.008589182669132238;0.005001192338920265;0.001882295206809681;3.3737128371253603e-06;-1.559279943004603e-06;0.017308831057699876;10.025934193459053;0.8364121763951461;0.01543572678640367;0.015411588652220514;0.474234848452865;0.3213994589129191;0.5729380345111004
30.005602;-0.00848695573145473;0.004871416686621847;0.0018787591854403235;3.682089969339942e-06;-1.5779970086854986e-06;0.017376491036220385;10.025281677004017;0.8364007029740117;0.015432985459008263;0.015411128441994021;0.4684939038204503;0.3306685952253952;0.5734118651599774
30.005858;-0.008378193056705995;0.0047391579899902034;0.0018817686735310044;4.248184567210218e-06;-1.5983431801395327e-06;0.017468057139770645;10.024633167877864;0.8363897403382701;0.015430320315850402;0.015410662826319673;0.4572600242504647;0.3488546872454249;0.5751055345681177
30.006089;-0.00826348344101416;0.0046048430023919165;0.0018912965744308898;4.750913687983724e-06;-1.6203260406111169e-06;0.017563429754482513;10.023987651181242;0.8363798116621347;0.015427741620930373;0.015410195946831897;0.44740212076795144;0.36482973468302043;0.5772446981812757
30.006319;-0.008142378924908066;0.004469369255722523;0.001907111678412076;5.382670014219803e-06;-1.6439404946747856e-06;0.01766632678680533;10.02334398365605;0.8363713920064602;0.01542525838552504;0.015409730281181989;0.4377800951794352;0.3804407371920435;0.579929894755688
30.006549;-0.008017301577477765;0.004331868771451767;0.0019288306418017854;5.883568696309141e-06;-1.669156745136673e-06;0.01777433134890397;10.022699861203527;0.8363648703832918;0.015422878884987527;0.015409267772031396;0.4283908525008621;0.39569569396833215;0.5831155814971313
30.00678;-0.007887572922389553;0.00419300828836044;0.0019559810273527835;6.374585444316114e-06;-1.6959087554415736e-06;0.01788498024116939;10.022051247563203;0.83636050321664;0.015420610352719164;0.015408810440079045;0.4192272813079334;0.41060360401011436;0.5867557879071618
30.00701;-0.007753282795189606;0.004052774235602512;0.001988113437280262;6.855836630887851e-06;-1.7240887146647719e-06;0.0179988749520023;10.021393350512756;0.8363583745398775;0.015418458104365044;0.015408359223971602;0.4102872646779031;0.42517146621757157;0.5908089113116941
30.007241;-0.007614395567203572;0.003911038159740878;0.0020249201142218216;7.3275461458103206e-06;-1.7535479995542697e-06;0.018112777656458315;10.020721909378542;0.8363584252021649;0.015416424497576464;0.015407913350901418;0.40156469331760963;0.43940727932464296;0.5952333430829174
30.007471;-0.007470919594275951;0.0037675485933777453;0.0020662303870333056;7.789717127837115e-06;-1.784121963913457e-06;0.018226617569278892;10.020033426775129;0.836360528258551;0.01541450823976116;0.015407470555292018;0.3930564714055364;0.4533190424379713;0.5999918148035731
30.007701;-0.007321995949501671;0.003622545691306804;0.0021118762592957628;8.482516803717784e-06;-1.81565395481413e-06;0.0183404554089024;10.019324848451891;0.8363645272542668;0.015412705591050901;0.015407027421196654;0.38475755867404404;0.4669137557282855;0.6050472224507588
30.007932;-0.007169775319946921;0.0034746518823069506;0.002161577809605747;8.941322603111908e-06;-1.8479913436421697e-06;0.018451484828009696;10.018593307231335;0.8363702261759688;0.015411012888253067;0.01540658022082078;0.37666399877288587;0.4801984203598731;0.6103654028194097
30.008393;-0.007013466520038664;0.003324123463274501;0.002214948824346381;9.785201335762451e-06;-1.8809940493774171e-06;0.01870397673206453;10.017836333046645;0.8363774195632245;0.015409428158965864;0.015406125999190633;0.3610988926320033;0.5058760375801742;0.6217321677485618
30.008853;-0.0068532709588409076;0.003170936715950953;0.002271596807460991;1.059223518831049e-05;-1.914556588421581e-06;0.018965157992808557;10.017052698739375;0.8363859682223265;0.015407951288211524;0.015405663075848295;0.34630936000015844;0.5303996071849963;0.6337759729141017
30.009314;-0.0066894057728435555;0.00301500911043773;0.0023312311253971293;1.1363883868404564e-05;-1.948592891461075e-06;0.019230154232688458;10.016242899040483;0.8363957979138205;0.015406583292566736;0.01540519047295298;0.3322694804771137;0.5538191259001025;0.6463030292528671
30.009775;-0.006521117068855232;0.002856864943514404;0.002393684639440119;1.2468893786244953e-05;-1.9830017298595357e-06;0.019495972597856327;10.0154084750247;0.8364067912054898;0.015405325096343176;0.015404706822539525;0.31895023415807977;0.57618358688668;0.6591483677744358
30.010236;-0.0063506820438503295;0.002695466837303312;0.0024588750270811855;1.3198784019992955e-05;-2.0176490002246978e-06;0.019758442859017095;10.014551114641785;0.8364186906470493;0.015404176521735128;0.01540421005003913;0.30632550883076387;0.5975399812851986;0.6721750002418259
30.010697;-0.0061776971390699095;0.002531869907277575;0.0025268199525468257;1.3355336750664609e-05;-2.0523642650226466e-06;0.020015206165318936;10.013672833337392;0.8364311170628544;0.015403136126566908;0.01540369786316852;0.2943691413028636;0.617933300877883;0.6852689297459466
30.011157;-0.0060022441639517145;0.002365398135053296;0.002597670102759579;1.4023087074300694e-05;-2.0869537497326716e-06;0.020261833790910726;10.012776738070638;0.8364436908762495;0.01540220179212047;0.01540316801383337;0.2830569650661322;0.6374085395778056;0.6983386561960221
30.011618;-0.005823736564440679;0.0021971771346263004;0.0026716552137906833;1.512076307360998e-05;-2.1212227601403077e-06;0.02049898451112909;10.011866727116828;0.8364561566276852;0.015401371597742904;0.015402618042432382;0.27236587182535554;0.6560056931128136;0.71130716135715
30.012079;-0.005644270794861027;0.0020263760926032964;0.0027489684876959423;1.5751017557549326e-05;-2.1549840630258858e-06;0.02072250688760212;10.010946261367254;0.836468460547752;0.015400644282571289;0.015402045022888316;0.2622728315215082;0.6737647583461658;0.724113407817636
30.01254;-0.005462934651190862;0.0018538102263682868;0.0028296770851037965;1.6353271651006777e-05;-2.1880479553209442e-06;0.02093146404017363;10.010017940699552;0.8364807739860236;0.01540001890206653;0.015401445547351891;0.2527578723707192;0.6907227329054557;0.7367083431816998
30.013001;-0.005279836436265279;0.0016797607006752893;0.002913723930340541;1.6928826592128926e-05;-2.220207732794236e-06;0.021127099270664668;10.009084082656447;0.8364933916778367;0.015399494560186489;0.01540081553887477;0.24380208724264474;0.7069166146877245;0.7490548182711245
30.013461;-0.0050951239690994335;0.0015045347566659047;0.0030010027204194086;1.7478931505814806e-05;-2.251227362815667e-06;0.02130780023577023;10.008147137616147;0.8365065415127421;0.01539907102437339;0.015400150157954123;0.23538467664669138;0.7223814015540773;0.7611230904658846
30.013922;-0.004908923945833964;0.0013285433274196116;0.0030914070353527104;1.8004836551753866e-05;-2.280839826390947e-06;0.02147303831443261;10.007209639443502;0.8365203017506423;0.015398749308058773;0.015399444698649333;0.22748898660942077;0.7371480917616925;0.7728893618429327
30.014383;-0.004721266642882131;0.0011523214777470878;0.003184818954956975;1.8507663309715277e-05;-2.308767360311328e-06;0.021623258056385698;10.006273911684305;0.8365346805236445;0.015398531141390016;0.01539869570302277;0.22009847895428078;0.7512496844236475;0.7843388514821052
30.014786;-0.0045310700438909255;0.0009769966777599343;0.0032810853286654278;1.9516104192846287e-05;-2.3347518621300104e-06;0.02172584241175356;10.005341730961737;0.8365497222141709;0.015398418182593288;0.015397900810486233;0.2140326543554554;0.7630601795474452;0.794083046744555
30.014786;-0.004340180466105884;0.000802102541396095;0.003380021453099229;1.955887723617335e-05;-2.3585815331372896e-06;0.021583190896341198;10.004414458231556;0.8365655351191792;0.015398411968449863;0.0153970582860387;0.21400200277854584;0.7630595783153741;0.7940857138948565
30.014787;-0.004147564845362068;0.0006286659055315938;0.0034814394339082334;1.9603335676522804e-05;-2.3801071141330363e-06;0.021434773625806338;10.003493469818016;0.8365822283068829;0.015398514132192996;0.015396167498180372;0.21395893752372178;0.7630868833391581;0.7941132714914886
30.014788;-0.003953332835704136;0.0004572187550380636;0.0035851610700370607;1.9648646708631863e-05;-2.3992379588581927e-06;0.02128211995291026;10.002580092234117;0.8365997922164764;0.015398726875033164;0.015395229156683678;0.21391667689696253;0.7631150987367371;0.7941425601209707
30.01479;-0.003757693495321704;0.00028831932784426534;0.00369098732302733;1.9695927467329642e-05;-2.4159359287933873e-06;0.021124783151339838;10.001675292815827;0.8366180205795745;0.015399053648573533;0.015394244288376343;0.21386220640857131;0.7631722305819442;0.7941966317510482
30.014794;-0.0035608547542984336;0.0001225269580430937;0.0037986735915121576;1.9746277798543535e-05;-2.4302228380338916e-06;0.020964257562368915;10.000779875221063;0.8366365775344892;0.01539949903278792;0.015393212627897527;0.21378040198884166;0.7632852867453531;0.794297072486008
30.014802;-0.0033629407099732994;-3.966655952400723e-05;0.003907971283573343;1.9801897160250122e-05;-2.4421855779287837e-06;0.020802896137481472;9.999894713033205;0.8366551421978535;0.015400068092773483;0.015392131775811835;0.21364316019632396;0.7635142758939084;0.79449382044673
30.014818;-0.003163987076628347;-0.0001978246274561288;0.004018657631783835;1.986672761108839e-05;-2.4519700192858556e-06;0.020641970169955923;9.999020314491858;0.8366734879738968;0.015400766526340237;0.015390997931166142;0.21339037256662552;0.7639712067806397;0.7948785556516212
30.01485;-0.0029639714016319674;-0.0003515151834809526;0.004130482172899355;1.9948694671964045e-05;-2.4597536242768795e-06;0.020487793140990584;9.99815619545106;0.8366914831289488;0.01540160125224493;0.015389807382149777;0.2129108314779709;0.7648840874932349;0.7956417680639166
30.014914;-0.0027628499091043746;-0.0005003007810218897;0.004243124547222131;2.0062955361001872e-05;-2.4657007677789394e-06;0.020348692729032114;9.997300661172178;0.8367090379180986;0.01540258005944377;0.015388557464561862;0.21197725178082166;0.7667019250010086;0.7971579739695451
30.015042;-0.0025606519900753756;-0.0006437198195253003;0.004356239211012399;2.023919497829013e-05;-2.469939558061325e-06;0.020243922864082046;9.996451339283663;0.8367260481005854;0.01540371018598637;0.015387246702298059;0.21015737409331575;0.770304725888511;0.8001688509576951
30.015298;-0.0023575299602604143;-0.0007813165358467479;0.004469551219258955;2.0533736237334805e-05;-2.47258057752382e-06;0.020207714039426148;9.995606412608032;0.8367424159529742;0.015404996952200876;0.015385875003861042;0.20664299247276732;0.77737549702482;0.8061119318506519
30.01581;-0.0021536832638994453;-0.0009127864723044191;0.004582894231206022;2.1048473455654614e-05;-2.473757130993244e-06;0.020308372828411317;9.994765486913781;0.8367580825112355;0.015406443689334762;0.015384444495396457;0.20005191048899074;0.7909912457296789;0.8176878034867767
30.016322;-0.0019493133207726687;-0.0010380618635204204;0.004696120585270794;2.1540583844033938e-05;-2.4736501189333878e-06;0.020396289426963674;9.99392988973601;0.8367729904531179;0.015408052897924013;0.015382960292639664;0.19400695741316829;0.8039299799356151;0.828840922324497
30.016834;-0.001744658232654594;-0.0011573297863048445;0.004809018000372808;2.20110976619431e-05;-2.472480631992738e-06;0.02047287503500636;9.993102942154492;0.8367870755517344;0.0154098270264001;0.015381430563895569;0.1884940868626295;0.8162227077048256;0.8395719673831857
30.017346;-0.0015400038683042797;-0.001270832503877657;0.004921349481854413;2.2461058384867186e-05;-2.470486093775162e-06;0.02053849242696407;9.992289413947619;0.8368003163742463;0.015411767635607405;0.01537986577668095;0.18349542734208452;0.8279024369448663;0.8498868550207206
