time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.017858;-0.0013357027451987244;-0.001378792315487057;0.005032926541216847;2.2891254044753358e-05;-2.4679006001862623e-06;0.02059345183162339;9.991493761914073;0.8368127481761836;0.015413873973241916;0.015378277465011532;0.1789962153241354;0.8389981760486016;0.8597919202647024
30.01837;-0.0011322430887044004;-0.001481477787484753;0.005143639146176657;2.3302505024723556e-05;-2.464947116231823e-06;0.020638119628250226;9.990718696932525;0.8368244236978718;0.01541614289690345;0.015376677676190385;0.17498267969555192;0.8495399341187001;0.8692977711315459
30.018882;-0.0009292728864256738;-0.0015786809582053138;0.0052534474525944815;2.4382009170300917e-05;-2.4618379549375076e-06;0.020674019721302898;9.989965472258445;0.8368353549675516;0.015418569520057582;0.015375079804996554;0.17144198258125068;0.8595547205615259;0.8784148698658553
30.019394;-0.000729486979326639;-0.001671828787925781;0.005362359951258566;2.476739941499399e-05;-2.458772936993991e-06;0.0207007608753212;9.989235277951874;0.836845499187804;0.015421146564469261;0.015373499235787345;0.16836125643140676;0.8690695442245703;0.8871558493397421
30.019906;-0.0005325911309308067;-0.0017606671390066233;0.005470420453467171;2.513530316851937e-05;-2.455926930792388e-06;0.02072085846571548;9.988530325771364;0.8368548156232495;0.015423863282470116;0.015371952300599461;0.16572966125101468;0.8781094121834516;0.8955336274691681
30.020418;-0.00033920180498582194;-0.001845370742295372;0.005577698140577416;2.548653176266974e-05;-2.4534334067280353e-06;0.020733660304150806;9.987854071211252;0.8368633156401797;0.015426706605667367;0.015370454901692128;0.16353437478987415;0.8866963294616341;0.9035594568092477
30.020546;-0.0001497971216841955;-0.0019259999400195456;0.005684271326572694;2.5629557648042287e-05;-2.4513788273105425e-06;0.020599435805924073;9.98721075546045;0.836871057890396;0.015429663692706815;0.015369021909642927;0.1630465267836733;0.888773299684074;0.9054843207822703
30.020672;3.530003543714016e-05;-0.002002435178618317;0.005790208531935691;2.5771223842955596e-05;-2.4498106649297063e-06;0.020466511862135075;9.986605016453998;0.836878112497927;0.015432722628809346;0.015367667007592898;0.16264212147847873;0.8907923253909666;0.9073645552225261
30.020672;0.00021588064137921493;-0.0020744741709647027;0.005895567317924752;2.5850668597619944e-05;-2.448754976789307e-06;0.020289333882921718;9.986042256505629;0.8368845380758624;0.015435872137332808;0.015366402940916582;0.16263494859031158;0.8907914075947171;0.9073228742508955
30.020673;0.0003918079798190173;-0.0021418315730947993;0.006000388892466667;2.5931952050984994e-05;-2.448232330578043e-06;0.02011544557749079;9.985529028589305;0.8368903739210833;0.01543910303218608;0.015365241226639898;0.16262554360388468;0.8908065450240259;0.9072937843944691
30.020674;0.0005630346672396439;-0.0022042432253445033;0.006104661501879858;2.6014654705950378e-05;-2.4482518636218457e-06;0.019946453748679788;9.985072382428397;0.8368955925873431;0.015442409595776538;0.015364191160693808;0.1626163057866164;0.8908217340643906;0.9072620356348826
30.020676;0.0007296449243271153;-0.00226147616084157;0.006208312569751486;2.6099404508990562e-05;-2.4487974348357e-06;0.019780986931036405;9.984678684489761;0.8369000583622249;0.015445788492371194;0.015363260285345398;0.16260368565977232;0.890851969844232;0.9072418458423572
30.02068;0.0008918757792605576;-0.0023133511198414236;0.006311257150911038;2.6186855688741234e-05;-2.4498340809076837e-06;0.019622638626281403;9.984352981939917;0.8369035743017019;0.015449237112163278;0.015362456329494874;0.16258523793436347;0.8909152473057885;0.9072506180047718
30.020688;0.0010500698771057702;-0.002359772599516811;0.006413420152391523;2.6278152310523065e-05;-2.451314680954877e-06;0.019470981404746495;9.984099315979305;0.8369059523989477;0.01545275309634637;0.015361787956462807;0.16255256029887685;0.8910415612531352;0.9073166327843707
30.020704;0.0012045376774021273;-0.0024006832344690716;0.0065146672562785895;2.6375487032847744e-05;-2.453168694954292e-06;0.019328650095450466;9.9839214204232;0.836907050358548;0.015456334134946115;0.015361263732703917;0.16249628224101387;0.8912959064066542;0.9075025817281106
30.020736;0.0013554265229241784;-0.002436011814928364;0.006614720037568136;2.6482800628899242e-05;-2.4553027370869836e-06;0.01919932522751605;9.983822712477428;0.8369067985449237;0.01545997793660452;0.015360890911037841;0.16239311986408522;0.891802278411508;0.9079268811232603
30.0208;0.0015026664091697065;-0.002465706484553634;0.006713170594419208;2.6607998015808492e-05;-2.457622397806891e-06;0.019088619245472973;9.983805605282688;0.8369051845440356;0.015463683038189874;0.015360674915479322;0.16220390235121446;0.8928106745867384;0.9088292538191802
30.020928;0.0016459761259703708;-0.002489785341802623;0.006809566999476626;2.6766031404216054e-05;-2.4600395519112967e-06;0.019010026100319943;9.983871155716923;0.8369021675988126;0.015467449643591756;0.015360619758474614;0.16186152274122542;0.8948100932398813;0.91068006189379
30.020966;0.0017849302896187393;-0.0025083695486744196;0.006903470517971725;2.688243845464627e-05;-2.462459882038445e-06;0.01890693332210483;9.984019569588515;0.8368976076981979;0.015471279180599132;0.015360728763651304;0.16175187000276106;0.8954045325895218;0.9111869144839575
30.020966;0.0019190791366795583;-0.002521638508833961;0.006994487561523773;2.698250292989628e-05;-2.464777561251201e-06;0.01879865097837302;9.984250903028357;0.8368913167440619;0.015475172288904562;0.015361004424243749;0.16173082422653295;0.8954039912234383;0.9111224404998909
30.020967;0.002048056414246576;-0.0025298342909387695;0.0070823211581486295;2.7077442297687538e-05;-2.4668712891332217e-06;0.018693462890833318;9.984565044383928;0.8368831774264521;0.015479126976530873;0.015361447993120756;0.16170528091110892;0.8951584692085984;0.9108153940103334
30.020968;0.0021716001261709444;-0.0025332238147896214;0.007166808159598638;2.7174381380881724e-05;-2.4685964562211068e-06;0.018597639489954777;9.984961476216364;0.8368731837094187;0.015483138850248478;0.015362059552173634;0.1616761312387046;0.8949129670806275;0.9105073849826213
30.02097;0.0022895106673413573;-0.0025320584806316753;0.00724790304399689;2.7266105598465867e-05;-2.4697865843039786e-06;0.01850540152964501;9.985439681572458;0.8368614132308557;0.015487202094320845;0.015362838319160927;0.16164321701429518;0.8944224842459939;0.9099571522966207
30.020974;0.002401589164657674;-0.0025265244103364636;0.007325605832317944;2.734529271817153e-05;-2.4702558646683275e-06;0.01841187557485977;9.98599956897766;0.8368480312349901;0.015491309551340798;0.015363783262916294;0.1616013041380521;0.8934420197242483;0.908922463584897
30.02098;0.0025075722503930696;-0.0025166853087136704;0.007399856808072331;2.7415006661236403e-05;-2.4698141639135457e-06;0.018318062236436984;9.98664111081652;0.8368333367328099;0.015495452997431037;0.015364893316300114;0.16155410946139367;0.8920765728648219;0.9075072639413531
30.02098;0.0026071371105926546;-0.0025024263539019692;0.007470490481796174;2.7526250258118316e-05;-2.468306376032671e-06;0.018266862638512103;9.987363717593361;0.8368177738651756;0.01549962444666189;0.015366166892546431;0.16151540081696467;0.8920761423058662;0.9074370379871072
30.020981;0.0026999599208386163;-0.0024835403122977695;0.007537284343844854;2.7631726052439393e-05;-2.4656242321832848e-06;0.01821911711080826;9.988166003157714;0.8368018293975048;0.015503817367634355;0.015367601062755625;0.16147008337817417;0.8918317259502904;0.907124243087316
30.020982;0.002785762793778227;-0.0024597597462303004;0.007600007307247662;2.77384217315081e-05;-2.461660654843104e-06;0.018180563248088085;9.989045809630573;0.8367858839333778;0.015508026329058193;0.015369189985529469;0.16142218814141776;0.8915863226311418;0.90680848398997
30.020984;0.0028643964920081295;-0.0024308768579021658;0.007658405760534515;2.7838873639082e-05;-2.4562643243367564e-06;0.018144752464010778;9.99000011987242;0.836770180076189;0.015512245153931738;0.015370923849199136;0.16136783044681108;0.8910959330079326;0.9062484439604018
30.020986;0.002935917289680129;-0.002396799825989899;0.007712163157633107;2.79376904072673e-05;-2.4492520601370852e-06;0.01811502515345164;9.991024806164976;0.8367549264768023;0.015516465810766149;0.01537279009338033;0.16131022629298736;0.8905245588147196;0.9056058299537475
30.020986;0.0030005161393238454;-0.002357564101420526;0.007760892601121267;2.8053700001459813e-05;-2.440456519370799e-06;0.018106573648775333;9.992114508042995;0.8367403782971196;0.015520679431669501;0.015374775742383766;0.16125473730181486;0.8905242018131921;0.9055232344302453
30.020987;0.0030583665719350547;-0.0023133171867916963;0.007804184996060298;2.8162766072802205e-05;-2.4297539260503052e-06;0.018098531266936134;9.99326284538024;0.8367268051059051;0.015524877413652995;0.015376868451135601;0.1611948529696025;0.8902788632418116;0.9051956060553928
30.020988;0.003109580329083427;-0.002264246677566667;0.007841689737811944;2.827180239351234e-05;-2.4170559224454344e-06;0.018096029737700695;9.994462897974158;0.8367144595448184;0.015529051318050834;0.015379056272908163;0.16113212482415415;0.8900335431072228;0.9048641427263405
30.02099;0.003154281000527365;-0.002210578904875426;0.007873169248612746;2.837340778555392e-05;-2.402282141056869e-06;0.018093253713430714;9.99570742222278;0.8367035792994107;0.015533193518187988;0.015381327903194157;0.16106717081462968;0.8895442392772209;0.9042884134258514
30.020994;0.0031926994769632035;-0.002152581595177351;0.007898488936881451;2.8460100652721904e-05;-2.3853447539976387e-06;0.018081518330969538;9.996988517750786;0.8366943250668812;0.015537298533274348;0.01538367301856505;0.16099671963673168;0.8885649474642008;0.9032254523420433
30.021002;0.0032252314438623295;-0.00209058167935861;0.007917590738659707;2.8517342844084938e-05;-2.3661588690212848e-06;0.01805031216157317;9.998297935840046;0.8366867143580529;0.015541362900484183;0.01538608180670577;0.1609175662017828;0.8866076621674532;0.901194203662316
30.02101;0.0032524175391574583;-0.0020249376181708544;0.007930491151384392;2.8579269129163232e-05;-2.3446609587249135e-06;0.018026273529158414;9.99962868313039;0.8366806361026471;0.015545384249142317;0.015388544812807636;0.16084047588133016;0.8848493775550573;0.8993556091446931
30.02101;0.003274839573948543;-0.001956023436683585;0.007937253534012364;2.869123173718516e-05;-2.320825949494173e-06;0.01804813508542514;10.000975672302955;0.8366759058657098;0.015549361396239551;0.015391053518496366;0.16078214466038518;0.8848490884064609;0.8992476358682413
30.021011;0.003292995873273169;-0.0018842289279902636;0.007937903850336981;2.879438118200187e-05;-2.294684841643208e-06;0.018067660444463365;10.00233416192274;0.8366723656297621;0.01555329490088462;0.015393600881162246;0.16072420732269885;0.8846047912097681;0.8988962135370264
30.021012;0.0033072433108215743;-0.0018098561454864455;0.007932363408417215;2.8895557925508446e-05;-2.2663356617421646e-06;0.018088609258478838;10.003698627253401;0.836669995208818;0.015557186448502451;0.015396181442324765;0.16066925128356016;0.8843594843958021;0.8985413169959265
30.021014;0.0033178230992047786;-0.001733139200930163;0.007920469024289629;2.8987406870156384e-05;-2.2359308570160323e-06;0.0181057074101287;10.00506347846325;0.8366688965654171;0.015561037199705457;0.01539879080161936;0.16061483062994805;0.8838711678831354;0.8979446031510474
30.021018;0.0033249132183321203;-0.0016542714494526285;0.007902018352270616;2.906255252617593e-05;-2.203645165636429e-06;0.01811256902419645;10.006423979156702;0.8366691624778175;0.01556484692880526;0.015401424266879123;0.16056042855805105;0.8828928422730435;0.8968632850405619
30.021026;0.0033286489072735246;-0.0015734515061383526;0.007876759059527505;2.910642490031319e-05;-2.1696559586505517e-06;0.018097678408141617;10.007776722829728;0.8366707920466516;0.01556861463042595;0.015404075177498802;0.16050135932461781;0.8809375074295213;0.8948177342571471
30.021042;0.003329117123325923;-0.001490876490245974;0.00784439260754593;2.9090352003063898e-05;-2.134144218384182e-06;0.018036455445502052;10.00911960730246;0.836673730852315;0.015572339457773688;0.01540673467709635;0.16042676972855135;0.8770301620631928;0.8908471093681991
30.021074;0.0033263535876008007;-0.0014067167156675618;0.007804651215805313;2.895721075952626e-05;-2.097290258854753e-06;0.017881269114607662;10.010451159312092;0.8366779723095247;0.015576020873304335;0.015409393442157884;0.16031380006056775;0.8692258053824105;0.8830346093142235
30.021138;0.0033203275363000704;-0.0013211669839194378;0.007757351063598156;2.859386066897983e-05;-2.0592506071354516e-06;0.017537474507596157;10.011770388544184;0.8366836024710569;0.015579657493118048;0.015412043266793254;0.16010670359610468;0.8536564382083555;0.8675691269949961
30.021266;0.0033099129190885955;-0.0012350818064874832;0.0077024051534474785;2.7118568205497485e-05;-2.0201378860603023e-06;0.016821563136456344;10.013076806822653;0.8366907766625562;0.015583245882808178;0.015414677375799445;0.15965580593709677;0.8226710617052725;0.8369182217133572
30.021394;0.0032968315886773222;-0.0011476418057407174;0.007639866869565961;2.6332319201792258e-05;-1.9800304113907003e-06;0.016110247860905303;10.01436942046956;0.8366997012879746;0.015586781311445518;0.015417290326623643;0.15912141605597752;0.791889676177011;0.8064862739997699
30.021522;0.0032797760220699378;-0.0010598836240202267;0.0075699231741322166;2.554915888491498e-05;-1.9390004071096203e-06;0.015402391530794908;10.015646178292098;0.8367106064539925;0.015590259456691694;0.015419878070509731;0.15850577819005782;0.7613132817130829;0.7762763445786923
30.02165;0.003258536881882872;-0.0009723407465686265;0.007492775703175651;2.4768912676523892e-05;-1.8971285767713096e-06;0.0146979480859399;10.016904440962449;0.836723688114186;0.015593677218951378;0.01542243782196715;0.15781404662569837;0.7309378785773011;0.7462875051798511
30.021778;0.003232121766310651;-0.0008859775107607827;0.0074085455175480494;2.3439904189072018e-05;-1.8545094017511313e-06;0.013996989260047978;10.018141088275625;0.8367390951200044;0.015597032742948307;0.015424967520632294;0.15704927823300113;0.7007644666092702;0.7165237274012843
30.021906;0.0032026920836005536;-0.0008002570071285125;0.00731731148694593;2.2691123442235868e-05;-1.8112642403603863e-06;0.013301673556664688;10.0193523824763;0.8367569869675076;0.015600324693584803;0.015427465142542248;0.15621648306232622;0.6707900456507748;0.6869859474913032
30.022034;0.003169409680103265;-0.0007154032503401718;0.00721918283047711;2.151443406277529e-05;-1.7675449385730248e-06;0.01260913368593665;10.020534449667144;0.8367775791059251;0.015603551552508765;0.015429927939153727;0.1553177089140433;0.6410156162955253;0.6576789269356075
30.022162;0.003132799901942159;-0.0006326135791892466;0.007114272459893887;2.0784062421850972e-05;-1.723518429588965e-06;0.011921437932557143;10.02168432855093;0.8368011261337873;0.015606712435946161;0.015432352212225156;0.15435904828640407;0.611438179121317;0.6286051874395601
30.02229;0.0030920081695305435;-0.0005519293714993154;0.007002646599872217;1.960756735348895e-05;-1.6793534424272306e-06;0.011238674197145321;10.022800390819409;0.8368278679184693;0.015609808330730474;0.015434734098799084;0.1533415531528263;0.5820567345118579;0.5997689886247183
30.022418;0.0030492207531611693;-0.00047267481793070214;0.006884338345351711;1.8905758471762674e-05;-1.6352264458229348e-06;0.0105610416681919;10.023881482636847;0.8368579707322213;0.015612841776811619;0.01543707006795928;0.15227116974981328;0.5528722840505913;0.571178802296573
30.022546;0.003003529995462282;-0.0003953200537192142;0.006759371011592325;1.820516607371649e-05;-1.591338812971659e-06;0.009888819424915598;10.024926396174568;0.8368915029458729;0.015615815725142987;0.015439356252239597;0.15115075373821177;0.5238818300394972;0.5428397697094688
30.022674;0.0029549441467111664;-0.00031980750519975217;0.006627795263384167;1.7505695206742064e-05;-1.5479240909761847e-06;0.009222237666798881;10.025934559190356;0.8369284727958486;0.015618733007682503;0.01544158784731217;0.14998413195716281;0.49508437326339394;0.5147607771715516
30.02293;0.00290249467782872;-0.0002466431190280288;0.006489747653780008;1.5752139930273848e-05;-1.505235943805281e-06;0.007890380112418684;10.026906435665849;0.8369688878077407;0.015621596092893741;0.015443759544697925;0.14747414091401917;0.4380679124741306;0.45950013439368426
30.02316;0.002848108688998839;-0.00017427629759265897;0.006345477229512612;1.4222171485763542e-05;-1.463521759932447e-06;0.006717142315625471;10.027843372819591;0.8370127679876547;0.015624406997762722;0.015445866106183743;0.14508460609259827;0.3874084454566627;0.4107714158666676
30.02339;0.002789911211578805;-0.00010382648878151828;0.006195338646110764;1.2798130400337221e-05;-1.423003250950964e-06;0.0055702143613933965;10.02874801465608;0.8370601125366777;0.015627168013294182;0.015447902400628872;0.14258730973198047;0.3373659702187977;0.3631379948382663
30.023621;0.0027296409801040476;-3.429891606235537e-05;0.006039742762101254;1.166394635827778e-05;-1.3838885493133834e-06;0.004454105957384076;10.02962445453847;0.8371108797319075;0.01562988191663615;0.015449863582442349;0.14000297912618156;0.2879414857955917;0.31680949304217226
30.023828;0.002665168216670194;3.378939393794003e-05;0.005879099366612408;1.0499428949830112e-05;-1.3463971131800872e-06;0.003482250604605698;10.03047739961476;0.8371649996836019;0.015632550295308266;0.015451745368474316;0.1376272747504409;0.24398899185359862;0.27650018674980936
30.024015;0.0025984546128177692;0.00010076922543474236;0.00571384860615109;9.632723873438625e-06;-1.3107666776647355e-06;0.0026421389539831182;10.031311636678991;0.8372223748439577;0.015635172209167856;0.015453543508351708;0.1354627856672986;0.20486348720876452;0.24168216666059478
30.024183;0.0025285629067358;0.00016618417211695043;0.005544510245135925;8.858149639877694e-06;-1.2772542760657717e-06;0.0019223843546897971;10.03213218615937;0.8372828296164377;0.015637745067885598;0.015455252966229764;0.1335060369750393;0.17000796926076367;0.21193046495821777
30.024334;0.0024556253781284052;0.00022980724366319948;0.005371645852993879;8.164548646092479e-06;-1.2461371450117966e-06;0.0013157645045721337;10.032944214910458;0.8373460682448919;0.0156402659689018;0.015456868939514742;0.13174649426144605;0.13893343542204206;0.18689598536622398
30.024391;0.002379766055191525;0.0002916078235729129;0.005195815789356915;7.734258838722104e-06;-1.21769619623644e-06;0.0011032874003983196;10.033752411489363;0.8374117562253869;0.015642732381320475;0.015458389711676478;0.13113856172289912;0.12734988422796603;0.17803857006619472
30.024391;0.0023012952811353863;0.00035112946437191857;0.0050175670350147365;7.73205049623016e-06;-1.192185744459095e-06;0.0011031807731560462;10.034560366206405;0.8374796614618397;0.01564514292886937;0.015459817714266771;0.13122358361554928;0.12734931445207306;0.17802368610017336
30.024392;0.002220328885678178;0.0004080962972925559;0.0048373863716315735;7.72264274198213e-06;-1.1698028122718152e-06;0.0010947834365514532;10.035370335196275;0.8375496708124957;0.015647497849842554;0.015461157554430716;0.1311058714565343;0.1271447239785117;0.17772649407368973
30.024393;0.0021370322254249904;0.0004623770641888312;0.004655655420926811;7.708326131084906e-06;-1.1506686622749216e-06;0.0010844562995135651;10.036183299529412;0.8376217148225734;0.0156497983512935;0.015462414042860112;0.13098872110310952;0.1269401099248678;0.17743509199718535
30.024395;0.002051506308369681;0.0005138441950448791;0.00447267102427343;7.686608925764448e-06;-1.134845789424358e-06;0.0010655764918696513;10.036999241552609;0.8376957483524068;0.015652045623108325;0.015463591625453878;0.1306673905456952;0.12653146932282208;0.17686054230487777
30.024399;0.0019637364435794724;0.0005623817133156841;0.004288688331803701;7.654987743935934e-06;-1.1223818766163094e-06;0.0010305826341090825;10.037817200120529;0.8377717736285839;0.01565424045311161;0.01546469424755486;0.12993812443932665;0.12571579923726114;0.1757154178552479
30.024407;0.0018736703649164179;0.0006078963786382785;0.004103923418549786;7.608503223526889e-06;-1.1133178604798429e-06;0.0009679927529426344;10.038634583979452;0.8378498225281585;0.01565638324030207;0.015465725323599378;0.1283912590601934;0.12408409625858038;0.17342108483139043
30.024423;0.0017803143896192506;0.0006501653293667544;0.003918517649759495;7.485637949368041e-06;-1.1076419997754654e-06;0.0008483579852350065;10.039446416399144;0.8379299126493176;0.015658474869176982;0.01546668804615896;0.12521332576872146;0.12082335615806973;0.16882767731373768
30.024455;0.0016857358997337405;0.0006894791025594558;0.0037324874140740026;7.373008474796849e-06;-1.1052722159625404e-06;0.0006172181542464443;10.040245600842871;0.8380120476963363;0.0156605186162542;0.015467585693785802;0.11877709594300004;0.1143065741551268;0.15963429424894582
30.024519;0.001589051508320982;0.0007256009359774069;0.003545701663512879;7.179810487158175e-06;-1.1060948034552675e-06;0.0001620971408022474;10.041024175096984;0.8380962507473222;0.015662520918372693;0.015468421077894605;0.1058435679366324;0.10129474564366722;0.14126041549185447
30.024583;0.0014904032766791546;0.0007587864141181075;0.0033579505536422702;6.9819072737643605e-06;-1.1099747911079127e-06;-0.0002905091823714669;10.041775025512626;0.8381825542354334;0.015664490431093286;0.015469195540555928;0.09293190069247619;0.08830686730056493;0.12292536267955816
30.024647;0.0013899448171302996;0.0007890937148222265;0.003169051265101296;6.779268030722232e-06;-1.1167269110747586e-06;-0.0007401539671247847;10.04249332221945;0.838270932821731;0.015666436892665135;0.015469909030314678;0.08004528977296473;0.07534593791251337;0.10463327031778992
30.024711;0.0012878555073775671;0.000816571292020248;0.002978848277620128;6.571954771736919e-06;-1.1261140405566726e-06;-0.001187407317818418;10.043176465661274;0.8383612424138074;0.0156683698743161;0.015470561871312011;0.06718184752876973;0.06240995762487367;0.08638104223052101
30.024772;0.0011843295299860978;0.000841251717432198;0.002787129738989752;6.365808212271215e-06;-1.1378777623541518e-06;-0.0016127814377997548;10.043822695758562;0.8384532350415783;0.015670297673078735;0.01547115642582012;0.05484058778669506;0.0499979265082907;0.06887404326317241
30.024772;0.0010795137033272565;0.0008635166746292186;0.0025936185879711113;6.299090677238721e-06;-1.1517663718689817e-06;-0.0016057140233718527;10.044430305950351;0.8385466405468593;0.015672227354826512;0.01547169626787156;0.0549084906910049;0.04999684443210834;0.06892272260581507
30.024773;0.0009734427696935522;0.0008830078138738689;0.0023980619570774485;6.225286577042933e-06;-1.167534831880159e-06;-0.0016016577523985233;10.04499830987422;0.8386412357322874;0.01567416513680686;0.015472184186353499;0.05477253255046041;0.04979371143111344;0.06868932586600952
30.024774;0.0008660560627939746;0.0008998793052491344;0.0022003065751510075;6.14693085547593e-06;-1.184931460144314e-06;-0.0015931930245887394;10.04552706506649;0.8387368554718614;0.015676115743067393;0.0154726212207108;0.05463567314240123;0.04959152737138346;0.06846066715231906
30.024776;0.0007572790833745893;0.0009143763067739978;0.002000323463920973;6.061829384521369e-06;-1.2037099927043035e-06;-0.0015870431263579378;10.046017534832554;0.8388333428425343;0.01567808186027898;0.015473006812973237;0.0542948647169611;0.04918729196611884;0.06794939074410745
30.02478;0.000647015111051329;0.0009267576320207313;0.0017982150262469757;5.967952647050051e-06;-1.2236559939204522e-06;-0.001590022048496761;10.046470284020444;0.8389304704636915;0.015680065379714107;0.015473340090775852;0.053549061125917646;0.04838000535670324;0.0668709548931
30.024788;0.0005350628214076293;0.0009372143658851395;0.0015941913326845275;5.860831676260281e-06;-1.2445898443548265e-06;-0.0016160286501594654;10.046885600443186;0.8390279015749744;0.015682068809090698;0.015473621090898606;0.05199519437267346;0.04676666826221607;0.06465507384074375
30.024804;0.00042109091749708893;0.0009459012447011436;0.001388518827388513;5.731399378778454e-06;-1.2663412491546463e-06;-0.0016920561337855362;10.047263673227263;0.8391252327321542;0.015684094639742432;0.015473850479108615;0.04882918126404427;0.04354328234599315;0.0601642720825284
30.024836;0.00030464948880647966;0.0009530274348466405;0.0011814762594685377;5.511251557759508e-06;-1.288727983212084e-06;-0.0018751638771457788;10.047604017333793;0.8392221059847409;0.01568614413054105;0.015474028640443173;0.04244401639777741;0.03710285102983839;0.051125470222932894
30.0249;0.00018532337645694335;0.0009587949276601719;0.0009733373353247082;5.280843997706939e-06;-1.3115644108663457e-06;-0.0022744390930209634;10.047905486471945;0.8393183102251144;0.01568821755028758;0.015474155464299266;0.029635860286901038;0.024241378846614925;0.03300718491573858
30.024964;6.26874729849407e-05;0.0009638275769838769;0.0007643897504362305;5.047883339629203e-06;-1.3346809817026596e-06;-0.002668923961284856;10.048166972606476;0.8394137623033684;0.015690315134618032;0.01547423086231464;0.016851990446804164;0.011405869715526989;0.014926567817061545
30.02498;-6.353985717045883e-05;0.000968810404528189;0.0005549439192780216;4.911422900740453e-06;-1.357929434079753e-06;-0.002724542728717942;10.0483874582991;0.8395083919009587;0.01569243755141152;0.01547425521098504;0.013696684412755615;0.008200327016337631;0.010465451252643372
30.024982;-0.00019346741916597608;0.0009737997655266247;0.00034530761587778203;4.801025245607627e-06;-1.38117795213587e-06;-0.002681178411910903;10.048565669938613;0.8396020991582747;0.015694585784044895;0.015474229936381098;0.013296186633628844;0.007750755089348337;0.009902272020008207
30.024982;-0.00032707511495696644;0.0009788755250084004;0.00013577997947247634;4.693329597151e-06;-1.4043102207169251e-06;-0.002616833067366544;10.048700224625199;0.8396948228820929;0.015696760622118583;0.015474158754863908;0.013342733267827474;0.007749159758592909;0.009972795049836978
30.024983;-0.00046432291659316143;0.0009840770055854397;-7.33147231362064e-05;4.5832974017927525e-06;-1.4272250593143068e-06;-0.0025496494545739997;10.048789806158318;0.8397865854592789;0.015698962392815912;0.015474047877242617;0.013312553976360355;0.007671547678802133;0.009935819819091477
30.024983;-0.0006052006291720195;0.000989390344794429;-0.00028157053682833377;4.472832058770605e-06;-1.4498287151634055e-06;-0.002475850262191374;10.048832663336823;0.8398774625897608;0.015701191508866105;0.015473904243608857;0.013357860277913115;0.007669924995279031;0.010006325308955084
30.024983;-0.0007497169993551749;0.0009947235862794168;-0.0004884729652188625;4.3614816329536294e-06;-1.4720247477603776e-06;-0.002398734687050251;10.048825756006721;0.8399675165625786;0.01570344915635087;0.015473733474426479;0.013401838986299354;0.007667296142537896;0.01007559486552391
30.024983;-0.0008978900435805936;0.0009999672631313672;-0.0006934694905602112;4.249642547378786e-06;-1.4937003073715797e-06;-0.0023166668948016093;10.048764436284056;0.8400567387181009;0.015705736989699282;0.015473538505784144;0.013446683565349001;0.007665663433305676;0.01014666077258751
30.024983;-0.001049732136775036;0.001005074402626269;-0.0008960870528323278;4.137651033211629e-06;-1.5147133230530755e-06;-0.002231016629622878;10.048643172455458;0.8401450435071646;0.015708055383704084;0.015473319104309241;0.013491666174668335;0.007664026661029298;0.01021822065838495
30.024983;-0.0012052443510431063;0.0010100759489943317;-0.00109596136209759;4.025908645037028e-06;-1.534903846898972e-06;-0.0021421173141511853;10.048456803527436;0.8402322872540775;0.015710401524743234;0.015473072789310774;0.013537154604173842;0.0076623834600116165;0.010290248439575897
30.024983;-0.0013645046379611489;0.0010150145225835223;-0.0012927358264966844;3.914841421946233e-06;-1.5541270260757324e-06;-0.0020502738401958565;10.048201069369632;0.8403182893048817;0.015712769688313716;0.015472796196069094;0.013583555924065707;0.007660731759241133;0.01036261695777288
30.024983;-0.0015277708509762137;0.0010198556638872979;-0.0014859529269926717;3.80487270773445e-06;-1.5722666196230612e-06;-0.0019557609708401235;10.04787210167467;0.8404029064279387;0.015715153086931184;0.015472485500212407;0.013631288419181093;0.0076590723427484055;0.010435180130478375
30.024983;-0.0016953695171930644;0.0010244379657951652;-0.001675079280068897;3.696104223975716e-06;-1.5892074913589246e-06;-0.0018597747041396294;10.047466052560988;0.8404861101252088;0.01571754450358064;0.015472136936790476;0.013650814954024662;0.007627408935090554;0.010465427581463353
30.024983;-0.0018674658517058296;0.0010285051779939092;-0.0018595987635305338;3.5894554579110333e-06;-1.6047998001363888e-06;-0.0017604357997114573;10.046979492124217;0.8405679569042154;0.01571993594438786;0.01547174851395877;0.013702657482346423;0.007625746647305311;0.010538267722792793
30.024984;-0.002044029793277925;0.0010317494475850398;-0.0020390391544296595;3.4828197032834095e-06;-1.618858356615287e-06;-0.0016648954245298904;10.046410045580497;0.8406485156953812;0.015722319374743044;0.01547132132812014;0.013557373301622197;0.0074240904465680095;0.010328652094151623
30.024985;-0.0022249360290170516;0.0010338703690378392;-0.00221296408588125;3.378393822594107e-06;-1.6311986631830517e-06;-0.0015684070870468085;10.04575675720248;0.8407278426849318;0.015724688296278985;0.015470859248439812;0.013415558209683216;0.007222443743320825;0.010119765183691403
30.024987;-0.002409970716087889;0.0010345843800356022;-0.0023809811519712215;3.2741726571749667e-06;-1.6416743662434492e-06;-0.0014772564102910135;10.045019815312349;0.8408059392367075;0.0157270386026087;0.015470367957317844;0.013077816453664912;0.006820807781677895;0.009629160486730598
30.024991;-0.002598806002271031;0.0010336552861685566;-0.0025427354712561725;3.1681885389334605e-06;-1.6501904062857214e-06;-0.001398623680489947;10.044199902888233;0.840882671299857;0.01572936849986585;0.015469854283469977;0.012343638300837054;0.006018182468097051;0.008572928267931863
30.024999;-0.002791042231850872;0.001030869020082005;-0.0026978980961964876;3.056286206042982e-06;-1.656694822203262e-06;-0.0013454828077380677;10.043297959668255;0.8409577757028907;0.015731677921322202;0.015469325822210398;0.010814298266056841;0.004415567829740137;0.006386964989555833
30.025007;-0.002986258851878049;0.0010260673379353668;-0.00284620135624794;2.9467122791197826e-06;-1.6611662253031633e-06;-0.001289604060684175;10.04231517293936;0.8410309933484239;0.015733967579373398;0.015468790483405303;0.009289860508481339;0.0028129654087887313;0.00420260076951273
30.025015;-0.0031840228858241826;0.0010190895396670115;-0.0029874855349442753;2.839504881071948e-06;-1.663607584860392e-06;-0.0012306827212234428;10.041252996434256;0.8411021869922686;0.015736238423678522;0.015468255723932296;0.007771277175673594;0.0012113785416909444;0.002021126159109255
30.025019;-0.003383882683651913;0.0010098440948349472;-0.0031216610837352878;2.7429795699503936e-06;-1.6640341988513723e-06;-0.0011394591560106699;10.040113660782042;0.8411713124296951;0.015738492085504305;0.015467727057217672;0.007057519541232822;0.0004098105924097393;0.0009724393574357599
30.025023;-0.003585419080821225;0.0009982893278360175;-0.0032486252137519126;2.6524889357560504e-06;-1.6624544517498488e-06;-0.0010237266499238899;10.038900549071641;0.8412382386451048;0.015740731421572774;0.015467205969504197;0.006689639391846374;-5.073723165719833e-05;0.00040746382418439006
30.025023;-0.0037883303746571355;0.0009845223828635675;-0.0033682387163340923;2.5693636936133194e-06;-1.6588732222852171e-06;-0.000904312486622681;10.03761749915375;0.8413025601801827;0.015742959851812663;0.015466689138807294;0.006785712672543485;-5.2266554622600366e-05;0.0004931571270461231
30.025023;-0.0039924135006401745;0.0009687109345434905;-0.0034803424606229963;2.4889815571175717e-06;-1.6533179471918933e-06;-0.0007900731923692772;10.036267607921319;0.8413635953339599;0.01574517983134939;0.015466169624103902;0.006886760267808709;-5.37815103760057e-05;0.000580406201606864
30.025024;-0.004197456432959364;0.0009510837713646303;-0.003584756137730924;2.4114233649418684e-06;-1.6458506974522387e-06;-0.0006648647594526166;10.034852713832649;0.8414205564803604;0.015747391897448386;0.015465638009506661;0.006992752015108317;-5.528812348858608e-05;0.0006691042052532865
30.025025;-0.004403195765100593;0.0009318802638854835;-0.00368126882941265;2.3367420970539396e-06;-1.6365574733595912e-06;-0.0005365663782717374;10.033373584829862;0.841472720741805;0.015749594605728688;0.015465082838864552;0.007103648027019453;-5.6793029710606727e-05;0.0007590489557968843
30.025027;-0.004609363360208603;0.0009112932606157763;-0.0037696524772892503;2.26495575379933e-06;-1.625531951913368e-06;-0.0004051653734441143;10.031830106521015;0.8415195234021958;0.015751785173788706;0.015464491142981278;0.007219391447513096;-5.830225483203306e-05;0.0008500127730467999
30.025031;-0.004815712393173523;0.0008894262968529103;-0.0038496987425006082;2.1960341598321317e-06;-1.6128692326052538e-06;-0.000270741043514785;10.030221640940999;0.8415605516969787;0.015753960645158396;0.015463849124245616;0.007339866077778134;-5.982095579201402e-05;0.0009418008616623518
30.025039;-0.00502197058007633;0.0008662908101160573;-0.003921243044589708;2.129894247936163e-06;-1.5986638709774466e-06;-0.0001333595726149253;10.02854777865353;0.8415954483870308;0.015756118474607346;0.015463143453760753;0.007464884596805587;-6.135324342188246e-05;0.0010342441394855947
30.025055;-0.005227809014991165;0.000841807535412707;-0.003984156374308731;2.066422731084949e-06;-1.5829911417761838e-06;6.9829936901728825e-06;10.026808730557976;0.8416238473094342;0.015758255539749532;0.015462362917230644;0.007594230161412858;-6.290223696998938e-05;0.0011271440770345374
30.025087;-0.005432864279756447;0.0008158359097685713;-0.004038337573485342;2.0055041804064996e-06;-1.565890875145069e-06;0.00015033293337253002;10.025005305448108;0.8416454208887421;0.015760366544311902;0.01546149864857393;0.007727693430583387;-6.447129770029516e-05;0.0012202404391182659
30.025119;-0.005636732955509476;0.0007882723409818606;-0.004083759379054691;1.9470365884793642e-06;-1.547373540873422e-06;0.0002966953242040681;10.02313930502119;0.8416599723887914;0.015762444057400793;0.015460543305427366;0.0078650515897491;-6.606473320930461e-05;0.0013132530388594848
30.025183;-0.005838933959874355;0.0007591249947977485;-0.004120527224684294;1.8909445990440625e-06;-1.5274255498261394e-06;0.0004460235024486418;10.02121385962898;0.8416674934343839;0.015764480392124212;0.01545949147982506;0.008006026083834094;-6.768679042252828e-05;0.001405950031705828
30.025239;-0.006038907743358278;0.0007284741478459357;-0.004148856688258917;1.837182398900404e-06;-1.506014178410236e-06;0.0005982948688338884;10.019232598558387;0.8416681805846018;0.015766469249985003;0.015458340334615317;0.008150296834147887;-6.934027622205834e-05;0.0014981623789515036
30.025296;-0.006236069060043818;0.0006963849246818716;-0.00416901061353489;1.785711482399463e-06;-1.4831032425943928e-06;0.0007534904482664247;10.017198311137635;0.8416624105497571;0.015768405991671303;0.015457088093508174;0.008297560953644917;-7.102560161743426e-05;0.0015897580324244322
30.025352;-0.006429837084122429;0.0006628501621606747;-0.004181262936842158;1.7364789963341876e-06;-1.4586636644248874e-06;0.0009114864045551961;10.015112631587622;0.841650654180305;0.015770286829651516;0.015455732321100962;0.008447555804974855;-7.274082921930017e-05;0.0016806491380187086
30.025409;-0.006619606237958168;0.0006277600515804789;-0.004185861300417099;1.6894197673414753e-06;-1.4326747042327113e-06;0.001071984299270142;10.012977008732122;0.8416333825696205;0.015772107709150093;0.015454270093806594;0.008600061453651194;-7.448275729665725e-05;0.0017708341292849358
30.025466;-0.006804737874650868;0.000590904693357488;-0.004183001853328064;1.6444668955792557e-06;-1.4051178798184147e-06;0.0012345042741874577;10.010793977837121;0.8416110201818396;0.015773864019790054;0.015452698681748254;0.008754910825665546;-7.624759924231601e-05;0.0018603690323565202
30.025522;-0.006984557979552571;0.0005520318054645059;-0.004172848472250118;1.6015597823134279e-06;-1.3759576704899014e-06;0.0013984752020548051;10.008567601446648;0.8415839369038061;0.015775550833428156;0.015451015582423754;0.008911961911266668;-7.803115147517326e-05;0.0019492357964756362
30.025579;-0.007158334310302705;0.0005109508066741817;-0.004155551271341834;1.5606494999556656e-06;-1.3451325444055172e-06;0.0015633812332678416;10.006302797176271;0.8415525071090774;0.015777161745580696;0.015449218576649706;0.00907106273819144;-7.982914340144966e-05;0.002037238689861502
30.025635;-0.007325330364957979;0.0004676425305673228;-0.004131242930836578;1.52169291987987e-06;-1.3125804658233896e-06;0.0017288217983597025;10.004004560191973;0.8415171885553208;0.015778686775546936;0.015447306603180552;0.00923206017804638;-8.163746995438013e-05;0.002124020480001647
30.025692;-0.007484882277739693;0.0004222783392287291;-0.004100053895724888;1.4846314452507656e-06;-1.278271731340701e-06;0.001894460814988135;10.001678149322712;0.8414785129858511;0.015780112418573706;0.015445280899902866;0.0093947983531938;-8.345222744365865e-05;0.002209161257605685
30.025748;-0.007636399189623299;0.00037508771178294977;-0.004062180985887952;1.4493778076179757e-06;-1.2422147483965356e-06;0.0020599815209475314;9.999330006709158;0.8414370261400952;0.015781424160811918;0.015443145206098555;0.009559091892992175;-8.526900089010835e-05;0.0022922817861892224
30.025805;-0.0077793768374459105;0.00032617488428779553;-0.004017980478271199;1.4158217337923877e-06;-1.204444260668499e-06;0.0022251114749565226;9.996968229959283;0.8413932434834431;0.015782608147392067;0.01544090469362561;0.00972472828400079;-8.708138214051732e-05;0.002373073573597625
30.025861;-0.007913447952098626;0.0002754310579364825;-0.003967964699866581;1.3838270104821732e-06;-1.1650208664308757e-06;0.002389633549371238;9.994602007839385;0.8413476424222477;0.015783650783636218;0.015438564781275154;0.00989147151170509;-8.888110103702089e-05;0.002451252063893644
30.025918;-0.008038400720007421;0.00022260963381626374;-0.003912691156148113;1.3532235282936695e-06;-1.1240394041929498e-06;0.0025533174166248456;9.992240943151533;0.8413007308602926;0.0157845384054101;0.01543613120297679;0.01005903422196732;-9.066034387543612e-05;0.0025265196386393685
30.025974;-0.008154216859329912;0.0001675033327292177;-0.0038527146978471595;1.3238123842801428e-06;-1.081629357495247e-06;0.0027158667057224912;9.989894912292321;0.8412531234412479;0.01578525812707731;0.015433611078029038;0.010227082397528415;-9.241349551040061e-05;0.0025985852073458393
30.026031;-0.008261135336263905;0.00011006231974342765;-0.003788621683750295;1.295374484931013e-06;-1.0379526992971784e-06;0.0028769408375670194;9.987573713929528;0.8412055023551201;0.015785799012096056;0.0154310139046043;0.010395303218176308;-9.413708707780049e-05;0.002667188348916932
30.026087;-0.00835960054319895;5.037868137288595e-05;-0.003721015271477472;1.2676855812802604e-06;-9.93191203006925e-07;0.003036181465830687;9.985286317656241;0.8411585067364418;0.015786152585699098;0.015428351734222056;0.010563471700952787;-9.582912031571561e-05;0.0027320797072418806
30.026144;-0.008450115831906049;-1.1426148299844947e-05;-0.003650473681560992;1.240539426377476e-06;-9.475055876521402e-07;0.003193249887744795;9.983040803363634;0.8411126622813195;0.01578631261104934;0.015425638187692648;0.010731467093631762;-9.748851368776664e-05;0.0027930070743067904
30.026201;-0.00853316585070537;-7.533383392198186e-05;-0.003577562911537591;1.2137662579349696e-06;-9.010038288308044e-07;0.0033479019146341487;9.980845485461407;0.8410683692626371;0.01578627502097238;0.015422886775299557;0.010899239924801088;-9.91145768735915e-05;0.0028497546055395112
30.026257;-0.00860917543938565;-0.00014147852706440384;-0.0035028503976626004;1.1872356064520715e-06;-8.537555808156089e-07;0.003499995739664673;9.978709700576474;0.8410259223238234;0.01578603835700304;0.015420109779789484;0.011066725259018792;-0.00010070655419127799;0.0029021799720261175
30.026314;-0.008678444867205804;-0.00021009118029973795;-0.0034268368752664985;1.160842373016838e-06;-8.058115157431291e-07;0.0036494085115699984;9.976642901843134;0.8409855269324913;0.015785604176155658;0.015417318650309752;0.011233736522916005;-0.00010226328196732539;0.0029502103882224034
30.02637;-0.008741183273090761;-0.0002814122890081624;-0.003349866921538887;1.1345003193793277e-06;-7.572047016644509e-07;0.003795981136261708;9.974653235879869;0.8409472841372273;0.015784976945590768;0.015414524667297314;0.011399945142621293;-0.00010378259007776085;0.0029938303951322232
30.026427;-0.008797681250538958;-0.0003556235872123103;-0.003272140962799636;1.108145507240078e-06;-7.079640981454018e-07;0.003939503590256663;9.972746834206417;0.8409111768783748;0.015784163499547678;0.01541173772820095;0.011564973838438486;-0.00010526083891032556;0.003033065469118614
30.026483;-0.008848447215386144;-0.0004328173670040437;-0.00319380405721127;1.0817207975165615e-06;-6.58131564650706e-07;0.004079690570183493;9.970927386169931;0.840877120071644;0.01578317211880775;0.015408964035717815;0.011728486003441035;-0.0001066931599383982;0.0030679757361150965
30.02654;-0.00889417188370598;-0.0005130129197233863;-0.0031150102699567255;1.0551503980215552e-06;-6.077679166521667e-07;0.004216211439137969;9.969196028298676;0.840845040864124;0.01578201095814915;0.015406205263879433;0.011890205126993058;-0.00010807372814324568;0.003098694516632298
30.026596;-0.008935648086714447;-0.000596178084106178;-0.0030359570615132213;1.0283373700364112e-06;-5.569556028318551e-07;0.00434877801850975;9.967552181283331;0.8408149016450698;0.015780686240796187;0.015403460217283614;0.012049902047860335;-0.00010939610374121003;0.003125436739737151
30.026653;-0.008973781381662814;-0.0006822133343839729;-0.002956889232051072;1.001185791242709e-06;-5.057853161772012e-07;0.004477181839873586;9.965994706967475;0.8407866773839495;0.015779201079091636;0.015400727834011264;0.012207350430743402;-0.00011065404200053341;0.003148415781676244
30.026709;-0.00900958779801462;-0.000770908975868235;-0.002878039485905483;9.73626058594169e-07;-4.543318402007062e-07;0.004601286863974576;9.96452221191882;0.8407603498040492;0.01577755567725315;0.015398008939755098;0.012362258756655224;-0.00011184224516208961;0.003167760826893353
30.026766;-0.009044099208268434;-0.0008619113508357966;-0.0027995801139428706;9.456309005080799e-07;-4.026494863452986e-07;0.004721036775399074;9.96313267603512;0.8407359133185411;0.015775748617689888;0.01539530559950386;0.01251422417875599;-0.00011295694931317696;0.0031835144104538815
30.026822;-0.009078250804423706;-0.0009547586634689544;-0.002721650813030274;9.172150267830795e-07;-3.507874090014326e-07;0.004836470516482161;9.961823338765697;0.8407133894604516;0.015773777969840048;0.015392619703699527;0.012662734576577763;-0.00011399593108238434;0.003195687447131687
30.026879;-0.009112843643425359;-0.0010490118059560836;-0.0026444075355282425;8.884127507422089e-07;-2.98793628636406e-07;0.004947730268978252;9.960591206132397;0.8406928927286278;0.015771641806243523;0.015389952294135398;0.012807234294968547;-0.00011495779756384992;0.003204323713680576
30.026936;-0.009148613867065121;-0.0011443717700932033;-0.0025680987808488352;8.592507821662024e-07;-2.467002931981383e-07;0.005055020416617242;9.959434071630268;0.8406746685265073;0.01576933839105426;0.015387303722804687;0.012947207942026853;-0.00011584154479383754;0.0032095548996546206
30.026992;-0.00918628752039014;-0.0012406572172416607;-0.0024931366826894657;8.297395424163771e-07;-1.945209374386165e-07;0.005158505824511363;9.95835134911949;0.8406589725467124;0.015766866532407203;0.01538467464487185;0.01308222277106162;-0.00011664636354263662;0.0032116140064274252
30.027049;-0.009226526835331738;-0.0013377154827318436;-0.0024200158535573005;7.998845400237494e-07;-1.422721308703106e-07;0.005258217425058456;9.957344005276354;0.8406459019134636;0.01576422587641847;0.015382067045801901;0.013211940231118564;-0.00011737130808179408;0.003210741949827487
30.027105;-0.00926988777449719;-0.001435371543975715;-0.0023491430158454458;7.697093481749966e-07;-9.000816875156627e-08;0.005354031735188183;9.956414053356083;0.8406353656939493;0.015761416681196315;0.015379483706328191;0.013336119996081431;-0.00011801504421131142;0.003207053377090401
30.027162;-0.009316849188676346;-0.0015333648325805034;-0.0022807769066288328;7.392850342741532e-07;-3.78440793913929e-08;0.005445734375251394;9.955564078653007;0.8406271612721601;0.015758439901252;0.015376926780607217;0.013454626256219921;-0.00011857556728429516;0.0032005087454043957
30.027218;-0.009367827976498865;-0.0016312917477862559;-0.002215105729030881;7.087390041766215e-07;1.4063399367678187e-08;0.00553308343195712;9.95479651384542;0.8406210576562867;0.01575529762179168;0.015374397258424077;0.013567409277413569;-0.00011905033130306406;0.003190969676676997
30.027275;-0.009423164329837192;-0.001728631629013201;-0.002152359949188813;6.782082514598819e-07;6.555731494668079e-08;0.005615802921296867;9.954112868178177;0.8406168461447636;0.01575199284576797;0.015371894762824448;0.013674443103349499;-0.00011943712664215244;0.003178231030451848
30.027331;-0.00948312308872099;-0.0018248355618508127;-0.002092853082061899;6.477717758349449e-07;1.1650285063660289e-07;0.005693592316379873;9.953513208620832;0.8406143135609302;0.015748529128878513;0.015369416814572531;0.013775688308633561;-0.00011973482696141536;0.0031620282436645142
30.027388;-0.009547909409846752;-0.001919428796654778;-0.002036901376137241;6.1744029484157e-07;1.6678637879855923e-07;0.005766197434647572;9.95299559034631;0.8406131760157102;0.015744911028511513;0.015366958437413345;0.013871106075398272;-0.00011994393752407083;0.0031420731618174266
30.027444;-0.009617643101317293;-0.0020120707372503327;-0.001984697182249735;5.872015232420816e-07;2.163106337217511e-07;0.005833403035180685;9.952555594716163;0.8406130911688409;0.015741145054035937;0.01536451270335756;0.013960655321629704;-0.00012006735037828743;0.0031181169900173153
30.027501;-0.00969230105404471;-0.002102551266365119;-0.001936291632000826;5.570432109032235e-07;2.6499827555176414e-07;0.005894935446464412;9.952186478573982;0.8406137507228122;0.015737240571889854;0.015362071509453228;0.01404428727715887;-0.00012011037248288057;0.0030899912601961487
30.027557;-0.009771713018240844;-0.002190779487250546;-0.0018916653797789648;5.269334807227208e-07;3.127867478978863e-07;0.005950459930574255;9.951879766994113;0.8406149079974764;0.015733209767360135;0.015359626282873214;0.014121976501057813;-0.0001200791390035036;0.0030576096723484935
30.027614;-0.009855625766508835;-0.00227678914274551;-0.0018507203115050307;4.96809271424076e-07;3.596118383217958e-07;0.005999648716255669;9.951625995144811;0.8406162928691802;0.01572906608387099;0.015357169027720642;0.014193708627485379;-0.00011997878903338025;0.003020957653991853
30.027671;-0.009943788287395509;-0.002360719682639772;-0.0018132261354630787;4.665886488956311e-07;4.0541767918564065e-07;0.0060421654511403034;9.951415400057376;0.8406175503189802;0.015724822674040496;0.015354693580412327;0.01425942471501261;-0.00011981373901525855;0.0029800890979151565
30.027727;-0.01003600812718349;-0.0024427921403319766;-0.001778855482804631;4.361766582400911e-07;4.5018572992067807e-07;0.006077621872329209;9.951238071189357;0.8406182770313327;0.015720491712800714;0.015352196368510217;0.014319021373164494;-0.00011958903503807423;0.002935108464169777
30.027784;-0.010132154603672963;-0.0025233139908898013;-0.0017473017883389164;4.054544056453335e-07;4.939297123915584e-07;0.006105569689895707;9.951083761396248;0.8406180910797688;0.015716084309498578;0.0153496760568871;0.014372386062336602;-0.0001193101591409435;0.002886108569340598
