time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.02784;-0.010232130491446757;-0.0026026415710751353;-0.0017183968527788487;3.7429019535198546e-07;5.366607081083882e-07;0.00612544983796513;9.95094212269105;0.8406166981208487;0.015711611450508974;0.015347132058821189;0.01441942479932958;-0.00011898218992302214;0.002833105988113092
30.027897;-0.010335831054095638;-0.002681117088493087;-0.0016921393221159381;3.4258941965210955e-07;5.783714976750204e-07;0.0061365272943321725;9.950803252139353;0.8406139349078395;0.01570708481009045;0.01534456315527119;0.014460082832538277;-0.00011860989829152969;0.0027760360038992706
30.027953;-0.010443121774819555;-0.0027591066128420513;-0.0016686098598742514;3.1031879010343563e-07;6.190476659041303e-07;0.006137958177206803;9.950657957733245;0.840609743463204;0.015702516016402896;0.015341967844718588;0.01449430939713743;-0.00011819782228172204;0.002714804601236329
30.02801;-0.010553843374227883;-0.002837060715244717;-0.0016478581604009175;2.774756799472991e-07;6.586747939077107e-07;0.006128949548850932;9.95049749889096;0.840604133938391;0.01569791537994603;0.015339345739346335;0.014521995171384383;-0.00011774996617158771;0.002649383938151959
30.028042;-0.01066781876488021;-0.0029154315245810284;-0.0016298637706852143;2.440619516130216e-07;6.972288595637176e-07;0.0061088445509500065;9.95031325292296;0.8405972150289917;0.015693291659984936;0.015336698181989863;0.01454298228229365;-0.00011726987501178607;0.002579902604375626
30.028042;-0.010784892021954035;-0.0029945265491136555;-0.001614561792623595;2.100887640373265e-07;7.346686638045788e-07;0.006077150684161644;9.950097274456986;0.8405891934266347;0.01568865312808023;0.015334028350238092;0.014557110730416281;-0.00011676094107394734;0.00250663494104502
30.028043;-0.01090495596294921;-0.003074450749378858;-0.0016018497522907566;1.7558893669823504e-07;7.709475785558184e-07;0.006033580489735;9.94984330136367;0.8405802298020368;0.015684008740165938;0.015331341388047644;0.014564205827626835;-0.00011622661301956708;0.0024299033955943452
30.028044;-0.011027882644200548;-0.003155130702310421;-0.0015915554230228443;1.4062843722196861e-07;8.060315913319278e-07;0.005978072507265244;9.949546765441372;0.8405703029171153;0.015679368478581972;0.015328643911772171;0.014564032197150257;-0.00011567039318511943;0.0023500175743651993
30.028046;-0.011153447221806077;-0.0032363758033195455;-0.0015833845688393222;1.0530097393748724e-07;8.398995611946273e-07;0.005910780956230468;9.949204295700083;0.840559299364894;0.01567474287812586;0.015325943068565762;0.014556293923115932;-0.00011509569571718275;0.0022673013766157353
30.02805;-0.011281343158630622;-0.0033179239907176403;-0.0015768862807437611;6.969608908563098e-08;8.725263491624399e-07;0.005832018776437564;9.948813820755463;0.8405472252855335;0.01567014184157373;0.015323245787302625;0.014540664687299082;-0.0001145062525277526;0.0021821298768018907
30.028058;-0.0114112594058266;-0.0033994422807801608;-0.0015714943630057933;3.3888066631866065e-08;9.038748331159534e-07;0.005742146188881895;9.948374705773855;0.8405343047503215;0.015665573711824945;0.015320558382679688;0.01451680433024415;-0.00011390668521637922;0.0020948868192802936
30.028074;-0.011542953346012979;-0.0034805405201903564;-0.0015666273471980684;-2.033833876705036e-09;9.339053375940021e-07;0.00564148764349791;9.947887525186792;0.8405209409872085;0.015661045588926857;0.01531788667920703;0.014484399682790083;-0.00011330213032780671;0.002005894774657951
30.028105;-0.01167624180333578;-0.003560823237867748;-0.0015617834085620767;-3.795044336810676e-08;9.625817978668243e-07;0.00553035923236771;9.947353878059488;0.8405076512251093;0.01565656422983017;0.015315236562339558;0.014443221267756068;-0.00011269799914999838;0.0019154426635686807
30.028105;-0.011810936001996208;-0.0036399559975612574;-0.0015565787025601855;-7.373560092639752e-08;9.89873551923132e-07;0.005409152676831678;9.946776109286665;0.8404950225249576;0.015652136779421007;0.015312614491508619;0.014393130349693754;-0.00011210033829993997;0.0018238669458284704
30.028106;-0.011946815955208216;-0.003717693159067858;-0.0015507360063257377;-1.0927501152762371e-07;1.015763362572632e-06;0.0052783324343742555;9.946156973691702;0.840483652066195;0.015647771295693017;0.01531002773173413;0.014334074296212806;-0.00011151477257830358;0.0017315263372262972
30.028107;-0.012083649557751543;-0.003793823390844874;-0.0015441069671181195;-1.4446340825872331e-07;1.0402426197346136e-06;0.005138346268883698;9.945499698505078;0.8404740615507722;0.0156434769084049;0.01530748450174115;0.014266116250914498;-0.00011094405198851258;0.0016386817688853626
30.028109;-0.012221221607466663;-0.0038681262268930356;-0.001536715620360764;-1.7920468244817837e-07;1.0632896409639436e-06;0.004989617311242037;9.944808270381566;0.840466623562668;0.015639263725250416;0.015304993558262604;0.01418943456504873;-0.00011038704893178604;0.001545449651947124
30.028113;-0.012359326852962356;-0.003940393741108389;-0.0015287339124529968;-2.134192170540435e-07;1.0848641274828784e-06;0.004832674367099106;9.944087410846782;0.8404615687542883;0.015635142425556744;0.015302562524540191;0.014104249725675193;-0.00010984075230850211;0.0014518592267144005
30.028121;-0.01249773558182601;-0.004010429564234562;-0.001520411441197334;-2.4703621620227285e-07;1.1049277295796027e-06;0.00466824936016853;9.943342063663637;0.8404590782160786;0.015631123172466666;0.015300196517976985;0.014010725763269694;-0.00010930294934031611;0.0013579054771703254
30.028137;-0.012636200397253878;-0.004078019386426098;-0.0015120223856564742;-2.799842108167147e-07;1.1234706588149552e-06;0.004497212279703016;9.942576876600375;0.8404593318529158;0.015627214513366804;0.015297899119027677;0.013908918260087359;-0.00010877291989904426;0.0012635871603869934
30.028169;-0.012774457924949939;-0.004142898840605076;-0.0015038453600867956;-3.122006850282502e-07;1.1405264155285358e-06;0.004320477164136732;9.941795959172907;0.8404624681705171;0.015623422659234767;0.015295673893605833;0.013798785530331769;-0.00010825088956531392;0.0011689263507070038
30.028233;-0.012912194427055762;-0.00420470787975927;-0.0014961748644368575;-3.4364034437492336e-07;1.1561638118978682e-06;0.004139020738307098;9.941002630757048;0.8404685616024147;0.015619750996378414;0.015293523484356236;0.013680206273886466;-0.00010773782021371712;0.0010739003574117114
30.028297;-0.013049047308776663;-0.00426299824710639;-0.001489335376738727;-3.7426457598545914e-07;1.170464173409047e-06;0.0039539058981782746;9.940199415321741;0.8404776883565843;0.015616200346161154;0.015291448134965243;0.013552992639191835;-0.00010723559259298232;0.0009783788264570057
30.028361;-0.013184606535949609;-0.004317293737432691;-0.0014836670525834104;-4.0402247672714e-07;1.1835060512348342e-06;0.003766179980918;9.939388501198241;0.840490023571006;0.015612769402912535;0.015289446381850624;0.013416938047727452;-0.0001067465064229135;0.0008821737764418059
30.028425;-0.013318378904949687;-0.004367141759996979;-0.0014795003155200633;-4.328549469249367e-07;1.195363266747202e-06;0.0035767214106907775;9.938572332460172;0.8405058511888482;0.015609454816546516;0.015287516171378461;0.013271869702960369;-0.00010627183663322277;0.0007850785745414001
30.028489;-0.013449809982811489;-0.004412186663704363;-0.001477149510484735;-4.607252019225541e-07;1.2061148430700608e-06;0.0033861524359696214;9.937753918546278;0.8405254918316489;0.015606251820896202;0.015285655354420337;0.013117666128912648;-0.00010581143966755016;0.0006868305351469309
30.028553;-0.013578396241744874;-0.0044522539917213905;-0.0014769015115111053;-4.876269577477499e-07;1.2158606094937105e-06;0.003194838454706352;9.936936445455881;0.8405492475324157;0.015603155434699494;0.015283862537291283;0.012954285731307844;-0.00010536490805640369;0.0005871174184633107
30.028681;-0.013703779988820091;-0.004487363759543591;-0.0014789830708929043;-5.135601897073816e-07;1.2247083605514633e-06;0.00300296008588334;9.936122675425679;0.8405773849947525;0.015600161832180168;0.015282137360824309;0.012781838458071175;-0.00010493164167564138;0.0004856431827794293
30.028796;-0.013825746199080812;-0.004517638255693281;-0.0014835407900422764;-5.38514690042132e-07;1.2327348785037758e-06;0.0028106290042911844;9.935314952959468;0.8406101139851806;0.015597269510779176;0.015280480078017952;0.012600632308042004;-0.00010450899955892766;0.0003821672931417629
30.028911;-0.013944160215051545;-0.004543164360075686;-0.0014906304477474356;-5.624799204558327e-07;1.239972672357237e-06;0.002618003054683256;9.934515376098611;0.8406475213408157;0.015594479257435323;0.015278891973333198;0.012411120164210001;-0.00010409106983644456;0.0002765183461099211
30.029026;-0.014058874833235369;-0.004563910337125975;-0.0015002092187761107;-5.854591231568848e-07;1.2464257856444558e-06;0.002425368138059698;9.933725433615892;0.8406895045618331;0.015591793081522799;0.01527737562705285;0.012213805032251562;-0.00010366966584094835;0.00016860241315223663
30.029142;-0.014169649888567165;-0.004579711291893642;-0.0015121457778042155;-6.074542569675151e-07;1.252080917308126e-06;0.0022331431336291064;9.932945353919624;0.8407357829849507;0.015589213319935987;0.015275933635515227;0.012009218306724972;-0.00010323627022223649;5.839588230443976e-05
30.029257;-0.014276167107638836;-0.004590306181577128;-0.0015262496525139137;-6.284350037208918e-07;1.2569146328867333e-06;0.0020418083416773912;9.932173714048933;0.8407859670462047;0.015586742285218908;0.015274567459904001;0.011797952301975076;-0.00010278347709612835;-5.403598551096004e-05
30.029372;-0.014378080876110816;-0.0045954380116719935;-0.0015423345578833747;-6.483333279956965e-07;1.2609064379348497e-06;0.0018518397796592884;9.931407552712708;0.8408396575274203;0.01558438168597064;0.015273277281713581;0.011580647037284746;-0.00010230559868474267;-0.00016847322806014814
30.029487;-0.014475054435073947;-0.004594958485499111;-0.0015602805960438996;-6.670623873420496e-07;1.2640400355992938e-06;0.0016636804787517217;9.930642965108651;0.8408965322762697;0.015582131348865286;0.01527206186473817;0.011357912359965479;-0.00010179847608780114;-0.00028451474891190307
30.029602;-0.014566811223319907;-0.004588870710887917;-0.001580028440237072;-6.845347665801074e-07;1.266295560809199e-06;0.0014776974496085221;9.929876118586531;0.8409563313975337;0.015579988511517621;0.015270918671459233;0.011130275973880409;-0.00010125849105499883;-0.0004016550916096259
30.029833;-0.014653131488107532;-0.0045773246074913175;-0.0016015348614796883;-7.006707670895363e-07;1.2676601342065703e-06;0.0012941324514075465;9.929104343459013;0.8410187992773345;0.015577948590649572;0.015269844065823419;0.010898222607552105;-0.00010068080684516332;-0.0005193899899419613
30.030063;-0.014733798458241038;-0.00456057456710757;-0.0016247518435506165;-7.154017034166771e-07;1.2681440223844513e-06;0.001113143553902254;9.928326442277239;0.8410836689173237;0.015576005987827293;0.015268832468253573;0.010662236397269988;-0.00010005890065186134;-0.0006372665652452509
30.030294;-0.014808597433720797;-0.004538909660281433;-0.001649619244553398;-7.286826735333639e-07;1.2677736112890536e-06;0.0009349540729562819;9.92754197537279;0.8411506452388884;0.015574154055319802;0.015267876204400222;0.010422770145147276;-9.93871733386863e-05;-0.0007548926814389842
30.030524;-0.014877308515862503;-0.004512605482585427;-0.0016760687251404507;-7.405174234579442e-07;1.2665743497379627e-06;0.0007599713506809842;9.926750581535753;0.841219389302014;0.015572385433190955;0.015266968145927682;0.01018021380350128;-9.866337247970417e-05;-0.0008719502086774436
30.030754;-0.01493962931561078;-0.004481922367607444;-0.0017040548685866269;-7.509787054078855e-07;1.2645740048195798e-06;0.0005887483435442749;9.925952144197169;0.8412895389180933;0.015570692832127945;0.015266104561298158;0.009934894880377979;-9.788746901661979e-05;-0.0009882214958006827
30.030985;-0.014995168866102321;-0.004447134843260664;-0.0017335631304268813;-7.602020494347073e-07;1.2618111055789456e-06;0.00042182833890972696;9.925147050826215;0.8413607386276225;0.0155690695337012;0.015265284885076131;0.00968705448600728;-9.705926180581273e-05;-0.0011035900957048247
30.031446;-0.015043555639224684;-0.004408558341493397;-0.0017645661968893206;-7.683456031980597e-07;1.2583157242747262e-06;0.0002596223857881696;9.924335647466195;0.8414326476981635;0.015567510339260007;0.015264509469061115;0.009436802114796044;-9.617808815183449e-05;-0.0012180174521328473
30.031906;-0.015084492321653351;-0.004366562309739323;-0.001796994186905016;-7.755454809170945e-07;1.2540962933170398e-06;0.00010237363952795318;9.923517552927411;0.8415049544621713;0.015566012617176087;0.015263778476423327;0.009184118760957144;-9.52441211051893e-05;-0.001331534772768086
30.032367;-0.015117729150836435;-0.00432157030279432;-0.0018307554591405523;-7.818969300849675e-07;1.2491729998216377e-06;-4.981459882938649e-05;9.922692029564672;0.8415774172223269;0.015564575790309176;0.015263092197472879;0.00892896766388884;-9.425901466856781e-05;-0.001444213795394787
30.032828;-0.015143064178516701;-0.0042739994738739415;-0.0018657500257505807;-7.874602057465555e-07;1.2436097476021853e-06;-0.00019688541715500178;9.921859061669686;0.841649862929671;0.015563200082019562;0.015262450755334667;0.008671450155281004;-9.322559802592658e-05;-0.001556101510969182
30.03375;-0.01516038417418762;-0.004224136257442044;-0.001901854188091767;-7.922771437624128e-07;1.237498463907721e-06;-0.00033874468382120564;9.921019717178076;0.8417221413528905;0.015561886837108189;0.01526185378415611;0.008411842540683969;-9.214730764677215e-05;-0.0016671781331289688
30.034579;-0.015169734484167046;-0.004172052477738377;-0.0019389243355660696;-7.963850698746233e-07;1.2309350870317231e-06;-0.00047525761945036875;9.92017555561827;0.8417941274150329;0.015560639465547569;0.015261301610526773;0.008150499687539808;-9.102756403693587e-05;-0.0017773686794381543
30.035409;-0.01517137870276439;-0.00411763928953414;-0.0019768053626990243;-7.998300582089555e-07;1.2240211503771701e-06;-0.0006062909034095914;9.919327739683121;0.841865728835927;0.015559462397898748;0.015260796447853137;0.00788777065186435;-8.987011752202695e-05;-0.0018865901178246854
30.036238;-0.015165737123785349;-0.004060721167450792;-0.0020152931172059624;-8.026815668777033e-07;1.21687269929748e-06;-0.0007317548579048939;9.918476225452734;0.8419368220761948;0.015558359218041804;0.015260342427080104;0.007623979541858183;-8.868048975383182e-05;-0.001994785607999422
30.037067;-0.015153217578446994;-0.004001185942038856;-0.002054087014435332;-8.050355391576511e-07;1.2096252601258729e-06;-0.0008515939324577595;9.917619887958129;0.8420072358414534;0.015557332558527303;0.015259945623748147;0.007359444506249568;-8.746618074005687e-05;-0.0021019171615219586
30.037897;-0.015134126015360287;-0.003939088860714205;-0.002092833314033208;-8.070042670773089e-07;1.2024339940372061e-06;-0.0009657519534810804;9.916757631071512;0.8420768409695212;0.01555638508792563;0.015259613568492654;0.0070945200964977004;-8.623529483032276e-05;-0.0022079336209592437
30.038726;-0.01510875210280499;-0.0038746718840400973;-0.002131255950175583;-8.08701495365492e-07;1.1954621572314118e-06;-0.0010741827051772362;9.915888751522706;0.8421455796532507;0.015555519926343714;0.015259352949787398;0.00682962927464771;-8.499564305048026e-05;-0.0023127330767007633
30.039556;-0.015077441226411997;-0.003808279527518329;-0.0021692256813627938;-8.102288333852296e-07;1.1888642869046458e-06;-0.0011768458582642892;9.91501251830003;0.8422133760091388;0.015554740474795598;0.015259167753964924;0.006565279101586715;-8.375466589704837e-05;-0.0024161623948485236
30.040385;-0.015040505847589166;-0.003740217236435462;-0.0022066802974295466;-8.116684802796728e-07;1.1827748530393174e-06;-0.0012736828834683206;9.91412858485726;0.842280072693854;0.015554049940181183;0.015259060072896884;0.006302054092550935;-8.25196688551556e-05;-0.002518075370192001
30.041215;-0.014998142582986327;-0.0036706516516518423;-0.002243479878876377;-8.130864037477262e-07;1.1773053378368818e-06;-0.001364657929833846;9.913237560036045;0.8423454680136442;0.015553450706908277;0.015259031728827512;0.0060405708413156615;-8.129836383966545e-05;-0.0026183678732243144
30.042044;-0.014950440615513623;-0.0035996651419371454;-0.00227933056258243;-8.145381064739343e-07;1.172547016301738e-06;-0.0014497940865890284;9.912340280174675;0.8424093979638775;0.015552944202499735;0.015259084701253528;0.005781457739492047;-8.00996239783579e-05;-0.002716971438370888
30.042874;-0.014897393034112045;-0.0035273900916675304;-0.002313802062787932;-8.160640556778876e-07;1.1685612418951343e-06;-0.0015291354996921547;9.91143667068938;0.8424717868464925;0.015552531307939687;0.015259220750333752;0.005525385139291785;-7.893389170326468e-05;-0.0028138979541453735
30.043;-0.01483891210216021;-0.003454036564230765;-0.0023463686401983467;-8.176950773968103e-07;1.1653555818716823e-06;-0.0016026873340328621;9.91052559634651;0.8425326199406649;0.01555221254938291;0.015259441106944497;0.005273057629095616;-7.781214791410407e-05;-0.002909326311630213
30.043;-0.014774846600062367;-0.0033798252095042693;-0.0023764435937850756;-8.194893145071458e-07;1.1628822835783805e-06;-0.0016703511443091055;9.90960569145834;0.8425918881924658;0.015551988132479457;0.01525974669382284;0.005025146858043259;-7.674384169070241e-05;-0.00300361588010401
30.043001;-0.014704994469591223;-0.0033049456621505637;-0.0024034098798759135;-8.215647130943099e-07;1.1610696654062027e-06;-0.0017319101072112658;9.908676605484885;0.8426495913331723;0.015551858141767778;0.015260138507811436;0.004782238764326716;-7.57356934953284e-05;-0.003097188201772465
30.043002;-0.014629154858231118;-0.003229546514335608;-0.0024266364213713703;-8.240855154600033e-07;1.1598499772020076e-06;-0.0017871124888595724;9.907739926355438;0.8427057861016417;0.015551822410711149;0.015260617535473153;0.004544806777942003;-7.479193338678856e-05;-0.003190358901552493
30.043004;-0.014547200349640722;-0.0031537127654539597;-0.0024455131020137966;-8.272188145635727e-07;1.1591680939433508e-06;-0.0018357323757848024;9.906798911813961;0.8427606076253231;0.015551880256724392;0.01526118424588594;0.004313152515979425;-7.391532135458561e-05;-0.003283245595611239
30.043008;-0.014459093414898512;-0.0030774408186253544;-0.002459535705715924;-8.310968003480437e-07;1.158983632696434e-06;-0.0018775408870168513;9.905857340461278;0.8428142404846412;0.015552030632495254;0.015261837850721317;0.004087345419630723;-7.310843185261558e-05;-0.003375756487026243
30.043016;-0.014364850848565437;-0.0030006643644545773;-0.0024683547597527996;-8.358027130320638e-07;1.159264758857975e-06;-0.0019123047562678759;9.904919003698973;0.842866901884849;0.015552272244928928;0.015262575948100524;0.0038672583608574613;-7.237450617050019e-05;-0.003467603850595343
30.043032;-0.014264521690018956;-0.0029233405549320664;-0.0024717280886236348;-8.413736879395252e-07;1.1599690846077256e-06;-0.0019398482673413946;9.903988276364574;0.8429188602876669;0.015552603689586187;0.015263395585198668;0.003652660497866269;-7.171743461006901e-05;-0.0035583596885031587
30.043064;-0.014158142215128644;-0.0028455060011626874;-0.0024694690488221037;-8.478001984718779e-07;1.1610288501706477e-06;-0.0019600751815471145;9.903070249128904;0.8429703923867715;0.015553023762394537;0.015264295268916206;0.0034432895158365588;-7.114118396434423e-05;-0.0036475450606572265
30.043128;-0.014045667597502151;-0.0027672511425150892;-0.0024614517938242038;-8.550267630086796e-07;1.1623714364551625e-06;-0.0019729541984154293;9.902169667462433;0.8430216867862346;0.01555353096107184;0.01526527599102741;0.0032389213358610717;-7.064930633813058e-05;-0.003734670191228921
30.043256;-0.013927009641976932;-0.0026886958238602054;-0.002447663304952558;-8.629614287689265e-07;1.1639730429996632e-06;-0.0019785456936782836;9.901290330237078;0.8430728227349853;0.015554122201087919;0.015266340810788558;0.0030394138156915034;-7.024484621239649e-05;-0.0038192399554134236
30.043512;-0.013802130404201553;-0.0026100122271797595;-0.0024282704141831923;-8.714902344672314e-07;1.165893294685485e-06;-0.0019770156095609186;9.90043559674116;0.8431238186659807;0.015554791618085272;0.015267493811819475;0.002844661775785494;-6.99301573301643e-05;-0.0039007983655889025
30.043768;-0.013671022748857375;-0.002531429512138858;-0.0024036173658079766;-8.80508312923712e-07;1.168257582792726e-06;-0.0019685755164914566;9.899608449378727;0.8431746524764954;0.01555553016407544;0.015268739322746765;0.002654489433652545;-6.970618071856079e-05;-0.003978971674312063
30.044024;-0.01353364156038248;-0.002453172889670184;-0.0023741460344443854;-8.899631941380422e-07;1.1712130230661433e-06;-0.0019533905500561605;9.898811034350167;0.8432252299279083;0.015556327280565387;0.01527008242206759;0.002468599447036642;-6.957205958611427e-05;-0.004053432394304763
30.0441;-0.013389926025022647;-0.0023753659653447854;-0.0023403195388530538;-8.998776737635426e-07;1.17489152757296e-06;-0.0019314862939948964;9.898045109576305;0.8432753645672739;0.015557173647709109;0.015271529399926952;0.0022866416553692865;-6.9525976727329e-05;-0.004123830022320784
30.0441;-0.013239866553839597;-0.002297992743275997;-0.002302556400199033;-9.103259248507126e-07;1.1793814692424453e-06;-0.0019026811381089343;9.897312891999126;0.8433248152363229;0.015558062202057991;0.015273086251852353;0.0021083261690555627;-6.956597148398313e-05;-0.004189795822643726
30.044101;-0.01308353310007788;-0.0022209645928746202;-0.0022611630671587587;-9.213693426410769e-07;1.1847069805709728e-06;-0.001866568980048234;9.896616656592268;0.8433733497329519;0.015558987466313557;0.01527475672225145;0.0019335184752001233;-6.968959068497554e-05;-0.004251004154622675
30.044102;-0.012921044870562958;-0.0021441663078497633;-0.0022163117279767486;-9.330062876557358e-07;1.190829093998781e-06;-0.0018225867335152095;9.895957743316133;0.84342077957039;0.015559944952685948;0.015276541708674565;0.0017622798314198727;-6.989318150502901e-05;-0.004307211179026475
30.044104;-0.012752436671461939;-0.00206738937651401;-0.0021680470452465276;-9.451763582935172e-07;1.1976708629203974e-06;-0.0017702421471429734;9.895336443769047;0.8434669460231456;0.015560931113549106;0.015278439722809492;0.0015948061451498685;-7.01716105036641e-05;-0.004358274909088236
30.044108;-0.012577504982596268;-0.0019902746856190158;-0.0021162344233010746;-9.577908580009004e-07;1.2051447944713124e-06;-0.001709378584407688;9.894752307512034;0.8435116809264922;0.015561942986859397;0.015280447650074339;0.001431336632522245;-7.051902284663843e-05;-0.004404145380691874
30.044116;-0.01239584735447702;-0.0019123967965955996;-0.002060490276451816;-9.707495494849803e-07;1.213162478472113e-06;-0.001640208958423834;9.894203936986317;0.8435547812330331;0.015562976684721773;0.015282561093781103;0.0012721178676567656;-7.093051321965937e-05;-0.004444790712140219
30.044132;-0.012207077718712479;-0.0018334053941317231;-0.0020002583049892712;-9.839424524920735e-07;1.2216355007916077e-06;-0.0015631586833225039;9.893688415972113;0.8435960407440859;0.015564025173385211;0.015284774392345464;0.0011173710259166662;-7.140300502661502e-05;-0.004480136394513215
30.044164;-0.012011003394999152;-0.001753058164397111;-0.001935027261286646;-9.972530733470109e-07;1.230488206520794e-06;-0.0014787445666652737;9.893201155774143;0.8436353197653294;0.015565077636700978;0.01528708107507974;0.0009672492219296289;-7.19346523732334e-05;-0.0045100866266888605
30.044228;-0.01180766256059672;-0.0016711861014882452;-0.0018644624831905786;-1.0105632963672588e-06;1.2396791932112324e-06;-0.0013875217968217976;9.892736216790665;0.843672547772012;0.01556612205391653;0.015289475315225603;0.0008218678536805127;-7.252367140678345e-05;-0.004534562126991215
30.044356;-0.01159724976608488;-0.0015877157829213041;-0.0017883380844265562;-1.0237586165092047e-06;1.2492039790191243e-06;-0.0012900420636119583;9.892286363551209;0.8437076223971536;0.015567148403172585;0.015291953910858988;0.0006813738378404289;-7.316709458774137e-05;-0.004553508298324415
30.044612;-0.01138004349386176;-0.001502730046902603;-0.0017064348653681289;-1.0367408323253706e-06;1.2590651525080158e-06;-0.0011867959424913487;9.891843223505768;0.8437403277185008;0.015568149144380466;0.015294516326932383;0.0005459568216235651;-7.385995229653128e-05;-0.004566901845946988
30.044868;-0.011156448639220143;-0.001416515589744031;-0.0016185794432341811;-1.0494343561643665e-06;1.2692418469504273e-06;-0.0010781320717850064;9.891398428714623;0.8437703668479515;0.015569117774184286;0.015297161625329802;0.0004158400651108542;-7.459607420454147e-05;-0.0045747531422151875
30.045124;-0.010927084809351518;-0.001329545285214007;-0.0015247595312704585;-1.0617746778383194e-06;1.2796876759941398e-06;-0.0009642472173763647;9.890944993736532;0.843797417967514;0.015570048223505278;0.015299885643664631;0.0002912890357659311;-7.53697603951194e-05;-0.004577093394344882
30.04538;-0.010692766067550033;-0.0012423752041827863;-0.0014251269967868849;-1.0736912812311828e-06;1.2903375825221106e-06;-0.0008453114535080156;9.890478004864063;0.8438211355290003;0.015570935551494131;0.015302681575661838;0.00017257139751795326;-7.617597218253771e-05;-0.004573969759740268
30.045636;-0.010454366626871587;-0.0011555345134818674;-0.0013198889137449586;-1.085100764602255e-06;1.3011042244963626e-06;-0.0007216247218770881;9.889994974816217;0.8438411467024427;0.015571776106771443;0.015305541833905634;5.987691852075608e-05;-7.700934460530968e-05;-0.004565458790599537
30.045892;-0.0102126797196804;-0.0010694620907908108;-0.001209260783807887;-1.095917642309272e-06;1.3118691995344414e-06;-0.0005937092013075845;9.889496082065298;0.8438570649628861;0.01557256689196207;0.015308458230461017;-4.6708698721620406e-05;-7.786390289872077e-05;-0.004551669916224352
30.046148;-0.009968313136865355;-0.0009845037914528402;-0.0010935200837099426;-1.1060792873662922e-06;1.3224723044984723e-06;-0.00046234253540440974;9.888983950790331;0.8438685090418198;0.01557330541611436;0.015311421588314982;-0.00014718140600259732;-7.87334011911757e-05;-0.0045327120510407735
30.046404;-0.009721639441102634;-0.0009009656326409122;-0.000973068737156636;-1.1155740167816898e-06;1.3327109366341315e-06;-0.00032854547657682934;9.88846280294921;0.8438751350549306;0.015573989451103224;0.01531442209166638;-0.0002416433272576413;-7.961143049634573e-05;-0.004508667574915377
30.046916;-0.00947285442044333;-0.0008191622827570939;-0.0008484658963440796;-1.1244461152732233e-06;1.3423514729885145e-06;-0.00019347128699342492;9.887937247306974;0.8438766570788272;0.015574615733353956;0.015317449445117925;-0.00033037893777725785;-8.04915872306152e-05;-0.0044796091888828615
30.047428;-0.00922208556081806;-0.0007394250409853185;-0.0007204359540627249;-1.1327720519825003e-06;1.351133099278254e-06;-5.816272224160622e-05;9.887411334902467;0.84387286972448;0.015575179150702275;0.015320492969539832;-0.00041387322110670194;-8.136769651232748e-05;-0.004445599812429768
30.04794;-0.00896944181234216;-0.0006620970272704867;-0.0005898498564447809;-1.1406443755741434e-06;1.358785439661181e-06;7.66390115328942e-05;9.886888451057336;0.8438637045478694;0.015575673799375848;0.015323542042927584;-0.0004927217239615856;-8.223374901421375e-05;-0.0044066686459060846
30.048452;-0.008715014676042944;-0.0005875157150368473;-0.00045766320048295096;-1.148173028045818e-06;1.3650782525498175e-06;0.00021043615258000694;9.886371853070239;0.8438492559342679;0.01557609457428503;0.01532658593635464;-0.0005675049899815958;-8.308400017559236e-05;-0.004362845208688693
30.048964;-0.008458863902741004;-0.0005159712754889347;-0.00032482623828694;-1.1554815514420818e-06;1.3698493477808233e-06;0.0003427724747996627;9.885865263286227;0.8438297536473484;0.015576437721751678;0.015329613664040963;-0.00063871446957232;-8.391262359710368e-05;-0.00431425897569531
30.049476;-0.008201006359068308;-0.00044767331949416246;-0.0001922176656577799;-1.162690273463459e-06;1.372977516406575e-06;0.0004730888720763243;9.88537324954256;0.843805519140665;0.015576700513669842;0.015332615149990986;-0.0007067632563163811;-8.47123403877091e-05;-0.0042611905843155
30.0505;-0.007941459275737304;-0.0003827461074729705;-6.061863708097355e-05;-1.1698960540956833e-06;1.374343387280369e-06;0.0006007130142181745;9.884901070551026;0.8437769012055748;0.015576881129099598;0.015335582626193781;-0.0007720388286941492;-8.547376013430726e-05;-0.0042040019597127
30.051421;-0.007680342860601256;-0.0003212696513650184;6.928368666626563e-05;-1.1771704573473665e-06;1.3738181230957915e-06;0.0007249582216107795;9.88445406264799;0.8437442092129445;0.015576979207464745;0.015338511170928626;-0.000834916100775217;-8.618636163400172e-05;-0.004143045163136837
30.052343;-0.007417939496595142;-0.0002633637362599626;0.000196872675505846;-1.1845773885834647e-06;1.3712769204315252e-06;0.0008452105882457342;9.884036955552078;0.8437076654826287;0.015576995997056971;0.015341399121425361;-0.0008957132659618889;-8.684009186436025e-05;-0.004078620494731412
30.053264;-0.0071546184362728344;-0.00020922615425675049;0.00032156428663166983;-1.1921830504378368e-06;1.3666240500343313e-06;0.0009609028058073133;9.883653263487329;0.8436673799423952;0.01557693320072139;0.015344248004713588;-0.000954639948730242;-8.742669585844874e-05;-0.004010935564196187
30.054186;-0.0068907012051936944;-0.00015908866599387107;0.00044276873514389065;-1.2000448182362124e-06;1.359810008545198e-06;0.001071436508430821;9.88330539494118;0.843623352560212;0.015576791337887941;0.01534706033651872;-0.0010117871350309787;-8.793974425497987e-05;-0.003940112150349724
30.055108;-0.006626417060628289;-0.00011317068375442884;0.0005598912547284818;-1.2081844690949588e-06;1.3508227733409991e-06;0.001176170433521822;9.882995627149837;0.8435755011490382;0.015576569218021358;0.015349836376992507;-0.0010671663810969793;-8.837343389498756e-05;-0.0038663012571682957
30.056029;-0.006361979167851162;-7.166127007749919e-05;0.0006723658066339268;-1.2165771235527579e-06;1.33967132567942e-06;0.001274494481358392;9.882726560995618;0.8435237091415597;0.015576265063328014;0.015352573010144208;-0.001120758413699628;-8.872229275833005e-05;-0.003789785875045659
30.056951;-0.006097667253935052;-3.468682794785766e-05;0.0007796854884410187;-1.2251918475838138e-06;1.3263789274713798e-06;0.0013659145770617063;9.882500492074325;0.8434678544525831;0.015575877448813263;0.015355265506630534;-0.001172535826655415;-8.89821443158644e-05;-0.0037109253418804162
30.057872;-0.005833806879821637;-2.2448708371916534e-06;0.0008814390838668047;-1.2340445518057489e-06;1.310971463211698e-06;0.0014500589845694812;9.8823192104558;0.8434077962957203;0.015575404720948325;0.015357909927142649;-0.0012224819236974819;-8.915047247827448e-05;-0.0036300037459080937
30.058794;-0.005570656169246182;2.584395524990086e-05;0.000977327756451492;-1.2432001758418492e-06;1.2934611863680231e-06;0.001526631157781069;9.882184676714141;0.8433433573611766;0.015574844674088522;0.015360504210950855;-0.0012706261622756896;-8.92259975998132e-05;-0.003547163553776709
30.059716;-0.005308295322079932;4.989725054890866e-05;0.0010671119752473134;-1.2527434897750055e-06;1.2738435768987607e-06;0.001595381003860813;9.882099371454412;0.8432743690646793;0.0155741947167279;0.01536304801041142;-0.001317036552977383;-8.920815554129758e-05;-0.0034624616943476558
30.060637;-0.005046614127310358;7.027760761749968e-05;0.001150535381286384;-1.262757502820927e-06;1.2521068052603587e-06;0.0016560904180252158;9.88206606202349;0.8432007838264045;0.015573450821620455;0.015365542123275355;-0.0013617393669724265;-8.909637427184896e-05;-0.003375933762159472
30.061559;-0.004785401106258277;8.733297161157774e-05;0.0012273081871523941;-1.2733072958300659e-06;1.2282460609318999e-06;0.0017086218649256656;9.882087030583607;0.8431227187928915;0.015572607312862157;0.015367988263207583;-0.0014046778008741955;-8.888959673591006e-05;-0.003287577179065764
30.06248;-0.004524469931085982;0.0001014126107538234;0.0012971623754481746;-1.284426083745177e-06;1.2022748954367537e-06;0.001753062264421201;9.88216310056907;0.843040374932248;0.015571659658008413;0.015370388608725905;-0.0014458090654559997;-8.858634040028143e-05;-0.003197316855360803
30.063402;-0.004263735408361269;0.0001128894008942831;0.0013599165269450727;-1.2960972264107268e-06;1.1742183598960174e-06;0.001789824812567671;9.882293755642745;0.8429539559451841;0.015570607565703365;0.015372744848137594;-0.0014852268477051828;-8.818477963064072e-05;-0.003105073113777128
30.064324;-0.004003188460084861;0.00012211273180273425;0.0014155139354315208;-1.30823165814346e-06;1.1440952147300526e-06;0.0018196138758846767;9.882478167711046;0.842863677569278;0.015569455697234709;0.015375058682217639;-0.0015231215630664178;-8.768306670103911e-05;-0.003010863870781782
30.065245;-0.0037428754341082486;0.00012938088771497093;0.0014640856928125306;-1.320678903408591e-06;1.1119222352211073e-06;0.0018433188979163403;9.88271540217954;0.8427698496390712;0.015568212373514181;0.015377333611225171;-0.0015596191758814506;-8.708014020175754e-05;-0.002914784397546456
30.066167;-0.0034829451743165992;0.0001349906503993408;0.00150600936525753;-1.333278541024401e-06;1.07774025518218e-06;0.0018619237800865905;9.883003695329068;0.8426729528311224;0.01556688714039056;0.01537957504705478;-0.0015947116545994222;-8.63760509673558e-05;-0.0028169249018666544
30.067088;-0.0032236425022712425;0.0001392957613472195;0.0015418702148152022;-1.3458955878300665e-06;1.0416225255995303e-06;0.0018764441503901835;9.883340275332712;0.8425736312975646;0.01556548844916274;0.0153817885466329;-0.0016283509761914736;-8.557164361055268e-05;-0.0027173744529984997
30.06801;-0.002965203573375172;0.00014275079878392475;0.0015723823043716529;-1.3584213089553032e-06;1.0036528477402794e-06;0.001887878482168806;9.883721885085103;0.842472573196319;0.015564023040202787;0.01538397871421664;-0.00166057516852428;-8.466848108689365e-05;-0.0026162706123631805
30.068932;-0.0027077618761956438;0.00014590120990171955;0.001598344497876459;-1.3707661368490487e-06;9.63899995701349e-07;0.0018971763966846025;9.884145032709146;0.842370334419467;0.015562496507941588;0.015386149425957549;-0.0016915552458060422;-8.366850096030614e-05;-0.0025138008464421994
30.069853;-0.002451355178243224;0.00014928509773100152;0.0016206072063193473;-1.3828464397081502e-06;9.224083587988277e-07;0.0019051815510196834;9.884605863747812;0.842267260832604;0.01556091376048109;0.015388303770324652;-0.0017215668686632567;-8.257315254748709e-05;-0.0024101468542603553
30.070775;-0.002196013936354655;0.00015332910168611052;0.0016400401734100066;-1.3945760511024552e-06;8.792045426570855e-07;0.0019125675094365238;9.885100294155508;0.8421635889900955;0.015559279841063835;0.015390443454400929;-0.0017509164422332083;-8.138320062168539e-05;-0.0023053898148787744
30.071696;-0.0019417966616963086;0.00015832178574948493;0.0016575045941638125;-1.4058789886313745e-06;8.343164670923795e-07;0.0019198290910208567;9.885624601292248;0.8420595743380112;0.015557601476739165;0.015392569299135336;-0.0017798616136471565;-8.009882950294874e-05;-0.002199441657898189
30.072618;-0.0016886957701920246;0.00016445391323153226;0.0016738418718599216;-1.4166948618512052e-06;7.877904282440531e-07;0.001927263171096489;9.886175710623917;0.8419554734276229;0.015555887726131272;0.015394683005037473;-0.001808552377851623;-7.871942288640735e-05;-0.0020920764976307166
30.07354;-0.0014365575110267459;0.0001718376487216078;0.0016898825519983136;-1.4269684029593626e-06;7.39684477705126e-07;0.0019349651805030382;9.886750623497639;0.8418514368510738;0.015554148290599257;0.0153967880794535;-0.0018370008574760176;-7.724403439229538e-05;-0.001983028978584056
30.074461;-0.0011851700854302225;0.00018047371984203825;0.0017064238764174366;-1.4366496581281822e-06;6.900456376575477e-07;0.0019429223364004031;9.887345649748417;0.8417474894471615;0.015552391164947676;0.015398888997673475;-0.0018650929848774912;-7.567233649392794e-05;-0.0018720509217536713
30.075383;-0.0009344291469253572;0.00019025650079017916;0.0017241835202625815;-1.445694171486466e-06;6.388888016715017e-07;0.0019510727737739385;9.887956432597923;0.8416436110433392;0.015550622326599543;0.015400990157240092;-0.0018926206276260497;-7.400500627103346e-05;-0.0017589104306909547
30.076304;-0.0006844054773029945;0.00020104160423901817;0.0017437983566221092;-1.4540391665259716e-06;5.861836687109434e-07;0.001959295363278955;9.888578954138293;0.8415397837542751;0.01554884673007086;0.01540309570185647;-0.0019193319191284765;-7.224358269805871e-05;-0.0016434143601037135
30.077226;-0.00043532278614171404;0.00021269973183185684;0.001765839936300757;-1.4615789216771156e-06;5.31860807275866e-07;0.0019674763058533493;9.889210675930887;0.8414359819763301;0.015547068197900365;0.015405209767155878;-0.0019450067936294167;-7.03900841020001e-05;-0.001525462540877794
30.078148;-0.0001875133731624984;0.00022511001560396633;0.0017907888868433234;-1.468182376012596e-06;4.758323599965164e-07;0.001975620491114822;9.889850966629915;0.8413321819349783;0.015545288885240144;0.01540733696759098;-0.0019695080369396723;-6.84464259704785e-05;-0.0014050761835525526
30.079069;5.866825756087886e-05;0.00023809891404154553;0.001819019313518179;-1.4737342193817782e-06;4.1801263012856746e-07;0.0019838883689892745;9.890500819475655;0.8412283895292183;0.015543510284044338;0.015409483042767786;-0.001992765167499171;-6.641357886504085e-05;-0.001282381867048574
30.080912;0.00030296666133209304;0.00025139059737699915;0.001850851262468187;-1.4781351478683896e-06;3.58340573191725e-07;0.001992578835044457;9.891162344000534;0.8411246393292932;0.015541734657977034;0.015411654939217614;-0.0020147021137527504;-6.429132163605625e-05;-0.0011575619449566798
30.082571;0.000545314966343981;0.00026462531192307173;0.001886623031948397;-1.4812670988271692e-06;2.9680018575348133e-07;0.002002102237534959;9.89183834438563;0.8410209500391947;0.01553996501269436;0.01541386010943578;-0.0020351804371907295;-6.20787469731346e-05;-0.0010307969274558652
30.08423;0.0007858078586790502;0.0002774058627474214;0.0019267181404254152;-1.4829850013297223e-06;2.3342596496694808e-07;0.002012923720533514;9.892531769872885;0.8409172499779648;0.01553820495914071;0.01541610562637038;-0.002054001946002862;-5.977388584365169e-05;-0.0009022303315112389
30.085889;0.0010245852904796765;0.0002893449594787821;0.001971531615621285;-1.4831358956610263e-06;1.6829535441557009e-07;0.0020254562094184385;9.893245381470692;0.8408133431828928;0.015536459489678177;0.015418397834255805;-0.0020709318544943197;-5.7372955502950544e-05;-0.0007719466640939195
30.087548;0.0012617663946276516;0.0003001269410187957;0.0020213681535071683;-1.4815760982310988e-06;1.0150796073848165e-07;0.002039950109509848;9.893982644226238;0.8407089795974045;0.015534734327856833;0.0154207426541721;-0.0020857363258415217;-5.4871100641982334e-05;-0.0006399645675985549
30.089207;0.001497446340901387;0.00030954435265750447;0.0020763391736428397;-1.478182198803053e-06;3.315092086279956e-08;0.0020564577175870577;9.89474879677257;0.8406039470844593;0.015533033892027539;0.015423146012825167;-0.0020982308080039016;-5.226396526700783e-05;-0.0005062739265706071
30.090866;0.0017317330967361628;0.0003175035395905997;0.0021363729799192873;-1.472843477286138e-06;-3.67195023835289e-08;0.002074862311965331;9.895550043401379;0.8404980973705044;0.01553136113544907;0.015425613925215353;-0.002108277757717672;-4.9548438071465896e-05;-0.00037084897085606943
30.092525;0.001964810811270978;0.000324037660950052;0.0022012849905680937;-1.4654480757134584e-06;-1.0806546927464893e-07;0.002094908678690693;9.896391828053993;0.8403913577770914;0.015529719319251546;0.015428151822867251;-0.00211573592206764;-4.672278891009719e-05;-0.00023359064322729756
30.094183;0.002196922373692601;0.0003292735914579686;0.0022707834673149053;-1.4558966622073597e-06;-1.8084914270120407e-07;0.0021162187303517305;9.897278246411899;0.8402837068481888;0.015528113204703433;0.015430763312037172;-0.002120432595552871;-4.378774805857732e-05;-9.431245922792523e-05
30.095842;0.0024282951791799443;0.00033329507994142663;0.0023444537788970725;-1.444132218244813e-06;-2.5501692780992596e-07;0.002138299912408441;9.898212422644743;0.8401750818322236;0.015526548732570972;0.015433449293974957;-0.002122202948504572;-4.074796531679287e-05;4.719059191122238e-05
30.097501;0.002659115268406101;0.00033601519616647364;0.0024218004628931062;-1.4301528862962609e-06;-3.3048551080165444e-07;0.0021605329335943227;9.899196942205357;0.8400653813354131;0.015525032161779993;0.015436208096388102;-0.002120968763197954;-3.7611599532444336e-05;0.00019108963748646043
30.09916;0.002889533036150495;0.00033718701754127266;0.0025022999254991464;-1.4140035769192097e-06;-4.071407920341513e-07;0.002182158154156054;9.900233858343379;0.8399545924474449;0.015523569776739967;0.015439036214936674;-0.0021167750166461463;-3.438844883462926e-05;0.00033752019834138526
30.100819;0.003119703546636665;0.00033649633015379806;0.002585416310757681;-1.39576229444293e-06;-4.848549865311624e-07;0.0022023626410775598;9.901324069003575;0.8398428388728888;0.015522167829876289;0.015441928815120546;-0.0021097781662600366;-3.108872379384573e-05;0.0004865793632752569
30.104137;0.003349841488548658;0.0003336467916855653;0.0026706049293755913;-1.375524868344629e-06;-5.635196000484225e-07;0.0022204502312914566;9.902466906163292;0.839730296936292;0.015520832387033428;0.015444880611520873;-0.002100239008359298;-2.772289708003089e-05;0.0006382837711331337
30.107454;0.0035801691499182386;0.0003283801821707342;0.0027573225413402326;-1.3533922293126783e-06;-6.430736177296512e-07;0.002235883407995115;9.903660644595321;0.8396171092784418;0.015519569559344557;0.015447887382322245;-0.0020884869836153923;-2.430143389335256e-05;0.0007925164844122684
30.110772;0.003810774484867785;0.0003204234265565669;0.0028450716699553458;-1.3294678765364788e-06;-7.234894174762164e-07;0.002248170127440746;9.904903040782315;0.8395033716303054;0.01551838625491462;0.015450946301834419;-0.002074824696898045;-2.0833674596427512e-05;0.00094901210323866
30.11409;0.004041533978924248;0.0003094849219833961;0.002933487399958187;-1.3038513067004083e-06;-8.047249188294904e-07;0.002256820967118345;9.906190993554384;0.8393891742817234;0.015517290881583984;0.015454054717602674;-0.0020594652639438988;-1.7327508410011392e-05;0.0011074090274323387
30.117408;0.004272137674030578;0.00029531289120586344;0.003022375760506555;-1.2766234665782478e-06;-8.866990639466022e-07;0.0022614622204581067;9.907519926633638;0.8392746510669282;0.015516293032430397;0.015457208802549069;-0.0020425705677680228;-1.3791300504633566e-05;0.0012673625768879597
30.120726;0.004502136684574214;0.0002777400698225771;0.003111642336772775;-1.2478475805599952e-06;-9.693071656862678e-07;0.0022619343794354563;9.908883976704441;0.8391599982839342;0.015515402664851158;0.015460402993250794;-0.0020242980132602587;-1.023614166341106e-05;0.0014286246337457944
30.124043;0.004730980655236676;0.00025674277602147897;0.0032011912836317612;-1.2175880030793776e-06;-1.05244779835876e-06;0.0022582377774657617;9.910276818575221;0.839045460499034;0.015514629821797804;0.015463630567924012;-0.002004782755688204;-6.67580207366328e-06;0.0015909989171483873
30.130679;0.004958066196100198;0.00023244920372156712;0.0032908824279266123;-1.1859272855864629e-06;-1.136030681102522e-06;0.0022504527419389257;9.911692179384936;0.838931298094864;0.015513984112109826;0.015466884645534557;-0.001984113508452149;-3.124714546747707e-06;0.0017542185279393887
30.137314;0.005182779887973255;0.00020503543943833647;0.0033805480065951955;-1.1529692729915606e-06;-1.2199564984253896e-06;0.002238777310383194;9.913123744523668;0.8388177711576793;0.015513473688541089;0.01547015857797418;-0.001962329165542903;4.0373312686543075e-07;0.0019178643880696775
30.14395;0.005404484878868709;0.00017465470265394214;0.00347002072083524;-1.118821833281184e-06;-1.304102051080645e-06;0.0022235756766532393;9.914564853724666;0.838705157666549;0.015513104622871978;0.01547344632104671;-0.0019394128476471586;3.897615452487036e-06;0.0020814109644143354
30.147202;0.005622463707429103;0.00014148637243915603;0.0035591198283815213;-1.0835805127157034e-06;-1.3883240728522759e-06;0.002205327781150118;9.916008732131546;0.8385937640476148;0.015512880888710612;0.015476743399481232;-0.0019152923758305096;7.346150046104385e-06;0.002244367887405478
30.147202;0.005835921472869308;0.00010578960186046164;0.003647608841816167;-1.0473364105635592e-06;-1.4724548433135651e-06;0.0021845445268817414;9.917449411716635;0.838483950593727;0.015512804824891317;0.015480047172154477;-0.0018898606195808607;1.0738618543028493e-05;0.0024063480538459346
30.147203;0.006044068687709759;6.789657108470093e-05;0.003735192586805803;-1.0101902573524038e-06;-1.5562983214590124e-06;0.0021617014707857574;9.91888247874101;0.8383761974481299;0.015512877535676768;0.015483355786165205;-0.0018629969453782692;1.4063189464479777e-05;0.002567002498122358
30.147203;0.006246214775939265;2.821225324867648e-05;0.0038215712414716154;-9.72267193214386e-07;-1.6396537015722904e-06;0.0021371694347936745;9.92030516143775;0.838271073400776;0.015513098374942934;0.015486667411467335;-0.0018345602647348142;1.7307809261611667e-05;0.002725948009646419
30.147204;0.006441832627682179;-1.2782954645798543e-05;0.003906518167563279;-9.337300738369947e-07;-1.7223446811461742e-06;0.002111160905090421;9.921716051886504;0.8381690909113485;0.015513463829217788;0.01548998042408405;-0.0018043963238442062;2.046265538571621e-05;0.0028827414222194056
30.147205;0.006630546892895533;-5.455266259091916e-05;0.003989929364243864;-8.947619735821393e-07;-1.8042203989677785e-06;0.0020837331896184567;9.923114786699504;0.8380706463281578;0.015513967102545528;0.015493293768754704;-0.0017724023954889573;2.3521040601595315e-05;0.003036870141537136
30.147207;0.006812073941152104;-9.648659351053049e-05;0.004071789403875113;-8.555439571145672e-07;-1.8851372582319884e-06;0.0020548383118363495;9.924501577701452;0.837976067357548;0.015514598867023815;0.015496607601184882;-0.001738572431142047;2.647851339516803e-05;0.003187773443367528
30.147211;0.006986170137712142;-0.00013788478002711436;0.004152089433512102;-8.162769397902848e-07;-1.9649469674995087e-06;0.002024389673922883;9.925876560883392;0.8378856338936732;0.015515348801910753;0.015499924067432773;-0.001702968264285477;2.9332038327452133e-05;0.003334911552463632
30.147219;0.0071525762542836956;-0.00017803353092760304;0.004230786452994406;-7.772100348310882e-07;-2.043503483408777e-06;0.0019923048066667454;9.927239898624714;0.8377995498159869;0.015516207226474132;0.015503246731816394;-0.0016656432169133762;3.207940145352636e-05;0.0034778060889288256
30.147235;0.0073109998056233;-0.0002163063021765967;0.0043078098865849904;-7.386347148833869e-07;-2.1206782386143923e-06;0.0019584766872826525;9.928592575888556;0.8377179093311228;0.015517165591393437;0.015506578446594732;-0.001626572762585029;3.4718188621135735e-05;0.0036159748647912543
30.147252;0.007461175472328459;-0.00025220806080985923;0.00438307722746624;-7.008663108144584e-07;-2.196355152109421e-06;0.0019227001602990963;9.92993631121129;0.8376406849892609;0.015518215981943808;0.015509919611583737;-0.0015856900337702378;3.724453307912106e-05;0.003748875365178122
30.147252;0.007602929454792164;-0.00028539818960969044;0.004456496403380189;-6.642221370596553e-07;-2.2704142209993348e-06;0.0018846480568455325;9.931272606289372;0.8375677486116675;0.01551935076457861;0.01551326804229919;-0.001542985766422424;3.965260911900034e-05;0.003875972065418682
30.147253;0.007736173098432775;-0.00031570889235722185;0.004527961596553113;-6.289901829307724e-07;-2.342730914391809e-06;0.0018439318178683198;9.932601840037506;0.8374989208670394;0.015520562014948645;0.01551661987395933;-0.001498504641102453;4.1935263647619684e-05;0.003996822721957802
