time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.147254;0.007860858256904957;-0.00034312236354962065;0.004597384782089456;-5.953985127023794e-07;-2.4131783519767907e-06;0.0018001667970460001;9.93392236319814;0.8374340182607202;0.015521840702138266;0.01551997066748146;-0.001452253947014704;4.408452791673651e-05;0.004111089328979471
30.147256;0.007976946683525726;-0.0003677131834863781;0.004664767657995531;-5.636032357392941e-07;-2.481627019917214e-06;0.0017529683829915447;9.935230279705886;0.8373728811481431;0.0155231764768469;0.015523316202359796;-0.0014041754746980807;4.6091782554446777e-05;0.004218525696043837
30.14726;0.008084403795397307;-0.0003896026439518679;0.004730255258712075;-5.337007547145296e-07;-2.5479604301749786e-06;0.0017019572141765812;9.93652055386506;0.8373154325313102;0.01552455849734178;0.015526652215221766;-0.0013542369614118412;4.7948891186498115e-05;0.004318974802977495
30.147268;0.008183234365077561;-0.0004089584281442884;0.004794095673966617;-5.057415304405505e-07;-2.6120871772173134e-06;0.001646865641656337;9.93778801728408;0.8372617548344786;0.015525977572546592;0.015529972853260384;-0.0013025609949988035;4.9649759636248474e-05;0.004412336458235356
30.147284;0.008273547773560945;-0.00042601269338728235;0.004856497990967371;-4.797392004282064e-07;-2.6739208553165797e-06;0.0015876409007587048;9.939027341450991;0.8372120733005874;0.015527427794388989;0.015533269469135122;-0.0012494524888015577;5.119103024611321e-05;0.004498500368882692
30.147316;0.008355600869078252;-0.0004410260433728987;0.00491749790586373;-4.5571324040073536e-07;-2.7333499312674004e-06;0.0015244446121922847;9.940233281541397;0.8371666542298123;0.015528905724296143;0.015536530577367704;-0.0011953256421079004;5.2572151422103356e-05;0.004577320635265719
30.14738;0.008429777568927902;-0.000454206071113626;0.004976935217401859;-4.3375349943761636e-07;-2.7902283861861844e-06;0.00145763338239703;9.941401637690628;0.8371257501556024;0.015530409173306522;0.015539741578233483;-0.001140654550233896;5.37950912922764e-05;0.0046486766825864076
30.147508;0.008496494751328954;-0.0004656729366026996;0.005034539820136184;-4.1402610847115596e-07;-2.8443938011161736e-06;0.0013877579291637677;9.942529712868078;0.8370896036935501;0.01553193727351944;0.015542884280743548;-0.0010859702576753014;5.4863473190615434e-05;0.004712555432529812
30.147636;0.008556094108869552;-0.0004754847463152613;0.00509002996419665;-3.9671207301376356e-07;-2.8957019685671542e-06;0.0013154889656495292;9.94361579585019;0.8370584271963244;0.015533490654771057;0.015545937836372318;-0.0010318616947882359;5.5781710083942736e-05;0.004769067164948045
30.147764;0.0086088122757187;-0.0004836763301750513;0.005143134269076612;-3.8195499260927075e-07;-2.944037683682465e-06;0.001241477761374675;9.944658327907508;0.8370323648790885;0.015535071217617182;0.015548881320673277;-0.0009789821732403298;5.655492485634399e-05;0.00481837621276942
30.147892;0.008654841647629714;-0.0004903142927307696;0.005193593211272162;-3.6984883432762684e-07;-2.9892928609010345e-06;0.001166287125622051;9.945655745229098;0.8370114829716016;0.015536681804498683;0.015551696020086068;-0.0009280355694590837;5.7188804924914416e-05;0.004860618590840302
30.14802;0.008694433044548772;-0.0004955174334188436;0.005241223182025759;-3.6044342141682204e-07;-3.0313621752469093e-06;0.0010904339763376605;9.946607010183754;0.8369957933371553;0.015538325497853715;0.015554365493162496;-0.0008797361409692177;5.768856566003573e-05;0.0048958856619686015
30.148148;0.008727995521622645;-0.0004993848362844313;0.005285982296537825;-3.537660007609121e-07;-3.0701621755913124e-06;0.0010144409299184512;9.947511687323706;0.8369852926651314;0.015540004750533796;0.015556873826344976;-0.0008348021071663835;5.805872560569637e-05;0.004924264836465925
30.148276;0.008756117226730658;-0.0005019255607737477;0.005327949055008669;-3.4984761870922594e-07;-3.10562883383312e-06;0.0009388107918618386;9.948369424238818;0.8369800132334457;0.01554172109613083;0.015559204043342005;-0.0007939839052968283;5.8305006657577564e-05;0.004945910741164042
30.148404;0.00877947694247509;-0.0005030696765005998;0.005367231305656748;-3.4871446696592514e-07;-3.137699210333689e-06;0.0008639219692832864;9.949180035881698;0.8369800965311489;0.015543475421098473;0.01556133886477654;-0.0007580790412529691;5.843604428805118e-05;0.004961112410639958
30.14866;0.008798735347061127;-0.0005027133743620434;0.005403891107893963;-3.503545889437357e-07;-3.166318331513081e-06;0.0007899016828909571;9.949944685974213;0.8369858299383371;0.015545267907965373;0.015563263553469608;-0.000727899961578587;5.846265275270181e-05;0.004970293610354858
30.148916;0.008814487450507101;-0.0005007608289300873;0.005437940205246297;-3.5470193221515986e-07;-3.1914619470114845e-06;0.0007165953439842151;9.950666954001669;0.8369975869373127;0.01554709673238783;0.015564967595997788;-0.0007041969506784317;5.839625991243525e-05;0.0049739554444276435
30.149172;0.00882727746166707;-0.0004971463139918548;0.0054693875582618855;-3.6164828647423256e-07;-3.213136693273612e-06;0.0006437022847786804;9.951352520905132;0.8370157285779396;0.015548956604306228;0.015566444494861983;-0.0006875910831708296;5.824843480362208e-05;0.004972616651655839
30.149428;0.008837611983580802;-0.000491803805418643;0.005498283823059828;-3.71077962093562e-07;-3.231353762509328e-06;0.0005709505698218154;9.952007809490487;0.8370405289251048;0.0155508391801466;0.015567691340257032;-0.0006785560088981514;5.8031269824645165e-05;0.0049667645511536065
30.14994;0.008845927366759536;-0.0004846292058868492;0.005524727675760853;-3.828929183939244e-07;-3.2461048844756366e-06;0.0004981554502679668;9.952638868517107;0.8370721357352757;0.015552734761051795;0.015568708336629268;-0.0006774527693251353;5.775771073124482e-05;0.0049568154816270185
30.149994;0.008852569220483983;-0.0004754999955512321;0.005548860868418426;-3.9699274658905653e-07;-3.2573714428641094e-06;0.000425196687321129;9.953251297095878;0.8371105945895764;0.015554633417899479;0.015569498355472255;-0.0006845745076850877;5.744045484296025e-05;0.0049430985141134115
30.149994;1.0704707979478507;-0.0004643159870783742;0.005570862825511086;-4.132413467050755e-07;-3.2651544829709733e-06;1.0619649855680162;9.95385069710148;0.8371559241153844;0.01555652480185301;0.015570066849084584;-0.0007001355471041825;5.709010814593686e-05;0.00492585382709741
30.149995;1.0704747557742074;-0.00045103409294955626;0.0055909126378313224;-4.3146568408179315e-07;-3.269477037976323e-06;1.0618914174083152;9.954442624565374;0.8372081461577321;0.015558397568329153;0.015570421945054837;-0.0007242498443630475;5.6715327334942824e-05;0.004905236841427551
30.149996;1.070477443189444;-0.00043569895051148385;0.005609168435056739;-4.514722890331736e-07;-3.270362570287708e-06;1.061817350485844;9.955031888046223;0.8372672532477893;0.015560239744995727;0.015570574256751228;-0.000756972541023818;5.632404916534217e-05;0.004881350082228358
30.149998;1.0704787752754197;-0.0004184402740034327;0.005625794813763695;-4.73070599978327e-07;-3.2678316119390286e-06;1.0617426308239823;9.955621950128581;0.8373332160084784;0.015562039300948039;0.015570535529127166;-0.0007983527879937166;5.5923393990727995e-05;0.004854301268279539
30.150002;1.0704786423950936;-0.00039945970864478105;0.0056409588759428865;-4.961039378746978e-07;-3.2619105886684673e-06;1.0616671022752344;9.956215031653702;0.8374060202322358;0.015563784492411852;0.015570316510085664;-0.0008484137588514806;5.551916486294756e-05;0.00482425934802795
30.15001;1.0704769143377004;-0.0003790347685402217;0.005654780351675873;-5.204578641253147e-07;-3.252632956960629e-06;1.0615905809827861;9.956812576833553;0.8374856275921918;0.015565465212049472;0.015569925547823561;-0.0009070836670322073;5.511587596838333e-05;0.004791466078470002
30.150026;1.0704734439325103;-0.00035749007723453563;0.005667294445149408;-5.460549430520985e-07;-3.240036938418688e-06;1.0615128137458478;9.957415191604596;0.8375719018622757;0.015567074655341769;0.015569368242065814;-0.0009741719211811381;5.471731120427929e-05;0.004756172753345143
30.150058;1.0704680958909067;-0.00033512575419005364;0.0056784611967873955;-5.728675790914981e-07;-3.224158776572275e-06;1.0614334550850217;9.958021858015307;0.8376645973911626;0.015568609751400777;0.015568648404553938;-0.0010494035234060444;5.43279100145046e-05;0.004718558569486743
30.15009;1.0704607851044603;-0.0003121692756839088;0.005688242683941978;-6.009225477246106e-07;-3.2050198292568785e-06;1.0613521077134476;9.958629500215403;0.837763402941192;0.015570070310572637;0.01556777047071214;-0.0011324375433610307;5.3954124109631994e-05;0.004678738505787685
30.150145;1.0704515224106395;-0.00028877299294094303;0.005696695172302988;-6.3027464605405e-07;-3.1826197964257963e-06;1.0612684174225284;9.95923408307445;0.8378679888881664;0.01557145749004439;0.015566741400093512;-0.0012228579598212697;5.3604527990987734e-05;0.00463685173084909
30.150145;1.070440421878872;-0.00026504317187533803;0.005703964773164019;-6.609700137122555e-07;-3.156952981437244e-06;1.061182171228397;9.959832788932303;0.8379780300860092;0.015572772674956478;0.015565570268558497;-0.001320208120294558;5.328829149570728e-05;0.004593091042207894
30.150146;1.0704276498167427;-0.0002410853145710999;0.005710210051335872;-6.930212654402637e-07;-3.1280381073958852e-06;1.061093377244437;9.960425314188221;0.838093234961816;0.015574017097878454;0.015564266595137918;-0.0014240736604934892;5.301342433776661e-05;0.004547647203559103
30.150147;1.0704133586812565;-0.00021701907690753336;0.005715568328275463;-7.264102564587817e-07;-3.095918042221891e-06;1.0610022919374935;9.961013151035758;0.8382133689463722;0.015575191643596728;0.015562839570867997;-0.0015341523417920098;5.278647766393764e-05;0.00450068879682854
30.150149;1.070397632482708;-0.0001929618029940447;0.00572017628113325;-7.611075317910394e-07;-3.0606228384444767e-06;1.0609093218151335;9.961597938362742;0.8383381996423188;0.015576297168305851;0.015561298054935958;-0.0016502790470848956;5.26129047180876e-05;0.0044524027466223345
30.150153;1.0703804694930763;-0.00016901765776290736;0.00572417949053688;-7.970752804967626e-07;-3.022153475925388e-06;1.0608148685762364;9.962180611897075;0.8384674179763963;0.015577335353679722;0.015559649726028727;-0.0017723776880887371;5.2496772775845844e-05;0.004402975929894951
30.150161;1.0703618009369418;-0.00014528007301900937;0.0057277121337387955;-8.342517380534969e-07;-2.9805113339008932e-06;1.0607192962777279;9.962761642136407;0.8386006371244309;0.01557830907350558;0.01555790015511924;-0.0019003773247553669;5.244016508664649e-05;0.004352494185390954
30.150177;1.0703414899159724;-0.00012185540625307573;0.00573087327672873;-8.725416261353443e-07;-2.9357320802445956e-06;1.0606229873440973;9.963341578524819;0.8387374319036149;0.015579221465653211;0.015556053359034566;-0.002034171717235547;5.24436270203956e-05;0.004300914564582964
30.150209;1.0703193063308065;-9.885383468317618e-05;0.005733705998016109;-9.118304846736192e-07;-2.8879048362094214e-06;1.0605263038907127;9.96392151186957;0.8388773480190851;0.015580074025520944;0.015554112823592247;-0.0021736053164156666;5.250796758967386e-05;0.004248149546041046
30.150241;1.0702949543324918;-7.630239326675368e-05;0.005736189719413723;-9.520124927650356e-07;-2.8371810184074932e-06;1.0604294805042211;9.964503466024057;0.8390198784549782;0.01558086561297031;0.015552081462944602;-0.002318451880775047;5.263558107455174e-05;0.0041941177416627146
30.150273;1.0702681527519364;-5.4089034081255847e-05;0.005738279997529629;-9.930006969974893e-07;-2.7837451227024615e-06;1.0603325884554118;9.965090731278144;0.8391644517663642;0.015581593623306661;0.015549961433199132;-0.002468378229936739;5.282963669295139e-05;0.004138692327474966
30.150305;1.0702386804457804;-3.2022899134131135e-05;0.005739957343667196;-1.0347216006775086e-06;-2.727757505046127e-06;1.060235554102708;9.96568834313471;0.8393104929433622;0.015582256026111779;0.015547755603135462;-0.002622893588781133;5.309228762716644e-05;0.0040816357154752425
30.150337;1.0702063728889908;-9.94451203911348e-06;0.005741220195597283;-1.077118786195262e-06;-2.669331292228893e-06;1.0601381918586945;9.966303237867157;0.8394575322167214;0.015582852448355751;0.015545469712505316;-0.0027813521101668626;5.3424338840775244e-05;0.004022631059218238
30.150369;1.070171139559436;1.2215363967831926e-05;0.005742064115493441;-1.1201513360477085e-06;-2.608550404790622e-06;1.0600402618815479;9.966943205574552;0.8396052373048241;0.015583383640136875;0.015543112799749447;-0.0029430449761057615;5.3826623858131525e-05;0.003961355710537272
30.150401;1.070133076064771;3.446732956929908e-05;0.005742483598647082;-1.1637719070017913e-06;-2.5454882522127838e-06;1.0599415407979909;9.967615429524658;0.8397533454752295;0.015583850342968115;0.015540696168663116;-0.003107293473906476;5.430154184603447e-05;0.0038974849713471022
30.150465;1.0700926057458704;5.685291130212081e-05;0.005742453990153363;-1.2079106308783005e-06;-2.4802137874568596e-06;1.0598419315119625;9.968325542235439;0.8399016223487332;0.015584252812307048;0.015538232749442653;-0.0032734763072062465;5.4853380293822066e-05;0.0038306779345513705
30.150529;1.0700504312599397;7.952479523620682e-05;0.005741884851746781;-1.2524787634338107e-06;-2.4127955154486377e-06;1.059741572036725;9.969077194822276;0.840049886198471;0.015584590257547366;0.01553573705180299;-0.003441026063439471;5.5487168822453907e-05;0.003760602261027056
30.150593;1.070007275777921;0.00010273592897128237;0.0057405907492747614;-1.2973796040298795e-06;-2.3433063331661706e-06;1.0596408284319554;9.969872485480261;0.8401980054685623;0.015584860061580476;0.015533224732183225;-0.003609424758194185;5.620735322643993e-05;0.0036869571018987328
30.150657;1.0699636831694446;0.00012673731297716486;0.005738340176797086;-1.3425140546698258e-06;-2.2718223493361227e-06;1.0595402131306602;9.970712502379126;0.8403458167422094;0.01558505802818342;0.015530711545406386;-0.0037781779694279903;5.7016863478584286e-05;0.0036094826841270157
30.150721;1.0699199956384071;0.0001517013320609463;0.005734960055280926;-1.3877804089779154e-06;-2.1984146607474797e-06;1.0594403242437718;9.971597397155277;0.8404930220356808;0.015585179408718973;0.015528212220632418;-0.003946761330894139;5.791599266462135e-05;0.003527959619186602
30.150785;1.0698763654365189;0.00017771432046563977;0.005730379603801819;-1.4330860937551567e-06;-2.1231498939527326e-06;1.0593417894043322;9.972526930484493;0.8406391760089059;0.015585219722882425;0.015525739786671633;-0.00411460197598936;5.8902025010718986e-05;0.0034421898609037125
30.150849;1.0698327627239792;0.00020477168614730268;0.005724575995853502;-1.4783726680609915e-06;-2.0461059279300305e-06;1.0592452280702476;9.973500790713972;0.840783754631786;0.015585174525481508;0.015523305354985069;-0.004281129559823834;5.997047506024542e-05;0.0033519759487880326
30.150913;1.069789062578139;0.00023278681537021082;0.005717495823251378;-1.5236245425292742e-06;-1.967384338546084e-06;1.0591512765847397;9.974517698804732;0.8409261978713491;0.015585037854324132;0.015520917841822718;-0.0044458056435940875;6.111653161347196e-05;0.003257092108975188
30.150977;1.0697451573999657;0.000261683437632951;0.005709027157830249;-1.5688463949513076e-06;-1.8871179290196758e-06;1.0590606199415267;9.975574663074536;0.8410659023078141;0.01558480128841803;0.015518583759161412;-0.004608084797784772;6.233575202590833e-05;0.0031572645992187782
30.150977;1.069699969480334;0.00029150509061857553;0.00569902845284353;-1.614030332823665e-06;-1.8054695021289337e-06;1.0589729707229036;9.976667213870211;0.8412022308028567;0.01558445541420528;0.015516307649189313;-0.004767421073083773;6.362466045653371e-05;0.0030522423270954676
30.150977;1.0696563847978964;0.00032241195396822715;0.00568736811413997;-1.6591369534678568e-06;-1.7226164861451333e-06;1.05889205378557;9.977789983218388;0.8413345891482669;0.015583991725872147;0.015514092766225254;-0.004923341759155722;6.498161551063873e-05;0.002941913670227461
30.150978;1.0696112358113825;0.00035460627998651416;0.005673917119849297;-1.7040982724851584e-06;-1.638758933823336e-06;1.0588156485080862;9.97893725645454;0.8414625098466174;0.015583402357180955;0.01551194162492107;-0.0050754512237256785;6.640716261999777e-05;0.002826340504282363
30.150979;1.0695653581070177;0.00038831224350202115;0.005658468334830537;-1.7488337099712665e-06;-1.5541444789357917e-06;1.0587456356733482;9.98010319754531;0.8415857019074443;0.015582679204255635;0.015509856772524963;-0.00522337342542884;6.790270700988116e-05;0.002705732815064283
30.150981;1.0695186366553735;0.00042380090127664376;0.0056406754337078495;-1.7932487244682275e-06;-1.4690510770410018e-06;1.0586829927717916;9.981281568224553;0.8417041083912937;0.015581814262494617;0.015507841250661486;-0.005366768812062819;6.946830117330874e-05;0.002580444554480669
30.150981;1.069469990245412;0.0004613739688580806;0.005620118317240296;-1.8372140145246956e-06;-1.3837383425503837e-06;1.058627723619063;9.982465542065418;0.841817901958434;0.015580800021308561;0.015505897851240555;-0.005505413033710295;7.110233439921769e-05;0.002450964719015933
30.150981;1.069421304044182;0.000501295834502491;0.005596414295076756;-1.8805652832165793e-06;-1.2984238519489786e-06;1.0585827373398764;9.983648455929995;0.8419273698251878;0.015579629948574283;0.015504027739264575;-0.005639210038891216;7.280362680032436e-05;0.002317852935619461
30.150981;1.0693713574733856;0.000543750760528441;0.00556925383182997;-1.923134939399202e-06;-1.2132995854518988e-06;1.0585477534782268;9.984825328477212;0.8420327993903024;0.015578300232936191;0.015502229681208814;-0.005768126896062374;7.45728358281018e-05;0.0021816574211161017
30.150981;1.0693198117244933;0.0005888857066497191;0.005538402521166518;-1.964790242324919e-06;-1.1285581966992232e-06;1.0585233244050058;9.985993974690357;0.842134406795294;0.015576811315314366;0.015500500510096549;-0.0058921595443752655;7.641182453501688e-05;0.0020428875468613723
30.150982;1.0692672709231974;0.0006368832715994897;0.0055037167066770455;-2.005445857484433e-06;-1.044390612601431e-06;1.058510926427908;9.987154784312917;0.8422322809276404;0.015575166866001442;0.015498836660755723;-0.006011340438730727;7.83232731075595e-05;0.0019020399948413143
30.150982;1.0692103601043215;0.0006879547750855162;0.0054651259169023495;-2.0450435585622276e-06;-9.609675009746834e-07;1.05850798554281;9.988309421893895;0.842326365344143;0.015573371204853232;0.015497235767186058;-0.006125690861912682;8.031097548335727e-05;0.0017596094338228271
30.150982;1.0691517730933853;0.0007422371081861997;0.0054225844248194325;-2.0835313528102174e-06;-8.784480665973867e-07;1.058517866841248;9.989459910152869;0.8424164929630251;0.015571428348788415;0.01549569713030469;-0.006235136512362439;8.237902403359779e-05;0.0016160465268832587
30.150983;1.0691752856472603;0.0009105575081689355;0.005480489893300059;0.00021258626998585847;0.0002014285674780242;1.058629898843017;9.99060861253338;0.8425024412023521;0.015569342701295907;0.01549422108450304;-0.006339500097228066;0.00031253044522827194;0.0016997161441865806
30.150984;1.069377773021533;0.0013212199547867265;0.005759873509575523;0.0008852538013102684;0.0008348960466377008;1.0589473644032417;9.991758131806225;0.8425839476254273;0.015567118552647573;0.01549280812173597;-0.006437531138626203;0.001028766748753691;0.0022688917204622145
30.150984;1.069310248138385;0.0013838845000795075;0.0057054967224888006;0.0008852188935549157;0.0008349749513026662;1.058994464539132;9.992911086759113;0.8426606933886401;0.015564759141062697;0.015491457918562492;-0.006530871706943504;0.001031087871180531;0.00212373771185796
30.150984;1.0692489800118996;0.0014590399655828026;0.005657428867770393;0.0009064358728936993;0.0008550554661028859;1.0590633030942391;9.99407025234707;0.8427323012124802;0.015562267993310187;0.015490168381410336;-0.006618012613847296;0.0010564917562578954;0.002001306911046196
30.150984;1.069176392054559;0.0015250048023424344;0.005595837633925771;0.0009064034718195963;0.0008551315281529009;1.0591358222111984;9.995238915822927;0.8427983384350305;0.01555965092078401;0.01548893566628873;-0.006698321327024212;0.001058973900248198;0.0018556109913655575
30.150984;1.0692919436363848;0.0018409305135361365;0.005765140628621454;0.001386964092270321;0.001307507925620612;1.0594217203475735;9.99642103549252;0.8428583381794967;0.015556916284269372;0.015487755219303364;-0.006770121847263298;0.001569527349920048;0.002217695523848937
30.150984;1.0692159812268818;0.0019085374086764443;0.005696892140873299;0.0013869340556225502;0.001307580736321482;1.0595184742091017;9.997620675424178;0.8429118603332314;0.01555407375532693;0.015486621972237567;-0.006834745384167401;0.0015721430585312094;0.0020716226807456434
30.150985;1.0698578620443546;0.00291814932400149;0.006510984935966443;0.003204875516336987;0.0030171442387422333;1.0603874484887839;9.99884117655243;0.8429585489526236;0.015551132232959466;0.015485529155440447;-0.0068895251993718225;0.0035008099626290534;0.0038514459733483834
30.150986;1.0704996659265342;0.003928150418211946;0.007321025733887584;0.00502815321806368;0.0047294058777032615;1.0612680047514593;10.00008467319742;0.8429981410684428;0.015548098145552709;0.015484468186580865;-0.006934793720099136;0.005430514760662823;0.00563218438088984
30.150988;1.071860719923844;0.005883315458316884;0.0090119966507694;0.008686021970550097;0.008157504867788167;1.0629225225296415;10.001351321237362;0.8430304251521455;0.015544975270326833;0.015483430557052145;-0.006968905949534421;0.009290242445199525;0.00934276400013061
30.150991;1.0739655123505287;0.008812422093141436;0.011603779082103891;0.014252510606690081;0.013356610160679806;1.0653733142932227;10.002638676525791;0.8430551723047373;0.01554176593506034;0.015482409374959535;-0.006991281951355502;0.015138977347691707;0.01504200145927026
30.150991;1.0738837849593121;0.00887955770379762;0.011520065905462496;0.014252484378419233;0.013356674031231993;1.0655195756943612;10.003942749708468;0.843072094961196;0.015538472246572607;0.0154813988652138;-0.007005467659656149;0.015141703338724855;0.014894673211970631
30.150992;1.0745247668830107;0.009894504151753882;0.012316916306854818;0.01610087711005183;0.015078453878283965;1.0664394821125736;10.005260083081048;0.8430808784668989;0.01553509679967088;0.015480392653919326;-0.007007177527519494;0.017079403784108996;0.016681549857370623
30.150993;1.0751649703838886;0.01090889044486865;0.013109900317792196;0.017953461641079867;0.016801821286607004;1.0673662973040527;10.006588986734641;0.8430812418826621;0.015531644267435037;0.015479382763340899;-0.006997283165639217;0.019018062197680284;0.0184683300687336
30.150995;1.0765301878362166;0.012874417587593407;0.014781876245573856;0.021671267986953156;0.020253244178079614;1.0690673091983458;10.007929239379207;0.8430729491063699;0.015528122869695288;0.015478360295227185;-0.006974766093408205;0.022896662786089636;0.022193592604712584
30.150997;1.0780817841589323;0.01508528715528088;0.016673787932191382;0.025883702379657474;0.02415267911313532;1.070972693293371;10.00928070407176;0.8430557916329463;0.0155245432330397;0.015477317277769369;-0.006940667315954666;0.02727619052171602;0.02641783156006262
30.150997;1.0779944898638745;0.015147441277690861;0.01657493885463452;0.025883677098629407;0.02415273520036928;1.0711494977847196;10.010642777703362;0.8430296349161358;0.015520915751322901;0.015476248272354184;-0.006897053560464939;0.027278631659417494;0.026262558041906386
30.150997;1.0779050348178894;0.015208003078645576;0.016472981704634685;0.025883651815043457;0.024152790093309624;1.0713297052306596;10.012015639791224;0.8429945049996256;0.015517249256607354;0.01547515084312746;-0.006842025900667668;0.027280974912110647;0.026104410592485045
30.150998;1.0785401398791905;0.01621953400247754;0.01724796324225914;0.027759255645929595;0.025885285671773364;1.0722822774817706;10.01340091379521;0.8429506312642655;0.015513551760670244;0.01547402504785443;-0.006774763940709166;0.029226212220598284;0.027886225626476933
30.150999;1.079172591796168;0.017229297785015307;0.01801912885266921;0.029640278708009525;0.027620480368222223;1.0732361849716543;10.01480020730098;0.8428984255589862;0.015509831586224787;0.015472872556321316;-0.00669653982201138;0.031173338518528753;0.029667074001390722
30.151001;1.0805327160390428;0.019191948123661342;0.019664963993787612;0.033413896282106705;0.031094421953867586;1.0749634418942347;10.016213657975776;0.8428383672936635;0.015506097376571203;0.015471696566134173;-0.006606686346412023;0.03506835046621881;0.03339327838594484
30.151005;1.0833536590059545;0.023070938231059965;0.0230602352954996;0.041013369092155;0.03806230163560371;1.0782401646704318;10.017640322281444;0.8427708405243856;0.015502357345032082;0.015470502453846253;-0.006504563812408222;0.042871244488273244;0.04102538091939655
30.151009;1.0859735735658107;0.02668665884346205;0.026197411522080855;0.048135123748045676;0.04455857630126437;1.081304597932388;10.01907928293706;0.8426960626979992;0.015498618639477497;0.015469297683439165;-0.0063935221312237875;0.05013801586843509;0.048120045256774636
30.151009;1.0858680823243767;0.02673218531584404;0.026079654345318302;0.04813509771975291;0.04455862737880192;1.0814850756649363;10.020530033614229;0.8426141118546279;0.015494887559830967;0.015468090571674666;-0.006275866442710948;0.05013965985092942;0.047948939967251435
30.15101;1.086494158759677;0.02773543267583084;0.026833565263732893;0.050063388524202376;0.04631212570310319;1.0824399919185872;10.021992088476297;0.8425249587116898;0.015491170702692271;0.015466888476435741;-0.0061478352279886565;0.05210017344651253;0.04973667642087373
30.151011;1.0871191642173608;0.028737999657065746;0.02758727192218456;0.051996016515523505;0.04806720589148863;1.0833928414266478;10.023464168301395;0.84242850145391;0.015487475767453037;0.015465696579271765;-0.006010562546315076;0.05406255644286356;0.05152683526779857
30.151013;1.0884787476185638;0.03070057592227577;0.02921098152685263;0.05587417968226832;0.051582002391995396;1.0851223068973153;10.024943634608112;0.842324639376499;0.015483810678439658;0.0154645181259083;-0.005863090547439864;0.05798781059752905;0.05528102361093204
30.151017;1.091315305025392;0.03459644981093315;0.03257451285204769;0.06368364588610448;0.05863150278595377;1.0884142683299574;10.026426630149919;0.8422133498562299;0.015480181728191258;0.015463355261529017;-0.005704490181997394;0.0658539377857031;0.06297789907013436
30.151021;1.0941610180580525;0.038501849964453966;0.0359307677429539;0.07156632072737557;0.06570941925546753;1.0917116553284536;10.027908578951681;0.8420947282300664;0.015476593687504597;0.015462209109583572;-0.005536984940018805;0.07374093926885532;0.07069816602537794
30.151029;1.099995388908684;0.046319930860549974;0.04274453209092608;0.08755171337567186;0.07994916631565115;1.0981712751556674;10.02938466097851;0.8419689660302359;0.015473052419137032;0.015461079032949888;-0.005356974041378633;0.08958081615466106;0.08637454634760683
30.151045;1.1118968509271265;0.06208879594746488;0.056411322513682596;0.1204193842676921;0.10876796157447369;1.111053790549368;10.030850231125974;0.8418362890222821;0.015469566025212192;0.015459962363536583;-0.0051609846980648225;0.12152457027445804;0.11815873593482995
30.151061;1.123956761766385;0.07806880048115435;0.06996579409893541;0.15450825230416054;0.13803941636337688;1.1241028624204237;10.032301544875082;0.8416969665755463;0.015466143129375364;0.015458855103998418;-0.004957628206470491;0.15382720520366092;0.1503063815954483
30.151077;1.1361791192358441;0.09426603051765547;0.08341184324141347;0.18985066485275154;0.167764597547056;1.1373192997688544;10.03373697834767;0.8415513883080884;0.015462791892484368;0.015457752331488208;-0.004747601611736335;0.1864937260694883;0.18282307516418655
30.151093;1.1485638153846454;0.11068548444838973;0.09675244079166154;0.2264815661435792;0.19794671301754543;1.1507060591482414;10.035157600839419;0.8414000724135084;0.01545952099806957;0.015456647670853441;-0.004531709499757612;0.2195281382905746;0.21571333810688034
30.151109;1.1611137918761827;0.12733193692557332;0.10998986248641861;0.2644363370605961;0.22858823298388045;1.1642641765681585;10.036566256479027;0.8412435820505691;0.015456340293061383;0.01545553291379869;-0.004310845152536448;0.2529364470777399;0.24898362977334265
30.151125;1.1738298867823853;0.14421118387181425;0.12312717344994847;0.30375033821581704;0.259691287310456;1.177995765987984;10.037966489472971;0.8410824341588123;0.015453260238248273;0.015454398829428678;-0.004085965718299096;0.286722657176932;0.2826383753655019
30.151141;1.18671416237197;0.1613268793632471;0.1361653516398324;0.34445919263698993;0.2912573809932689;1.1919030140584403;10.039362254049204;0.8409170781270262;0.015450291003275302;0.015453236727638653;-0.0038591252509405406;0.3208927720800135;0.31668396079353883
30.151157;1.1997686153224074;0.17868589919534228;0.14910800202342842;0.38660311217660864;0.3232912232568788;1.2059871310403114;10.040757483437998;0.8407479446542218;0.015447441818454056;0.015452039439598598;-0.003629500342584827;0.3554507944253342;0.3511246793984609
30.151173;1.2129953158170368;0.19629519482797242;0.16195852818059195;0.4302194832180722;0.3557943828732196;1.2202513241139576;10.042155091088668;0.8405754780297997;0.015444720533951434;0.015450801930982664;-0.0033993210632818293;0.39040372762568587;0.3859676932236456
30.151189;1.2263963533402487;0.21415812742909654;0.17471710185670256;0.4753475787457646;0.38876932259317454;1.234696781359194;10.043555988216252;0.8404001182052495;0.015442132716724856;0.015449522537942332;-0.0031707499750093446;0.42575557607677644;0.42121708613834474
30.151205;1.2399749042424013;0.23228193952018222;0.18738676171626767;0.5220297592685083;0.4222199453256645;1.2493256364842493;10.044958610467162;0.8402223038786277;0.015439679960874473;0.015448203408422522;-0.002942806199712283;0.4615123438304331;0.45687897650202064
30.151221;1.253731157018047;0.25067343286063465;0.19997042015039285;0.5703068762196034;0.4561491570393111;1.2641409184142773;10.0463594993866;0.8400425148801052;0.015437358799644972;0.015446848984820684;-0.0027183641188611293;0.4976780337186655;0.4929575970621737
30.151237;1.2676683005525744;0.26933742706772884;0.21246874091135715;0.6202218176330815;0.4905597918566699;1.2791435221118113;10.047754695928994;0.8398612776658366;0.01543516197493346;0.015445464241851573;-0.0024961972630175014;0.5342596474091352;0.5294603093110285
30.151253;1.2817894923992605;0.2882808417477291;0.224883785668915;0.6718198637308492;0.5254557386222322;1.2943352654036822;10.049140450380563;0.8396791225287922;0.015433081942320653;0.015444054023343978;-0.00227901446293171;0.5712621862904498;0.5663925506744623
30.151269;1.2960959612072913;0.3075114555710431;0.23721835487451887;0.7251453267259809;0.5608400901688292;1.309718986602986;10.050512855523122;0.8394965395161478;0.01543111428195759;0.015442623055419942;-0.0020654665098692195;0.6086916523187138;0.6037607536771329
30.151301;1.3253802646188089;0.34693637455109494;0.26174337485377347;0.8371780364796874;0.6330965781368534;1.3409805323106785;10.05186773343622;0.8393139464452748;0.015429257692738027;0.015441175760737131;-0.0018431637692571674;0.6848590478041623;0.6798762722012585
30.15133;1.3523771519454353;0.3834777923949538;0.28354865632867543;0.94440007356732;0.6998376155876477;1.369810642666348;10.053201219923885;0.8391316877790941;0.015427511416269643;0.015439715920514019;-0.001629693648647233;0.7549253746947787;0.749900360365669
30.151358;1.3800017946762053;0.4210694952609842;0.30512106142614087;1.0579836369042;0.7682230237968558;1.3993019367821025;10.05450979748746;0.8389500492647799;0.015425874300864945;0.015438247045778003;-0.0014215796360984557;0.8264636337707049;0.8214062003011467
30.151387;1.4082686269330524;0.45975446609105686;0.32647243604767573;1.1782371629846993;0.8382749644405595;1.429469027798339;10.055789388946224;0.8387692436836105;0.015424345509740436;0.015436772907530491;-0.0012222353576918509;0.8995058249551003;0.8944258947427823
30.151416;1.4371889493557808;0.49957841215941573;0.34761603118498363;1.30548828814458;0.9100218530131251;1.4603235840252877;10.057035029956051;0.8385894005622078;0.015422924864921956;0.015435297424169183;-0.0010290010127166182;0.9740899496572467;0.9689974634456479
30.151433;1.4472656359618439;0.5132877768561933;0.3546384334584101;1.3511108621510186;0.9351924707881839;1.4711833094060536;10.058241721933971;0.8384105863092629;0.015421612835419787;0.0154338248169134;-0.0008552189813128431;1.0001430122314057;0.9950478631867599
30.151449;1.4472299287638077;0.5126444155984672;0.35415880398111593;1.351380421655692;0.9353406327133931;1.471308988736949;10.059405605647125;0.8382328008579447;0.015420409995086194;0.015432360275743679;-0.0006892491633496736;1.0001420185134144;0.9950540346440667
30.151464;1.4471891209353556;0.5120505234009799;0.35371810090075334;1.3516233093931627;0.935474058731015;1.4714225623925872;10.060524757849766;0.8380559614173344;0.015419315964281121;0.01543091004281164;-0.0005324134877788343;1.0001409735884172;0.9950699015262601
30.151479;1.4471488155247143;0.5114538680481902;0.35327864666955916;1.3518665687013496;0.9356077119479271;1.4715290529997809;10.061598518704438;0.8378799178235627;0.01541832912890546;0.015429481031346755;-0.00038394558135531633;1.000139881003628;0.9950953555384798
30.151494;1.4471089349647293;0.5108531161001227;0.3528393603943336;1.3521084444245302;0.9357403776124106;1.4716304713677355;10.06262561578764;0.8377044593716331;0.015417447993851517;0.015428081063164359;-0.00024499969617487846;1.0001387431719349;0.9951302503663976
30.151524;1.4471223889814155;0.5097597452898994;0.35204909257121014;1.352591114205576;0.936005414017123;1.471781871804746;10.063603392565753;0.8375293343724093;0.015416672787114697;0.01542671959051923;-0.00010068287960760208;1.0001375613364234;0.9951744317039096
30.151554;1.4471355450409902;0.5086637687953984;0.3512599469760217;1.3530722913030324;0.9362699496095183;1.471926360188028;10.064528521713598;0.8373543266991079;0.015416005238998822;0.015425407667569481;3.3931472925315944e-05;1.0001363349435322;0.99522769346057
30.151613;1.4472547626836691;0.5065890559093775;0.3497707043330992;1.3540284862264842;0.936794846267599;1.4721750021902469;10.065397630449398;0.8371792789138532;0.015415447298153983;0.015424156552426906;0.00018677876970017265;1.0001350617637381;0.9952898127064187
30.151667;1.4473510896463506;0.5047109839325249;0.34842610460670603;1.3548808920359354;0.937263241021261;1.472394831264916;10.066207277022839;0.8370040047967944;0.015415000800121988;0.015422975777434653;0.00032479047694569316;1.0001337391735239;0.9953605676961054
30.151721;1.4474471362413204;0.5028354422442983;0.3470864632159172;1.3557278358283678;0.9377286732112764;1.47260693293076;10.066953673652296;0.8368282256409726;0.015414667915045374;0.015421872054560293;0.0004529497687486055;1.0001323663610024;0.9954398155048717
30.151774;1.44754311123694;0.5009594355512711;0.34574977617260577;1.3565673825648727;0.9381898092157901;1.4728114833424946;10.06763238743672;0.8366516211205115;0.01541445157283667;0.015420849561752638;0.000572325773708187;1.0001309458716547;0.9955273671310779
30.151828;1.447639237087616;0.4990861360968424;0.344418142927626;1.3574014094079432;0.9386479522178514;1.4730087268721068;10.068237962270365;0.8364739385180289;0.0154143557534337;0.015419911275709857;0.0006820035952715196;1.0001294824117117;0.995622911842482
30.151882;1.447735773570398;0.49721415337613173;0.34309031411732516;1.3582297351400763;0.9391029815317404;1.4731999195541015;10.068763798737555;0.8362950699195271;0.015414385326995654;0.015419060515090854;0.0007819993554298869;1.0001279805490801;0.9957260951934415
30.151935;1.4478320573040875;0.49534237066304065;0.34176539798676003;1.3590518576370045;0.9395551405288433;1.4733842963317487;10.069202958993221;0.8361150582899111;0.015414545193249316;0.01541830174594252;0.000874235468217581;1.0001264444560667;0.9958366518445159
30.151989;1.4479300571707634;0.4934737450095576;0.340444792907591;1.3598670956325656;0.9400027917786447;1.4735620587529845;10.069549466009187;0.8359340456376785;0.015414838731334722;0.01541764063590328;0.0009555669898800782;1.0001248792967021;0.9959544601600757
30.152043;1.4480280322096506;0.49160714616771883;0.33912803573843603;1.3606762191744508;0.9404476446577261;1.473734333630607;10.069798611878698;0.8357521925379198;0.015415266074947467;0.015417084167371673;0.0010288365701446591;1.000123291785529;0.9960795290224924
30.152096;1.4481268098632218;0.48974239450351287;0.3378146747460548;1.3614795250994345;0.9408893230391134;1.47390013762026;10.069945964616931;0.8355696358909838;0.015415823545610843;0.015416640875250237;0.0010918973045640737;1.0001216892884113;0.9962119217050032
30.15215;1.4482262002123176;0.48787961368122207;0.33650458553531437;1.3622769862734507;0.9413278127289453;1.4740593729498923;10.069986635420605;0.8353865413337154;0.015416504861561013;0.015416320490708965;0.001144609543107644;1.000120078471074;0.9963516972387207
30.152204;1.4483259850048713;0.4860205934240922;0.33519865018885914;1.3630687223591698;0.9417632009987665;1.4742128027604362;10.06991623731235;0.8352031753864495;0.015417303091540956;0.015416132915583466;0.0011888882248867602;1.000118464287705;0.996498852322629
30.152257;1.4484259878148684;0.48416414828300336;0.33389556366737416;1.3638529564669235;0.9421942649319347;1.4743590445064245;10.069732594572207;0.8350199000763158;0.015418212429715947;0.015416087206269403;0.0012227655618923551;1.0001168499216357;0.9966532530994653
30.152311;1.4485262130714007;0.4823093994349054;0.33259419117317296;1.3646332825151675;0.9426234333186937;1.4744986706754908;10.069435866746641;0.8348371309323571;0.015419229336527977;0.015416191012546985;0.0012463984659474828;1.0001152373826794;0.9968146115225234
30.152367;1.4486322094884796;0.48039636175352324;0.33125139930773845;1.3654349081467758;0.9430645109179797;1.4746363415532857;10.069027219491707;0.8346552785116778;0.0154203521960242;0.015416450397178696;0.0012630372325568365;1.0001136282399854;0.9969825164809198
30.152367;1.4485669264118448;0.48023105354839085;0.33115472993437745;1.3654349328877888;0.9430645232060019;1.4745848460713282;10.068508106934424;0.8344746484772679;0.015421579988731362;0.015416870155210016;0.0012279899071528776;1.0001120246101411;0.9971564216796844
30.152368;1.4485061081006954;0.48003273570201194;0.3310334262379169;1.3654489333645166;0.9430722926772039;1.4745310564261598;10.067880147317364;0.834295394680345;0.015422911813145495;0.015417455007311604;0.00118560180553938;1.0001104294263223;0.9973358499252842
30.152369;1.4484476820056635;0.4798363792770308;0.3309118086314777;1.3654639906739068;0.9430801411337887;1.4744698533919196;10.067144717772694;0.834117545082127;0.015424346874067251;0.015418210594563468;0.0011352433940896203;1.0001088452067939;0.9975202964897342
30.152371;1.448392287068511;0.4796069173556358;0.330765228705842;1.3654915569948993;0.9430954409482427;1.4744060886459607;10.066302986680098;0.83394100775817;0.015425883575151627;0.015419142834004647;0.0010772618307065367;1.0001072724721076;0.9977093674736046
30.152375;1.4483446627221728;0.4793178650484934;0.33057399209187116;1.3655494709637515;0.9431273209647622;1.4743416466307804;10.065356532421719;0.8337655743674081;0.015427518910867655;0.015420256611475216;0.0010139079371005181;1.0001057088369782;0.9979027819892732
30.152383;1.4483106357542963;0.4789040829171575;0.33029140439797655;1.3656645370131053;0.9431904441469059;1.4742835550996056;10.064307724521734;0.8335909745322;0.01542924910069819;0.015421554882883071;0.0009463322834309634;1.0001041484512003;0.9981002667608497
30.152399;1.4483015226196627;0.47824151013033994;0.3298288298021148;1.365892912524599;0.9433162356010446;1.4742450107972052;10.063159763423796;0.8334169574325592;0.015431070264316634;0.015423037626949562;0.0008786889684472715;1.0001025823752043;0.9983014773752371
30.152431;1.4483427684415755;0.4770802163769308;0.32900760853735805;1.3663496454669481;0.9435676227911103;1.474252275527955;10.061916400902875;0.8332433102205558;0.01543297811601686;0.015424701002665306;0.0008152616176795139;1.0001010010181688;0.9985060137449993
30.152495;1.4484820531436853;0.4749278621344438;0.3274769602664788;1.3672542890890913;0.944065180918311;1.4743565653294077;10.060581488915078;0.8330697930804049;0.015434967049098431;0.015426537767443061;0.0007704905998608536;1.0000993971036383;0.9987134928816285
30.152559;1.4486204465871857;0.47278643972311163;0.3259516386636567;1.3681516597221253;0.9445591237358666;1.4744520580162268;10.059158939685892;0.8328961176937771;0.015437030438057487;0.015428538315264077;0.0007188902466186012;1.0000977670359463;0.998923497392959
30.152687;1.4489475260512683;0.4686800218024262;0.32302510287782116;1.3699225149734833;0.9455338492443531;1.4747409501930797;10.057653063139446;0.8327220105491192;0.015439162640750624;0.015430691328648815;0.0007089389010858578;1.0000961104193664;0.9991356923742573
30.152749;1.4490802266762213;0.4666089345583814;0.32154509930052555;1.3707788009287245;0.9460051075403287;1.4748144819959415;10.056068709488445;0.8325472881523178;0.015441360675814532;0.015432984585166622;0.0006450050530543717;1.0000944285665256;0.9993495007996845
30.152749;1.4490315912041458;0.46646775785575645;0.32143469033059086;1.3707788453890766;0.946005116378406;1.4746899740055364;10.054411212027746;0.8323719204902108;0.015443624334095105;0.015435405499984386;0.000530349787410049;1.0000927230478267;0.9995644512333222
30.15275;1.448987980251257;0.4663017057160006;0.32130294855163255;1.3707913102202665;0.9460118280812856;1.4745638479912961;10.052686432916598;0.8321960520607201;0.015445955005792876;0.01543794052365426;0.00041217738786951744;1.000090994127137;0.9997801038545354
30.152751;1.4489467364858917;0.4661397461145874;0.3211706259611408;1.3708057856577651;0.9460198696490705;1.4744346189803448;10.050900838406314;0.8320199663954538;0.015448353808379755;0.015440574655487262;0.0002886737743876429;1.0000892392498817;0.999995915018101
30.152753;1.4489108503093966;0.465952494707329;0.32101703056199327;1.3708330892686456;0.9460348385501344;1.474303972855038;10.049061602291433;0.8318440488710104;0.015450819964919057;0.015443291580511935;0.00016303280707008418;1.0000874534379363;1.0002114208754829
30.152757;1.4488824665812279;0.4657088605431387;0.3208205589709602;1.3708867448087598;0.9460647928469486;1.474176845777462;10.047176935432223;0.8316687503780443;0.015453350905245805;0.01544607387490147;3.445732067332307e-05;1.0000856314069533;1.0004263043490649
30.152765;1.4488696582494138;0.4653491076746863;0.320538687572397;1.3709954710134207;0.9461244540231709;1.4740612958706172;10.045256194600283;0.831494500927367;0.01545594457091418;0.015448903611547235;-9.48433381871179e-05;1.0000837688466004;1.0006403651303124
30.152781;1.4488827120264325;0.4647477609966735;0.3200832278775183;1.3712113177451473;0.9462432135008169;1.4739692666772046;10.043309101027827;0.8313215937823234;0.01545860184218114;0.015451762957159323;-0.00022259148129656148;1.0000818626007215;1.0008534369428677
30.152783;1.4488574665066984;0.46459873455909567;0.3199481668602555;1.3712315835367237;0.9462542780665922;1.4738324922314088;10.041344681722036;0.8311501487905121;0.015461326584624567;0.015454634038815194;-0.00036339836202595524;1.0000799111443337;1.0010653299452137
30.152783;1.4488315674748127;0.4644991089478227;0.3198478615110976;1.371231634654988;0.9462542815083785;1.4736925594015888;10.039370813126041;0.8309802005219008;0.015464123571564093;0.015457498684856312;-0.0005078537914908359;1.0000779149701284;1.0012759098884676
30.152784;1.4488125892856474;0.46437363375204943;0.31972933781586294;1.3712461411519563;0.9462623320482767;1.473556989491773;10.037394234478434;0.830811787761912;0.015466996584724536;0.015460338949317963;-0.0006536481601108128;1.0000758759492052;1.001485080569973
30.152785;1.4487975820509413;0.46425326005689865;0.3196149431768335;1.3712590449619921;0.9462692751240507;1.4734232871712905;10.035420903587719;0.830644949806578;0.015469947692833929;0.015463138085623659;-0.0008015993197242209;1.0000737962388595;1.0016928103940952
30.152787;1.448789309921712;0.4641071016063159;0.3194828719919611;1.371286407383455;0.9462842672015084;1.4732949914129028;10.03345627106333;0.8304796999597575;0.015472976889556235;0.015465880767411833;-0.0009516044130418011;1.0000716779571759;1.0018991490280567
30.152791;1.4487903403844191;0.4639053549954626;0.3193122030989603;1.371340685808074;0.9463140330192007;1.4731766846298584;10.031504797504553;0.8303160210941455;0.015476081871169164;0.01546855252485685;-0.0011015901780846579;1.0000695234130246;1.0021042166947722
30.152799;1.4488054508771353;0.46358587946357305;0.31905945464186497;1.3714476544569412;0.9463730380435678;1.4730728852725516;10.02956926132024;0.8301538828274336;0.015479258287926996;0.015471139391617025;-0.0012505012276507281;1.000067335096272;1.002308178766923
30.152815;1.4488471744871967;0.46302511722079764;0.31863713186250586;1.3716640703171732;0.9464921264576078;1.4729979448954682;10.027650658229982;0.8299933234181261;0.015482500477983462;0.015473627997853245;-0.001395284918236147;1.0000651159978198;1.002511227886749
30.152847;1.4489370398328887;0.4619809183480587;0.3178737869370834;1.3720930669291274;0.9467283276448594;1.472975068342563;10.025748765062929;0.8298345380874838;0.0154858028070108;0.015476006166331345;-0.0015308268855718397;1.000062870661207;1.002713520906056
30.152911;1.4491198987408787;0.45996906994713355;0.3164256911565447;1.3729476072308688;0.94719916820442;1.47305233159757;10.023862953172745;0.8296778538364695;0.015489160448591964;0.015478263930497298;-0.0016448841790345635;1.0000606060001949;1.0029151245997234
30.153039;1.4494810214621403;0.4560334572268046;0.31361512333364905;1.3746302875791991;0.9481263240797689;1.4733196413556215;10.021992477953425;0.8295236263281304;0.015492568629473995;0.015480394016379158;-0.001714082044847514;1.0000583308346487;1.0031160305793672
30.153167;1.4498374869948985;0.45213071074557626;0.3108328287919674;1.3762831586134225;0.9490371830876945;1.4735827428172685;10.020136174651713;0.8293721810584969;0.015496022002443089;0.0154823915958176;-0.0017859708651185675;1.0000560543877408;1.0033160439815623
30.153295;1.450189048087801;0.448261513555744;0.30807931697241164;1.3779070818102412;0.9499324480369415;1.473841274763391;10.018292055967516;0.829223846895114;0.015499514751707489;0.015484254219749855;-0.0018581061401948802;1.0000537850340165;1.0035150063074505
30.153423;1.4505345549440558;0.4444220321392972;0.30535231398419876;1.3795005343435316;0.9508117746304858;1.4740948085740997;10.016457148773025;0.8290790320518124;0.01550304090108172;0.015485981989383701;-0.00193210935586871;1.000051530273333;1.0037127646417348
30.153523;1.4508049161922916;0.44143866956155653;0.30323608855860495;1.3807258339863548;0.951487728279011;1.4742678773179103;10.014627645280259;0.8289382493037407;0.015506595647330212;0.015487576658679983;-0.0020256705092650596;1.0000492979479312;1.003909166454341
30.153523;1.4508204386742312;0.44139733719037955;0.3032054438611244;1.38072589206511;0.9514877204020924;1.4741710511132518;10.01279891431443;0.828802070398446;0.015510176402451776;0.015489039925365917;-0.0021865109571632493;1.0000470970863602;1.0041039910951577
30.153523;1.4508386792554533;0.4413464415979066;0.30317133942905206;1.380728872982666;0.9514892827600289;1.4740770348925887;10.010965802848938;0.8286710594093258;0.015513781449815522;0.015490373467539977;-0.002345350086481495;1.000044936810558;1.00429726933573
30.153523;1.4508581144687223;0.441310725423894;0.3031510392412894;1.3807289318921516;0.9514892746764099;1.4739836701103315;10.009123827866441;0.8285456988630377;0.015517408330966367;0.01549158020636589;-0.0025038960718084848;1.000042824828525;1.004488967769422
