time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.153524;1.4508812786957268;0.44125016623687274;0.3031163521677879;1.3807417483445783;0.9514967270261965;1.4738948710992505;10.007269769085926;0.8284263164328791;0.015521054227535887;0.015492664111620843;-0.002660873272915163;1.0000407676113303;1.0046791241189872
30.153525;1.4509071958360173;0.441190742191658;0.30308531726449534;1.3807541364136031;0.9515031777128857;1.4738075856177713;10.005400718310868;0.8283130612484585;0.015524716847370763;0.015493629167219984;-0.002815068590236851;1.000038771397789;1.0048677313137917
30.153527;1.4509370023439927;0.441105441626234;0.30303894123598385;1.380779155739891;0.9515170016296536;1.473723744773663;10.003513101102634;0.8282059497649719;0.01552839455814456;0.015494478815740991;-0.0029673578003011156;1.0000368421630799;1.0050546508606197
30.153531;1.450974146053044;0.440966635899307;0.3029572506918184;1.3808276647711217;0.9515436437854075;1.4736472462426626;10.00160283383103;0.828104940370508;0.015532086217152052;0.015495216094626342;-0.0031156986803833908;1.0000349844648242;1.0052396222476572
30.153539;1.4510231790327703;0.4407136417035982;0.3027972561173986;1.380923603562167;0.9515968835021804;1.4735820483571955;9.999665784230661;0.82800997998961;0.015535790939752405;0.015495844495033115;-0.0032601013903627786;1.000033200237858;1.005422333779847
30.153555;1.4510967326982447;0.4402327428272136;0.3024777132314729;1.38111753407439;0.951703503509836;1.4735402469316519;9.99769777897151;0.8279209871406348;0.015539508142904097;0.015496368491201897;-0.0033966146282071634;1.0000314884493884;1.0056025107343416
30.153587;1.4512126901026605;0.43928929160323366;0.3018329403445191;1.3815045426039454;0.9519173950537124;1.473543006300008;9.995694555709042;0.8278378089638992;0.015543238044829552;0.01549679343444962;-0.0035203282300711697;1.0000298463870836;1.0057798573952714
30.153651;1.4514116575222253;0.4374211592316445;0.30053590939935654;1.3822713765649668;0.9523405674153044;1.4736314754997628;9.99365174655011;0.827760240256838;0.01554698197948883;0.01549712524019676;-0.0036213298703490137;1.000028271736844;1.0059539922598022
30.153779;1.4517679212596948;0.43371375605245543;0.297941530712184;1.3837845487515923;0.9531765812499046;1.473885822339562;9.991565369149654;0.8276881042346205;0.01555074199003569;0.01549736978702589;-0.0036776621100990748;1.0000267631316508;1.0061244964826699
30.153907;1.4521207452585174;0.4300424965392016;0.2953762023984499;1.3852713434935318;0.9539983592103659;1.4741352729085841;9.989433297001574;0.8276213044282452;0.015554520101672185;0.015497532533153524;-0.003733344818499491;1.0000253193695592;1.006290775911319
30.154035;1.4524697563523083;0.4264070049943436;0.29283985781657557;1.386729345025337;0.9548043338839796;1.4743800638526312;9.987255965739614;0.8275598144371874;0.015558317948458161;0.01549761859606885;-0.0037883987000589606;1.0000239396264756;1.0064523008484156
30.154163;1.4528146589527258;0.4228053162121762;0.2903312601176338;1.3881622055083782;0.9555969651498734;1.474620420203284;9.985035470077328;0.8275036691457055;0.015562136864527405;0.01549763243355187;-0.003841864404872947;1.0000226248356914;1.0066085761104775
30.154291;1.4531548563539767;0.41923950724421344;0.28785199524095234;1.3895672780495452;0.9563745748664251;1.4748566052459413;9.982774800967851;0.8274530162562874;0.015565978000542945;0.015497576938179084;-0.0038958226965548188;1.0000213783472174;1.0067591754441392
30.154419;1.4534899810744546;0.415709339135873;0.2854020450850041;1.390947493092506;0.9571392224251177;1.4750889032132213;9.98047777215478;0.8274081884007171;0.015569841934163584;0.015497453976385845;-0.003948354098894167;1.000020205050216;1.0069037245438934
30.154499;1.4537177000049966;0.41354198710184636;0.2839148301005378;1.39179449388371;0.957608387715028;1.475208509161279;9.978149155718107;0.8273696953322244;0.015573728544359025;0.01549726685389876;-0.004030498101418579;1.0000191097988953;1.0070417720212674
30.154499;1.4537739520530002;0.41359325323248786;0.2839910994393922;1.3917945585078508;0.9576083820778055;1.4751484725484083;9.97579505901074;0.8273380994016009;0.015577637763562063;0.015497021236241262;-0.004162293547855951;1.0000180960417486;1.0071729180516527
30.1545;1.4538328664846025;0.4136227752586801;0.2840543928074392;1.3918051899014214;0.9576141999357703;1.4750937434918916;9.973422985653949;0.8273138595264585;0.01558156966761309;0.015496723417415216;-0.004291828937188541;1.0000171650435377;1.0072970309980962
30.154501;1.4538916692073538;0.41366057420508895;0.28412540876325043;1.3918159395668472;0.957620098411821;1.4750432502140354;9.971041199525875;0.8272972583361716;0.015585523403086969;0.01549637880633131;-0.004420213560960471;1.0000163158654554;1.0074139676974632
30.154503;1.4539519977666657;0.41367583312050765;0.2841820633673352;1.391837615218923;0.9576320193330532;1.4749969478842757;9.968657891748402;0.8272884234652264;0.015589496417321066;0.015495991459526468;-0.004547523842113135;1.000015545882831;1.0075237110494568
30.154507;1.454015223018961;0.41364383610217553;0.2842065791062212;1.3918785842741328;0.9576543679941971;1.4749588227621222;9.966280811224204;0.8272873594797032;0.015593484679432314;0.015495563733454652;-0.004672836285423282;1.0000148514450822;1.0076262805557545
30.154515;1.4540842192548868;0.4135077103665217;0.28415882299952644;1.39196360281122;0.9577017951030642;1.474932873313824;9.963917552238003;0.8272939228932495;0.015597483486418467;0.015495096452801673;-0.0047943033314267886;1.0000142282664704;1.0077216647297669
30.154531;1.4541679959363465;0.4131587613872515;0.2839618401037956;1.3921326589148078;0.9577954040174792;1.474929067976367;9.961575631232586;0.8273077861008123;0.01560148806120585;0.015494589474768493;-0.004909143913704713;1.0000136713001728;1.007809814184621
30.154563;1.4542819345278275;0.41237547376743094;0.2834598695593395;1.392467849314459;0.9579811726511401;1.4749633004820737;9.959261905423636;0.8273284809288837;0.015605493656929889;0.015494041503817326;-0.005014564673631847;1.0000131746504428;1.0078906289229208
30.154627;1.4544593296141766;0.41072184273558676;0.28234626263969936;1.3931346285595836;0.958350726166959;1.4750724088251552;9.956982474586253;0.8273554550678073;0.015609495717540164;0.01549344950808584;-0.005099715309857474;1.000012732160604;1.0079639509709233
30.154755;1.4547626722916576;0.4073371728948746;0.2800170494345317;1.3944473676201952;0.9590788383051312;1.4753222027737505;9.954743450254146;0.8273880438087161;0.015613489798665597;0.01549280981363467;-0.005143711228599222;1.0000123386072468;1.0080295673139408
30.154883;1.4550560641683985;0.40398692951118637;0.27771360859788846;1.395736773330231;0.9597945257791941;1.475568430822397;9.952551320900945;0.8274254492734217;0.015617470732247871;0.01549212077329695;-0.005189688146333471;1.000011990659175;1.008087019768641
30.155011;1.455339437395079;0.4006692455564024;0.27543449442892914;1.397002465667596;0.9604975648521328;1.4758097758558775;9.95041256228831;0.8274667930414811;0.01562143216920421;0.015491383826136696;-0.005235839719892978;1.0000116869397815;1.0081359110462786
30.155139;1.455613832822958;0.39738331003659816;0.2731787584575811;1.3982454634594674;0.9611879891613169;1.4760479154221344;9.94833357514866;0.8275112001540806;0.015625366972999027;0.015490602169984748;-0.005282393690222146;1.0000114280385397;1.0081757830193347
30.155267;1.4558781468433617;0.3941309109131657;0.2709476910974887;1.399465943773885;0.9618666612521163;1.4762815426442955;9.946320927543878;0.8275579208474017;0.01562926748989231;0.015489779380693937;-0.005330524658152123;1.0000112164740855;1.008206148447297
30.155395;1.4561322934056573;0.39091012190093277;0.26873990458907787;1.4006619269008467;0.9625322567017521;1.4765103153052435;9.944381080774178;0.8276064384744213;0.015633125336628206;0.015488919020748481;-0.0053802923316213416;1.0000110552694006;1.0082265092748934
30.155512;1.4563565146374051;0.38801081916550656;0.26675817638782695;1.4017338039469598;0.9631293368137855;1.4767128392404898;9.942520128267526;0.8276564651489351;0.015636930832092687;0.015488024762411562;-0.005436660664824814;1.0000109459703308;1.0082363502691207
30.155512;1.4563655958448756;0.3881548380653838;0.2669064653741784;1.4017338778599462;0.9631293272654804;1.4766907471660469;9.94074392144256;0.8277078516398929;0.01564067294006613;0.015487100265128754;-0.005564548043089132;1.0000108876610196;1.0082350225320063
30.155513;1.4563724865579952;0.3882761087960636;0.26703847628448496;1.4017440639444583;0.9631347163741372;1.4766707673256838;9.939057610655214;0.8277604882030379;0.01564434029728494;0.015486148308207317;-0.005692875296850185;1.0000108767489704;1.0082224822473085
30.155514;1.4563739137496357;0.38839990811025954;0.2671723551774544;1.4017516923786546;0.9631390096980614;1.4766507166536835;9.937464785530452;0.827814200981161;0.01564792161723413;0.015485170202952907;-0.005820565822911412;1.0000109068789216;1.0081986596519321
30.155516;1.4563734524922411;0.38850009992873;0.26728969109259837;1.4017710484638066;0.9631498119230791;1.4766324981449201;9.93596747355391;0.8278686603588991;0.015651404905999127;0.015484166942949063;-0.005948451197680666;1.0000109687750616;1.008163684069319
30.15552;1.456372758179031;0.3885529125445937;0.2673739818366663;1.4018078551542652;0.9631702076947329;1.4766170933602782;9.934566496327784;0.8279234047344446;0.01565477794365621;0.01548314125399474;-0.00607517807473959;1.0000110509110403;1.0081178656772778
30.155528;1.4563760340684835;0.38850181481204826;0.2673856299662256;1.401879930027238;0.9632099528946055;1.4766094885335135;9.933261300299256;0.8279779555904646;0.015658030518986697;0.015482098146552593;-0.006198199711616222;1.0000111417704582;1.008061623673953
30.155544;1.4563901094732645;0.3882450395345345;0.26725336474124833;1.4020252180383659;0.9632908862770014;1.4766176190605533;9.932049775068421;0.8280318359702158;0.0156611557628122;0.015481043833368839;-0.006314781786777612;1.0000112319774026;1.0079953894890588
30.155576;1.4564290484582936;0.38757559163845967;0.2668322428352958;1.402313246219808;0.963451713258681;1.4766543837689732;9.93092840329522;0.8280844876904295;0.015664149567630615;0.015479985534588634;-0.00642000884854256;1.0000113141927458;1.0079195767239233
30.15564;1.456523059768071;0.3860862475341189;0.2658369126851094;1.402888581959272;0.9637719520440673;1.4767506409776339;9.929892600363571;0.828135266159538;0.01566700956512706;0.015478932567776393;-0.0065028674831108515;1.000011381561023;1.0078345928074355
30.155768;1.4567227619194936;0.38296793432314913;0.2637026636713919;1.4040224166064115;0.9644044774569015;1.4769621786617635;9.928937092379531;0.8281835502127559;0.015669734446350406;0.015477895970031675;-0.006543375192076692;1.0000114274171432;1.0077407956151108
30.155896;1.4569166062673984;0.37987534081392343;0.26158696661496006;1.4051341922639724;0.9650244132265067;1.477167735873982;9.928056344618629;0.8282288301582945;0.01567232350493673;0.015476886831388589;-0.006578657490250635;1.0000114468581351;1.0076382469564515
30.156152;1.4573090697531421;0.3736099100343818;0.25725723265777006;1.4072963596276213;0.9662326626547219;1.47758608810106;9.927245509502225;0.8282707125826613;0.015674776359604223;0.015475915949006654;-0.00653395392969591;1.0000114378077125;1.0075273817822763
30.156408;1.4576821295667342;0.3674480393044539;0.2530036058048587;1.409380916851898;0.9673989152286239;1.4779831420911267;9.926501682902956;0.8283089162909244;0.015677092832937584;0.01547499407020725;-0.006484588753422435;1.0000114003665899;1.007408148988778
30.156661;1.4580308671493347;0.36144786487709923;0.24886637284133162;1.4113670673852474;0.9685123121077015;1.478355977295954;9.925824258343289;0.8283432727466832;0.015679273652201734;0.015474131541232991;-0.006430941710361627;1.0000113359204874;1.0072808231601849
30.156661;1.4580025711321456;0.3616013800046168;0.24901603951997517;1.4113671239734338;0.9685123086040821;1.4783258162582886;9.925214161094075;0.8283736801570505;0.015681322315293747;0.015473338013474214;-0.006514453939672067;1.0000112465558628;1.0071452003695718
30.156662;1.457961457064174;0.36171550244715067;0.24913915574746326;1.4113147959934134;0.9684841135469985;1.4782829356603315;9.924672728830606;0.8284000538496147;0.015683246245013226;0.015472621688445497;-0.006589671719417785;0.9999781340242024;1.0069693154621853
30.156663;1.4579191677005667;0.36182498002678515;0.24925734316256246;1.4112607583741887;0.9684547447880376;1.4782385407144616;9.924200569094445;0.8284223226017305;0.015685055253333767;0.015471987926515149;-0.0066552603431674125;0.9999439992570066;1.0067856798606962
30.156665;1.4578629689783398;0.36189366716214033;0.24934782595047447;1.4111550053030832;0.9683983046956078;1.4781816784253525;9.923796949939835;0.8284404254599466;0.015686758600577975;0.015471438505613591;-0.006711940060782874;0.9998768430882918;1.0065627948576326
30.156669;1.45778207611621;0.36188407155332225;0.24938677298126563;1.4109408776963357;0.968283035757245;1.478098252200676;9.923460167403409;0.828454300948823;0.01568836319353599;0.015470971822336884;-0.006758415721513632;0.9997416664026724;1.0062662130235704
30.156677;1.4576511942058805;0.3617188348214053;0.24932569792678114;1.4105103714079517;0.968051594783867;1.477963072205822;9.923188344845178;0.8284638961089357;0.01568987287518211;0.01547058372671128;-0.006792349888207723;0.9994704693156112;1.0058285859576668
30.156693;1.457420635916728;0.36124437944475923;0.24906796947380763;1.4096410185915473;0.9675842532462361;1.4777228993088114;9.922980180006078;0.8284691971616847;0.01569128832945267;0.015470268646027137;-0.006812346633013616;0.9989222506314613;1.005109632933391
30.156725;1.4569860626410798;0.3601558211187485;0.2484220685942016;1.4078628274161582;0.9666274203108979;1.4772655160924428;9.922835374402704;0.8284702699261745;0.01569260860890693;0.015470020275376785;-0.006812996268362739;0.997806007689426;1.0038190980684263
30.156789;1.4561168402185594;0.35782641160689155;0.24699593502584996;1.4041484447152643;0.9646274350853073;1.476348768718168;9.922754508685513;0.8284672571816674;0.015693833098937092;0.015469831974272062;-0.006784007185835062;0.9954867366903589;1.0013227049492581
30.156917;1.454277987364962;0.3529539795096857;0.24398093667082293;1.396110151237324;0.9602921421377907;1.4744045741397371;9.922738656360178;0.8284603379573457;0.015694961742290323;0.015469697479048385;-0.006709262474845653;0.9905154333557042;0.9961721400304102
30.157173;1.4501137746877386;0.3427670647928738;0.2376760331511283;1.3777096496760395;0.9503307042946111;1.469995950857952;9.922789155978284;0.8284497015833256;0.015695994246328126;0.015469611638709843;-0.006551722498325252;0.9792940926362452;0.9847701180264052
30.157429;1.445276185068484;0.33218913539183603;0.2311706677600259;1.3563745652708543;0.93871861671781;1.464873021594073;9.922907673667819;0.8284355112999843;0.015696930080233908;0.015469570623327733;-0.006385343344750603;0.966437707767285;0.9717317330627857
30.157685;1.4398028978284012;0.3212872965604218;0.22449481398692334;1.3323241808294422;0.9255511688050643;1.4590789619893791;9.923096210938438;0.8284178436151187;0.01569776934237455;0.015469571691622542;-0.006209122808016487;0.9520432704812007;0.9571544270410567
30.157941;1.433734566443263;0.310124645825614;0.21767595241174306;1.3057847943879;0.9109252363057332;1.4526539405581738;9.923356405445302;0.8283966896799391;0.015698512622538994;0.015469612567338267;-0.00602216140770447;0.9362107722629175;0.9411387333358238
30.158197;1.4271106781843823;0.29875971228610476;0.21073933326380195;1.27698046938782;0.8949364271645402;1.445641063575688;9.923688606499178;0.8283720468333978;0.015699159687867965;0.01546969053073069;-0.0058266362614531894;0.9190382051664356;0.9237832348085997
30.158259;1.4254121853102866;0.29606940865285153;0.20912699184656697;1.269788994613035;0.8909258835499766;1.4438483523514751;9.924092202538782;0.8283439749057435;0.015699708846540997;0.015469802406109096;-0.005726760275325512;0.9147465618168886;0.9193087094576025
30.158259;1.4253608005160738;0.2961236588742818;0.20919986927277132;1.26978894763633;0.8909257965841685;1.4438028006976358;9.924566968854808;0.8283125571379947;0.015700156973755913;0.015469946142936153;-0.0056498023573923984;0.9147458349133082;0.9191260467948598
30.15826;1.4252800672005674;0.29612689223265903;0.20924265027496922;1.2696694033090556;0.8908590871047448;1.4437285070437198;9.925113719842615;0.8282778436525546;0.01570049997302164;0.015470121814820074;-0.005562106002111403;0.9146740167217196;0.9188737759461446
30.158261;1.4251984629194143;0.2961218895688419;0.20928150399370885;1.2695509891386245;0.8907925143986526;1.443652790505608;9.925734147546219;0.8282398314570031;0.015700733924131197;0.015470329866860196;-0.005466053064963891;0.9146020989456487;0.9186230696301599
30.158263;1.4250864070193845;0.2960639101204019;0.20928970447284748;1.269313725737534;0.8906603879190444;1.4435481644625927;9.92643058108298;0.8281984837496507;0.015700855915777755;0.015470568947414992;-0.0053600180889008305;0.9144600726270602;0.9183040517126604
30.158267;1.4249185316728965;0.29590914976441407;0.20924059783122018;1.268838600008246;0.8903951158017914;1.4433861692566874;9.927205336249866;0.8281537431321866;0.015700864026215237;0.015470836381320043;-0.005244360903999448;0.9141749284982708;0.9178438154371834
30.158275;1.424639986952875;0.295565239315939;0.20907772223519863;1.267886885292644;0.8898634779747406;1.4431101859193098;9.928059998217243;0.8281055082510433;0.015700756939116895;0.015471129620986328;-0.0051174543715102605;0.9136066586543226;0.917102504872747
30.158291;1.4241419542982634;0.2948541605113682;0.20869215533514565;1.2659843392042434;0.8888003822557805;1.4426033088791137;9.928995386770902;0.8280536394120719;0.01570053385343199;0.015471446307344356;-0.004979712571486162;0.9124692580379469;0.9157943387518414
30.158323;1.4232037019518888;0.29341724274766856;0.20786364434059457;1.26217240295261;0.886669284119892;1.4416323403050615;9.930011391335732;0.827998012512977;0.015700194908125825;0.015471783463273384;-0.004824616450384437;0.9101917239733108;0.91334866772677
30.158387;1.4213806396833926;0.29054209980556583;0.20615329157187468;1.254525451279846;0.8823883419345401;1.4397248942246343;9.931106401053492;0.8279385585227134;0.015699741464284322;0.01547213633076474;-0.004646738965496813;0.9056210549068417;0.9086128935465222
30.158515;1.4177691180772691;0.2848253541399487;0.20269284307185204;1.2391503612545596;0.8737547457005199;1.4359214931003739;9.932277569150184;0.8278752727460075;0.01569917549407951;0.015472497668325412;-0.004427725115092189;0.8964162496254664;0.8992465081848618
30.158771;1.410498294821497;0.2735462746945486;0.19578569233250134;1.2081031505118516;0.8562141470008541;1.428239654115057;9.933522214986764;0.827808206981737;0.015698498424836026;0.015472858884246455;-0.004134250572820809;0.8777663071761598;0.8804391709631773
30.159027;1.403091820801936;0.26247087572847305;0.18897217386383028;1.176726463261536;0.8383398601726813;1.4204129899214875;9.934839223647284;0.8277374653084892;0.015697710709523235;0.015473211865056161;-0.0038370025623795847;0.8588192281154576;0.861338835942347
30.159539;1.388008060019547;0.24102651844999998;0.17561371069782405;1.1133484820510966;0.8017675084294441;1.4044482375210863;9.936229297608278;0.827663226789799;0.01569681193908973;0.015473548953197448;-0.0033996389632129174;0.8202190162832506;0.8225914642379646
30.159934;1.3760853452244852;0.22511910872514226;0.16561819739866043;1.0640613613526906;0.7728755708707086;1.3918301949372294;9.937693857249943;0.8275857675142159;0.015695800355663096;0.015473861642754346;-0.0030217284434990973;0.7898616791615123;0.7920920566668695
30.159934;1.376024596199749;0.22509295252589256;0.1656660128689422;1.0640590670154557;0.772874400804763;1.391782652463904;9.939233676248401;0.8275054333200489;0.015694672854022755;0.015474141309323345;-0.002850714948364132;0.7898592262334644;0.7919514418570425
30.159935;1.3759366953276406;0.22502702540509847;0.16568735853495142;1.0639348886137896;0.7728011519228111;1.3917013670463634;9.940848628576473;0.8274225905122969;0.015693426760498893;0.015474381295732257;-0.002676924486261444;0.7897786671963718;0.7917394194661029
30.159936;1.3758513477696819;0.2249611737041494;0.1657070279482126;1.0638091853980496;0.7727267922281951;1.3916180379085086;9.942538166434561;0.8273376341947991;0.015692061947579782;0.015474576909752825;-0.002499628133751179;0.789699012148947;0.7915354125445495
30.159938;1.3757384023143004;0.22485532604536398;0.16569897451366147;1.0635592725123286;0.7725792126233787;1.3915002828142216;9.944301068181886;0.8272510106222983;0.015690581515318557;0.01547472435680373;-0.0023200973009775945;0.7895412724888297;0.7912607141716231
30.159942;1.375567572832641;0.2246732338736232;0.1656400860723865;1.0630593678969802;0.7722840395847571;1.3913146794073572;9.94613433579425;0.827163155979262;0.015688991237272323;0.015474820509733183;-0.002137573313264412;0.7892294605493927;0.790839495493009
30.15995;1.375278384690545;0.2243348983836138;0.16547911375929203;1.0620599853507404;0.7716938923690001;1.3909978458645094;9.948032317702948;0.8270744201203449;0.015687298633637964;0.0154748626018352;-0.001951198353031162;0.7886065881455443;0.7901147744597393
30.159966;1.374749762231481;0.2236837452279198;0.16511625991567364;1.060059118045774;0.7705115038235616;1.3904204765934687;9.949986754417218;0.8269851070588771;0.015685511948407834;0.015474848212985934;-0.0017580183517650607;0.7873646649541878;0.7887785250881848
30.159998;1.373738530307058;0.22240972049874239;0.16435403723378259;1.0560594774017549;0.7681463084313036;1.3893243173910617;9.951987667787254;0.8268956134898083;0.015683639318259703;0.015474776426358208;-0.001555067037767908;0.7848826975818687;0.7862097867785799
30.160062;1.3717562239132912;0.21989397693283425;0.1627968798415947;1.0480581125319945;0.763406496971475;1.3871921342033169;9.95402448652555;0.826806524526641;0.01568168843907523;0.01547464871173604;-0.001333417254722239;0.7799136895713271;0.7811617194161371
30.160105;1.3704293542069872;0.2182287756670597;0.16177652530581407;1.0427470994941102;0.7602542399023148;1.3857447148791913;9.956086494651924;0.8267185911072037;0.01567966642030399;0.01547446808332235;-0.0011221467021881948;0.7766086426729634;0.7777850751861312
30.160105;1.370399953048166;0.21821811182600814;0.16180797668808766;1.0427455694125407;0.7602530626276557;1.3856648815132817;9.95816275806638;0.8266326320431538;0.015677579752831548;0.015474237039204568;-0.0009312957862990289;0.776605559185001;0.7777178908180588
30.160106;1.3698584710634782;0.2178030069080227;0.16160047288342214;1.0406150183016385;0.7589851935314044;1.385034508936704;9.960242719876222;0.8265494431756925;0.015675434827834525;0.015473956254003777;-0.0007378847115710576;0.7753124431434536;0.776368747054018
30.160107;1.3693229383900942;0.21739236879210347;0.16139192216619888;1.0384888724205326;0.7577184788065734;1.384399563240795;9.962317050142731;0.8264697810821703;0.01567323855314512;0.015473624611267375;-0.0005439594031506362;0.7740212993440556;0.7750299130831273
30.160109;1.3682773929090393;0.2165771039072627;0.1609429765556329;1.0342467841630758;0.7551896869639327;1.3832161301397023;9.964377280308893;0.8263944031313901;0.01567099840538498;0.015473239118583771;-0.0003475991373292249;0.7714451321721807;0.7724147445108843
30.160113;1.366215881390828;0.2149620939215085;0.16002149587066322;1.0258074721086667;0.7501491632514716;1.3809464105767824;9.966414548336864;0.8263240735043345;0.015668721838588303;0.015472795282415217;-0.0001488897177006135;0.7663149450974541;0.7672545730157473
30.160121;1.3621386261620418;0.21176778696243448;0.15816519000029475;1.009112473851113;0.7401421081319902;1.3765326822857267;9.968418959439207;0.8262595023513027;0.015666415184204703;0.01547228905001618;5.407727003519606e-05;0.7561327399826631;0.7570517863656632
30.160137;1.3541186679328752;0.20550109117487336;0.15447182721308875;0.9764551190913634;0.7204240958611408;1.3679292296184056;9.970380031628036;0.8262012970078716;0.01566408323012214;0.015471718463977994;0.0002611915724072657;0.7360695164355564;0.736977834849002
30.160169;1.3385519745797159;0.19344591984346168;0.14724051807302338;0.9139407258644956;0.6821348321672129;1.351316262369099;9.972287410888395;0.8261500069977492;0.015661729842522436;0.015471083405901928;0.0004783508762200494;0.6971042720872919;0.6980123791244331
30.160233;1.3091827374573808;0.17111441543516903;0.1334318371539876;0.7992525522612662;0.6099058074533434;1.320061882635806;9.97413132658153;0.8261062071647256;0.015659358018370824;0.015470384269693004;0.0007134846949714904;0.6235740035594735;0.6244935868490101
30.160297;1.2820428534323625;0.15097238186998826;0.12048868175578012;0.697060047129801;0.5431752509509793;1.2911631493392592;9.975903290774268;0.8260705114151952;0.015656969544390803;0.015469620614977893;0.0009495323381092909;0.5556067071113101;0.5565482086443443
30.160361;1.2569708872924379;0.13280077567377221;0.1083750577750678;0.6058901601544723;0.48154410119788493;1.2644511830577196;9.977597241347885;0.8260435223685341;0.01565456570050109;0.015468790037699225;0.001186435438136819;0.4928013789404703;0.4937752236794393
30.160425;1.2338114056335774;0.1163990425034039;0.09705152645470516;0.5244365011650087;0.4246276229627669;1.2397612084713394;9.979210431255503;0.8260257520841083;0.015652148145488983;0.01546788827769212;0.0014241655005014396;0.4347740151785213;0.43579052577325356
30.160489;1.2124211590289191;0.10158841868158962;0.08647922129420087;0.4515539944340398;0.3720647700239976;1.2169395106475658;9.98074320506189;0.8260175199956026;0.015649719080474557;0.015466911030908664;0.0016627210537892446;0.38116261143811303;0.3822320144322348
30.160553;1.1926630647124121;0.08820786090889488;0.07661894160505543;0.38624113024972456;0.3235211974943191;1.1958444003830497;9.982197595175272;0.8260189146911666;0.015647281603307684;0.015465855578648092;0.0019020914263840217;0.331633162266143;0.3327656828031528
30.160597;1.1920099585773898;0.08750398195774442;0.07602873437029986;0.38407163728557087;0.3218859190573033;1.1950012435301682;9.983575903671559;0.8260298520728304;0.01564484029719244;0.015464720993660516;0.0021312228835275657;0.3299086604945299;0.33110571586479187
30.16064;1.1920465355482124;0.08725083711199409;0.07576574329163369;0.38414012132521697;0.32193969192953853;1.19488543074527;9.984880086239048;0.8260501388821532;0.015642400915336904;0.015463507790204068;0.002361972502828498;0.3299050973258975;0.3311745222508147
30.160684;1.192084273972173;0.08699979897312334;0.07549640369678179;0.3842074129481475;0.32199246113323626;1.1947672626703514;9.98611180494195;0.8260795464726445;0.01563996971166905;0.015462217720219244;0.0025920875209198076;0.32990146379223667;0.33125080371603044
30.160772;1.1921363950092354;0.08647721416010971;0.07499076049597937;0.3843410947502716;0.32209724749990276;1.194662905398438;9.987273002241961;0.8261178836383339;0.01563755400101297;0.015460853324560708;0.002847282043257257;0.3298977521455809;0.3313343854205996
30.16086;1.1921884774396523;0.08596157638272534;0.0744834437334005;0.3844735100699133;0.32220122704325593;1.1945564352360039;9.988366287102512;0.8261649644886073;0.01563516257789646;0.015459417382897323;0.003101350644872386;0.32989395623089474;0.3314241305884416
30.160947;1.1922405508062148;0.08545218847907685;0.07397436825716741;0.38460207864040175;0.32230223382059636;1.19444889157942;9.98939471624578;0.8262205189929316;0.015632803859565485;0.015457913666170683;0.003355199113878483;0.32989007164011447;0.3315194248752759
30.161035;1.1922936117354912;0.08494854039100007;0.07346368664159274;0.3847297670428646;0.322402484293408;1.1943393324109262;9.99036189124295;0.8262841720163475;0.01563048408367406;0.015456349077038588;0.003609796725122168;0.3298860963218306;0.33161957543883513
30.161123;1.1923465815239147;0.08444999474700077;0.07295160955663534;0.38485492233955193;0.32250086378161474;1.1942278528458932;9.991272302611732;0.8263554760148476;0.015628208165790344;0.015454734780168186;0.0038641286793616634;0.32988203071167166;0.33172372726500016
30.16121;1.192400301505697;0.08395510656504508;0.07243747886070746;0.38497909276809245;0.3225984037534821;1.1941155036683258;9.992130823212394;0.8264339087706637;0.015625981360467396;0.01545308479072592;0.004117162711435026;0.329877876407306;0.33183096273870216
30.161298;1.1924536664282337;0.08346545778307841;0.07192322377881556;0.38510081212859637;0.32269413854920515;1.1940021722564509;9.99294231881338;0.826518863332224;0.015623809928036246;0.01545141355539037;0.0043708241877895146;0.3298736348950491;0.33194041972555627
30.161386;1.1925065389433087;0.08297873300302479;0.07140752125412585;0.38522121487214517;0.3227890269056357;1.1938865613893999;9.99371225608084;0.8266096950878931;0.01562170115105287;0.015449734353105513;0.00462498026031689;0.32986930817959126;0.3320511936547836
30.161473;1.1925597579475167;0.08249474322164538;0.07089089930180335;0.38533929333583483;0.32288195429153194;1.1937683026302457;9.994446389614225;0.826705738023074;0.015619662713750456;0.015448058249929958;0.004877414121636673;0.32986490024524656;0.33216233085217406
30.161561;1.1926131227051167;0.08201518761072404;0.07037553340133988;0.38545522464809734;0.3229730619970895;1.1936480631531896;9.995149289132994;0.8268062657383043;0.015617701816153927;0.015446393363914257;0.005128831593177341;0.329860417733158;0.33227295466883705
30.161649;1.1926654099367364;0.08153765850532796;0.06986012938939132;0.3855698259253502;0.32306331296977586;1.1935255339219606;9.995823992942439;0.8269105250801206;0.015615824797075439;0.015444745642749672;0.005379912644204191;0.32985586991465365;0.33238226838045404
30.161737;1.192716566243542;0.08106288169955375;0.0693459545168759;0.3856831824563624;0.3231527754227184;1.1933994345377155;9.99647278663778;0.8270178094529889;0.015614036786368442;0.015443121146303362;0.005629318677674945;0.32985126793236963;0.3324895819429314
30.161824;1.192767661233136;0.08059104914194032;0.06883382200248363;0.3857942139711183;0.3232402773355735;1.1932696566855;9.997097452082803;0.827127485882615;0.015612341074468215;0.015441527939009388;0.00587665403132429;0.3298466238384946;0.33259436972855577
30.161912;1.1928189077295468;0.08012039183346804;0.06832290921271385;0.38590297006091334;0.3233258568338027;1.1931373764333213;9.997698946440043;0.8272390302788437;0.015610739091095257;0.015439976146079238;0.006121472273312736;0.3298419507290497;0.3326962037130606
30.162087;1.1928892443202657;0.07916714698202079;0.067407447116545;0.3861170584638004;0.3234946148266538;1.1930240040845748;9.998277652327403;0.8273520458792557;0.015609231083599693;0.015438475897698433;0.006412338822802967;0.3298372632099703;0.3327957783151239
30.162183;1.192941543926907;0.07865912037721438;0.06686736359247748;0.3862316270401662;0.3235850786592313;1.192889082826107;9.998834475826555;0.827466209488334;0.015607816380018132;0.015437034754683377;0.006655878345553043;0.3298325766665341;0.3328909274824973
30.162183;1.1929746092254934;0.07867499954942819;0.06676907861274659;0.3862315729108033;0.32358506207742305;1.1927301550343816;9.99937170104806;0.8275812401998434;0.015606492837560014;0.015435656808135795;0.006841789292163376;0.3298279059433834;0.33298125610971807
30.162184;1.1930095267730725;0.07868441336743633;0.06666749130265773;0.38623264210765085;0.3235859948329961;1.1925706064522752;9.999892656294778;0.827696935942624;0.015605256368169913;0.015434343571363906;0.007023857397227494;0.32982326471347495;0.33306778236947726
30.162185;1.1930480194098299;0.07869108235738617;0.06656595374721903;0.3862340187727899;0.32358691535875167;1.192411643696982;10.000400776785487;0.82781321203026;0.015604101174079309;0.015433096198196515;0.007202922142249895;0.32981866552409317;0.33315044861084925
30.162187;1.1930887381418627;0.07869181251069712;0.06646210897358301;0.3862361963899864;0.32358878570583655;1.1922513895980666;10.000899333006702;0.8279301370086629;0.015603020574467458;0.015431918221747963;0.0073778015345055525;0.32981411979550745;0.3332291897134651
30.162191;1.1931342948754013;0.07867961524367403;0.06635016395915663;0.38624091059146637;0.3235925243126687;1.1920919505005338;10.001391828965534;0.8280479515960899;0.01560200782218915;0.015430816763790689;0.0075492683809476125;0.3298096375572373;0.3333040124850709
30.162199;1.1931852374080523;0.07864556760710584;0.06622278910029812;0.3862503384404683;0.32359997163849974;1.1919334256162046;10.001882099381714;0.8281669987288114;0.01560105590996094;0.01542980145980959;0.0077190498920546476;0.3298052277103294;0.333374997253141
30.162215;1.1932430547779553;0.07856847854680732;0.06606224621468984;0.3862692644771313;0.3236148914432692;1.191776913888795;10.002373976078204;0.8282875967742663;0.015600156761265551;0.015428882140306457;0.007887815153912693;0.3298008992534322;0.33344225252795456
30.162247;1.1933091477874396;0.07840182095200363;0.06582950018283779;0.38630689530693035;0.3236447782486731;1.1916235355071747;10.002870938823822;0.8284100048799289;0.01559930105459178;0.015428066539914059;0.008060216236498531;0.3297966620553278;0.33350594082226037
30.162311;1.1933887358560877;0.07806450132426822;0.06545633539290473;0.3863814692102424;0.3237036591710582;1.1914784225543522;10.003375884508573;0.8285345064562311;0.015598478865805156;0.015427358647421277;0.008244938431600825;0.32979252574384704;0.3335662467679715
30.162375;1.1934751114899746;0.07772792593869098;0.06508671135262846;0.3864547544105329;0.32376145835717374;1.1913327075848106;10.003891340422035;0.8286614442429547;0.015597681079796637;0.015426757739362725;0.008423668704358421;0.3297884981459798;0.33362278625532105
30.162503;1.1935810886440654;0.07705218858466595;0.06443511280886076;0.3866003984775447;0.32387648484638254;1.1912015631377983;10.004420095913844;0.8287911526061165;0.015596900923832287;0.01542625863363271;0.008633088236217537;0.3297845857589952;0.3336763874386086
30.162631;1.1936934052142127;0.07638489668706763;0.06379336504629401;0.3867410154850293;0.32398754427205056;1.1910712286294;10.004965265758372;0.8289238925199047;0.015596134304799988;0.01542585350488746;0.008835961448568764;0.3297807952502931;0.33372627252510223
30.162741;1.193808539583493;0.07582015314780764;0.06324038842245089;0.3868592799065589;0.32408108579519357;1.190936998561168;10.005529712682863;0.8290598248206051;0.01559537890490475;0.015425534821970616;0.009022155902100377;0.3297771335182872;0.33377220166462357
30.162741;1.1939103244657285;0.07581959327367668;0.06316370638432789;0.38685924685434164;0.32408109181032974;1.1907812243723161;10.006116044932629;0.8291990077066409;0.01559463298792215;0.015425298181181527;0.009138557853479603;0.3297736071496473;0.3338129623933263
30.162742;1.1940188921530086;0.07581182063147236;0.06308362306332799;0.3868603490685245;0.32408205458625855;1.190627291185743;10.006726805191391;0.8293414313997434;0.015593894675368205;0.01542514300486535;0.009248051580010897;0.3297702223721638;0.3338499267587623
30.162743;1.194133643126289;0.07579999055720085;0.06300293755873058;0.3868614383020032;0.32408300598485396;1.190475510884886;10.007363893071252;0.829487099496996;0.015593162218488842;0.01542507088300458;0.009351564584924296;0.3297669845163006;0.3338831077574071
30.162745;1.194254769419728;0.07578068555196743;0.0629189345843824;0.3868639862306084;0.3240849135510795;1.1903270331256695;10.0080282480761;0.8296360985313453;0.01559243482918184;0.015425083723153743;0.009448070422640419;0.3297638975920308;0.33391241423593127
30.162749;1.1943804698470788;0.07574903659920453;0.06282774442253804;0.3868688028638164;0.3240887334700333;1.1901798860894897;10.008720160515708;0.8297885846365027;0.015591712899294823;0.015425182815752872;0.009538550676178571;0.3297609650840811;0.3339376959323343
30.162757;1.1945099977965177;0.07569292145843019;0.06271933585632479;0.3868767990350545;0.3240952410511371;1.1900370595290837;10.009438994435824;0.8299447256444253;0.015590997347297813;0.01542536807551828;0.009624996933841078;0.3297581904286214;0.3339587763624884
30.162773;1.194645601859517;0.07559236215413019;0.06257698211204005;0.3868934665418497;0.3241082469383456;1.1898975526526354;10.010182483925522;0.8301046306068999;0.015590288853187561;0.015425637195027497;0.009708475877681356;0.3297555763775557;0.33397551457533775
30.162805;1.1947854249441827;0.07540677687547748;0.062366930584412256;0.3869275999943539;0.3241354355398663;1.1897644142820991;10.010946839189684;0.8302682615441265;0.015589587616376672;0.01542598585184461;0.009794142014693441;0.32975312467298706;0.3339879568147948
30.162869;1.1949334022483766;0.07505468181269474;0.06202082592167289;0.386995025115173;0.32418879907190495;1.189639763708891;10.011727470806605;0.8304354051700942;0.015588893282059387;0.015426409458439629;0.00989215532602803;0.3297508359678878;0.33399630703637895
30.162997;1.1950941961691652;0.07437824483839042;0.061406334136160645;0.3871289420255553;0.32429469763459967;1.1895297917986658;10.01251915018501;0.8306057278512304;0.015588204752590692;0.015426904576642492;0.010020639657815317;0.32974870948530244;0.33400094681353326
30.163253;1.1952761048173117;0.07307665315344229;0.060271214912094105;0.38738569890604224;0.3244979215297845;1.1894457355153436;10.013315501634738;0.830778808783926;0.015587520213529849;0.015427468581115338;0.010216743113293267;0.32974674354126343;0.3340027063008878
30.163509;1.1954555885584615;0.07180107895353247;0.05916221488680424;0.3876332946128434;0.3246941788660402;1.1893628078322185;10.014108738849105;0.8309541253193954;0.015586837287540171;0.015428098719002688;0.010407729083776055;0.3297449368857763;0.33399991226186787
30.163765;1.1956323695681224;0.07055490444132441;0.05808204578266508;0.38786888534358277;0.3248810996443408;1.189280138413487;10.014890472029654;0.8311310835499733;0.015586153218457728;0.015428791721384809;0.010594036707222325;0.3297432891735571;0.33399251524252976
30.16397;1.19580008369392;0.06956470655552612;0.05722060777561816;0.3880513592591264;0.3250259375772555;1.189189772545259;10.015653557627902;0.8313091045312136;0.015585464646266508;0.015429543983564564;0.010746256803764072;0.32974180015137056;0.33397976664355616
30.16397;1.1959379027237478;0.06951655319643672;0.057153377457253886;0.3880513476192698;0.3250259541284185;1.1890706920701666;10.016393219009124;0.8314876785796188;0.015584766744127256;0.015430352238193449;0.010773012016213565;0.3297404689686508;0.33395941881295005
30.163971;1.1960749869858234;0.06945985678554037;0.05708265265357568;0.38805255212440504;0.3250269917627437;1.1889548335200826;10.017106270664291;0.8316663777963301;0.015584053022728746;0.015431214207626914;0.010795830920987147;0.329739294262506;0.33393444054150456
30.163972;1.196210915052433;0.06940136516444234;0.05701404094318856;0.3880523824827218;0.32502688101274996;1.1888421255163915;10.017790158722995;0.8318448451332767;0.01558331615207952;0.015432128190512946;0.010816102577413857;0.3297382740344451;0.33390485569675504
30.163974;1.196345230580274;0.06933349212265977;0.056941105303376496;0.3880546821001155;0.325028843770482;1.1887335067830742;10.018443139277274;0.8320227348267777;0.015582548870100726;0.0154330919826827;0.010833108712825449;0.32973740514748806;0.3338705525228912
30.163978;1.1964785617787541;0.06925278851382424;0.05686077026325157;0.3880583506693413;0.32503168889368983;1.1886269176908288;10.019065094870932;0.8321996527521837;0.015581745142488463;0.015434103108390301;0.010848073381998627;0.3297366833469716;0.3338314518420005
30.163986;1.196609667853649;0.06915238579225468;0.05676716391358657;0.3880654598672404;0.3250374316192114;1.188525341980388;10.01965825336889;0.8323751657637528;0.015580901287217919;0.015435160056138828;0.010863199233489981;0.3297361038362793;0.3337875557608296
30.164002;1.1967403426070131;0.06901167381922609;0.05664275276281821;0.38807854248586376;0.3250476720001892;1.1884268959233768;10.020227040544746;0.8325488618846738;0.015580015677845048;0.015436262281132696;0.01087969320687665;0.3297356619381095;0.3337388750158423
30.164034;1.1968693203978122;0.06879647132055;0.056458813934346104;0.38810674543336887;0.3250703764645686;1.1883349089680308;10.020777177281982;0.832720401093075;0.015579087104059676;0.015437409968911329;0.01090378473758387;0.32973535362228445;0.3336855132867465
30.164098;1.1970011267659815;0.06843499794998845;0.0561549358980458;0.3881612757653775;0.32511363747608607;1.1882519161418381;10.02131480057273;0.832889534901603;0.015578113474889382;0.015438605213617947;0.01094475965648232;0.32973517597869173;0.3336275690157094
30.164226;1.197137964826611;0.06778936947320892;0.05561549022002573;0.38826913009658687;0.3251993758373115;1.1881815359977503;10.021845879253345;0.8330561088603011;0.015577092003300224;0.015439852630357662;0.01102198620309569;0.3297351278579373;0.33356530349769814
30.164482;1.197286579729417;0.06659227429065416;0.05461611193723884;0.3884776340754022;0.3253652757052595;1.1881353972350848;10.022375634034184;0.8332200237463893;0.015576020329541257;0.015441158306846238;0.011173852856515365;0.3297352102647341;0.33349944727127967
30.164585;1.1974117615813409;0.06606981487089826;0.05418492039503634;0.3885607192407717;0.3254314812338917;1.1880721663372091;10.022907392400656;0.8333811791188552;0.015574897210465616;0.015442528709826896;0.011234644207490116;0.32973542604161116;0.33342561728543496
30.164585;1.1975203770588825;0.06599125212333301;0.054127595819731596;0.38855938208814905;0.325430391841776;1.1880015254426084;10.023441333489236;0.8335394672495714;0.01557372261016354;0.015443970321740098;0.011232509758561271;0.3297357788346072;0.3333442872720882
30.164586;1.1976248293196428;0.06590915011383605;0.054067923443263624;0.38856060556757877;0.325431449755063;1.1879381314254276;10.023974528956709;0.8336947593632018;0.015572497863906342;0.01544548927773564;0.011230577245528766;0.32973627154624735;0.3332569309819511
30.164587;1.1977251894363752;0.06582702979892371;0.05400783889643794;0.3885617593928633;0.3254324519664442;1.1878826507828073;10.024502605990511;0.8338468536431547;0.015571225259341086;0.01544709032051988;0.011227057046034598;0.32973690539196715;0.3331634409234927
30.164589;1.197822720903668;0.0657431087375774;0.053944741386221864;0.3885631458124818;0.32543337902332387;1.1878357787013702;10.025021942251113;0.8339955010116278;0.015569907553660244;0.01544877562498701;0.011225222864543038;0.32973768055004504;0.33306388885084925
30.164593;1.1979158007800939;0.06565230700426894;0.05387347523997145;0.388566536932689;0.3254362672083127;1.1877991942398654;10.025531115873838;0.8341405210056114;0.01556854902670653;0.01545054464359988;0.011223343487058024;0.32973859740643036;0.3329582788964903
30.164601;1.1980068660079783;0.06554931874600134;0.05378871690647947;0.3885724100366397;0.3254409757955358;1.1877724811672568;10.026031110508649;0.8342818853324714;0.01556715577953579;0.015452394960296866;0.01122463965173363;0.32973965716275216;0.3328467778991731
30.164617;1.1980963452121414;0.06541417714579315;0.05367325391158526;0.38858547355514633;0.3254514644848137;1.1877570204357246;10.026524724807112;0.834419705018063;0.015565733921781602;0.015454323184590203;0.011230256746210521;0.32974086202994396;0.3327294703076907
30.164649;1.198186702400618;0.06521417678249021;0.053499362715414375;0.3886106200203123;0.32547131562200105;1.1877539556320436;10.027015946343095;0.8345541575598466;0.015564288888636158;0.015456325713343164;0.011246245882360208;0.3297422154435243;0.3326065213066021
30.164713;1.1982783914350743;0.06488466918219192;0.053212775132152966;0.3886590214083715;0.32550994454816434;1.1877653164973159;10.027509526419774;0.8346854471391911;0.015562826213941193;0.01545839957050425;0.011282542523665133;0.3297437226303927;0.33247822547488476
30.164841;1.1983767107018986;0.06429189733227211;0.052701158456226624;0.38875614281148946;0.3255874236842113;1.1877961515795552;10.028010305363345;0.8348138063699264;0.015561351541411705;0.015460542841974194;0.01135696827598577;0.32974539105725514;0.3323451837412477
30.165097;1.1984885914477166;0.06318790715629369;0.051756540339332704;0.38894477548398027;0.3257378697325535;1.1878515065996809;10.028522290086576;0.8349394266662737;0.015559870555796431;0.015462754798357613;0.011508306770153172;0.3297472293489433;0.3322086705397525
30.165353;1.1985992617460606;0.062114926853987285;0.05083382849373799;0.389125127652214;0.3258818598782298;1.1879153321473783;10.029048328719597;0.8350623505927232;0.015558389361263398;0.015465036230714482;0.011660409165849098;0.32974924541902834;0.33206703272656624
30.165609;1.1987099401494186;0.06107166839029853;0.04993213173217534;0.3892987230807477;0.3260204029695443;1.1879884615976237;10.029590550191042;0.8351824805361807;0.015556913942323643;0.015467389392606237;0.011813230050925928;0.32975144570232334;0.3319206013106887
30.165865;1.1988186947150266;0.06005616610374218;0.049050246815283825;0.38946489602064327;0.3261534887850312;1.1880696868302163;10.03015112145618;0.8352996501161114;0.015555448918174827;0.015469817033797422;0.011965786870616911;0.3297538352422464;0.33176974647231194
30.166377;1.1989472858517825;0.05815125555262494;0.047419700525609676;0.38977617060473874;0.32640291619500794;1.188181853836443;10.030732651070126;0.8354136560364666;0.015553997243506918;0.01547232094815614;0.012278125364687306;0.32975641836670927;0.33161950435462734
30.166442;1.1990411498863034;0.05788072566465988;0.047156911983804554;0.3898130965540282;0.326432379319191;1.1882618340719449;10.031337546809704;0.8355242880768428;0.01555256114143784;0.015474900906410387;0.012314326379050482;0.32975919941736553;0.33145804093828585
30.166442;1.1991308389980468;0.05784053373492479;0.04708558232595734;0.3898130913579489;0.3264324024112602;1.1883464042300211;10.031967518878503;0.8356313719385171;0.01555114320687483;0.01547755487840394;0.012310527583881606;0.32976218164958515;0.3312925658584426
30.166443;1.1991969800517455;0.0577885422533171;0.04700449008945953;0.3897331018639286;0.32637228018377856;1.1884142278003507;10.032624335764543;0.8357348026460506;0.015549746648206459;0.015480279599617442;0.012306929491365477;0.329704365649208;0.3310638768554134
30.166444;1.1992657946765988;0.05773836570903483;0.04692456072854277;0.38965344300934385;0.3263121570531259;1.1884909500310314;10.033310318906983;0.8358345211902048;0.015548374632911761;0.01548307073218529;0.012304748278870783;0.3296457498078176;0.3308326631065676
30.166446;1.1993105546929559;0.0576766094740558;0.04683617295563746;0.38949215950127225;0.32619077778743877;1.1885502498280942;10.034027436024964;0.8359304580978315;0.01554702957288178;0.015485924348923506;0.012303140919004849;0.3295263316084283;0.3305396534285393
30.16645;1.1993096483472137;0.05759006415015414;0.04672964327546646;0.3891702828632715;0.32594799722681755;1.1885647718507901;10.034776316977077;0.8360225796972145;0.015545712431632972;0.015488838485117586;0.012304207246546907;0.3292841081005888;0.3301236310301253
30.166458;1.1992114542556007;0.05745173435133228;0.046584991677370395;0.38852602433316585;0.3254624169074386;1.1884830727765472;10.035556790325403;0.8361109887850652;0.015544421803693732;0.015491811302163986;0.012308079121053882;0.32879507529215213;0.3294612582489014
30.166474;1.1989201145607697;0.057209375081922975;0.046362760647349434;0.38724007255883036;0.32449235911090907;1.1881997267650242;10.036369173535665;0.8361958755666907;0.015543153973109434;0.015494837988085559;0.012316953217283004;0.32781522718156425;0.32830918573039025
30.166506;1.1982383796787885;0.05675577598079705;0.045981198960041644;0.384673459945451;0.32255446842926444;1.1875054443963207;10.037214310700634;0.836277328388991;0.015541905013169008;0.015497910542161892;0.012338021758437411;0.32585355609783623;0.32617716242564454
30.16657;1.1967736147356445;0.055886686194704875;0.0452842185503056;0.3795596007168587;0.3186867036917803;1.1859870773643664;10.038092448401208;0.8363552095172047;0.015540673056669667;0.015501019932313561;0.012380431456543384;0.32193405349675763;0.3220900974995091
