time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.166634;1.1953165456485226;0.055030403885428764;0.044598347489092194;0.3744733153410104;0.31483029617226616;1.1844816193433747;10.039003013401196;0.8364291840996575;0.015539458640666012;0.0155041583758592;0.012424294300478755;0.31802770968404903;0.3180176963998166
30.166762;1.1923067863152013;0.05337368866407672;0.043299990198444105;0.3643829518825541;0.3071528195643077;1.1813352486629194;10.039945769049515;0.8364988142112592;0.015538264383227696;0.015507320869991811;0.012508666929881996;0.310247513730772;0.3100761202391965
30.16689;1.1893172570570194;0.051760135936039155;0.042033838234848235;0.35440169112803604;0.2995219662389019;1.1782183691325323;10.040921375614172;0.8365636467304765;0.015537094493300159;0.015510505616094263;0.01259552755586988;0.30251845416671447;0.3021876264939561
30.167018;1.1863471507750143;0.050189623195272634;0.04080035971019172;0.34453115916474647;0.29193987444981645;1.175131590602609;10.041930737640731;0.8366232830693912;0.015535952459640444;0.015513712937441563;0.012683784830926706;0.2948415189277791;0.2943532695699539
30.167146;1.1834077586248772;0.04866662230904762;0.03960336242962843;0.3348053550777588;0.28443329730190936;1.1720866101797252;10.042974602466543;0.8366773917184831;0.015534838360743371;0.015516942709942545;0.012773260817238586;0.287242694208104;0.28659911106075603
30.167274;1.1804874353109287;0.04718526231052382;0.03843862225409512;0.32518955013775513;0.2769764606484377;1.1690730639238776;10.04405364139786;0.8367256861831223;0.015533748577538814;0.01552019220514465;0.01286467339672388;0.2796989637057298;0.2789022236787427
30.167402;1.1775866485161288;0.04574263754659563;0.03730379180803915;0.3156869777237519;0.2695726836104032;1.1660934319555736;10.045168344228973;0.836767927274368;0.015532677590638706;0.015523456287483436;0.012956690803467372;0.2722113090119059;0.2712635419979362
30.167658;1.171729136038964;0.04299163702077167;0.03514283054272116;0.29697207548044896;0.2548884806082425;1.1599920132392314;10.046318748111162;0.8368038910264421;0.015531619917562557;0.015526728566475866;0.013128989110680344;0.25735971059912094;0.2562719142863523
30.167914;1.1659542446450877;0.04039104007194874;0.0330897452965277;0.27868674618509603;0.2404060119132755;1.1539919288068181;10.047504273734708;0.836833296400782;0.015530570994000367;0.015530001540927965;0.013303233192945364;0.2427221490940547;0.24149833504663532
30.16817;1.1602643970176996;0.03793734186720517;0.031143074866960132;0.2608431254629407;0.22614154964489322;1.1480971006826426;10.04872412155739;0.8368558019021796;0.015529527040585842;0.015533266433475301;0.013478043147835713;0.22831360633097753;0.22695833178543665
30.168426;1.154665148146736;0.03562894721697581;0.029302955721706585;0.24344223630336453;0.21210150277211207;1.1423122443074576;10.049977854959911;0.8368710865942296;0.015528484057171275;0.015536514076768435;0.01365301118052886;0.21414006522242443;0.21265853372056648
30.168493;1.1532805806863422;0.035033861930899385;0.02882864438491823;0.23897509277490211;0.20847612091209194;1.1410119734128636;10.051264731663885;0.8368789382192892;0.015527436145294738;0.015539736616696623;0.013704733999618586;0.21048450906294894;0.20886180227735815
30.168493;1.1533587981234938;0.035014977895082365;0.02881696259509501;0.23897512246840816;0.20847612855425848;1.141277986024337;10.05258229057115;0.8368792645282028;0.015526374348839052;0.015542928543793499;0.013711808809105424;0.21048992181872409;0.20872213963926142
30.168494;1.1534090463570847;0.03498911749127064;0.028800979574942483;0.23890809761162218;0.20842163823444018;1.1415301567679188;10.053926489768756;0.8368720047425126;0.015525287023899041;0.015546085941699126;0.013716803657416425;0.2104412890401543;0.20853198374940352
30.168495;1.1534527085761859;0.034964164296549055;0.028786861647098195;0.23884107644933153;0.2083671469853864;1.1417914582934436;10.055293101113888;0.8368570217472326;0.015524161477809035;0.015549204758630373;0.013720274843553043;0.21039159830692974;0.20834488067331988
30.168497;1.1534672284092709;0.03493058396294318;0.028766984814377776;0.23870831135848508;0.20825929194177437;1.1420378290754478;10.056678329451186;0.836834060205938;0.015522985906264096;0.015552280391099987;0.013720845615197461;0.21028783941109808;0.20810840705928757
30.168501;1.153430163485168;0.03488044248195463;0.028735189070222645;0.238441471259266;0.20804243705970082;1.1422471509593504;10.05807883829409;0.8368027736490483;0.015521750529839635;0.015555309285872801;0.013720241618420514;0.2100740049226526;0.20776725159076243
30.168509;1.1532981935205862;0.0347972955042419;0.028678436890416457;0.23790939118624946;0.20760986612939386;1.1423723280824085;10.059492037856886;0.836762759135217;0.015520447665150181;0.015558290540816635;0.01371826373915623;0.20964209101781267;0.20721397423221394
30.168525;1.152983041850134;0.03464560259154302;0.02856815475396629;0.23684561390220443;0.20674468932388193;1.1423203271500466;10.06091592956738;0.8367135645025047;0.01551907191048793;0.015561225901282106;0.013718768584110001;0.20877409725772195;0.206231335574469
30.168557;1.1523093451438877;0.03436046355775107;0.028352328082106065;0.23472240076643783;0.20501656962837395;1.1419071535870708;10.062348233914435;0.8366547043507954;0.015517620575826539;0.015564118568412317;0.013724619000677311;0.20703502469539872;0.20438525725401882
30.168621;1.1509315264523927;0.03381123970963288;0.027925660847114304;0.23049701602895328;0.2015715320032882;1.1407657926320942;10.063785836309892;0.8365857113283213;0.015516092881109477;0.015566971910878623;0.01374859130073489;0.20356287406643903;0.2008158983302558
30.168749;1.1481679042986979;0.03275553578955942;0.027092234753406857;0.22212984682288953;0.1947262494350261;1.1381731098596664;10.065224695838756;0.8365062129261484;0.015514488366950371;0.01556978928880283;0.013809304954076724;0.19665964563458405;0.19382947399315886
30.169005;1.1426979258774559;0.030754839365297656;0.025493433346614157;0.20572732337105712;0.18121576490090147;1.1327297654587103;10.066659514080818;0.8364160079234765;0.015512806551434086;0.015572574929477171;0.013949196107183863;0.18303533987485934;0.1801463178728065
30.169517;1.1320513151450184;0.027147716170083002;0.022576074396100557;0.1742311887574308;0.15492328505626676;1.1218152156209769;10.068083631667202;0.8363150968331262;0.015511048039172134;0.015575334402560495;0.01425358414400154;0.1565379574805828;0.15364505873226467
30.170029;1.121804304437942;0.024006418619467385;0.0200139139551332;0.14445137272951697;0.12962178794112728;1.1113418171348926;10.069490087950003;0.836203642514422;0.015509215532631664;0.015578074409653463;0.014557818291297375;0.1310594983597567;0.12819917703662523
30.170541;1.1119616349817503;0.021294408055213092;0.017786521031627787;0.11634403312915617;0.1053268311057767;1.1013159822565646;10.070873125622551;0.8360818980062319;0.015507313587095136;0.01558080214895198;0.014859369166535975;0.10661396046647484;0.10384055008094675
30.171053;1.102527289731051;0.018974864852325107;0.015871589006146932;0.08986334361216693;0.08205095823525409;1.0917402652383688;10.072228350016806;0.8359501497755372;0.015505347471727212;0.01558352371370511;0.015158837985643128;0.08321133963209243;0.08061510807660893
30.171565;1.0935044855667828;0.017009965562465666;0.014244190993166468;0.06495933599013838;0.059801384491124265;1.0826183041907385;10.07355153753616;0.8358086607632368;0.015503322851748736;0.015586242440036103;0.015456950599797044;0.06085463049547737;0.0586079900783789
30.172077;1.0848935907427506;0.015368485937996449;0.012883882654078669;0.04157815612450926;0.038579912380345034;1.073947718505266;10.074837907101786;0.8356576340253008;0.015501246619576376;0.015588959208579965;0.015752521293071906;0.03954282719188789;0.03805033236683237
30.172589;1.0766910543816177;0.014019265903493894;0.011768953409942912;0.01966384419919251;0.0183840671862493;1.0657270799416607;10.076082301629393;0.8354972606665185;0.015499126969318006;0.015591673991746904;0.01604634141229199;0.019269923025532324;0.019886159841409578
30.173101;1.0688953312334424;0.012930324748267705;0.01087564986175462;-0.0008435874684977454;-0.0007952308495481385;1.057951928938757;10.07727922331108;0.8353277909022138;0.015496972412789009;0.015594386412599257;0.01633807704641409;2.5910056043549095e-05;0.010196072233008056
30.173613;1.0614998944001557;0.012075700798132484;0.01018484584648108;-0.02000208932358223;-0.018968049258068498;1.0506148029178324;10.078422891505806;0.8351495394204009;0.015494791037356058;0.015597095713616909;0.01662629628841342;-0.018201220356126546;0.01932857456966703
30.173941;1.0569381717922701;0.011630801329734044;0.009838604836456703;-0.031576748052384244;-0.03007101317034888;1.0462972613828465;10.079508084891254;0.8349628354892407;0.01549259048682431;0.015599801404941101;0.01677256943887428;-0.0293334763998817;0.028888426692398522
30.173941;1.0568255359381256;0.011609848022692623;0.009837496426090274;-0.03157668558216347;-0.03007103712326934;1.0467108762868078;10.080531171167785;0.8347679679971789;0.015490378779957126;0.01560250313612924;0.01666254405711171;-0.02932986537422606;0.028873715446792934
30.173942;1.056692071993908;0.011585955991723417;0.009831208852503088;-0.03161123388026168;-0.03010439613634083;1.047112197454982;10.081490437329121;0.8345651883426582;0.015488165073121027;0.015605199093832737;0.01654400705686438;-0.029360394176183326;0.028897366477178464
30.173943;1.0565501452454158;0.01156124399975523;0.009821367388292142;-0.031645750029781795;-0.030137757197840127;1.0475167020526617;10.082385676126854;0.8343548044251627;0.0154859593396853;0.015607885564938112;0.01641492708212619;-0.029390069424530825;0.02892724037615769
30.173944;1.0563931376266786;0.01153447568393264;0.009806707005660411;-0.03170219663382634;-0.030192237046292394;1.047913766148375;10.08321740770153;0.8341372814564607;0.015483771315479556;0.015610558654363194;0.016278430575083973;-0.02944189684687007;0.028985384975194522
30.173944;1.0562514221824113;0.011508919940352707;0.009789850620753432;-0.03170213683246462;-0.030192275834977685;1.0483347339964895;10.08398626539505;0.8339132425407428;0.015481609323302486;0.015613215813076772;0.0161307349510718;-0.02943888096766702;0.029001245373864348
30.173945;1.0560903441280969;0.011481189743090715;0.009767910288547559;-0.031736677538221694;-0.03022564241111538;1.0487420456969765;10.084693238493577;0.833683427692701;0.015479479718021957;0.015615856169117466;0.015974108561869437;-0.02947002547868131;0.029055625420203467
30.173946;1.055923140808539;0.011452398799571637;0.009741802704203606;-0.03177121626742279;-0.030259010448539785;1.0491482665359342;10.08534070704015;0.8334486992312597;0.015477387081351646;0.015618480774475238;0.015809868128076013;-0.02950033374249483;0.029117881304747073
30.173948;1.0557359972624945;0.011421515692981138;0.009710922041193826;-0.031840321579649125;-0.030325705804344617;1.049540955268519;10.085932991950923;0.8332100235583173;0.015475334739795347;0.015621092421399294;0.015638382341341798;-0.029564808888248945;0.02921968826908028
30.173952;1.055517120343964;0.011387527363005042;0.009674787668591799;-0.03197862665599932;-0.0304590667502623;1.0499045253657715;10.086475588639507;0.8329683863948959;0.015473326044071293;0.015623694338160203;0.015460075812552227;-0.029695452850949173;0.02939018406711543
30.17396;1.0552388634063206;0.011347176840757622;0.009631018064816308;-0.03225405465592223;-0.030724628465421074;1.0502082580101177;10.086973692486774;0.8327247212615275;0.015471366059523987;0.01562628877176999;0.015277433476305243;-0.02996026463676453;0.029691963877141035
30.173976;1.0548497581434972;0.011298437291882771;0.009578741373604954;-0.03280482221105837;-0.031255694358539136;1.0503974049306781;10.087430876287392;0.8324798758371658;0.015469462277555197;0.015628876362412968;0.015094007734070665;-0.030490239511166514;0.03024547479197128
30.174008;1.0542444660887507;0.011230147079415111;0.009509097026851392;-0.03390228784616312;-0.03231445549992315;1.050359261731417;10.087848044650691;0.832234608381936;0.015467624166987829;0.015631456568961723;0.01491646035634472;-0.03155036958356537;0.03129603799924229
30.174072;1.053214639988099;0.011127222608570488;0.009410663460652847;-0.036083067554881686;-0.034420812362742345;1.0498702000283717;10.088223148542065;0.8319896256262479;0.015465861303780599;0.015634028485162328;0.014758628774719958;-0.03366064510513129;0.03333281616097492
30.1742;1.0513558733727804;0.010962652896516517;0.009262670824890913;-0.04038590454554161;-0.03858678436412458;1.0485006722800438;10.088552219291952;0.8317456091732685;0.015464180288436383;0.015636590728548446;0.014644506279169774;-0.037836056036286814;0.03733248108690668
30.174456;1.047895837778634;0.010699978765183278;0.00903895112093726;-0.04876413742431613;-0.04673739035524742;1.0454302031288971;10.088830579982924;0.8315031891926237;0.015462583892205721;0.015639140362781915;0.014626116633046424;-0.046007592650892236;0.04520969745103445
30.174712;1.0445309366604503;0.010479549226994343;0.008852597248302256;-0.05684574030520448;-0.054648901388580716;1.0424584027885302;10.089053291932233;0.8312628870698863;0.015461073699587439;0.015641672295026575;0.014607431528147663;-0.05393824495087707;0.052984024589134975
30.174968;1.0412593315055663;0.010300688492031446;0.008702882527635887;-0.06463631500994955;-0.062322399936161336;1.039583000162857;10.089215412368095;0.831025086477324;0.015459652199070657;0.01564418012897435;0.014588392602587454;-0.0616290024860971;0.060607069318832946
30.175224;1.0380803039666224;0.010160382841457545;0.008586593249619216;-0.07214367062950303;-0.06976124255789926;1.03680282934118;10.089312305604581;0.8307900814080801;0.015458322348201204;0.01564665707792731;0.014569972616470798;-0.06908485476722394;0.06805667701425727
30.17548;1.0349922836659466;0.01005912728783472;0.008503749467796029;-0.07937643328479914;-0.07696985064866002;1.0341157650838095;10.08933983251356;0.8305581263051417;0.015457086977989547;0.015649095589523727;0.014555213980974117;-0.07630879150083213;0.07532004490760713
30.175992;1.0292907941128489;0.009984316541357485;0.00847367556541306;-0.0930452146545877;-0.0907074672214813;1.0286507134716911;10.08929445684034;0.8303294101051325;0.015455949504983673;0.015651486576729948;0.014748184581473365;-0.0900768032277391;0.08908568136296405
30.176504;1.0239464773665696;0.010027600009112587;0.00855093181006122;-0.10569895775134604;-0.10356195778379355;1.0235596556710094;10.089173307419804;0.8301040276180248;0.015454915159927075;0.015653819486086497;0.014949860414124633;-0.10295788240472616;0.10203232752153242
30.177016;1.0189466904865607;0.010173898940079976;0.008722085751021243;-0.11738953545171872;-0.11555885613255203;1.0188286446099508;10.088974069934157;0.8298820198698741;0.015453991430756929;0.015656083899086067;0.015161027759076445;-0.11497902374251473;0.11416445392866136
30.177528;1.0142805837844069;0.010411589432702961;0.008976869166338951;-0.12817065480071663;-0.12672816040887844;1.0144477692951037;10.088694890352874;0.8296634412490508;0.015453187132061945;0.015658271165850435;0.015383252002224476;-0.12616922381336576;0.1254987888790148
30.17804;1.0099361149948305;0.010725957926841962;0.009301727853976533;-0.13809208561831848;-0.13709880332803093;1.010401124621915;10.088335021526053;0.8294483705105551;0.01545251099508547;0.01566037405544609;0.015615917194862414;-0.13656148028555332;0.13606065309681178
30.178552;1.005900180099007;0.011108209875438277;0.0096887689383163;-0.14720308048946296;-0.146701899828346;1.0066777630062511;10.087895881959168;0.8292368352709942;0.015451970345362108;0.01566238607857704;0.01585933028026749;-0.1461847907416228;0.14587414963334228
30.179064;1.0021597759049985;0.011547438169895969;0.010127824399223984;-0.15555160669994755;-0.1555697214329722;1.0032616311729838;10.087381350812137;0.8290287524674753;0.015451569783149462;0.015664302109733953;0.01611278279396211;-0.15507115206596603;0.15496767307827056
30.179576;0.9987020827423748;0.012035278328906685;0.010610985867229722;-0.16318335389070532;-0.16373452482688994;1.0001405308518865;10.086797113041412;0.8288239708134474;0.015451311080269517;0.015666119080229232;0.01637849921598894;-0.16325356083412723;0.1633717637531961
30.180088;0.995513410838013;0.012564489895429881;0.011131188269115924;-0.1701395740630536;-0.17122636525652052;0.9973001353573171;10.086149583672663;0.828622318043744;0.015451194539507898;0.01566783600749442;0.01665561020966659;-0.17076301374167058;0.1711150082390055
30.180361;0.9938255276601592;0.012868271744521112;0.011399671337765135;-0.17358315215198958;-0.1749526977335429;0.9960440635173192;10.085445339737381;0.8284235816884933;0.015451219642866906;0.015669453755968333;0.016725219733036336;-0.17449850774635758;0.17508970810919888
30.180361;0.9936195675495153;0.012886880047330705;0.011353768027478828;-0.1735830720057533;-0.17495271038705162;0.9963529898539698;10.084691319661303;0.8282274978999703;0.015451384020154458;0.0156709749608117;0.016555457407593045;-0.1744980403369214;0.17532813200337188
30.180362;0.9934102259326938;0.012910877271924717;0.011308859170147453;-0.17359531811429998;-0.1749660236240666;0.9966487355579581;10.083894635680211;0.8280337987962093;0.01545168271283737;0.0156724042863422;0.016392465770635144;-0.17451061006469762;0.1755817352071804
30.180363;0.9932031261265483;0.012938845799007543;0.01126324389790579;-0.1736075650651034;-0.17497933562868428;0.9969372452614979;10.083061953974708;0.8278422922277456;0.01545210926447978;0.01567374794311738;0.01623534787754195;-0.17452321764608;0.1758363736961057
30.180365;0.9929929008421118;0.01297072427916284;0.011216873505879944;-0.17363198996700582;-0.1750059775504425;0.9972134594958297;10.082199369998552;0.8276528968740194;0.015452657416603252;0.015675011899036907;0.016085137167695843;-0.1745498674061008;0.1761050377530462
30.180369;0.9927761312251039;0.013009159022918212;0.011172403864173175;-0.1736799490301254;-0.17505809524804802;0.9974712280994502;10.081312397421945;0.827465589241198;0.01545332218227402;0.015676200413030972;0.015942875069892566;-0.17460256731604448;0.17639884267855774
30.180377;0.9925421428331314;0.013055301316810746;0.011130957920491368;-0.1737781557022188;-0.1751645592900513;0.997698309320474;10.080406001291898;0.8272803488419411;0.015454100330951022;0.015677316384106924;0.01580975923123385;-0.17470832730534686;0.17674390162377474
30.180393;0.9922700495838083;0.013114442439186937;0.011097835773787357;-0.1739712975853703;-0.17537413230399518;0.9978743946245175;10.079485228928535;0.8270971571482428;0.015454989921678302;0.015678363326686644;0.015690185914838835;-0.17491815775415023;0.17719061429668242
30.180425;0.9919217938392664;0.013192633602009595;0.011079302170997677;-0.17435168172960966;-0.17578664822095255;0.9979561658305822;10.078555705844622;0.8269159826512755;0.015455988968438441;0.015679347488399928;0.015592626274111487;-0.17533206850456978;0.17783865171269927
30.180489;0.9914233635938178;0.01331001408249165;0.011096419248907754;-0.17508741308591533;-0.1765849777961836;0.9978663490170537;10.077623475692402;0.826736732914909;0.01545709464257396;0.01568027862688091;0.015531462792547565;-0.17613206797344644;0.17886998772891438
30.180617;0.9906549655908067;0.013503976658391013;0.011188504487601478;-0.17645842792577054;-0.17807382163038352;0.99747767550957;10.07669473271525;0.8265592637336293;0.015458303503333621;0.015681169039756724;0.015536902941653517;-0.17762616332764772;0.18059373548783325
30.180873;0.9894661680007263;0.013856895106255755;0.011441142968182948;-0.17881290542938205;-0.1806347516047844;0.9966298194759101;10.075775432398958;0.8263834911011653;0.015459611469600598;0.015682031439797788;0.015666011828470154;-0.1801953611395146;0.18339468174082996
30.181129;0.988497578968956;0.01422627220951607;0.011700189815313025;-0.180665506207325;-0.1826533855499075;0.9960034253192129;10.07487064865157;0.8262094883411798;0.015461013287482594;0.015682876867178695;0.015805788019563352;-0.18222166681256305;0.18565218860828486
30.181385;0.9877423280829124;0.01461109492195717;0.011964418386877246;-0.18203842765855277;-0.18415084018430888;0.9955881644630342;10.073984518249587;0.8260374503189423;0.015462502338076592;0.015683713680644928;0.015953166551033095;-0.1837280835870414;0.18738858774824924
30.181897;0.986982663386083;0.015353933378862209;0.012584076890041516;-0.1834571225620429;-0.1856979318579155;0.9951547253244356;10.073121183427238;0.8258675795895686;0.015464070293466636;0.015684548203354243;0.016348989734049423;-0.18528861269978086;0.18920153708275242
30.182357;0.9869140318365676;0.016060698811541263;0.013147813960066356;-0.18330569519723383;-0.1855275861765179;0.9954387561215979;10.07228558937021;0.8256999937899776;0.015465706454779687;0.015685386428349497;0.016708019981708462;-0.18513125441180883;0.18929879316708742
30.182818;0.9873903432823424;0.01678926265434318;0.013715470418388546;-0.1819198814579719;-0.18400742871511294;0.9962858362169945;10.071483290368572;0.8255347156007586;0.015467398170047308;0.015686235084175562;0.017077970027537966;-0.1836230092563883;0.18805134057735395
30.183279;0.9883610895041169;0.01753671203356647;0.014283889053015239;-0.17941199491378335;-0.18126533905569892;0.997640510541694;10.070719686952893;0.8253717795277453;0.015469132735772885;0.015687101583377053;0.017458534711762418;-0.18089087906999768;0.18558650652919123
30.18374;0.9897767170800336;0.018297349160450255;0.01484734625036805;-0.17588851483513518;-0.17742586850182784;0.9994503537578848;10.069999326645737;0.8252113449609223;0.015470898924309782;0.0156879934349831;0.017848424674281493;-0.1770618668505799;0.18203174184865623
30.184201;0.9915884651277838;0.01906899263401532;0.015403983127304996;-0.17145333692380918;-0.17261238095640571;1.0016620075809148;10.069325633948102;0.8250536566942265;0.015472686845498103;0.015688917312196425;0.01824735521291009;-0.17225797543235843;0.1775099488283014
30.184661;0.9937472849909134;0.019847766106000055;0.015950536839199118;-0.1662054130211215;-0.16694386433319525;1.0042241760490827;10.068700772677476;0.8248989256866653;0.015474487463750219;0.015689878552868252;0.01865399451619168;-0.16659820628546312;0.1721412606348259
30.185122;0.9962070592625174;0.020632536349465106;0.016486673111671877;-0.16024324508265883;-0.1605380922372642;1.0070866265728604;10.068125495230408;0.8247473098528666;0.015476292607210586;0.015690881827796665;0.01906897800609649;-0.16020055979557288;0.16604549790340722
30.185583;0.9989226693705444;0.021420584062493392;0.01701064686984979;-0.15365980108823007;-0.15350622087428253;1.0102032292383267;10.067599586132816;0.8245989926912821;0.015478094431005235;0.01569193203568956;0.01949098790154545;-0.15317703703399427;0.1593367541253563
30.186044;1.0018511057866748;0.022210456413650742;0.017522243789851247;-0.14654639169079542;-0.14595600312315826;1.0135259950866085;10.067122586718199;0.8244542365231764;0.015479884484095947;0.015693034117428936;0.019918744607981435;-0.14563464096074547;0.152124751225723
30.186505;1.0049504555230482;0.02300013870350544;0.018020988458824067;-0.1389907673913582;-0.13798967245568536;1.017012068864415;10.066693828741021;0.824313348613641;0.015481653701588336;0.01569419191010644;0.020352899476944037;-0.1376753759517212;0.14451532685989973
30.186965;1.0081829299266976;0.02378779477434957;0.018506600395551638;-0.13107881391731674;-0.12970496321174158;1.0206217045215464;10.06631200027536;0.824176630286092;0.015483393341318954;0.015695407110863098;0.020791979480689955;-0.12939824690398952;0.13661189506269525
30.187426;1.011511670692843;0.024573284141293922;0.018980361559224092;-0.12289206830419591;-0.12119297609045801;1.0243152732403222;10.06597495694868;0.8240443938195732;0.01548509615983005;0.015696679053396057;0.021234392338647174;-0.12089325876990195;0.12851007342965723
30.187887;1.0149018282585265;0.02535448360305871;0.01944145554709476;-0.11451007139103007;-0.11254031928010651;1.0280572577402505;10.065679689299536;0.8239169985847928;0.015486757796632515;0.015698005149460754;0.021680427091130692;-0.11224641628949182;0.12030338747757414
30.188348;1.0183215256769464;0.026130895845692517;0.01989064127438019;-0.10600597859496341;-0.1038247505562748;1.0318141822674856;10.065422218116623;0.8237948356138297;0.015488378189267243;0.015699381795243644;0.022128322093154178;-0.10353872393666438;0.11208183745555012
30.188809;1.0217428558958916;0.026902188916653125;0.020328894261059;-0.09745315519575345;-0.09512172465309245;1.0355545601028218;10.065197761977874;0.8236782713053368;0.015489961571934706;0.01570080564800969;0.022577403952508294;-0.09484218613609138;0.10392914593400097
30.189269;1.0251367347844689;0.027665079486029316;0.020754533093400668;-0.08891901416348831;-0.08649902157654353;1.0392509013105242;10.065001539141964;0.8235675929217422;0.015491514698105106;0.015702274525516334;0.02302616619684698;-0.08622580723424575;0.0959286979005254
30.18973;1.028479040016157;0.028419658873838755;0.021169178414918267;-0.08046633798196884;-0.0780176810362575;1.0428767045179859;10.064829769084595;0.8234629700044696;0.015493045342143163;0.015703787074461968;0.023475271182639895;-0.07775159094071253;0.08816132146794957
30.190191;1.0317486772022904;0.029165910069252857;0.021574315066658308;-0.07215279969785245;-0.06973204629834867;1.0464104349214778;10.064680053967718;0.8233644223654704;0.015494561150809343;0.01570534119844744;0.023922538460486913;-0.06947353939829369;0.08070376634058585
30.190652;1.0349235000574983;0.029901053884677804;0.021968831493633285;-0.06403285151125795;-0.06169212560413823;1.049830509631758;10.064551246924653;0.8232718329285991;0.015496067751145454;0.015706932553415227;0.024368928567631863;-0.06144165253400109;0.07363562792341538
30.191113;1.0379873647860318;0.030625959486078474;0.022355016051923738;-0.05615658025672882;-0.053942243277057815;1.0531192390172854;10.06444319952476;0.8231850069309676;0.015497568369136192;0.015708554745386037;0.024814497782704503;-0.053698928812287376;0.06703651351259293
30.191573;1.0409240858088966;0.031338871852477065;0.022732650077349637;-0.04856690285001459;-0.04651902975878148;1.056259799495115;10.064356397093567;0.8231037096611706;0.015499066432780512;0.015710200766262332;0.02525827035713577;-0.04628436656162712;0.0609893868499825
30.192034;1.0437225242865447;0.032038072010474025;0.023101430355268657;-0.04130295429258629;-0.03945467168991405;1.059240352354373;10.064291872436964;0.8230276640774495;0.015500568352011627;0.015711863933904547;0.025701084138452127;-0.039227963588934336;0.05557751504299809
30.192495;1.046369648256244;0.03272517662680483;0.023464287434578818;-0.034398310638486904;-0.032775754692764225;1.0620481808029376;10.06425117764222;0.8229565482643146;0.015502084065143728;0.015713538887947454;0.026140597751155445;-0.03255871584232207;0.05088542944436353
30.192956;1.0488585157953492;0.03339724669854459;0.023819614698272103;-0.02788121494060527;-0.02650336894247945;1.064675688702459;10.064235871444255;0.8228900417298434;0.01550362619518774;0.01571522323076121;0.026578463951870215;-0.02629561785695992;0.046988691596970736
30.193417;1.0511832077725556;0.03405594042975085;0.024170233306533694;-0.021775185698047837;-0.02065410150640405;1.0671163460875734;10.064247013315587;0.8228278737628958;0.015505208962912772;0.015716917392321256;0.02701347126521636;-0.02045566463345857;0.04394254286769468
30.193877;1.0533377641334594;0.03469922361563548;0.024515591734523855;-0.01609782709153086;-0.01523905798006927;1.069366673884163;10.06428513961012;0.8227698036741818;0.015506846671468743;0.01571862223371564;0.027444569737415755;-0.015050852416618098;0.04176353367744932
30.194338;1.0553191656972059;0.035327369795247546;0.024857328595904532;-0.010862929995088822;-0.010265920288673206;1.0714222238623576;10.064350573497608;0.8227155982940927;0.015508552064965415;0.015720337360199683;0.02787383513265329;-0.010089177840007122;0.04041760921475544
30.194799;1.0571272125831583;0.03594058654100458;0.02519688378704053;-0.006079377646803338;-0.005738052737643016;1.0732835262220655;10.064443512667259;0.822665046136546;0.015510335782480943;0.01572206085747291;0.0282993833241433;-0.005571636809338892;0.03980946475906419
30.19526;1.058760654327019;0.036536715335511984;0.025533330857871454;-0.0017507784437347698;-0.001654277937078967;1.0749510423005524;10.064563804425964;0.8226179580200728;0.01551220723548861;0.015723788574696036;0.028722238890240667;-0.0014992241412341276;0.03980408531708372
30.195721;1.0602221536313958;0.03711729140854411;0.025868900824943954;0.0021232232905627688;0.001989860775240596;1.0764261816118073;10.064711153777305;0.8225741474235826;0.015514175719877522;0.015725513390981195;0.02914223625126391;0.0021330658078417253;0.040245605105789194
30.196181;1.0615133894533284;0.037681557215549936;0.02620352004198117;0.005547104302924149;0.005202189194902967;1.0777143954521078;10.064885759150634;0.8225334045646068;0.015516250438262554;0.015727226375355473;0.029559017822012434;0.005332238545560039;0.040983331335075555
30.196642;1.0626390239355632;0.03823016502826955;0.02653823126326042;0.008528199675563683;0.007992702717634857;1.078819259167045;10.065088611612515;0.8224954887651248;0.015518439438652346;0.015728919054102453;0.029972140685550774;0.008110300046918548;0.041887883691724595
30.197103;1.0636037407011456;0.038762658983173916;0.026873041517077517;0.011076770611781212;0.010373636454386914;1.079748434534552;10.065321307016168;0.8224601700318583;0.015520749045616832;0.015730584583689863;0.030381238658727473;0.010478257740370454;0.0428565285116982
30.197564;1.0644132284292909;0.039279794217059155;0.027209144284860664;0.013207171125272189;0.01236057263318704;1.0805065546148462;10.065585876509825;0.8224272671548492;0.015523184607829947;0.01573221730890104;0.03078509293841473;0.012452121093881812;0.04381287845603763
30.198025;1.0650741679446312;0.03978233997896405;0.027547760207209906;0.014937774523987549;0.013972391464569842;1.0811041949683298;10.065884811866225;0.8223966302105756;0.01552575084773115;0.015733812103842372;0.031185562070334825;0.014049901659458216;0.04470686505638201
30.198485;1.0655932490245625;0.04026995340096616;0.027889019625687978;0.016285044298122893;0.015225769777697651;1.0815489663533095;10.066220704110293;0.8223681323747194;0.015528450875852149;0.015735364693683713;0.03158254791445966;0.015289612499891945;0.04550478515653587
30.198946;1.0659781773157013;0.040743596216606955;0.02823413942928578;0.01727061744282985;0.01614184288416814;1.0818485977603178;10.06659579511872;0.8223416849321002;0.015531285654893652;0.01573687281984274;0.031974088191407804;0.016191268059302613;0.04618595559370776
30.199407;1.0662386981682057;0.041203359388107194;0.0285833837139152;0.017916418051232463;0.01674165840374289;1.0820159515999908;10.06701239881647;0.8223172043705408;0.015534254870947997;0.01573833755215896;0.03236241750285676;0.016775884096229873;0.04674454122029529
30.199868;1.0663816535151536;0.041651762714402685;0.028939336884054007;0.01824476323484603;0.01704640158268852;1.0820590148650526;10.067473167129515;0.822294569519059;0.015537358013767842;0.015739762806255338;0.03274791779496358;0.017067476878161517;0.04718211493727277
30.200329;1.0664177886789574;0.042088113644955946;0.029301311995623327;0.018281676532708107;0.017080434441473585;1.0819898711589848;10.067980210843391;0.8222736181518046;0.015540594831474576;0.015741152126982145;0.03313005377956523;0.017086063065168435;0.047503649739559055
30.200789;1.0663537303018946;0.042515281497801594;0.02967190616528924;0.01805105606525141;0.01686601634873547;1.081818670554517;10.068534260721309;0.8222541446311598;0.015543965415775202;0.01574250592389241;0.03351032184334693;0.016856660002944012;0.047722298407871386
30.20125;1.0661999829568964;0.04293278861796746;0.030050278348222832;0.01757691907443773;0.016425320219802628;1.0815565968984404;10.069134636617132;0.8222359048692918;0.015547469512504733;0.015743821529058552;0.03388918629856288;0.016402284934290672;0.047852614696655235
30.201711;1.0659650365300497;0.04334357234364835;0.030438742011367398;0.016885775487062705;0.015782787946168515;1.0812147968971995;10.069779839605921;0.8222186519224989;0.015551104886153433;0.015745094084564783;0.03426805297565889;0.015744953941949812;0.04791189096923586
30.202172;1.0656574293995218;0.043746965279052384;0.030836159213642002;0.016001806515302405;0.014960627785577097;1.0808033192479543;10.07046842481316;0.8222021699144594;0.01555486642935899;0.015746316851577097;0.034645300760572255;0.014907681822468644;0.047916331584977254
30.202633;1.065284779056652;0.04414577788233326;0.031244624942683354;0.014948071341696626;0.013979986196894233;1.0803331111952732;10.071199395171227;0.8221862932205335;0.015558746510472567;0.015747481765877595;0.035023291445672865;0.013913482637137079;0.04788622883835274
30.203093;1.0648557753925945;0.04453921520628358;0.03166279754239772;0.013749881740379702;0.012864103777789952;1.0798150279643508;10.071971893301656;0.822170937300596;0.015562735561292526;0.01574858011201427;0.035401331475901875;0.012783370171607529;0.04783800624483574
30.203554;1.064380164449307;0.04492886333820841;0.03209153954497908;0.012429044664510827;0.011632956439317799;1.0792567901235228;10.072784637923096;0.8221561122703118;0.015566823062946699;0.01574960294725895;0.03578066554947041;0.011537358237365965;0.047788763225562754
30.204015;1.0638636732288995;0.04531606858054609;0.032531675231012865;0.011008545978127435;0.01030771160227244;1.0786699111944325;10.07363539530829;0.8221418725419214;0.015570998407002472;0.01575054178406415;0.036160516302317335;0.010198460418557664;0.04775299512011053
30.204476;1.0633148582699348;0.04570006878726468;0.032981881937569915;0.009507625930627074;0.008906048471874466;1.0780606885836312;10.074520700654022;0.8221282845195049;0.015575251100543145;0.015751388842417224;0.03654210034034562;0.008782688929018997;0.047743374274692996
30.204937;1.0627391177058916;0.04608358275716702;0.03344405443209517;0.007946754859320417;0.007446888765189981;1.0774372704080128;10.075435872086185;0.8221154837738242;0.015579571351038574;0.015752135646747552;0.03692561139101837;0.007310054131667593;0.047770453219986984
30.205397;1.062144634704711;0.0464659968382299;0.03391668626553583;0.006343883027945802;0.005946836649794816;1.0768077198929475;10.07637515886755;0.8221037135187762;0.015583950485789025;0.01575277148442727;0.03731119572709145;0.005797565202069882;0.04784169000607441
30.205858;1.0615345215475538;0.04684878515430222;0.03440038505771675;0.004716978114359682;0.004422615533334454;1.0761790146111854;10.07733222193135;0.8220932650483106;0.015588380390264554;0.015753284181517002;0.0376999479766828;0.004260230596758992;0.047962904930464664
30.206319;1.06091484852444;0.04723230337494051;0.03489462562362835;0.0030813917436401193;0.0028885414895280298;1.0755570041518763;10.078301198899437;0.8220843927413193;0.01559285351123797;0.015753662411174256;0.03808996036117864;0.0027140584571695566;0.048134803917341616
30.20678;1.060290890187444;0.04761680870836492;0.03539881278009697;0.0014514350914296916;0.0013580255594929425;1.0749463973687716;10.079277666056733;0.8220772793495725;0.015597363748461768;0.015753896805852027;0.03848338434098398;0.001172057370351826;0.048359611113900615
30.207241;1.0596660471093158;0.04800372493352174;0.03591345216700617;-0.00015998694216662682;-0.0001567792421259696;1.074352787253891;10.080258507544912;0.8220720696591816;0.015601906385285014;0.015753978835215066;0.038879434982400735;-0.0003537637921405038;0.04863462051539171
30.207701;1.0590449912908042;0.04839220641935782;0.03643682962459199;-0.0017399312196038823;-0.0016436328470369908;1.0737806734869517;10.081240939727342;0.8220689384673359;0.015606476994181814;0.015753899628443313;0.03927933272908442;-0.0018513976829712042;0.04895741780647074
30.208162;1.058432555598376;0.048783824915974085;0.03696952986049025;-0.0032779679739553882;-0.0030926081330629436;1.0732324472336376;10.082221565497033;0.8220681305244999;0.015611070479823056;0.015753650856020807;0.03968224808754551;-0.003310840187731288;0.04932223377177023
30.208623;1.0578297589405774;0.04917884437030215;0.037511083249044425;-0.00476593770826092;-0.004495887877794648;1.0727123650108714;10.083196025635534;0.8220699426284451;0.015615679992885104;0.01575322594103844;0.04008832550309486;-0.004724090100194112;0.049723464235848454
30.209084;1.0572416025091234;0.04957890387179257;0.038062092771330824;-0.006195750412302616;-0.005845680913959857;1.0722236222123878;10.084159342325746;0.8220746552233467;0.015620296089693305;0.0157526195834422;0.04049875132449943;-0.006083147560171481;0.05015580753186329
30.209545;1.0566700105986746;0.049981941071917155;0.03861973652180947;-0.007559487107508538;-0.007134342784918697;1.0717655076019337;10.085106445417441;0.8220824689431503;0.015624907295180639;0.015751826458499398;0.040913774435523464;-0.007381013511446634;0.05061249896485253
30.210005;1.0561180223914826;0.050390694104716346;0.039185581255031354;-0.008852517263065074;-0.008357306601260684;1.0713424563689848;10.086032717306766;0.8220935009063343;0.01562950185675392;0.01575084059761707;0.04133367484474425;-0.008612690589722916;0.05108675690390698
30.210466;1.0555866959629776;0.05080532834280874;0.03975872979584306;-0.010069256246164308;-0.00950911094242328;1.0709549676948815;10.086934673448537;0.8221077869937712;0.015634070117859486;0.015749655617293124;0.04175771431933501;-0.009773183697841945;0.051570788921093236
30.210927;1.0550781682447539;0.05122495806481491;0.04033714624140553;-0.011208720715296485;-0.010588625631738395;1.070603520593013;10.08781039380961;0.8221252398900581;0.015638606173066068;0.01574826531855726;0.042187108102480886;-0.010859499358136888;0.05205929219954196
30.211388;1.0545924856462765;0.05165086605532433;0.04092097067975592;-0.012265199099392672;-0.011590278794795872;1.0702895502087943;10.088659067030422;0.822145646523325;0.015643106979847783;0.015746664781346894;0.04262205370087289;-0.011868645299029363;0.0525463441312898
30.211849;1.054130580573511;0.05208331289714512;0.04150943496991216;-0.013238888906885673;-0.012514074483588504;1.070012485897427;10.089479664190085;0.8221687607996654;0.015647570401738364;0.01574485123859215;0.043062761227641716;-0.012798630784684961;0.05302670599908804
30.212309;1.0536943249932416;0.05252135252503647;0.04210059791129968;-0.014127712804364426;-0.013357864490388522;1.0697718423223612;10.090269918775096;0.8221944194526719;0.01565199504295671;0.015742824061465873;0.043508397812860596;-0.013649465954671836;0.05349517832637655
30.21277;1.0532816972348988;0.0529674442334167;0.04269587670303255;-0.014932936701014216;-0.014122719908213822;1.069569264012191;10.091026315819539;0.8222226077997227;0.01565638102213406;0.015740585457591785;0.04396098203166988;-0.014420160141284978;0.05394973471811784
30.213231;1.052893829556384;0.05341948819055914;0.04329229642433935;-0.01565466637912668;-0.014808593497459673;1.0694024474366708;10.091744631264222;0.8222534679695924;0.015660729476553215;0.015738141733222626;0.04441835465230438;-0.015111720809316345;0.054385548002040415
30.213692;1.0525298237469882;0.05387867090884919;0.04389029378473227;-0.016294268811035857;-0.015416672621432195;1.0692710476456253;10.092420305982523;0.8222872762608905;0.015665041244436646;0.01573550271614503;0.044880271560825816;-0.0157251532044606;0.05480031525541474
30.214153;1.0521898431627283;0.05434374893116191;0.04448819120964763;-0.01685300558187382;-0.015948046325247957;1.069174656448104;10.093048093310246;0.8223243873846108;0.015669316396938453;0.015732680288501267;0.045348516805398635;-0.016261460137866147;0.05519418932572233
30.214613;1.051873014847231;0.054816760559667;0.045087636050048854;-0.017333311023139734;-0.01640494367320817;1.0691107952689194;10.093621661591841;0.8223651350808867;0.015673554735580714;0.015729688152855126;0.045820926467856064;-0.01672264250680341;0.05556429949951575
30.215074;1.0515775228615087;0.05529493457715928;0.04568588674450258;-0.01773869814606765;-0.016790645465967632;1.0690789336166326;10.094134330623824;0.8224097447794984;0.01567775606108861;0.015726542131058275;0.04629935452205976;-0.017112700754537066;0.05591263836621098
30.215996;1.0512141663094612;0.05622348496107;0.04670862295401985;-0.018340260442569884;-0.01736311243324363;1.0689805858250558;10.094580412171721;0.8224583000102367;0.01568191988157123;0.015723260151822765;0.04720565286358323;-0.017690635719993113;0.05671991800822106
30.216825;1.050949761146238;0.05707318313618345;0.04764659804161184;-0.018659359639916155;-0.01766665101961351;1.0689954372293355;10.094955758114653;0.822510765552224;0.015686044986844727;0.015719861747552223;0.048033675596389214;-0.017999448325124155;0.05736243126230464
30.217655;1.0507514188809735;0.057930229939808495;0.04858270872063729;-0.018790567729363977;-0.017791171057554327;1.069086428373875;10.095257242314965;0.822567058221408;0.015690129395008336;0.015716366791886833;0.04886730128264817;-0.018128139632488584;0.05794657255743719
30.218484;1.0506097338824028;0.05879548416469551;0.049517934754106194;-0.018757092544106846;-0.017758768206137577;1.0692427606379906;10.095482092719154;0.8226270917236128;0.015694171295901345;0.015712794161492166;0.04970644765572842;-0.01810071144617045;0.05848020191187476
30.219314;1.0505163850718382;0.05966762160948482;0.050451263284137876;-0.01858689356244403;-0.017596075851398833;1.0694568182280118;10.095627745471019;0.8226907725744966;0.01569817009618628;0.01570916161120873;0.05055006350863957;-0.01794116632486108;0.05897101008073392
30.220143;1.0504631359242762;0.06054514244130298;0.05138180421354028;-0.018302082566406624;-0.01732422394977061;1.0697180309161052;10.095691861344202;0.8227580127768952;0.01570212595393932;0.015705486814727623;0.051399102736070665;-0.0176715070102384;0.05942831957248515
30.220972;1.050440901516858;0.06142768300331755;0.05231008034881262;-0.017927062593122368;-0.016966537726283388;1.0700177178144046;10.095672482924567;0.822828774737668;0.015706038460154555;0.015701788236110216;0.052252448934497035;-0.01731573615243173;0.059860056644325005
30.221802;1.0504427753499483;0.062313808536933774;0.053235582857286426;-0.017481492544223837;-0.01654181427907461;1.0703459755162565;10.095568742157408;0.8229031286676073;0.015709906309360786;0.015698085916012783;0.05311081062975942;-0.016892856591645158;0.06027423257121374
30.222631;1.0504627817016934;0.06320347364091074;0.054158998336852365;-0.01698749776355231;-0.016071154502924553;1.0706956890337465;10.095381360444554;0.8229812944531346;0.015713728161667388;0.015694401922406627;0.05397169992698672;-0.016424871254242805;0.060676318185007905
30.223461;1.0504927518392624;0.06409546119125467;0.05507996002180362;-0.01646598522408049;-0.0155745135076961;1.0710586687595574;10.095112230768459;0.8230636134342727;0.01571750330999687;0.015690758812307734;0.05483552236435687;-0.01592878283017327;0.0610727237250606
30.22429;1.0505282165343035;0.06498984179965672;0.05599910479601497;-0.0159321759944026;-0.015066383677536719;1.0714267503700239;10.094763703652157;0.8231504451517766;0.015721231167490787;0.015687177687626275;0.05570067738798008;-0.015422594535812111;0.06146762866506651
30.22512;1.0505626033052846;0.0658866729574611;0.056917155235092574;-0.01540345007852097;-0.014563303195924296;1.0717937255816867;10.094338129253927;0.8232420755824797;0.015724910560653525;0.015683677884208748;0.05656760592182549;-0.014920311177175362;0.061865637191261987
30.225949;1.0505911727464736;0.06678470586678939;0.05783344604014799;-0.014889164490049893;-0.014074175295035974;1.072155253168154;10.093837933085188;0.8233387049207386;0.01572854041786329;0.0156802767526148;0.05743580758499299;-0.014431938868853458;0.06226906250012455
30.226779;1.0506110996182214;0.06768398974152913;0.05874842208562804;-0.014402285289369479;-0.013611271436417076;1.07250593182484;10.093266099676057;0.8234404836731951;0.015732121165090318;0.01567698945352033;0.05830286104107895;-0.013970483997749068;0.0626785138882158
30.227608;1.0506196714126381;0.06858322691713262;0.059661253783780156;-0.013949753872639574;-0.013181157191262173;1.0728414355387303;10.092625952843788;0.8235475438113672;0.01573565484086865;0.015673829933351854;0.05917043134474385;-0.013540952551223236;0.06309631413365807
30.228437;1.0506141907817057;0.06948340446359101;0.06057321541849195;-0.013538649068570916;-0.012790521217381286;1.0731605098956247;10.0919202040139;0.8236600115556012;0.015739144209176454;0.015670811260891548;0.06003624713713288;-0.013150349442722396;0.0635210260073951
30.229267;1.0505930831942367;0.07038317867039894;0.061483255282562085;-0.013171294830239497;-0.012441543797964767;1.0734608531894192;10.091150695931303;0.8237780105340283;0.015742592576497696;0.0156679447912643;0.0609020903612208;-0.01280367762108251;0.06395452506811512
30.230096;1.0505567993468998;0.07128262949469509;0.06239151763716339;-0.01285249546458079;-0.012138724878115239;1.073740104121677;10.0903192273389;0.8239016512569416;0.01574600372120343;0.015665240437596845;0.061765805294935805;-0.0125009375997911;0.06439379580597704
30.230926;1.050505855081931;0.07218297156608153;0.06329920446211429;-0.012582252776994934;-0.011882032124421443;1.0739989589047818;10.089428516159098;0.8240310077256716;0.015749380291710687;0.01566270774862089;0.06262829234931494;-0.012244127849936068;0.0648392442324524
30.231755;1.0504397290973764;0.07308176507062544;0.0642041819104298;-0.01235939647064737;-0.011670342134948988;1.074237214770943;10.08848245045157;0.8241661047878329;0.01575272162066131;0.015660356284612993;0.06349048318961723;-0.01203324589353147;0.06529104098349303
30.233414;1.0504348640536025;0.07481001442702981;0.06588607085747623;-0.012045463103538162;-0.011372115311256245;1.0745327101100461;10.087485592001538;0.8243069088366618;0.015756023335520324;0.01565819566532936;0.06512831195957922;-0.011737289431709957;0.0664922644567094
30.234907;1.0503662295344687;0.07636843353632346;0.06740994673236227;-0.011898550526036757;-0.011232324101625979;1.0747532963266062;10.086442680474018;0.8244533177952822;0.015759278928454926;0.01565623515409557;0.06660871737658461;-0.011599256899224834;0.06756403174061594
30.2364;1.0502607783061677;0.07792505270279204;0.06893332915748927;-0.01185882766016789;-0.011194152680095033;1.0749288899741103;10.085358847261118;0.8246051661701843;0.015762481336855427;0.015654482883042147;0.06808766418484077;-0.01156314724895254;0.06864909421728194
30.237893;1.0501298081722776;0.07947966049964161;0.07045607078969225;-0.011901797581285777;-0.011234346569249576;1.0750695165366586;10.08424019930839;0.8247622196043242;0.0157656236178512;0.015652945558517505;0.06956410915695696;-0.011603959357397055;0.06974179037466327
30.239386;1.0499815003546724;0.08103175578703489;0.07197801069020959;-0.01200166256779766;-0.011328473094769831;1.0751852473123695;10.083093945556593;0.8249241549828251;0.01576869927453214;0.015651627983687532;0.07103991685105714;-0.011698691851844016;0.07084034598486878
30.240879;1.0498258546609025;0.08258343053264845;0.07350120097765274;-0.01213626321331622;-0.01145551857533769;1.075284101937883;10.081927771747146;0.8250905556928181;0.015771702337644765;0.015650532465769054;0.07251384671674857;-0.011826343529935704;0.07194074091222963
30.242372;1.0496689352558197;0.0841331081896093;0.07502434058581285;-0.012285545689518547;-0.011596497126423572;1.0753750602118033;10.08074865122802;0.8252609093636258;0.015774627051419708;0.015649659633916794;0.0739856644650893;-0.01196791399391444;0.07304054384374657
30.243865;1.0495186808176395;0.08568295223394704;0.07654933395547271;-0.012432123532068504;-0.011734916250393449;1.0754641702901095;10.079561833538692;0.8254346189321404;0.015777467599123365;0.01564900992258616;0.07545523749022646;-0.012106404220019405;0.07413778789882063
30.245358;1.0493782102622309;0.08723151696246582;0.07807480117324131;-0.012564231047652669;-0.01185963761844939;1.075557615961692;10.078370996093401;0.825611068487588;0.015780217905710978;0.015648583387007968;0.07692349322111917;-0.012231816637364005;0.07523258948979303
