time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.246851;1.0492516138466548;0.0887799417053806;0.07960148521043194;-0.012674914187248539;-0.011964051533792567;1.0756586674498183;10.077179402637467;0.8257896833754987;0.0157828713337201;0.015648378722613623;0.07839035791108934;-0.012335154556775113;0.07632425985124157
30.248344;1.0491420573717396;0.09032809697906194;0.08112885431417607;-0.012757081618191944;-0.012041428459621965;1.0757695814140595;10.075990523799812;0.8259699157979172;0.01578542100152647;0.015648393770999025;0.07985481456850363;-0.012411421618315403;0.07741181045937141
30.249837;1.0490477017492064;0.09187439813082106;0.08265545052867188;-0.01281192305714962;-0.01209291196069433;1.075890510055653;10.074807390184334;0.8261512065594285;0.015787860717978556;0.015648626133195898;0.08131699746194974;-0.012461621828427812;0.07849624440600417
30.25133;1.0489696683622884;0.09342083446895424;0.084183162326468;-0.012838288893799258;-0.012117405859504174;1.0760204278219574;10.073631911419934;0.8263329714780824;0.015790185047380806;0.015649072314853265;0.08277821732116523;-0.012484759548559867;0.07957933262166905
30.254316;1.0489499853323014;0.09645738029280487;0.08711479609907352;-0.012826633205772407;-0.012105423833294113;1.0762031497772857;10.07246508887201;0.826514615812387;0.01579238857235398;0.015649726517956774;0.08564190391724882;-0.012470839229075091;0.08205028474260288
30.257003;1.0489485180207139;0.09919560574556194;0.08976617524091679;-0.012761377811077309;-0.012042732647391403;1.076397438368942;10.07130744457308;0.8266955566779206;0.015794465605192664;0.015650579724232398;0.08822548898081367;-0.012404865880453489;0.08424214433120825
30.259691;1.0489628092314403;0.10193085022488388;0.09241666417559795;-0.012666484233999718;-0.011951979205713486;1.0766000760769057;10.07015906553822;0.826875213121361;0.0157964101512342;0.015651619870936457;0.09080834252726491;-0.012311845569464764;0.08643543158824925
30.262378;1.0489836014615215;0.10466526513068695;0.09506955676281141;-0.012565169098307913;-0.011855175685456331;1.0768038896435834;10.069019580371085;0.8270529948895291;0.01579821578143936;0.015652833578595444;0.09339078765800267;-0.012210784882121505;0.08863324798490377
30.265066;1.0490065070971422;0.10739399238394029;0.09772109979119871;-0.012469502593473042;-0.011763754583553235;1.077000789803208;10.067888602981624;0.8272283497772461;0.015799875619815093;0.015654207122599;0.09597309106619156;-0.01211569119662787;0.09083776773006402
30.267753;1.049028360132093;0.11012054652598528;0.10037528574860968;-0.012389707868916147;-0.011687388003298568;1.0771898086825629;10.066766528760704;0.8274008152878322;0.01580138291023004;0.01565572587912458;0.09855541820376428;-0.012034573853559806;0.09305021865079974
30.27044;1.0490470604454636;0.11284101644875234;0.10302894556533478;-0.012325883955559117;-0.011626185769841924;1.0773700555703236;10.06565487317296;0.8275699838446521;0.015802732428515754;0.01565737463021062;0.10113781149391478;-0.011969443170409261;0.09527098252133437
30.273128;1.0490645804199814;0.11555648276890568;0.10568313757312754;-0.012277048485321351;-0.011579195257471109;1.0775405978558714;10.06455579491204;0.8277354341810218;0.01580392149597969;0.015659139210076087;0.10371923108328258;-0.011917307770134713;0.09749880605534209
30.278502;1.049154764238614;0.1209536254139515;0.11086365654226123;-0.01220032480553601;-0.011505181706504084;1.0777793942892726;10.063471129825814;0.8278967231206356;0.015804950063124625;0.015661007527562262;0.10882761119080309;-0.011835173139341926;0.10224326769396423
30.283877;1.0492432474287514;0.12634687473430276;0.11604486741049061;-0.012132647521691247;-0.01143979509826644;1.0780083257610589;10.062401808834;0.8280534009041052;0.015805820681709118;0.01566296915940527;0.11393488191755019;-0.01176104238897734;0.10699664350977853
30.289252;1.0493363202892376;0.13173498267560516;0.12122482564276135;-0.012058865910785727;-0.01136868422485019;1.0782342206372557;10.061348591225311;0.828205013633624;0.015806537771653837;0.015665014366409966;0.11904100067892498;-0.011678917943809129;0.11175711568708893
30.294627;1.049436209756082;0.1371190032816101;0.12640414876591957;-0.011973080226094253;-0.011286269073113905;1.0784588257131043;10.060313408422592;0.8283511492646001;0.01580710555821393;0.015667133138840123;0.12414598164900689;-0.011584801439101414;0.116524319464423
30.300002;1.0495411554629948;0.14249756287037155;0.13158162785796101;-0.011878850911226858;-0.01119593085381794;1.0786807755921133;10.059299336138261;0.8284915203681211;0.01580752589195424;0.015669314810626476;0.1292508824208499;-0.011480692539295612;0.1212994926221822
30.310002;1.049764347038014;0.15249712990585132;0.14110146964623166;-0.01169873463017657;-0.011023524429159482;1.079014594619501;10.058308592345455;0.8286259828612265;0.015807797434864657;0.015671548978922447;0.1386987965996317;-0.011281589862675186;0.1304051201628745
30.320002;1.0499794861451404;0.16249137308194764;0.15061782291095752;-0.011517916986071623;-0.010850689416518079;1.0793297467844376;10.057340800797688;0.8287544966469518;0.01580791652387102;0.01567382721584435;0.14814389445402243;-0.01107949309129033;0.13952066469492752
30.330002;1.050188714369455;0.172479618680783;0.1601297923887663;-0.011338873850328725;-0.010679730667210119;1.079627718565215;10.056393817162043;0.8288771206280138;0.0158078784039483;0.015676144019922848;0.15758647504604445;-0.010874403921549593;0.148645380254541
30.340002;1.0503910621050627;0.18246146948573472;0.16963733240354661;-0.01115823509436902;-0.010507478176766602;1.0799080265625451;10.055465836416076;0.8289940099546759;0.01580767764195072;0.015678496076681658;0.167026958930377;-0.010664325954244007;0.1577786335359397
30.350002;1.0505886540237626;0.19243940268269438;0.17914279039897965;-0.010974382251451826;-0.010332381851383559;1.0801710769534492;10.054556445845346;0.8291053797229421;0.015807308688593157;0.015680880444247244;0.1764667929026165;-0.010447263596976139;0.16692097210850554
30.360002;1.0507802051131931;0.20240934291688334;0.18864286736812116;-0.010786874156943767;-0.010154033942773139;1.0804160463530497;10.053666639058996;0.8292114983450826;0.015806767247891675;0.015683293081786207;0.18590734785376628;-0.010222219944653142;0.1760730699902494
30.370002;1.0509668211040277;0.21237503901859334;0.19814103029451346;-0.010596112401106302;-0.00997279656248343;1.0806419994640102;10.052798423638363;0.8293126938915937;0.015806051210052165;0.015685728669116085;0.19534690817282296;-0.009992195695734323;0.18523279901468184
30.380002;1.0511473047866038;0.22233402766931865;0.20763513043620052;-0.010403771304209695;-0.009790251409602978;1.0808480927767077;10.051953867075625;0.8294093085695657;0.01580516082078428;0.015688181779567097;0.20478873343614865;-0.009755190525645852;0.19440271695451336
30.390002;1.0513216469651854;0.23228642437616573;0.2171252575199395;-0.01020962920295323;-0.009606183516569671;1.0810325922635662;10.051133984048276;0.8295016584993388;0.015804099144314555;0.01569064886118526;0.21423211018516083;-0.009513204616391014;0.2035815591159606
30.400002;1.0514896585208364;0.24223466019867645;0.226613858852606;-0.010013439691411018;-0.009420355336376777;1.0811947796392825;10.05033852210938;0.8295900932649172;0.01580287242518035;0.015693129860593836;0.22367734469175699;-0.009265238461700123;0.21276894112921782
30.410002;1.051649993679624;0.25217488594869175;0.23609786468714505;-0.009814465267003523;-0.009232076807462684;1.081334943994352;10.049566787081655;0.8296750975364967;0.015801488978440345;0.015695627784864295;0.23312572720795238;-0.009011292195828692;0.2219656345746931
30.420002;1.0518044733203116;0.2621100754857812;0.24557993479621773;-0.009613456105399746;-0.009042029542244609;1.0814514854468231;10.04881880059315;0.8297573100976222;0.015799957541439192;0.01569814635330087;0.2425775324544697;-0.008751365010855177;0.23117156579780912
30.430002;1.0519518434988415;0.27204017845574596;0.25506039742484304;-0.009411472410605;-0.008851213327000673;1.0815450268835987;10.048095800655217;0.8298374488694206;0.015798286754618716;0.015700688128074146;0.2520330571839448;-0.008486454573516327;0.24038680085420247
30.440002;1.0520907621582725;0.2819649024104572;0.26453925103788556;-0.009207205489209397;-0.008658399149969928;1.0816144001034427;10.047399299533264;0.8299161975197042;0.015796484935570666;0.015703254203003236;0.2614946470113035;-0.0082165578324703;0.24961335284745745
30.450002;1.0522226646246446;0.2918824218119109;0.274014301808596;-0.009001130083983188;-0.008464011481010813;1.0816595225705568;10.046729473624257;0.8299941251737042;0.015794558923510404;0.0157058448933146;0.2709606721147236;-0.007940672682082293;0.25884912937640686
30.460002;1.0523441747318671;0.3017956525523003;0.2834890049240853;-0.008793589119228874;-0.008268389044395351;1.0816803093640182;10.046084451187006;0.830071710786753;0.015792513393091696;0.01570846079656555;0.2804334702134803;-0.007659797738186374;0.2680960283935101
30.470002;1.0524576820391673;0.3117031281812859;0.2929611956706839;-0.00858510005640467;-0.008071988536636269;1.0816776843345068;10.045460703109027;0.8301494407837249;0.015790352072746972;0.01571110294073256;0.2899133149159864;-0.007373930661066867;0.27735388591049553
30.480002;1.052560948379237;0.32160451833588694;0.3024309726572453;-0.008374889289592437;-0.00787408917645816;1.0816496166518854;10.044853617897306;0.8302278580717728;0.015788078993618115;0.015713771980172934;0.29940042235686765;-0.007082067698597468;0.2866225736914444
30.490002;1.052653314408675;0.331501091711938;0.311899609152805;-0.008164436278744117;-0.00767607588143675;1.0815981167270112;10.044257993851183;0.8303075014062684;0.015785698095690245;0.015716468674336334;0.3088949855582011;-0.006786204550006161;0.29590216137448366
30.500002;1.0527344647898758;0.3413912985448376;0.3213657847774038;-0.007951081197079149;-0.007475439353113436;1.0815222425818707;10.043668496164562;0.8303888109751769;0.015783212791081268;0.015719195327251845;0.31839918882803236;-0.006484337357976856;0.3051947007754008
30.510002;1.0528049573200309;0.3512768336234915;0.33083105781313943;-0.007738081001678932;-0.007275226881368271;1.0814211578715114;10.043079734566426;0.8304720969154458;0.01578062694109825;0.015721955283231538;0.32791215043123256;-0.006177463663709975;0.31449930977465823
30.520002;1.0528632159292588;0.3611557317625685;0.3402941513416604;-0.007523343189661462;-0.007073471165061683;1.0812962001318067;10.04248639112165;0.8305575628927937;0.01577794588568083;0.01572475062075023;0.3374338634604873;-0.0058665830186444235;0.32381604802207803
30.530002;1.0529088443480485;0.3710293700365223;0.34975643534593587;-0.00730738259690851;-0.006870647229350806;1.0811478835433275;10.041883882072757;0.8306453496661179;0.015775175887696613;0.015727580928062205;0.34696619678119395;-0.0055506965909606475;0.33314682295731074
30.540002;1.052940262244921;0.38089534425319593;0.35921599425846523;-0.007091424033285802;-0.006667904714029287;1.0809768037189347;10.041269047275899;0.8307355878624284;0.01577232266685809;0.015730444648883155;0.35650793066805453;-0.005229805951182301;0.34249044833842285
30.550002;1.0529587066751942;0.39075778638008013;0.3686762081612151;-0.006874078260779283;-0.006463917496869459;1.080783505883732;10.040640396842727;0.8308284348519979;0.01576939054877559;0.01573334096023809;0.36605881191412487;-0.004903911687128118;0.3518467094791661
30.560002;1.0529618566603243;0.4006128210823119;0.3781343554348407;-0.006655946292989346;-0.006259252984403526;1.0805673871150547;10.039997704620852;0.8309240705562614;0.01576638310255801;0.015736269644462012;0.375620602073089;-0.004574012073763914;0.3612174413200506
30.570002;1.0529497463732178;0.41046310636330496;0.38759316526793164;-0.006437252964102821;-0.0060541098590215486;1.0803286938581278;10.0393411626088;0.8310226334794948;0.01576330500333194;0.015739229987777752;0.3851920943662669;-0.004239102225266723;0.3706015018682489
30.580002;1.0529207879791271;0.420307454064256;0.39705225315875814;-0.00621865975342828;-0.005849106722773411;1.0800686088999527;10.03867048281913;0.8311241252070382;0.0157601632956057;0.015742219871016802;0.3947740927555835;-0.003900174386556749;0.37999980745207274
30.590002;1.0528741023740316;0.4301469627302758;0.4065130861304565;-0.0059989532833536014;-0.00564309456820522;1.0797862925728439;10.03798397313633;0.8312283743241351;0.01575696664745374;0.015745234293400516;0.40436737152915186;-0.003556219218957289;0.38941329047769074
30.600002;1.0528101566444235;0.43998014248403405;0.41597422835881376;-0.005779072183847561;-0.005436941655585764;1.0794818554222272;10.037278111773878;0.8313351214381008;0.01575372392942141;0.01574826421029678;0.41397067878482463;-0.003207227562671249;0.3988409686918032
30.610002;1.0527263919626462;0.4498087545955674;0.4254385618581917;-0.005558227045557274;-0.005229907003517172;1.0791553897777906;10.036547832958462;0.8314441673847625;0.01575044367399607;0.0157512976886406;0.423584786418401;-0.002854192523225232;0.40828395056957983
30.620002;1.052624298602777;0.4596329458959393;0.4349059091489116;-0.005337606728774126;-0.005023090591353534;1.0788080375540818;10.035787363956663;0.8315554344129948;0.015747133178344263;0.01575432319712026;0.4332105285052322;-0.002497111699843552;0.4177433626676524
30.626559;1.0525619332825564;0.46601690498351767;0.44111886144674056;-0.0051927855541949765;-0.00488734266280199;1.0784950040703294;10.034992117572783;0.8316688891869195;0.01574379702663074;0.01575733212406234;0.43958881263857047;-0.002258988575162542;0.42396092511123734
30.626559;1.0526036299413393;0.4658514803025505;0.44112265127015443;-0.005192770989050553;-0.004887352032059477;1.0782785689487213;10.034160474608269;0.8317844629795734;0.01574043736779943;0.015760318379164036;0.43976660642133336;-0.0022568311402158506;0.4239840534612579
30.62656;1.0526388262938682;0.4656830728301241;0.44112303960151317;-0.005192755263356283;-0.00488736194686937;1.0780551210891987;10.033293400549868;0.8319020718312741;0.015737055823655685;0.015763276445973473;0.4399488795333996;-0.002254648171014541;0.42401647371911055
30.626561;1.0526675667802008;0.46551325450993286;0.44112157067636465;-0.005192110772480317;-0.004886781031708634;1.0778251751577896;10.0323929314317;0.8320216590272297;0.015733654862661872;0.015766199874871222;0.44013453238678796;-0.0022524471158808126;0.42405709979319967
30.626563;1.0526894413802599;0.4653423640664857;0.4411189046390862;-0.005192866010280046;-0.004887519772340348;1.07758937944858;10.031461679476118;0.8321431925927776;0.01573023810591664;0.015769080651345982;0.4403244112225632;-0.002250234350355731;0.42410675007691545
30.626567;1.0527038108901654;0.4651703328481841;0.4411154039205096;-0.005192482956600334;-0.004887191776539396;1.0773485220393644;10.030502950106195;0.832266677445073;0.0157268098630912;0.015771909395821574;0.44051938106942645;-0.0022480150020814443;0.4241662190564861
30.626575;1.0527122858410254;0.46500201306514816;0.4411151613950459;-0.005192126615264322;-0.004886885004503358;1.0771035174471517;10.029520257533571;0.8323922109090783;0.01572337482141248;0.01577467597540239;0.44072033455180704;-0.0022457925929323373;0.42423630300271586
30.626591;1.0527130992679954;0.4648396570846341;0.44112125681205017;-0.005191551141235874;-0.004886375568110559;1.0768553553606934;10.02851653197237;0.8325200032715512;0.01571993871297543;0.01577737055340986;0.4409321567306639;-0.0022425695299851172;0.4243217754503129
30.626623;1.0527057642461126;0.464692311567917;0.44114253028742567;-0.005191507002773689;-0.0048863719063014475;1.0766039614977405;10.027493690069162;0.832650307483751;0.01571650835443498;0.015779985357410476;0.44116270383861766;-0.0022393475520682913;0.42443038488832524
30.626687;1.0526914130819622;0.4645765572652809;0.44119402814876324;-0.005189186980942901;-0.004884227460741542;1.0763510117409896;10.026452729165984;0.8327833386701861;0.01571309013067538;0.015782515416298288;0.44142480060407285;-0.0022351281787643977;0.42457480630439487
30.626815;1.0526683572495659;0.464525830760974;0.44130766740488153;-0.005186616359494522;-0.004881857094050444;1.0760958735172577;10.02539425967163;0.8329192592874655;0.01570968915163012;0.01578495735800859;0.44175025781684935;-0.002227913573701595;0.4247866462133491
30.627071;1.0526379885826642;0.46460364345290617;0.44154237696191667;-0.005180649408515725;-0.004876295461089521;1.0758377149981955;10.024319285945943;0.833058181965963;0.01570630993692797;0.015787308636958933;0.4421998902691986;-0.0022167068221001242;0.42512652912701987
30.627583;1.0525969443621868;0.46493935212130194;0.44202110487068214;-0.005169487901966027;-0.004865867612517691;1.075574649193965;10.02323015082552;0.8332001786605505;0.01570295668464855;0.015789567741129804;0.44289251945982516;-0.002195511272061611;0.42571314038884567
30.628607;1.0525412034156847;0.4657885089219171;0.4429859161185843;-0.005147702870449765;-0.004845485021735611;1.0753018271589667;10.02213116580484;0.8333453238060065;0.01569963259311166;0.015791733918664914;0.44407195444659964;-0.0021563300314763633;0.4267902566819051
30.630655;1.0524626348194683;0.4676617760604644;0.4449206925948993;-0.005101545750495702;-0.004802247290832674;1.0750104656017259;10.021028164611073;0.8334937370234595;0.01569633948559701;0.015793807418081784;0.4462229625647947;-0.002080166134335421;0.42884270708244365
30.634751;1.0523427702074946;0.4715825935682677;0.4487964219382931;-0.00501093768993254;-0.004717337293469087;1.0746838375286165;10.01992713227466;0.8336456103051487;0.015693077968147447;0.01579579053822653;0.45031525010631984;-0.0019290234451005992;0.4328403354132406
30.642943;1.0521393456179131;0.4795974784769625;0.4565582202393276;-0.00483060105463886;-0.004548301187242222;1.0742802705221375;10.018832936619098;0.8338012183033872;0.01568984797476768;0.015797687230723195;0.458292464550974;-0.001627907526039535;0.44072692212573017
30.651135;1.0519242833737672;0.4876144823226297;0.46432530318726056;-0.004650638059411275;-0.00437960870935825;1.073866135515078;10.017749028528714;0.8339608652241679;0.015686649634510986;0.015799500968691253;0.46627625024101516;-0.0013238248636783458;0.44862500470316824
30.659327;1.0516986665248003;0.4956350014100497;0.4720988120148856;-0.00446948783842807;-0.004209784718157368;1.0734437979380411;10.01667779964587;0.8341247694471665;0.015683483212608144;0.015801232958499438;0.4742653206663456;-0.001017780868059841;0.45653323545432734
30.669327;1.0514233586839579;0.5054641652476355;0.4815968971878864;-0.0042505033430713145;-0.004004459016813177;1.0729715495974717;10.015620726515179;0.834292988574955;0.015680347843798764;0.01580288213608752;0.48397746036323336;-0.0006407785140164062;0.46616914317729025
30.679327;1.0511340694281426;0.5152974024379833;0.49110551867423663;-0.004029470519284518;-0.003797168888964028;1.0724875887970509;10.014578843088543;0.8344654547796649;0.015677240788208188;0.015804446676506254;0.49369846273023865;-0.0002578180517880716;0.4758186007594641
30.689327;1.0508334044777015;0.5251348320090072;0.5006240913936075;-0.003808048775314255;-0.0035894610006446726;1.07199010536819;10.013554180766793;0.834642056174976;0.015674158218136013;0.015805925457451547;0.5034300492718691;0.00012910252961249554;0.4854833397304579
30.699327;1.050520610486249;0.5349785952951565;0.5101555293042576;-0.003586543521154486;-0.00338161941453486;1.0714803748839143;10.012550731946117;0.8348226646076261;0.015671096691108142;0.0158073185349589;0.5131718116784189;0.0005209862166777897;0.4951630617338815
30.709327;1.0501971458306392;0.5448280367409266;0.519699040092425;-0.0033658243215853693;-0.003174452601378429;1.0709567513033333;10.011573884156252;0.8350071214793621;0.01566805399774239;0.01580862740570546;0.5229242314713867;0.0009158357569153392;0.5048584063591622
30.719327;1.0498630589116345;0.5546830797102817;0.5292548847023899;-0.003144853003648105;-0.002966975231919405;1.070421619758889;10.010629471215232;0.8351952728703005;0.01566502946833137;0.01580985514196813;0.5326867789179538;0.0013156533971902036;0.5145689512018693
30.729327;1.0495191348196575;0.5645441414997544;0.538823227050917;-0.002923164398900902;-0.0027587387432580746;1.0698743613365995;10.009723264515275;0.8353870136420927;0.015662024120534128;0.0158110049224815;0.5424590234106075;0.0017204411629079593;0.524294212461066
30.739327;1.0491648720242441;0.5744103839663937;0.5484034737206583;-0.002703246099598606;-0.0025520832464269788;1.0693143285607465;10.008860838495195;0.8355822219197243;0.015659040101022665;0.015812077608130068;0.5522416744565238;0.0021282012763077073;0.5340346592524794
30.749327;1.0488029717526537;0.5842844124820707;0.5579964099399005;-0.0024829238672425063;-0.002344942981846158;1.0687428376840804;10.00804801148112;0.8357806551211862;0.015656080064313085;0.015813071223034585;0.5620335225577958;0.0025409364459782384;0.5437887384242356
30.759327;1.0484318479985677;0.5941649737101965;0.5676012402189177;-0.0022640048007201447;-0.0021390190938047537;1.0681601225255006;10.007291230179115;0.8359819400114598;0.01565314717628181;0.01581398246151363;0.5718373552546543;0.002958650059260154;0.5535588674920076
30.769327;1.0480516555399348;0.6040530511806523;0.5772183649633076;-0.0020434075265338535;-0.001931392355870556;1.0675652893043561;10.00659700290547;0.8361856463853884;0.015650244894317225;0.015814807878010376;0.5816519547882026;0.003379346600475479;0.563343491703635
30.779327;1.0476621041312584;0.6139483192249104;0.5868472063036064;-0.001824853547685396;-0.001725568327256979;1.0669583593552219;10.005971096237174;0.8363913666415282;0.01564737675232597;0.015815544074862617;0.5914771310071864;0.003805031712425179;0.5731421564583361
30.789327;1.0472631885212238;0.6238518945495509;0.5964884771639387;-0.0016058195310317113;-0.0015191537143003327;1.0663403268932736;10.005418392218079;0.8365987249831977;0.01564454665880566;0.015816187655993397;0.6013137082759289;0.004234711114581843;0.5829554146967212
30.799327;1.0468536998798255;0.6337625828249824;0.6061415958974679;-0.0013881370418047032;-0.0013138718396603528;1.0657091886180252;10.00494296146288;0.8368073134853621;0.01564175914179083;0.01581673541735715;0.6111624946583138;0.004669388635507287;0.5927837913571533
30.809327;1.0464342074353976;0.6436804827181983;0.6158064522392541;-0.0011707948105496593;-0.0011087567919749004;1.0650659939480105;10.004547820688957;0.8370166188897384;0.01563901943853708;0.015817184334956078;0.6210242386095414;0.005108065017712808;0.6026277798304011
30.819327;1.0460038203027688;0.6536053018588027;0.6254835412134256;-0.0009536012655710137;-0.0009036189658676532;1.0644108738883704;10.004234817454135;0.8372259806585375;0.01563633306863089;0.01581753092027116;0.6308975975057993;0.005550738995295567;0.6124859291454297
30.829327;1.0455613946081523;0.6635377562264769;0.635174586346844;-0.0007366255678994426;-0.0006985150618297163;1.0637439704860439;10.004005232366431;0.8374346156687135;0.015633704993432657;0.015817771143318858;0.6407831533256325;0.0059984091050989;0.6223588436886472
30.839327;1.0451074208188225;0.6734759273998263;0.6448779845303522;-0.0005205313767883485;-0.0004940636964284466;1.0630643337827796;10.003860620897846;0.8376417161103962;0.01563113957050166;0.01581790159799261;0.6506814539896564;0.0064500741199078285;0.6322470808595314
30.849327;1.044641841202479;0.6834212980470874;0.6545957613363571;-0.00030489925147885914;-0.00028985887393601225;1.0623719106409066;10.003802705732577;0.8378465503861524;0.01562864074096758;0.01581792053805522;0.6605930750977397;0.00690673283790482;0.6421511278832801
30.859327;1.0441624231980746;0.6933739522195366;0.6643299802432439;-8.95460446080067e-05;-8.571837502267117e-05;1.0616665995276804;10.003832166042358;0.8380485080259573;0.015626211175423652;0.015817828374471602;0.6705166444562612;0.007368384350550333;0.6520693904652023
30.869327;1.043668702732318;0.7033313686923036;0.6740791718949539;0.0001250406487601876;0.00011790518669813574;1.0609482965707133;10.003947501365289;0.8382470839954588;0.015623851411515989;0.015817628621243317;0.6804537992746711;0.0078340285284872;0.6620032764475489
30.879327;1.043161848750672;0.7132945763855771;0.6838442949002171;0.0003389350738460227;0.00032109121638221425;1.0602169161163162;10.004144702967276;0.838441825506599;0.015621560310813383;0.01581732886803114;0.6904051607271969;0.008303665777635676;0.6719533021250713
30.883489;1.0429804073010784;0.7174509729251893;0.6878846221190708;0.00042748929934912803;0.00040532466691632933;1.0598043903697534;10.004417658827133;0.8386323146207172;0.015619335926004396;0.015816940163989792;0.6946283358532361;0.008502295835300306;0.6761741035965996
30.883489;1.043040482891792;0.7174676988906884;0.6878305794874928;0.0004274348484830606;0.0004053541870847695;1.059628674732675;10.004758723589308;0.8388182192726991;0.015617176023778247;0.015816474911119892;0.694755916077024;0.008503917344602412;0.676299108639505
30.88349;1.0431044416689357;0.717491987657792;0.6877745846984046;0.00042768037027593936;0.00040567215161733933;1.0594567527177456;10.005158822055355;0.8389993356343585;0.015615078970033157;0.015815945009218714;0.6948765138741658;0.008505529224758572;0.6764192617657385
30.883491;1.0431726101135623;0.7175228179263813;0.6877161260674636;0.0004274560582915965;0.00040554720163388084;1.0592876552410573;10.005607697469342;0.8391755398489548;0.015613044470408155;0.015815361003270783;0.6949888170745323;0.008507131819419617;0.6765333790770429
30.883493;1.0432436569172723;0.7175586715235498;0.6876552336593741;0.0004274064982202118;0.00040559167421902275;1.0591235249332656;10.00609463878925;0.8393466741474835;0.015611073869783597;0.01581473218158697;0.6950935982165104;0.008508726266665389;0.6766422982727089
30.883497;1.043319235798208;0.7176031550560498;0.687594603615311;0.00042665238709486367;0.0004049698429047283;1.0589636491803942;10.006609153536035;0.839512481262563;0.015609170829582393;0.015814067000938074;0.6951916914055354;0.008510313363457969;0.6767469840852238
30.883505;1.043396503633223;0.7176567708059306;0.687536532189313;0.00042765556224048164;0.0004060201806557201;1.0588084083400586;10.007141763938733;0.8396726010689239;0.015607341219891902;0.01581337241463033;0.6952849718830154;0.008512892520666678;0.6768496009163047
30.883521;1.0434770852810111;0.7177242248905964;0.6874840924282143;0.00042793892578447696;0.00040638977370144064;1.0586572094899576;10.007684677436092;0.8398265801347492;0.015605591770309884;0.01581265286123796;0.6953773708778874;0.008515460698585777;0.6769544422457296
30.883553;1.0435583326851485;0.7178118676796336;0.6874445906852099;0.0004284465911305234;0.00040697585574517276;1.0585104587295464;10.008231779019358;0.8399739335749572;0.01560392897865789;0.015811910779713848;0.6954759122425733;0.008518012774981643;0.6770688984677703
30.883617;1.0436384886844212;0.7179368285987491;0.6874350259873875;0.00043001193592990405;0.00040857019489537103;1.0583675474290672;10.00877831205825;0.8401142313796236;0.015602358139961043;0.015811148046327685;0.6955976944581487;0.008522543077625181;0.6772104256496179
30.883745;1.0437174801725064;0.7181320690512464;0.6874865022106224;0.0004317384090074997;0.0004103213278881585;1.0582278264386764;10.009320432509542;0.8402471180494748;0.015600883125022856;0.015810367549198758;0.6957737973681264;0.008530046303656842;0.6774104657902527
30.884001;1.0437897911403702;0.7184603909777245;0.6876622992039607;0.0004380445015600823;0.00041642681186538207;1.0580875670696384;10.009854738671713;0.8403722816325888;0.015599508201980547;0.015809574534334944;0.6960661870900731;0.008543517752239327;0.6777314294182141
30.884513;1.0438482881137774;0.7190471149324095;0.688086425625282;0.00044849318339544673;0.00042647465725621656;1.0579389157032695;10.010378352662974;0.8404894079438708;0.015598239500023764;0.015808776477450794;0.6966017143595065;0.008568953229957836;0.6783007237601691
30.885537;1.0438786422661621;0.7201477497376791;0.6890113759545241;0.00046964446156511747;0.0004467009388558537;1.057767868265042;10.010889318493943;0.8405981495693698;0.015597083894446554;0.015807982110965013;0.6976302055711404;0.008619348944817137;0.6793688728134154
30.887585;1.0438500345728265;0.7222567377005698;0.6909274523127719;0.0005095163375642648;0.0004847376598405589;1.0575442894110043;10.011386531724202;0.8406981836487459;0.015596046635103817;0.015807201352657226;0.6996415509765351;0.008718701540479235;0.6814265711992232
30.889633;1.0438227805021667;0.7243512882699098;0.6928244335978976;0.0005485325350625573;0.000521971925416298;1.0573259520050804;10.011869432374878;0.8407893089614482;0.015595129324523957;0.015806445411177074;0.7016277546977203;0.008818007970749867;0.6834657100244048
30.893729;1.0436782145491408;0.7283636366277164;0.6966168101675785;0.0006170729318168935;0.0005873285462253807;1.056997577870093;10.012338165748972;0.8408714352374974;0.015594329409274412;0.015805726136481867;0.7055009693110376;0.00902226575634149;0.6873999004174398
30.897416;1.043560536213623;0.7319025581670394;0.6999396003669118;0.0006758636710035699;0.0006434356362216005;1.0567009080373795;10.012793872212606;0.8409444900961167;0.015593641988738761;0.015805055463307512;0.7088975073296446;0.009210473383291557;0.6908642604081792
30.901102;1.0434489205482234;0.7353520047332757;0.7031722205311153;0.0007321606972693723;0.0006971932300244763;1.0564117724503481;10.013238391498579;0.8410083803226199;0.015593062417168945;0.01580444450013849;0.7121977908061816;0.009405629675282922;0.6942396139757306
30.904789;1.0433430663227603;0.7387075684265529;0.7063117977405196;0.0007884286210765514;0.0007509420719109776;1.0561340826765162;10.01367388550497;0.841063024307105;0.015592587395754259;0.015803901483013402;0.7153972244504688;0.009606732959364619;0.6975215684413064
30.912161;1.043045062151804;0.7450890779337106;0.712459698603122;0.0009012872260240146;0.0008586765188785118;1.055669771204503;10.014102861416236;0.8411083694685022;0.015592214772139746;0.01580343021279583;0.7215960945202535;0.010016780812908941;0.7038132573823259
30.919534;1.0427685526958106;0.751102364434459;0.7182479421511699;0.0010132382406475347;0.000965610819594682;1.0552307936619403;10.0145280225314;0.8411443540576397;0.01559194339986957;0.01580303009188739;0.727427588261818;0.010437769727181198;0.709745870274971
30.926907;1.0425143442886244;0.7567365770080771;0.7236653208433313;0.001125650438386372;0.0010730395635450475;1.0548181849862686;10.01495200044729;0.8411708746045167;0.015591773134499125;0.015802697126980826;0.7328818603789767;0.010859694932595958;0.7153096966678911
30.93428;1.042284491824226;0.7620013457528817;0.7287190770383501;0.0012368358036946368;0.001179347489995516;1.0544330002983293;10.015377596052435;0.8411878325272912;0.015591705120680107;0.015802425777732547;0.737964075585446;0.011276550347922354;0.7205100529569717
30.941653;1.042077573312026;0.7669111071082263;0.7334234214755003;0.0013467668513930317;0.0012845020324714076;1.0540731844179299;10.015808218200641;0.841195244012336;0.015591742344649644;0.015802210978978413;0.7426894430770539;0.011680328405897913;0.7253622620387178
30.949025;1.0418921334757612;0.7714843589127874;0.7377964471898667;0.0014522152986102888;0.0013854225671495052;1.0537385829193002;10.01624768624757;0.8411933134160754;0.015591888907946867;0.015802048741170294;0.7470782266011968;0.012068020942964882;0.7298867833581341
30.959025;1.0416344591419167;0.7771576533582676;0.7432726205444802;0.0015913047669997111;0.00151855754884442;1.0533350289076775;10.016699326109286;0.841182410155483;0.015592148234470936;0.015801936111424383;0.7525627299547252;0.012566620913091018;0.7355181092316045
30.969025;1.0414116672115838;0.7823039997509204;0.7482268490538706;0.0017270815711630347;0.0016485751579742062;1.0529693618327125;10.017165363048571;0.8411630215586533;0.015592521909421874;0.015801872194749617;0.7575213075375918;0.013032123257162171;0.7406326589051422
30.979025;1.0412213811586075;0.7869693500332948;0.7527037424496936;0.001855528686634824;0.001771634163793671;1.0526394392554974;10.017647254037875;0.8411357462262266;0.015593008932605467;0.015801859084966594;0.7619993916862586;0.013465524785066267;0.745275823246092
30.989025;1.0410619337255913;0.7912003034280086;0.7567482573128387;0.0019790565497592844;0.001890019347311695;1.0523421555284673;10.018146100690329;0.841101244773882;0.015593605648150669;0.01580190140390701;0.7660404883862026;0.013867823544451223;0.7494908355348385
30.999025;1.040930824206467;0.7950359187350321;0.7603988918195529;0.0020981472914383004;0.002004181427069317;1.0520744405301812;10.018662701282658;0.8410601102442772;0.01559430704188518;0.015802005609218517;0.7696861522639079;0.014241018116581341;0.7533188083776714
31.009025;1.0408252725601685;0.7985110464132289;0.7636904971346318;0.0022110123914200227;0.0021124070732288953;1.051835298014389;10.019197702817726;0.8410128095369448;0.015595108541594085;0.015802179300576216;0.772972970688673;0.014586107475032903;0.7567957447405572
31.011525;1.0408946450847012;0.7993922702946781;0.7643824223725395;0.002238971593606214;0.0021392952834676203;1.051771824325711;10.019751521031203;0.8409597740249247;0.015596007682891875;0.015802429304903106;0.7736605210034174;0.014668090969514302;0.7576765045702689
31.012775;1.0409919894988109;0.7998658387184124;0.7646674196431341;0.002252314988164645;0.002152181331139505;1.0517381060511333;10.020324172774293;0.8409015041029848;0.015597004842821042;0.01580275980444542;0.7739412985419462;0.014707967598239405;0.7581569110225564
31.015275;1.0410643969848206;0.8007100577150894;0.7653272656519426;0.0022787203139133486;0.002177582184444966;1.051685095428421;10.020915734956699;0.8408385575179365;0.015598102034616887;0.015803172684558033;0.7745947007985137;0.014787735236919978;0.7590174711365599
31.020275;1.0410908966850134;0.8022590139978274;0.7666966984537206;0.0023312403371125536;0.0022280020266307863;1.0515905996463595;10.021527010278607;0.8407714460228886;0.01559930099968634;0.01580366922752471;0.7759550658704145;0.014941391129099384;0.7605928042823151
31.022775;1.0411684108463584;0.8030409847734914;0.7673005892541049;0.0023574491041721524;0.0022532079727751357;1.0515503737886602;10.022159619100217;0.8407005680731982;0.0156006030580146;0.015804250912789017;0.7765496710510668;0.01501593270715876;0.7614071582453206
31.024025;1.0412700599372047;0.8034584619671845;0.7675426682803065;0.0023697507230893834;0.0022650884416185436;1.0515382439118326;10.022815119654242;0.8406262273902841;0.015602010255480225;0.01580491930146057;0.7767816571315159;0.01505235701197236;0.7618641487665982
31.02465;1.0413844606248381;0.8036984752479469;0.7676096085024995;0.002375918586188441;0.0022710843712775573;1.0515401962409063;10.023493685106631;0.8405486660839577;0.015603525076877746;0.015805675828883377;0.7768359602444825;0.015070660051641777;0.7621490153516557
31.0259;1.0414860210020103;0.8041024928963725;0.7678457207172396;0.002389457814291517;0.0022841391090333467;1.0515363639551198;10.024193477312462;0.8404680964479947;0.015605148576228847;0.015806520785752218;0.7770583735956698;0.015105837501784193;0.762608192655201
31.0284;1.0415657983815978;0.8048342040189741;0.7684133709951981;0.002413727221310935;0.0023074777134100342;1.0515159051218363;10.024910834597375;0.8403847306528871;0.015606879206225754;0.01580745217994975;0.7776066778975288;0.015176885278033205;0.7633997085684019
31.02965;1.0416653597113834;0.80521998003197;0.7686386986484692;0.002426744279652594;0.0023200270381759478;1.0515208751375182;10.025640826536431;0.8402987616151223;0.015608713003130322;0.015808466089420003;0.7778116806585742;0.015210799388887841;0.7638528391865244
31.03215;1.041743114934687;0.8059204939196106;0.7691826260060994;0.0024503296101964977;0.0023427049365273263;1.0515111753761213;10.0263779151039;0.8402103524202048;0.015610643728376452;0.015809557512134167;0.7783301977107251;0.015279576443201354;0.7646254454075927
31.0334;1.0418407118040378;0.8062914131190123;0.7693993865616338;0.002463647423549372;0.0023555309410958555;1.0515255763198768;10.027116396344809;0.840119682581601;0.015612662966211844;0.015810720709813566;0.7785180676164425;0.015312214892425935;0.7650718252241151
31.0359;1.0419161876427485;0.8069652088713158;0.7699236063129943;0.0024875022351873543;0.0023784577759087865;1.0515247791926137;10.02785062812093;0.840026971134733;0.015614761571169379;0.015811949115848364;0.7790081670205409;0.015377715638008174;0.7658257896626558
31.03715;1.042011109977006;0.8073206200238757;0.7701316832609519;0.0024991219050977506;0.002389654865003779;1.0515474355661363;10.02857524253877;0.8399324584735318;0.01561693161546789;0.015813235011705753;0.7791784196517008;0.015410081670826753;0.7662636647177298
31.03965;1.0420862662502453;0.8079702305707899;0.7706372094413745;0.0025225927794804664;0.0024122039474223375;1.051554116124164;10.029285230312354;0.8398363764976962;0.015619166839336401;0.015814570440422844;0.77964085403911;0.015473317335335756;0.7669980596290575
31.0409;1.0421791180660192;0.8083127087984122;0.7708382717506749;0.002534677380316901;0.0024238365442142877;1.0515833306738622;10.029975569468107;0.8397388852673573;0.015621461795968048;0.01581594980144457;0.7797946647500701;0.015503427757508166;0.7674262506871543
31.0434;1.0422514509038967;0.808938321894098;0.7713262749725053;0.0025574160830852165;0.0024456809677193075;1.0515966037025217;10.030640424416806;0.839640007841013;0.015623811472850217;0.01581737187771131;0.7802291708976102;0.015565418980817517;0.7681378871208662
31.04465;1.042341499575774;0.8092712619660417;0.771523076825102;0.002569165079515124;0.00245698560798805;1.051630541338867;10.031272921902788;0.8395396156180363;0.01562621200473511;0.015818839417353802;0.7803676830472233;0.015594298569851468;0.7685542721360303
31.04715;1.0424113433222286;0.8098766777811967;0.7719961083017542;0.0025919782928775404;0.0024788932860850274;1.0516478613677587;10.031866296673984;0.8394374742203623;0.015628660725663074;0.01582035685979501;0.780777405420764;0.015654075372061718;0.7692431058304103
31.0484;1.042497925163687;0.8102021236384443;0.7721904804998843;0.0026029964330045777;0.002489492510668211;1.0516853516913227;10.032415380379371;0.839333359667289;0.015631154674327383;0.01582192811131882;0.7809014564744746;0.015681758192327266;0.7696457840464642
31.0509;1.0425643530168898;0.810789125409553;0.7726503021207753;0.0026247245839487133;0.0025103566848652665;1.051705809857066;10.032917044019968;0.8392271845879956;0.015633689239219463;0.015823555840048218;0.781287930103616;0.015739354855608418;0.7703110514744156
31.05215;1.0426464085623994;0.8111078200170471;0.7728429485275935;0.002636474123913612;0.0025216476215061136;1.0517450655987064;10.033369940033145;0.8391190448557065;0.01563625791347588;0.01582524184791028;0.7813999167534715;0.015765872187115382;0.7707004939618257
31.05465;1.0427082172061322;0.8116803302277301;0.7732932312585692;0.002657607495240669;0.0025419383305052366;1.0517690438607241;10.033774499295117;0.8390091808383113;0.01563885286215729;0.015826987020271042;0.7817625323409103;0.01582131641406505;0.7713401024558927
31.0559;1.0427854558182463;0.8119945894251134;0.7734855185338805;0.0026689536709868255;0.0025528382018495323;1.0518107552265892;10.034132887351173;0.8388978805197331;0.01564146553867929;0.01582879132925915;0.7818619571432537;0.015847693789063144;0.7717148412879362
31.0584;1.0428435559029754;0.812554961150645;0.7739268131471596;0.002690341469844245;0.002573364819629794;1.0518372225147603;10.034448261520236;0.8387853865402186;0.015644086313762136;0.01583065482681883;0.7822044407398983;0.015901010934971517;0.7723319551439567
31.05965;1.0429152487433924;0.8128673085620579;0.7741209435862594;0.0027007160696988345;0.002583334532785472;1.0518814069872997;10.034723811304023;0.8386718739544011;0.015646703907991777;0.01583257844559753;0.7822933015371785;0.01592627481986692;0.7726937636025055
31.06215;1.0429701759571919;0.8134177473841012;0.7745547173670548;0.002720095029082079;0.002601937084926419;1.0519101541572646;10.034962641236664;0.8385574880214216;0.015649306484039328;0.015834563254897002;0.7826159124265;0.015977492702129472;0.7732886625483254
31.0634;1.0430384346453336;0.8137299989717688;0.7747511512541144;0.002731111139098113;0.00261251516502845;1.0519552104372902;10.035168309490711;0.8384423967915823;0.015651883977854008;0.015836608705381124;0.7826956509465093;0.016001671343438106;0.7736390441171612
31.064025;1.0431120909774803;0.8139272081349017;0.7748337911723268;0.002736791557316451;0.0026179795050819956;1.0520083118558299;10.035344858602734;0.8383268142881669;0.015654429430684156;0.015838711756941314;0.7826578803433396;0.01601181547017936;0.7738705453590958
31.065275;1.0431774171239483;0.8142444168126398;0.7750371879382463;0.0027470219003333544;0.0026278052732418363;1.0520532376534204;10.035496474430687;0.8382109844478571;0.015656938869868135;0.015840867126338316;0.7827339930004068;0.016035927592906583;0.7742151153770318
31.0659;1.0432488489976304;0.8144504752202338;0.7751296262777245;0.0027510819336015783;0.0026317196349309466;1.0521058047678749;10.035627519111443;0.8380951666124233;0.015659411005554853;0.01584306725033149;0.7826954547330398;0.016046009828710385;0.7744435974244248
31.06715;1.043311821075195;0.8147751369934472;0.7753410007579752;0.002760862528104081;0.0026411144201554403;1.0521508896758123;10.03574242869074;0.8379796388903802;0.015661846682558777;0.015845302064272954;0.782770790475633;0.016069065577087528;0.7747847576353473
31.06965;1.043358516837203;0.815321669395176;0.7757753661911423;0.0027815340798203947;0.0026609474521277583;1.0521804883336658;10.035845096801129;0.8378647042256617;0.01566424716227597;0.015847559416486016;0.7830665158723169;0.016117099847319887;0.7753449826365826
31.0709;1.0434186440377238;0.8156489715652026;0.7759889566432351;0.002791036230151528;0.0026700763255331585;1.0522257282600438;10.035938601788471;0.8377507038415687;0.015666611868543;0.01584982598068136;0.7831390600376485;0.01613911885095396;0.7756794393070412
31.0734;1.0434641824723758;0.8161914596992299;0.7764170972635112;0.00281028397647761;0.0026885462358557212;1.0522558085393046;10.036025748017174;0.8376380310302162;0.015668937310077256;0.01585208779546675;0.7834237065949123;0.016186129420746435;0.7762242054098115
31.07465;1.0435228660164222;0.8165233479828585;0.7766322046916515;0.0028203551447083994;0.0026982157252359797;1.0523009426431604;10.036109856086588;0.8375271296887857;0.015671217662669608;0.01585433007094756;0.7834945704329159;0.016207138428391936;0.7765523638445312
31.075275;1.0435869173102439;0.8167536783568692;0.7767439840036098;0.00282506591294197;0.002702749553625999;1.0523533657527837;10.036195048679906;0.8374184727506451;0.015673445779493294;0.015856537072389272;0.7834626281955627;0.016216152401290363;0.7767751640093984
31.076525;1.0436432922360417;0.817091214832784;0.7769613288135183;0.0028345537348245273;0.0027118641227619625;1.052399403609938;10.036285549745358;0.8373125174931105;0.01567561359254387;0.01585869237030796;0.7835357771061184;0.016237177814522656;0.777100982340699
31.07715;1.0437060145457424;0.817331506772349;0.7770782665229221;0.0028382002378984127;0.002715382955803786;1.0524525546871226;10.036384604458265;0.8372096731693986;0.01567771261498609;0.01586077921535295;0.7835078830267987;0.016246221438289004;0.7773232332364536
31.0784;1.0437624840726352;0.8176781252793991;0.7772982949109787;0.0028483053831381494;0.0027250863482490527;1.0525014779266804;10.036494162752769;0.8371103080307587;0.01567973545999819;0.015862780973703045;0.7835828137597165;0.016267289389816336;0.7776462572803736
31.0809;1.0438063486286675;0.8182236738131857;0.7777142800246106;0.002865796276264216;0.0027418765029871583;1.052540804130087;10.036615209678779;0.8370147783553827;0.01568167773718273;0.015864681163417344;0.7838554609380252;0.01631038590145579;0.7781651786131207
31.08215;1.0438619131801528;0.81857369141869;0.7779310816982379;0.002875926557702674;0.00275160506386656;1.0525959124672484;10.036747877792953;0.8369234587346193;0.0156835390539178;0.015866463530153238;0.7839277645682144;0.01633051345659603;0.778481084223389
31.082775;1.043922666383119;0.8188301586214141;0.778050785210526;0.0028795468683048093;0.0027550997505159224;1.0526599094290665;10.036891574258783;0.8368367382205163;0.01568532215020153;0.015868113405290218;0.7839057644457378;0.016339673506998494;0.7787001365640456
31.084025;1.0439760974940968;0.8191873498886131;0.778268274268619;0.0028888324095558303;0.0027640207492446553;1.0527207754876082;10.037045703932016;0.8367549737103785;0.015687030901715873;0.01586961942980457;0.7839806321014086;0.016358866361070035;0.7790137074476917
31.08465;1.0440336402348396;0.8194522013319023;0.7783908245817576;0.0028933793892881947;0.0027683995742661524;1.0527904484765669;10.03720999337224;0.8366784602363718;0.015688669401525714;0.015870973421236167;0.7839616122952892;0.016367090300501284;0.7792303990897504
31.0859;1.0440825524963093;0.819813526723425;0.7786086373703222;0.002901838968894256;0.002776531587306059;1.0528567968579272;10.037383922691152;0.8366074208961446;0.015690241895211354;0.0158721685300103;0.7840399290809349;0.016386340864566053;0.7795415831176007
31.0884;1.0441158864705387;0.8203595604069508;0.7790114700490613;0.0029193452982496384;0.0027933383505889756;1.0529146138535057;10.037566585988413;0.8365419553476439;0.01569175196063489;0.01587319776452712;0.784301731837564;0.016427611065754074;0.7800333406574713
31.08965;1.0441586203910926;0.8207234656732804;0.7792304354092692;0.0029292420603124992;0.0028028431045096598;1.0529866643560999;10.037757031300245;0.8364820052511831;0.015693201941743562;0.015874054011272933;0.7843790642400947;0.016446892648123868;0.780336669957475
31.090275;1.0442036824955592;0.8209999066776638;0.7793613119488436;0.0029329777973518393;0.002806447225087853;1.0530657099617697;10.037954164490909;0.836427409362814;0.015694593691771546;0.015874730764989423;0.784369864028095;0.016454177480262035;0.780549635172573
31.091525;1.0442397759621531;0.8213675819749587;0.7795832394292627;0.002941677871691028;0.002814807352453027;1.053141502030361;10.038156567138081;0.8363779507358806;0.015695929260694224;0.015875222690638183;0.7844509978894518;0.01647245810219174;0.7808495574718977
31.09215;1.0442770611336467;0.8216503263824192;0.779720310838397;0.002945451838324456;0.002818448664113261;1.053224805695683;10.038362375616405;0.8363333492898626;0.015697210816870196;0.015875526594004995;0.7844462966708919;0.016480727343806914;0.7810598840917677
31.0934;1.0443052462374272;0.8220229972304549;0.779947237543469;0.002953867092832897;0.002826537438736905;1.0533034599064472;10.038569019104939;0.8362932914801833;0.01569844070667894;0.015875642167046587;0.7845295756116124;0.016498978086318977;0.7813548944839018
31.094025;1.044334852221492;0.8223106615680548;0.780089090183426;0.002958084531194428;0.0028306020834417195;1.0533893849118239;10.038773611944887;0.8362574647652397;0.015699621609411324;0.01587557064962409;0.78452961746621;0.01650620454474037;0.7815631712749747
31.095275;1.0443557410665298;0.8226879360841369;0.7803202576631268;0.002966347998920274;0.0028385445815837045;1.0534705362069197;10.038974189170625;0.8362255395273054;0.01570075596305471;0.015875312860415564;0.7846151718836193;0.016524403751913764;0.7818542045408332
31.097775;1.044362200776821;0.823231021426298;0.7807177819577538;0.002982555326077628;0.002854104111681585;1.0535428771247586;10.039170421746359;0.836197187559958;0.015701845216573546;0.01587486921100152;0.7848680389753069;0.016561575446765057;0.7823102178507143
31.099025;1.044376019333537;0.8236090268514172;0.7809493581541969;0.0029907823502083276;0.0028620101679777236;1.0536273342159481;10.039363093224313;0.8361721175325975;0.01570288969676503;0.01587424086186461;0.7849521274101284;0.016578721886886767;0.7825945120826125
31.09965;1.0443911008910627;0.8239056799407661;0.7810998624965544;0.002994175850384089;0.0028652848729259503;1.0537177568879879;10.03955318066753;0.8361500309554475;0.015703888720083357;0.015873430011413246;0.7849564210411938;0.01658584827002597;0.7827963496309353
