time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.1009;1.0443973296015194;0.8242854887008895;0.7813345849170246;0.003002880517185045;0.002873646402897889;1.0538039647820243;10.039741253588751;0.8361305722567688;0.015704841252125953;0.015872439694066383;0.7850419542797756;0.016601962663860586;0.7830771994330928
31.101525;1.044405560198676;0.8245873216583169;0.78149215077722;0.0030064238842157616;0.002877060429060111;1.053895811197393;10.039927130158993;0.8361133286806363;0.015705746762897634;0.01587127456614746;0.7850488107500222;0.016609075694967744;0.7832767766841812
31.102775;1.044404558716768;0.8249676593330123;0.78173123603053;0.003014264592180956;0.00288459268720983;1.0539832134705007;10.040109313170438;0.8360978349524023;0.015706604172944793;0.015869941747918625;0.7851360800848138;0.016625200072945486;0.7835543872474329
31.105275;1.044389158847215;0.8255014654022962;0.7821282632015151;0.0030302345829778276;0.0028999179449614478;1.0540622040291598;10.040284196027782;0.836083618330679;0.015707409666184616;0.015868450118914055;0.7853788042082387;0.016660349470691584;0.7839850850953965
31.106525;1.0443798647921143;0.8258769032062849;0.7823710067903701;0.0030376185463074066;0.002907011611110341;1.054150957766983;10.04044605805424;0.836070282276788;0.015708156485464718;0.01586680899572898;0.7854660150950183;0.01667553680516496;0.784256894081949
31.10715;1.044371365267519;0.8261744504704364;0.7825413594402213;0.0030413075075320685;0.0029105609881920763;1.0542457461348647;10.040588199336577;0.8360575174101245;0.015708836805005323;0.015865027430435833;0.7854778291013862;0.01668277282640852;0.7844497996123773
31.1084;1.0443550024163375;0.8265449402299955;0.7827909019658462;0.0030492769838379808;0.0029182101120083727;1.0543378747331489;10.040704360504087;0.8360450648279871;0.015709443471203177;0.015863114348035463;0.7855674660597325;0.016698065871530082;0.7847168223111247
31.109025;1.0443394542547968;0.8268362734522894;0.7829687401297177;0.003052293751569668;0.00292111516552449;1.0544366349228012;10.040789448361071;0.8360327254956191;0.015709970310825043;0.01586107918714423;0.7855842273086999;0.016704422053741102;0.7849062772793591
31.110275;1.0443175324076168;0.827199432813826;0.7832252405388818;0.0030597363343338943;0.0029282568279974603;1.0545322735304379;10.040839274563;0.8360203399937975;0.015710411395819714;0.015858932117048155;0.7856774993683218;0.016719845144572282;0.7851670729294373
31.1109;1.0442963483912258;0.8274835188368443;0.7834113519316954;0.003064239888958117;0.002932580408906261;1.054634000747364;10.04085021974749;0.8360077019238888;0.0157107606249026;0.015856683549559467;0.7856997153518326;0.0167263362872949;0.7853503707335387
31.11215;1.044269661829733;0.8278356897756582;0.7836724805536948;0.0030710400370170714;0.002939106187800992;1.0547340106666767;10.040819258291686;0.8359945183818104;0.015711012049064128;0.015854343033529054;0.7857982599001392;0.01674189436471946;0.7856030967242335
31.112775;1.0442457452739184;0.8281117927384496;0.7838646932145474;0.003074985719736632;0.002942890820461055;1.0548414750386128;10.040743531356195;0.8359804530159787;0.015711159930620035;0.015851917580783276;0.7858293919723643;0.01674751765858425;0.7857805411987332
31.114025;1.044215672374195;0.8284527873784833;0.7841293339789474;0.0030825974373567947;0.0029501893498062076;1.0549464704947513;10.040619807110406;0.8359652144267461;0.015711198601929967;0.015849410678402696;0.7859342060304808;0.016763205689737406;0.786023792310589
31.11465;1.0441887311727998;0.8287177477576932;0.7843248303087303;0.0030862302945715973;0.002953672289069811;1.055058820139746;10.040445065379956;0.835948645895379;0.01571112312108763;0.015846823065464775;0.7859726428920308;0.01676896003143795;0.7861921258890745
31.1159;1.0441568217091348;0.8290482013476311;0.7845925574408251;0.0030933119896364063;0.0029604587887733214;1.0551680076199077;10.040217802135173;0.8359307358365942;0.015710929714459122;0.01584415413422181;0.7860845622462214;0.016783783946058197;0.7864256089789228
31.116525;1.0441276132610915;0.8293047304280724;0.7847936507267921;0.0030969601693696344;0.0029639521992734248;1.0552833031940512;10.039938775734319;0.8359115492524505;0.015710615304311278;0.015841402855662448;0.7861308176289108;0.016790681378955834;0.7865846222640658
31.117775;1.0440944251360544;0.8296249843896774;0.7850646721654069;0.003103510975461374;0.0029702252191066707;1.055394937718062;10.03961104008346;0.8358911629530311;0.015710177419857866;0.015838568681098907;0.7862482796343284;0.01680565584134691;0.7868061839078506
31.1184;1.0440635654600685;0.8298720580533411;0.785270108826131;0.003107189863099333;0.0029737440095735264;1.0555091646394559;10.039239701343945;0.8358696201774252;0.01570961491224439;0.015835652030940287;0.7863007951731006;0.016811709278049994;0.7869536281867768
31.11965;1.044029773920604;0.8301817856724121;0.7855437449511199;0.0031145493798494135;0.002980785497263152;1.0556192367263384;10.038831209328148;0.8358469061905509;0.015708928891781774;0.015832653927953064;0.7864241311843044;0.01682684232597574;0.7871629723939331
31.120275;1.0440010441601215;0.8304202969022181;0.7857517873017127;0.003117325165689571;0.0029834334796995936;1.0557313372263857;10.038392075180209;0.8358229624776727;0.015708123201888358;0.015829575869236716;0.7864829890640108;0.016833056359732878;0.7872985651077314
31.121525;1.0439697643952157;0.8307202973549394;0.786026844687702;0.0031243815288400927;0.002990180866801278;1.0558365431332999;10.037928130547765;0.8357976910307496;0.015707204141851897;0.015826420003932924;0.7866100879344283;0.016847354160207054;0.7874935288944123
31.12215;1.0439453462318005;0.8309515737838158;0.7862374863937835;0.003128283221373861;0.0029938990989312247;1.0559418703206296;10.037444871812836;0.8357709537540867;0.01570617991442221;0.015823188897463366;0.7866742479393684;0.016853737740158817;0.7876163895875616
31.1234;1.0439203402109727;0.8312426709189499;0.7865121021931164;0.00313480541814416;0.0030001288217658428;1.0560383656940155;10.036947640661968;0.8357426167782642;0.01570506026628171;0.015819885210595238;0.7868054040870561;0.016868206406434817;0.7877973181617227
31.124025;1.0439023362978495;0.831465567120687;0.7867225843516243;0.0031387361645700005;0.0030038701824457387;1.056133253110021;10.036441478494648;0.8357125784358059;0.015703856365132877;0.015816511698211518;0.7868745361519075;0.016874757307890363;0.7879068514437134
31.125275;1.0438846180238;0.8317475965150435;0.7869954304477959;0.0031449526931979716;0.003009803423295677;1.0562180553683445;10.03593144707054;0.8356807740352918;0.015702580019756926;0.01581307190970579;0.7870086101626131;0.016889386629199827;0.7880721585969849
31.1259;1.0438745118279653;0.8319636359934096;0.7872051931107364;0.0031478005628924615;0.0030125058941653667;1.0563015479345916;10.035422619287818;0.8356472246734457;0.015701241991534783;0.015809571218315253;0.7870826135171004;0.016896090389040542;0.7881677527896115
31.12715;1.0438662656198543;0.8322391312986135;0.7874753806912403;0.0031553424694515286;0.0030196979117284237;1.056373614280995;10.034919360405748;0.8356120465336795;0.015699851271320838;0.01580601677587453;0.78722061272571;0.016909865784675227;0.7883177359620892
31.127775;1.0438656502040051;0.8324519222291955;0.7876839788507981;0.0031576282245989328;0.003021855947321471;1.0564431728118335;10.03442511645571;0.8355753467733811;0.015698415930302627;0.01580241678011481;0.787298724997225;0.016916711903469814;0.788397678283358
31.129025;1.0438641745707344;0.8327223664875896;0.7879512881746333;0.0031643389772477047;0.0030282539293221915;1.0565032125319058;10.033942889939693;0.8355371223070683;0.015696943764203747;0.015798780336497308;0.7874410507911701;0.016930629229322956;0.7885318221190016
31.12965;1.0438715348439982;0.8329338627658015;0.7881576133077345;0.0031674026485223007;0.0030311508271505124;1.0565598662013864;10.033475346981401;0.835497268658883;0.01569544224789704;0.015795117308247744;0.7875246651011872;0.016937619086494476;0.7885970166951523
31.1309;1.043879540982395;0.8332055640654689;0.7884220959548826;0.003174439443280155;0.003037850383944977;1.0566074241966552;10.033024139701661;0.8354556488886734;0.015693918445476133;0.015791437549121958;0.7876716350368274;0.016951682447502205;0.7887158200170366
31.131525;1.0438936682791702;0.8334171850330041;0.7886249383392293;0.003177527752579069;0.0030407669672654855;1.0566522357370711;10.03258887193902;0.8354121111750801;0.01569237867880545;0.01578774996053661;0.7877610108548545;0.016957817725818482;0.7887673228440275
31.132775;1.0439078436350486;0.8336881531049194;0.7888841258680824;0.0031842530483048455;0.00304716478768355;1.056688563436317;10.032166904886168;0.8353664399270482;0.015690828728419294;0.015784062325313278;0.7879118421425326;0.016972019723868168;0.7888712443394061
31.1334;1.043927797896147;0.8339008207719977;0.7890822568886171;0.0031870077520092157;0.0030497572148781606;1.056723539871471;10.031754738761576;0.8353183184943698;0.015689275057110697;0.01578038294000083;0.7880072415702442;0.01697828145448384;0.7889106089100423
31.13465;1.043946837580189;0.8341712130849294;0.7893345841397552;0.003193420947036445;0.003055851977095134;1.056749217058829;10.031349617498512;0.8352673597074021;0.01568772507844599;0.01577672208393203;0.7881633964127899;0.016992596374406005;0.7890020429105059
31.135275;1.043971945349488;0.8343851941529317;0.7895262467724246;0.003195968975049131;0.0030582389530398606;1.0567725932411647;10.030949803822999;0.8352131758580693;0.015686186544023727;0.01577309105560977;0.7882655056062923;0.016998958290821715;0.7890305024519569
31.136525;1.0439946189764489;0.8346560985368803;0.7897714890180101;0.003202414264045831;0.003064359130269801;1.056787643208395;10.030553826117641;0.8351554021313329;0.01568466809695805;0.015769501033111376;0.7884277509160522;0.017012360813485075;0.7891104698985709
31.13715;1.0440232125018445;0.8348709971302334;0.7899558026889599;0.003204628360347569;0.0030664208530047175;1.0568013493755053;10.030159712632694;0.8350937089484274;0.015683179670020763;0.015765963098138814;0.7885373177348799;0.017018798082460745;0.7891286811707898
31.1384;1.044049964955652;0.8351418084711979;0.7901917697618605;0.0032112824789327205;0.0030727316816125984;1.0568056756405901;10.029764478230197;0.8350278494165887;0.015681731151468526;0.015762487381708677;0.7887053932354504;0.01703226479364614;0.7891963137153016
31.139025;1.0440810774025213;0.8353574570504597;0.790368432008786;0.0032138646946709183;0.0030751398638819314;1.0568085575935586;10.029363907126601;0.8349576329159017;0.015680331144396674;0.015759081516334334;0.7888231481235921;0.017038754850821302;0.7892039842443963
31.140275;1.0441100764515276;0.8356264220568653;0.7905940912718017;0.0032202044228656036;0.0030811450948686194;1.0568019689571515;10.028953234989032;0.8348828699995967;0.01567898723916169;0.01575575051634716;0.7889997476015964;0.017052261154163494;0.7892609192214177
31.1409;1.0441435102900591;0.8358412631832166;0.7907608756097787;0.0032235625411175662;0.003084288618042569;1.0567940148376147;10.028528459828964;0.8348034143308106;0.01567770664316065;0.01575249775154351;0.7891263745747998;0.017057776772869;0.7892577864959839
31.14215;1.0441754666560226;0.836109679945095;0.790975916489433;0.003229700944154598;0.0030900936822772134;1.0567769743195483;10.028086954062696;0.834719214625121;0.015676495764501388;0.015749325272248454;0.7893102437760515;0.017071295359502674;0.7893019094372518
31.142775;1.0442114606013775;0.8363223980703285;0.7911304883579218;0.0032323786993431877;0.0030925813832264077;1.0567592433156012;10.027627603879868;0.8346303057775009;0.015675359419254537;0.01574623398125271;0.7894466018852488;0.017077810974858963;0.7892880969043364
31.144025;1.0442460779923177;0.836589289823411;0.791333464053698;0.0032374351847227374;0.0030973481485035365;1.0567342081067024;10.027151492345581;0.8345367905963706;0.015674301029287;0.015743224679395366;0.7896406530624703;0.017090318365460197;0.789321888551015
31.14465;1.044285025114044;0.8368010611189963;0.7914758250357764;0.0032404789693677135;0.003100181531415422;1.0567081505157656;10.026662424784002;0.8344388169837966;0.015673323591740847;0.015740298880326953;0.7897874305607204;0.017095813418613832;0.7892984184729431
31.1459;1.0443239465082474;0.8370642462535464;0.7916623756962511;0.0032465051598323455;0.0031058677310742857;1.0566742566914387;10.026166074147971;0.834336514987724;0.015672430697380963;0.01573745848106655;0.7899907665046993;0.01710829376701064;0.7893224340732692
31.146525;1.0443662010422559;0.8372754980818227;0.7917917668041746;0.003249557594419366;0.0031087055916693396;1.0566406885256399;10.025668068060698;0.8342299481473995;0.015671626870208774;0.01573470470418867;0.7901463679699507;0.017114759766330277;0.7892902627369722
31.147775;1.0444080273027643;0.8375361914842825;0.7919639274811484;0.0032556099650831657;0.003114414445048595;1.0566006661977558;10.025172522822189;0.8341191685507827;0.01567091698587194;0.015732036982234642;0.7903578736143531;0.017127215093339306;0.7893068943284359
31.1484;1.0444539620974318;0.8377443550547721;0.7920784469811402;0.003256994559150128;0.0031156537715659976;1.0565605522441346;10.024681878034984;0.8340043060113659;0.015670305415472797;0.01572945332051234;0.7905228778897092;0.017132666682425416;0.789270921840463
31.14965;1.0444982762962163;0.8380011910746433;0.7922368846397589;0.0032630720677789752;0.003121385039940917;1.0565148701704044;10.024197714698476;0.8338855844195612;0.015669795131636893;0.01572695179409611;0.7907409742231166;0.017145124540167665;0.7892834681737765
31.150275;1.0445471251393217;0.838206283265363;0.7923391989268723;0.0032663286703045365;0.003124410075816856;1.05647022039237;10.02372166731714;0.8337633175132542;0.015669387581357302;0.01572453006869745;0.7909128055252383;0.01715060077468092;0.7892459654145743
31.151525;1.044593835336771;0.838457015408934;0.7924840882800975;0.003270974776802179;0.0031287726403783967;1.0564211631427978;10.023255716949391;0.8336379397470719;0.015669083628130305;0.015722183770377186;0.7911360682929331;0.017162107836118996;0.7892572086281924
31.15215;1.04464641080043;0.8386568947349308;0.7925740557186512;0.003274017542868263;0.003131590046814601;1.056374135785685;10.022802095041847;0.8335100012252218;0.015668883845412956;0.015719906974743302;0.7913134625283356;0.017167657224215992;0.7892202935910051
31.1534;1.044696735707155;0.8389013168834157;0.792707177487711;0.0032794408928631205;0.003136694665519347;1.0563244492175559;10.022362975219675;0.8333800641425435;0.01566878742637634;0.015717693606900465;0.7915416501587038;0.017180258274831245;0.7892326257294815
31.154025;1.044753378856215;0.8390947819924641;0.7927864749199475;0.0032821441069346225;0.00313918759462136;1.05627637144048;10.02193969411155;0.8332486023528404;0.015668790385538076;0.015715537638766413;0.79172326923955;0.01718591681045921;0.789196927240411
31.155275;1.0448086533529373;0.8393316464511066;0.7929085730525397;0.00328701201481513;0.003143760187154727;1.056225187531392;10.021532314526128;0.8331160501812548;0.015668884211927463;0.015713432950907703;0.7919529993516898;0.017197634993936447;0.7892084738877857
31.1559;1.0448684261614847;0.839518305054001;0.7929802670724502;0.00329030769220589;0.003146824324857239;1.0561771513753078;10.021140359033081;0.8329829299971351;0.015669056749109258;0.015711373653966406;0.7921386158292919;0.017202412602991428;0.7891751305532989
31.15715;1.0449279274863115;0.8397481342402291;0.7930951445240941;0.0032951959408419563;0.003151419162420523;1.0561274274971066;10.020763743018401;0.8328498601802947;0.015669294958099964;0.015709354291190265;0.7923709419236851;0.01721424877648441;0.7891884437391444
31.157775;1.0449934365832718;0.8399294555867083;0.7931617050128886;0.003296808552093347;0.0031528744893233973;1.056080103403333;10.020403047244187;0.8327174426986028;0.015669586676757392;0.01570736948950821;0.7925577339025348;0.01722014311406773;0.789156519458949
31.159025;1.0450589695402166;0.8401531425243309;0.7932721085097598;0.003302239100953341;0.00315798747880316;1.0560301947654815;10.020059713892186;0.8325862094156837;0.015669919984275756;0.015705413620085228;0.7927906293246895;0.017232095406928796;0.7891720647935069
31.15965;1.0451297582080417;0.8403270625153161;0.7933350471963347;0.003305730320732791;0.0031612409988935326;1.0559846073634278;10.019736260748976;0.8324566662854067;0.015670281856870465;0.01570348095559741;0.7929791701321632;0.017237105265602307;0.7891453244010284
31.1609;1.0452002988378566;0.8405425720574251;0.7934425306163004;0.0033097237578059674;0.0031649846983269397;1.0559351686879468;10.01943584019456;0.8323293248734458;0.015670657585797797;0.015701565888896846;0.7932108431652276;0.01724917302893196;0.7891650465031332
31.161525;1.0452759091841448;0.8407104405729633;0.793505776994212;0.003312464152342684;0.0031675247485707827;1.0558897524776099;10.019161274036684;0.8322046719179057;0.015671030088816415;0.01569966313047894;0.7933981238618178;0.01725430032736614;0.7891442468633897
31.162775;1.045351246756688;0.8409185357777231;0.7936132945437883;0.0033172310122026516;0.0031720107036370187;1.0558403230691533;10.018914395382568;0.8320830943677908;0.015671379007437924;0.015697768110108774;0.7936274857044496;0.01726548876907362;0.7891703061163526
31.1634;1.0454313840944498;0.841079040743314;0.7936778904997153;0.0033196298422243243;0.0031742274809553753;1.0557948428693384;10.018695886330415;0.8319648038828932;0.015671681580627653;0.015695877387392216;0.7938113974315091;0.01727173854462644;0.7891560053604635
31.16465;1.0455108924804974;0.8412772109639617;0.7937857564694287;0.0033251794025032817;0.003179465448938656;1.0557462144036776;10.018505082407222;0.8318498073947713;0.015671915835450724;0.01569398846288555;0.7940353981498977;0.01728304867853745;0.7891875208641352
31.165275;1.0455965769024258;0.8414309233928642;0.7938539547978567;0.003327350774215737;0.00318146506315011;1.0556993398496064;10.018340059612454;0.8317379576165199;0.015672063568377748;0.015692098578658192;0.794214156540469;0.017288417681851874;0.7891795960723933
31.166525;1.0456805628006625;0.8416192770725159;0.7939646640987521;0.0033318085193297787;0.0031856636929246396;1.0556501628639858;10.018198261505912;0.8316290885774347;0.01567211065538042;0.01569020406582904;0.7944323757868473;0.017299842753400383;0.7892174104167241
31.16715;1.045770811422538;0.8417618412543332;0.7940355202137528;0.0033339935967394386;0.003187680317554015;1.0556036194305107;10.01807671960029;0.8315231673539526;0.015672045830458312;0.015688301699726674;0.7946046715582807;0.01730531853919334;0.7892155585954032
31.1684;1.0458604799059006;0.8419390944747087;0.7941489053321442;0.003338992820499163;0.00319239636467706;1.0555536212945478;10.017972035833782;0.831420363002812;0.015671860401965314;0.015686390275924264;0.7948145813258541;0.01731683776694733;0.7892579733967889
31.169025;1.04595509392446;0.8420693676370472;0.7942226774231481;0.003340837140736723;0.00319408993724501;1.055505099979487;10.017880828026984;0.8313209890862031;0.015671548487922054;0.015684470305882065;0.7949796290998141;0.017322393250843497;0.7892619565854452
31.170275;1.0460483323738734;0.8422335600994255;0.7943387495497923;0.0033447448348561536;0.0031977661519753827;1.0554540127646967;10.017799907321841;0.8312254060485811;0.01567110669335662;0.015682542317171113;0.7951793499913256;0.017332979294811507;0.7893072132126557
31.1709;1.0461462478535868;0.8423514712338835;0.7944155430447746;0.00334770481646245;0.0032005280007908845;1.0554053415803921;10.017726040095381;0.8311339661963508;0.015670533679109623;0.015680605328196248;0.7953343123400582;0.01733859171898934;0.7893140353883176
31.17215;1.046242195359322;0.842502025435153;0.7945330890076165;0.003352386458137733;0.0032049457564331065;1.055353132677473;10.017656232449967;0.8310469322214242;0.01566982975072185;0.015678656393535252;0.7955231409215454;0.017349227074655027;0.7893611628629145
31.172775;1.0463422155469542;0.8426064697295054;0.794611241130094;0.003355006257566434;0.0032073842318963886;1.0553035226796599;10.017588456756393;0.8309643831903885;0.015668996333754567;0.015676690883101564;0.7956664947688734;0.01735488255012579;0.7893689596824387
31.174025;1.0464402859716295;0.8427424308284831;0.7947284752650899;0.003359127705902908;0.0032112662516173528;1.0552507310198729;10.017521632038557;0.8308862458406309;0.015668035110414598;0.01567470280885185;0.7958430216245514;0.017365556299012957;0.7894162190627245
31.17465;1.0465407528801494;0.8428339798050591;0.7948086485646048;0.0033609976020388564;0.0032129904836090814;1.055201059122011;10.0174545681317;0.830812414590245;0.015666946968076044;0.01567268524247347;0.7959733514211704;0.017371246968751617;0.7894233616233818
31.1759;1.046638471066015;0.8429556143362262;0.7949264576787755;0.0033651364692728757;0.0032168914673313858;1.0551488851082553;10.017385473233396;0.8307428082568702;0.01566573229419619;0.015670631072401523;0.7961351320983164;0.017381953424006318;0.7894682468322567
31.176525;1.0467383307368676;0.8430334369758589;0.7950070858182176;0.003368531283511732;0.003220073373618559;1.0551005867745251;10.017312814070907;0.8306773342512574;0.015664392748744316;0.015668533697922638;0.7962520474551511;0.01738767493269153;0.7894743361680838
31.177775;1.0468351694712645;0.8431424062511585;0.7951254179792215;0.0033721006422729794;0.0032234284175046064;1.0550504170338741;10.01723611876408;0.8306158311906121;0.0156629323723524;0.015666386966140394;0.7963988281749996;0.017398410378301588;0.7895164833037908
31.1784;1.0469315513064938;0.8432076346870512;0.7952071829224161;0.003373989306563244;0.0032251740198206537;1.0550044853314238;10.01715612531613;0.8305580839542439;0.015661357417988582;0.015664185067975518;0.7965002860708826;0.017403157198327825;0.7895191203948678
31.17965;1.0470234346240073;0.8433024363931202;0.795324679707579;0.0033785636070401788;0.0032294936690405135;1.0549578874696626;10.01707458294128;0.8305039303113507;0.015659676065490277;0.015661923300963016;0.7966303107069057;0.01741391152822287;0.7895562657902524
31.180275;1.047115655178777;0.8433555942458294;0.7954053731218798;0.0033798788380714623;0.0032306894727218306;1.0549137826551818;10.016993465702507;0.8304533304480836;0.015657897836396394;0.01565959836227809;0.7967158455581324;0.01741866861374117;0.7895546526922083
31.181525;1.0472020270814482;0.8434380742673501;0.7955210241397228;0.0033842371032893766;0.0032348016033004806;1.054870349465874;10.016914479431103;0.8304063038105858;0.015656032095686914;0.015657207711306877;0.7968299035370581;0.017429422740764713;0.7895876923926693
31.18215;1.0472865136111034;0.8434782244102279;0.7955995860457213;0.0033873097690431168;0.0032376795982161305;1.0548307996642008;10.016839851330792;0.8303628027517699;0.015654086684491655;0.015654749473945247;0.7969005627452345;0.017434167767211305;0.789583331942365
31.1834;1.047364825620759;0.8435487188247164;0.795713321378696;0.0033905743884178187;0.0032407477613839793;1.0547914380091143;10.016773140485714;0.8303226455280326;0.01565206760371307;0.01565222291513854;0.7969979397587089;0.01744389786931203;0.7896119150951691
31.184025;1.047441685609117;0.8435791721586952;0.7957910142165139;0.00339266374020195;0.003242683992768434;1.0547566421318766;10.016718475784119;0.8302855446248276;0.015649979371567053;0.01564962911157522;0.7970532034419869;0.017449606988294983;0.7896042690556939
31.185275;1.047511157705296;0.8436383827707019;0.7959024988317391;0.0033966999910056096;0.003246489448163896;1.0547218078074059;10.016678687125008;0.8302511577837318;0.01564782533553117;0.015646971765821194;0.7971355809725698;0.01745928817199637;0.7896294665808804
31.1859;1.0475784233281165;0.843658178152789;0.7959782354641842;0.0033984477101963615;0.0032480988343883623;1.0546932824342625;10.016654345857077;0.8302191048492702;0.0156456074457009;0.01564425687959972;0.7971773002679112;0.01746393417064867;0.7896191276914382
31.18715;1.0476380287540772;0.8437070941256513;0.7960873361246285;0.003402266025059629;0.0032516934322702304;1.0546662736266692;10.016644618861699;0.8301889662150136;0.015643325731402938;0.015641491189651763;0.7972455030594843;0.017473538105153598;0.7896401768004642
31.187775;1.047692858393429;0.8437158220652836;0.7961609111082394;0.003403904275956014;0.0032532004168103527;1.054644832749037;10.01664858717421;0.8301602926594175;0.01564097842105384;0.015638681266805954;0.7972721978339029;0.017478093862624097;0.7896240938320698
31.189025;1.0477401247522282;0.8437545897774368;0.7962678076512218;0.0034073830187871406;0.003256469671160421;1.054624955436352;10.016665646498966;0.8301326435395584;0.015638563052121402;0.01563583337908429;0.7973262902904892;0.01748759650834649;0.7896397717375
31.18965;1.0477825363653424;0.843755660744226;0.7963409870428728;0.003409492141678479;0.003258423830774765;1.0546106713289114;10.016695004263577;0.8301056341447638;0.01563607789538144;0.01563295283529732;0.7973396741605802;0.017492042142594567;0.789618725245064
31.1909;1.0478161145390008;0.8437828177059378;0.7964443309160402;0.0034133937071647727;0.0032620965205960237;1.0545980533928616;10.016735502872107;0.8300789450652062;0.015633523043731407;0.015630043520129644;0.7973793356008747;0.017500427701819764;0.7896279780054389
31.191525;1.0478444261901294;0.8437733532244619;0.7965153118083635;0.003415159215144673;0.003263721780439442;1.054591225688275;10.016786852049528;0.8300522787743565;0.015630900838665116;0.0156271081083926;0.7973783964281045;0.01750475179342924;0.7896003951104611
31.192775;1.0478643931951221;0.8437905866770122;0.796617007168989;0.0034191864672186633;0.003267512262750743;1.0545863881946271;10.01685100118432;0.8300253231896524;0.015628215808369653;0.015624148064618947;0.7974030765765133;0.01751401546864051;0.7896023488692072
31.1934;1.0478783748927853;0.8437690211289788;0.7966852967594896;0.0034206075124983033;0.0032688082375672317;1.0545877929339509;10.01693166995486;0.829997788256602;0.01562547424455678;0.01562116356247321;0.7973896173850155;0.017518221164974673;0.7895698953487936
31.19465;1.0478829999696617;0.8437725266439969;0.7967839758912926;0.0034245253155477597;0.0032724972802504206;1.0545916530221677;10.017032568708022;0.8299694649674352;0.015622682858819605;0.015618153619025637;0.7974011860243686;0.017526371551933533;0.7895664905984706
31.195275;1.0478823351165751;0.8437379611738631;0.7968497435396842;0.0034263006989516905;0.0032741332465982985;1.0546020384870414;10.01715608511563;0.8299402354187638;0.015619847212357717;0.015615116695602987;0.7973758340622247;0.01753046961065089;0.7895302156357843
31.196525;1.0478735305655495;0.8437283642272498;0.7969450639303335;0.0034288856579431383;0.0032765470824576612;1.0546158286368934;10.01730318938002;0.8299100496903125;0.015616971546925205;0.015612051870519346;0.7973745411830435;0.017538517874307716;0.7895225023998558
31.19715;1.047859578707665;0.8436818349710189;0.7970085164861559;0.003431418221299565;0.003278906714224224;1.054634721779954;10.017474209734306;0.8298788885454219;0.015614059817641333;0.015608959558302575;0.7973352477038759;0.017542517332887118;0.7894815602764127
31.1984;1.047837841862838;0.8436591908556992;0.797100139807965;0.003434768856948882;0.0032820535924899565;1.0546552654899841;10.017669626042597;0.8298467362884316;0.015611116658789979;0.015605841865193978;0.7973208649693079;0.017549467940269323;0.789470963594227
31.199025;1.047812307198758;0.8436009537199131;0.7971598642404792;0.0034370746082631486;0.0032841959700056203;1.0546809095597205;10.017890208915764;0.8298135768068966;0.015608147557084314;0.015602703497446626;0.7972693168577404;0.01755336961354225;0.7894289521389057
31.200275;1.047778774599686;0.8435672597794877;0.7972479968979534;0.003439323742872769;0.0032862929120791753;1.05470709187299;10.018136519141121;0.8297793619018781;0.015605158307928609;0.015599552173675807;0.7972415660333166;0.017561222768108526;0.789416898232661
31.202775;1.0477362409579727;0.8435869714371708;0.7973924264557136;0.0034467829324294212;0.0032933828356413774;1.054732327356282;10.018408682733392;0.8297439532460614;0.015602154418284967;0.015596397466313871;0.7972645901518888;0.01757602874186798;0.7894620139271746
31.204025;1.047694023878021;0.8435446419677594;0.7974752056243253;0.0034492212533857878;0.003295659951047498;1.0547632392642519;10.018706744028572;0.8297071282829344;0.015599140453235143;0.015593249545654957;0.7972213710667394;0.017582789934853276;0.7894471327806788
31.206525;1.0476430387092546;0.8435552965306072;0.7976124542332842;0.0034561266991855327;0.0033022221727226782;1.054791513105522;10.019030739495962;0.829668644197941;0.015596118872333562;0.015590119063313548;0.7972279080129014;0.01759650942583066;0.7894887364233386
31.207775;1.0475919419805573;0.8435067018220326;0.7976895977011529;0.003458928933050432;0.003304851735533653;1.0548238396716103;10.019380562053234;0.8296282571082423;0.01559308875677356;0.01558701697704984;0.7971702099296116;0.01760319019355391;0.7894727774791743
31.2084;1.0475390729313734;0.8434285097705629;0.7977356268891944;0.0034601972440451967;0.0033060100343290945;1.054859904958168;10.0197559552081;0.8295857195080545;0.015590045415020093;0.015583953702821694;0.7970792917651379;0.017606834287587837;0.7894306676237057
31.20965;1.0474805327209584;0.8433765781675451;0.7978065206697573;0.003462654170851008;0.003308312327970665;1.0548933910431415;10.020155917757624;0.8295408287179655;0.01558698151920743;0.01558093865223312;0.7970082079094789;0.017613442287411882;0.789415954134049
31.21215;1.0474151503615827;0.8433762620193016;0.7979271916987024;0.0034694250815709227;0.0033147504929840923;1.054924956308818;10.020577744380219;0.8294934771714646;0.015583889613381217;0.015577980183052263;0.7969841160031572;0.01762601329564781;0.7894561849256826
31.2134;1.047351363059838;0.8433212459663826;0.7979895044110368;0.0034720694702394346;0.003317231721571909;1.054958256021697;10.021016973345395;0.8294436499361558;0.015580764605604001;0.015575085292438373;0.7968992979024786;0.017632545450819964;0.7894435727602684
31.2159;1.0472808687192077;0.8433167282136356;0.7981002644905998;0.00347717289814329;0.003322077891900332;1.054989030555967;10.021468025998235;0.8293913898158348;0.015577604691557643;0.015572259248845954;0.7968600723875688;0.017644036403126517;0.7894846504733194
31.21715;1.047211258899207;0.8432588943354977;0.7981545678866906;0.0034800604330599057;0.003324798331472331;1.0550221613305202;10.021924466972097;0.8293367564614699;0.015574410924450532;0.015569505523668443;0.7967627110836931;0.01765048379942218;0.7894753780428275
31.217775;1.0471429096097316;0.8431756148458487;0.798178829189663;0.003481107921407285;0.003325752824107321;1.0550556101818138;10.02237926737854;0.829279777438599;0.015571186350391772;0.015566826327360186;0.7966354359195047;0.01765288644420393;0.7894438747295578
31.219025;1.0470718537310435;0.8431179852634568;0.7982248578240132;0.003483415911720522;0.003327919319373885;1.0550872969208451;10.022825925923557;0.8292203857441901;0.015567935006820218;0.015564223303599405;0.7965283820803672;0.017658245388441844;0.7894404450987369
31.221525;1.0469969400152765;0.8431082970397725;0.7983147425069455;0.0034883787818708583;0.003332636254565394;1.0551150575605008;10.023259850632206;0.8291583954040866;0.015564661328394106;0.015561697527948264;0.7964635166256852;0.017669563619915386;0.7894874132351737
31.222775;1.046925450354313;0.8430501641080922;0.7983507833595087;0.003491804565996393;0.003335875802962948;1.055144726202059;10.023678901462109;0.8290935907177697;0.015561370104194517;0.01555924938113104;0.7963436513455507;0.01767484485126109;0.7894878555929647
31.225275;1.0468520884207997;0.8430393066809544;0.7984285340552907;0.00349585314687692;0.0033397210010587953;1.0551702205349582;10.024082957854366;0.8290258663270506;0.01555806613086824;0.015556878758850652;0.7962655404396326;0.017685092658987704;0.7895393132882074
31.226525;1.0467821073614874;0.8429810142262891;0.7984537163453634;0.0034978294103837062;0.00334158070500324;1.0551975657636588;10.024472896269256;0.8289552531868631;0.015554753533546361;0.015554585261432021;0.7961339823224001;0.017690310250506283;0.7895468687082747
31.22715;1.0467157934371596;0.8429014545357325;0.7984515320137988;0.003498879942348384;0.0033425515410327356;1.0552258642079666;10.024849479909115;0.8288818258909239;0.015551435065086324;0.015552368633985599;0.7959739333741128;0.01769250082666863;0.7895358049426144
31.2284;1.0466504744143237;0.842845853213043;0.7984677726899181;0.0035017309745372775;0.0033452496731810845;1.0552511978501864;10.025212889457867;0.8288056334895441;0.015548111157151755;0.015550229260206534;0.7958305731859646;0.01769666824451471;0.7895514577272695
31.2309;1.046584118218226;0.8428335257445173;0.798523078126622;0.003506212182486693;0.0033495210233010797;1.055272538939622;10.025562936274289;0.8287266773730484;0.015544779265891127;0.015548168078967143;0.7957252687637482;0.017706817238546786;0.7896151568316533
31.23215;1.0465247206204462;0.8427774120740299;0.7985288048080103;0.003507611917603396;0.0033508387793730918;1.0552967463068683;10.025899121122624;0.8286448656164329;0.015541433763522877;0.015546186300160773;0.7955715150575609;0.017710953293788932;0.7896398559568137
31.23465;1.0464664904494958;0.842764660945545;0.7985730793022073;0.003512631388234639;0.003355628466552846;1.0553156020630623;10.026220485268832;0.8285599759131331;0.01553806639440084;0.015544285018664379;0.7954548603028981;0.01772108246053246;0.78971090956864
31.2359;1.0464156409622813;0.8427093193134434;0.7985692635797085;0.0035147937777815887;0.0033576811080620523;1.055335850779715;10.026525893070746;0.8284716981347043;0.0155346674209493;0.015542464149006872;0.795291795861595;0.01772521089315695;0.7897440660202498
31.236525;1.0463712863336816;0.8426341683644246;0.7985399948782759;0.0035151437145781194;0.003357999703452847;1.0553562605995213;10.026814459066724;0.8283797292201872;0.015531226828863346;0.015540721558339202;0.7951047148744106;0.017726344880204855;0.7897612404953217
31.237775;1.0463317683372229;0.8425817948465039;0.7985274205489435;0.003517421398531032;0.003360166242298335;1.0553726653693005;10.027085461685983;0.8282838507622262;0.01552773586115106;0.015539053795979816;0.7949349840773218;0.01773049147260332;0.7898032199069298
31.240275;1.0462950941479885;0.8425689495787195;0.7985490289325908;0.003520068266932964;0.0033626985793383597;1.055384935995442;10.027337930081448;0.828183959931275;0.015524188594893726;0.015537457823012501;0.7948020083635545;0.017739658260154213;0.7898885554541902
31.241525;1.0462667461072446;0.8425175379429706;0.7985255671649136;0.003523341798270982;0.003365825491488641;1.0553969393683977;10.027570721850385;0.8280800430491514;0.015520582089360998;0.015535931986186526;0.7946272162049337;0.017742852285435554;0.7899374803069517
31.244025;1.0462428739192744;0.8425058345959683;0.7985339631023016;0.003526524373137455;0.0033688729396575256;1.0554045445786748;10.027783486015936;0.8279721136836311;0.015516915569537371;0.015534475352897585;0.7944890278655039;0.017752079004912335;0.7900277528259559
31.245275;1.046226007483693;0.8424558957776214;0.7984968817071122;0.0035283447927306;0.003370616825698187;1.0554126554157341;10.027977480571034;0.8278601881227182;0.015513189444583787;0.015533086822110631;0.7943098639084659;0.017755342047997155;0.7900807545684979
31.2459;1.0462173216246906;0.8423905722924759;0.7984344686696634;0.003528457364433823;0.0033707220861347973;1.055419212522836;10.028155124794697;0.8277443203851726;0.015509404346239807;0.015531765720150194;0.794111187691439;0.017756644587577693;0.7901173767216093
31.24715;1.0462122438801096;0.8423459780616342;0.7983840374079594;0.0035300419321405247;0.0033722424159613497;1.0554211414442833;10.028319315574146;0.8276246525208389;0.015505561421757625;0.015530512838192128;0.7939305100362533;0.01776099104094222;0.7901746799996464
31.24965;1.046209922220299;0.8423380511707828;0.7983608107635957;0.0035332985622532503;0.003375371680986989;1.0554183265166035;10.028473681004277;0.8275014393159753;0.01550166370122175;0.01552933050775122;0.7937873086283633;0.017768387155018425;0.79027173643525
31.2509;1.0462150110907324;0.8422969399862603;0.7982937990333173;0.003534886409470414;0.00337690159441702;1.0554156585837817;10.028622518087397;0.8273750090026959;0.015497716548005662;0.015528221632081323;0.793606952528503;0.017771838858447693;0.7903336216973665
31.2534;1.046223518214195;0.8422934282160213;0.7982531097155832;0.003537156842526548;0.0033790929373451154;1.055407095496639;10.028769818298755;0.8272456800662191;0.015493726589987848;0.015527188296379536;0.7934617054493247;0.017779351080153657;0.7904328600999877
31.25465;1.0462392858593483;0.84225574437792;0.7981669683549586;0.0035391585176543085;0.0033810246678816604;1.0553987036127934;10.028919007947968;0.8271137198523747;0.015489700563852815;0.015526231550863781;0.7932827617826954;0.01778292784858599;0.7905007360052612
31.255275;1.0462627516244076;0.842205682607089;0.7980559707597935;0.0035400264117617115;0.0033818694683599598;1.055387650475264;10.029073183705988;0.8269793684669026;0.015485645926979092;0.015525352391675656;0.7930873203236486;0.017784573947302755;0.7905547217862217
31.256525;1.0462898252606787;0.8421741915388411;0.7979530648902157;0.003541267671460415;0.003383082083209903;1.0553740927887605;10.02923444782148;0.8268428806400822;0.015481572953641139;0.015524552149055619;0.7929116941542812;0.01778829590509161;0.7906312314992876
31.259025;1.0463221147454764;0.842178868511729;0.7978741097152106;0.003543376058385532;0.003385129871182226;1.0553550497694473;10.02940350049836;0.8267045679344459;0.015477496318508832;0.015523831885044323;0.7927703359137407;0.017795101297988804;0.7907445209073045
31.260275;1.0463617447432338;0.8421530990529404;0.7977540638524985;0.0035450285391150443;0.0033867414971446466;1.055336434082276;10.029580209277341;0.826564834408545;0.015473434792064663;0.015523191512851116;0.7925967593643062;0.017798997487833514;0.7908276864478477
31.262775;1.0464060206704597;0.8421627027987364;0.7976581980966603;0.00354714290814246;0.003388802841776625;1.0553131720651192;10.02976360220408;0.8264241453086012;0.01546940922521838;0.015522629717441472;0.7924594275218049;0.01780598995375422;0.7909490734824799
31.264025;1.0464584651920024;0.8421424770440425;0.7975219416946101;0.0035485644914653902;0.0033901984078766267;1.0552882088046356;10.02995132036694;0.8262829119246291;0.015465440740174004;0.015522145175215019;0.7922926224581525;0.017809080150722707;0.791042732077475
31.26465;1.0465175714513024;0.8421087020847784;0.7973625151891182;0.0035483248683636196;0.0033900068249502827;1.0552624107878503;10.030139879510301;0.826141394529193;0.015461549929984046;0.015521737398864924;0.7921123873554551;0.017811264243143804;0.7911248622631217
31.2659;1.046581602138001;0.8420943893843099;0.7972132756806714;0.003549746200353591;0.0033914084615324293;1.0552325110173983;10.030325420372519;0.825999717306912;0.015457755667296557;0.015521406620519755;0.7919526259658547;0.017814534248674956;0.7912296199680221
31.2684;1.0466485820876228;0.8421116639337984;0.7970876964788634;0.00355228185431108;0.003393885917635187;1.055197166626702;10.030504352318978;0.8258579715890438;0.015454073201662501;0.015521154260101519;0.7918252389315374;0.017821880720743033;0.7913691673705857
31.26965;1.0467226537098526;0.8421005060583037;0.7969256256972066;0.0035522509090662826;0.003393905458270297;1.0551600898076015;10.03067395918967;0.8257163072509438;0.01545051308186949;0.01552098353347729;0.7916701325793467;0.017825293966847795;0.7914833387454763
31.27215;1.0467996703059481;0.8421222988583088;0.796789295839048;0.0035545596247242833;0.0033961682233750903;1.0551161354724523;10.03083234078137;0.8255749488820614;0.015447081974965228;0.015520898902800914;0.791547147377172;0.017831763466014033;0.79163214363397
31.2734;1.0468816600009947;0.8421146852569469;0.7966179522470651;0.00355453420074233;0.0033961975518696196;1.0550712738486785;10.030977511403142;0.8254341523754614;0.01544378438623651;0.015520905103313175;0.7913960685865576;0.017835278052741117;0.7917552266313969
31.274025;1.0469683966163779;0.8420957797198667;0.7964294332949705;0.0035558185084921708;0.003397474626066102;1.055023482963394;10.031106805167031;0.8252941555168231;0.015440623723877802;0.015521006781826725;0.791234708252847;0.017836827026023253;0.791870330766121
31.275275;1.0470567794078673;0.8420944137031577;0.7962540171723751;0.003555909620377606;0.003397614276728555;1.05497066250012;10.031217317319777;0.825155171041649;0.015437602706474166;0.015521209062163154;0.7910889394051908;0.017840400443383156;0.7920032865659348
31.277775;1.04714439224101;0.8421197346494695;0.7961026711099783;0.003557188097243506;0.003398897291507873;1.0549116556828617;10.031306583918548;0.8250174231903945;0.01543472393860404;0.015521518480735326;0.7909736997867163;0.01784698868653944;0.792168898679752
31.279025;1.0472354210188621;0.8421196515837357;0.7959228489212014;0.0035580459603655815;0.003399770386221574;1.0548503466099017;10.031372196107498;0.8248811833480609;0.015431990852794664;0.015521942981815187;0.7908320130070718;0.017849582283392687;0.7923098089597218
31.281525;1.0473240268691524;0.8421450248543232;0.7957681077788772;0.0035593346314468665;0.003401063770301412;1.0547827199267064;10.031410865837547;0.824746744912265;0.015429408268626092;0.015522490670543305;0.7907199954462562;0.01785517219285362;0.7924819166514872
31.282775;1.0474150838092198;0.8421445637114128;0.7955863229109496;0.0035598513132566504;0.00340160944541889;1.0547128416520113;10.031418649089781;0.8246143517834736;0.015426982043943414;0.015523168207158378;0.7905828488260009;0.017858750361529594;0.7926298469477895
31.2834;1.0475058206045849;0.8421294832035895;0.7953910256804787;0.003560043478811494;0.0034018422299762615;1.054639846759442;10.031392132863271;0.8244842122058896;0.015424718631158409;0.015523980486360087;0.790435848243315;0.017860310184102165;0.792768313307357
31.28465;1.0475947898064903;0.842126258797676;0.7952094181351411;0.003560569066571846;0.003402394253730952;1.0545619956025174;10.031329091792404;0.8243565905912364;0.01542262499565071;0.015524932472333946;0.7903053129378415;0.017863846619422103;0.7929231195721228
31.28715;1.047680696778935;0.8421474584663438;0.7950553815169649;0.0035612946979219776;0.0034031410599319445;1.0544787040786894;10.031228344303239;0.8242317777798523;0.015420707383660394;0.015526030777016303;0.7902035905094836;0.017868356606993728;0.7931059202697527
31.2884;1.0477669504040241;0.8421402822818963;0.7948767963044114;0.003561481042286359;0.003403363956861524;1.0543944745486855;10.031089586448406;0.8241099614470225;0.015418969044244023;0.015527282283829807;0.7900800625663339;0.017871840262228038;0.7932652858991387
31.2909;1.0478499412158837;0.8421561802454596;0.7947265193507986;0.003562978564528544;0.0034048430871454764;1.0543058067391162;10.030913091953872;0.8239912052792835;0.015417409851500953;0.015528691503262098;0.7899851255703595;0.017876301213149256;0.7934507874871859
31.2959;1.047927740709007;0.8422123635666442;0.7946233841500955;0.0035639579035669283;0.003405836115540911;1.0542121593284735;10.030698750459226;0.823875536823469;0.015416027620137811;0.01553025980136887;0.7899411600157922;0.01788474451957628;0.7936840017594475
31.296525;1.0480113345550957;0.8421847222623897;0.7944413173129383;0.003563941547468099;0.0034058515073133173;1.054122932349284;10.030445531419694;0.8237630151146828;0.015414818433047648;0.015531986323363145;0.7898184982725193;0.017886173771809774;0.793834240948345
31.297775;1.048092421432869;0.8421642602604276;0.7942744605244321;0.0035641483656629314;0.0034060824036326143;1.054031431154707;10.030152256564623;0.823653725548698;0.015413776488903458;0.015533869220573928;0.7897133683339339;0.017888589719766913;0.7939971870309472
31.300275;1.0481717828674426;0.8421621189822542;0.794133509996999;0.0035647407968926854;0.0034066823360856383;1.05393686619941;10.029818477981486;0.8235477447540134;0.015412895006602298;0.015535906798737856;0.7896358835499108;0.017891990997724712;0.7941822916610208
31.305275;1.048247514738235;0.842197045094715;0.7940382174750196;0.0035642390975322217;0.0034062433729369437;1.0538384416439524;10.029444464927968;0.823445161036611;0.015412167286119997;0.01553809815400559;0.7896050855546058;0.017899375851600154;0.7944079951826603
31.3059;1.048327685077751;0.8421524793305223;0.7938712101167007;0.0035641244951302342;0.003406155046748399;1.0537454434461069;10.029030889177843;0.8233461469359377;0.01541158670525619;0.015540443121711444;0.7895049648629658;0.017899743177741505;0.7945574231017619
31.30715;1.048407004332942;0.842114708244343;0.7937190062412268;0.0035637658109191088;0.0034058303963058765;1.0536512481590232;10.028579092323799;0.8232509865389152;0.0154111468214523;0.01554294138849542;0.7894204880341709;0.017902093297198867;0.7947151053231986
31.307775;1.0484861037582411;0.842063535983147;0.7935616572232809;0.003563422429484019;0.0034055139597144886;1.0535582964063506;10.028091654416906;0.8231600278962191;0.015410842524701183;0.015545590859195556;0.7893306251175801;0.017903429181781345;0.7948593719926214
31.309025;1.0485627696676263;0.8420190378800662;0.7934197386707917;0.003563829375595999;0.003405914067563974;1.0534650278383524;10.027572410269313;0.8230736265608972;0.015410670416251009;0.015548386885569759;0.7892563524593224;0.017904756337050874;0.7950107306080092
31.311525;1.0486345475930112;0.8419898550144342;0.793302965757699;0.003563753178677777;0.0034058580912557533;1.0533717500102502;10.027026162637489;0.8229920919264228;0.015410627723855983;0.015551323289006928;0.7892086735049715;0.01790808117182926;0.7951798064016226
31.312775;1.0487059614810708;0.8419396399913541;0.7931724914143325;0.0035634065469370806;0.003405533017983491;1.0532805467270672;10.026458432857009;0.8229156140543475;0.015410711499224617;0.015554393545566272;0.7891446052689947;0.017909410303534386;0.795323165982542
31.315275;1.0487723508429883;0.8419051399146814;0.7930659807085088;0.0035631034534481603;0.0034052524234260547;1.053189322279887;10.025875262447098;0.8228442226827689;0.015410918469039669;0.015557590744546516;0.7891061130544946;0.01791175135384988;0.7954826015751717
31.320275;1.0488315142966498;0.8419034001562428;0.7930002614783664;0.0035625396754221075;0.0034047312056612877;1.0530949468205644;10.025283602783041;0.8227778143887985;0.015411244498339069;0.015560907230869439;0.7891091023850985;0.017917113722215834;0.7956740320153681
31.3209;1.048892493658307;0.841837864141109;0.7928751622879244;0.003561103991752761;0.0034033549030751563;1.053007424790484;10.024691670455223;0.822716218062625;0.015411683817913076;0.015564334541275487;0.7890514466227899;0.01791750871646294;0.79579531363726
31.32215;1.048948349885602;0.8417801151661377;0.7927636110532507;0.0035604203873917445;0.0034026985419109454;1.0529200077845944;10.024108051486872;0.8226592656593563;0.015412228987807858;0.01556786265998065;0.7890079559873135;0.017918949075640147;0.7959216413261171
31.32465;1.0489994117235606;0.8417394626984552;0.7926736643983217;0.0035591985942170757;0.003401528084764887;1.0528331907191846;10.023540172236071;0.822606848852957;0.015412871532292247;0.015571479225216749;0.7889863506206495;0.017921447501836225;0.7960611260410039
31.32965;1.0490429480183066;0.8417310843764685;0.7926215610429714;0.0035588292787094994;0.0034011828145587976;1.0527445880680062;10.022993242489557;0.8225589529907095;0.015413602781915635;0.01557517057135676;0.7890032960232982;0.017925015470966577;0.7962309223675486
31.330275;1.0490886514668019;0.8416640194358347;0.7925130194621585;0.003558160812788644;0.0034005318920383196;1.052664780784982;10.022470015784945;0.8225156342157272;0.015414414728560973;0.015578923824650964;0.7889634180753506;0.017925664422309345;0.7963361469032102
31.331525;1.0491305741436383;0.8416058139327447;0.7924176184974239;0.003558244809509041;0.0034006019528293953;1.0525882387185996;10.021971716475365;0.8224769351801927;0.015415300075488908;0.015582727953510183;0.7889362768443818;0.017927407609498406;0.7964470629407366
