time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.33215;1.0491722472474547;0.8415404760084215;0.7923181749510328;0.003557343363124686;0.0033997220394225685;1.0525153174397068;10.021499497177164;0.8224428563152931;0.015416251930597487;0.015586573792742245;0.788903382040827;0.01792825920493492;0.7965458575497132
31.3334;1.0492102342395704;0.8414834125203019;0.7922329676938663;0.003556320446435388;0.0033987309167324868;1.052445261522427;10.02105498539182;0.8224134409189843;0.015417264711982641;0.015590453986915312;0.7888812313496555;0.017929231919610444;0.796649827071365
31.3359;1.0492456812431015;0.841440525260089;0.7921677980716949;0.0035547624498215784;0.0033972312720826404;1.052378175690572;10.020639838743842;0.8223888371357115;0.015418334902077573;0.015594362554015516;0.7888773061552645;0.017931336528136034;0.7967673107441106
31.33715;1.0492820019276952;0.8413826164868293;0.7920932267373951;0.0035545022565244984;0.003396966459712701;1.0523160235305176;10.020255099605132;0.8223692248403554;0.015419460025861947;0.015598293808777355;0.788859071200681;0.017933582874590886;0.7968666829257767
31.33965;1.0493171852253622;0.8413393061516283;0.7920400893848218;0.003552598570879757;0.0033951335491540172;1.0522567133846068;10.019900688535255;0.8223546878816719;0.015420638067649421;0.015602241513690463;0.7888560082665738;0.01793598029180678;0.7969784259740621
31.34465;1.0493508151636688;0.8413248105041189;0.7920231147170352;0.0035492779099756937;0.0033919524783121323;1.0521972045569066;10.019574909548737;0.8223451784711552;0.01542186883342702;0.015606199101454431;0.7888836330895717;0.017938536760342422;0.7971191015070583
31.345275;1.0493904064086204;0.8412605776037313;0.7919621171399779;0.0035489653662721466;0.003391630963160697;1.052148582557008;10.01927399488689;0.822340584121235;0.01542315492981723;0.015610160620306096;0.7888585076192388;0.017940257149321657;0.7972063012609902
31.346525;1.0494318838877175;0.8412044337753888;0.7919159269782987;0.0035473658278370075;0.0033900775551683653;1.0521020877506448;10.01899232682128;0.8223407723821734;0.015424500526313402;0.01561412078267193;0.7888403111949005;0.017942142171628473;0.7973006056482292
31.349025;1.0494735745636157;0.8411615659868426;0.7918911157745849;0.0035458801532516535;0.003388637657622274;1.0520590464417694;10.018723667989349;0.8223455747117532;0.015425909195199644;0.015618073915270593;0.7888359185548974;0.017944189459977843;0.7974095029503289
31.354025;1.0495152021101097;0.8411453258660275;0.7919008970970196;0.0035419860117064045;0.0033849009989121892;1.0520167692250864;10.018462723806962;0.8223547880827102;0.01542738277001311;0.015622013272977402;0.788858359052852;0.017946395920435478;0.797546360421738
31.35465;1.0495638075698766;0.8410845236375759;0.7918719082751848;0.003542088982201503;0.003384968259006564;1.0519865163604691;10.01820598038913;0.8223682259865657;0.015428921520573286;0.01562593105218584;0.7888316939140517;0.017948758999126613;0.7976354710653593
31.3559;1.0496141218034276;0.8410321826451453;0.7918586865971491;0.003540145607566137;0.003383078521288412;1.0519595082393824;10.017951457688323;0.8223857670601518;0.01543052465139478;0.015629819083321936;0.7888119683916917;0.017951275725029393;0.7977330298203522
31.3584;1.049664626695746;0.8409922595692946;0.7918659507702113;0.00353843133678299;0.0033814114313510226;1.0519369606481708;10.017698060669668;0.8224073271886922;0.015432190298204692;0.01563366962674128;0.7888052446626699;0.017953941398769067;0.7978452293068022
31.35965;1.0497181464781924;0.8409428843169626;0.7918704879734094;0.0035368387168566986;0.00337985455332756;1.051921130743748;10.017445225077257;0.822432783694571;0.015433915148601015;0.015637475084000926;0.7887855994233509;0.017955750019985957;0.7979463005333017
31.36215;1.0497708603377311;0.8409052908108656;0.7918953506612566;0.003533905039795241;0.003377021478523569;1.0519102924473795;10.01719297288461;0.8224619671345249;0.015435694052976831;0.015641227561975918;0.788778084987798;0.01795869561316134;0.7980615664803555
31.36715;1.049823957509816;0.8408937057130023;0.7919530653734472;0.0035295026881785054;0.003372786345145563;1.051902640526909;10.016942257902143;0.82249472571404;0.015437519731794472;0.01564491939721132;0.7887937342901942;0.017959771976854527;0.7982021523117371
31.36965;1.0498805019074557;0.8408605163392654;0.7919957364970156;0.0035266854142933864;0.0033700592807172744;1.0519042839029282;10.016694968456264;0.822530969082494;0.015439383260699348;0.01564854387199357;0.7887846077560183;0.017961970513088125;0.7983201673763729
31.3709;1.04994071633124;0.8408168082224535;0.7920339828779002;0.003525509014070104;0.003368894068515014;1.0519133696793157;10.016453001527484;0.8225706516572749;0.015441275116839027;0.01565209584436554;0.7887648338522277;0.017965279275337222;0.7984295090516209
31.3734;1.0500016447699443;0.8407862726294258;0.792093060715147;0.003522345438677538;0.003365833056801941;1.0519281840246277;10.01621744345089;0.8226137116692888;0.015443185466105944;0.015655572316725905;0.7887556231553954;0.017967685269133327;0.7985509678860482
31.37465;1.0500668478082844;0.8407456978767018;0.7921483738054742;0.0035211706653220337;0.0033646667885907262;1.0519521740575486;10.015989286203041;0.8226600077067174;0.015445104303249094;0.015658972398300143;0.7887362566264482;0.017970177386720892;0.7986633951400475
31.37715;1.0501339473715428;0.8407168516817627;0.792222635330797;0.003518534101464523;0.003362104253836363;1.051981882138547;10.015770915508499;0.822709306132622;0.015447021891000058;0.01566229698008331;0.7887290517900579;0.017972746969874505;0.798788630829104
31.38215;1.0501998454849049;0.8407072030664363;0.7923252797466263;0.0035123363092381247;0.0033561479089355434;1.052015769875521;10.015566270120393;0.8227613179064266;0.015448929066207876;0.01566554874697993;0.7887432910985107;0.017973386652164126;0.7989355318385872
31.38465;1.0502703370968711;0.8406770911721855;0.7924138711871043;0.003508828802640055;0.0033527553501676507;1.0520620867447934;10.015379150611237;0.8228157458579631;0.015450818425135406;0.01566873226936119;0.788737135112547;0.017975089754018334;0.7990621421919187
31.3859;1.0503448743209067;0.84063717628145;0.7924988825677347;0.0035073088109647036;0.0033512563284687595;1.052118911632856;10.01521152247219;0.8228723332462852;0.01545268573138214;0.01567185313664091;0.7887225855626208;0.017978850722194198;0.7991804784862382
31.3884;1.0504204194934084;0.8406059809174811;0.7926001720662547;0.00350432768847715;0.0033483635667426867;1.0521822661147122;10.015063603856161;0.8229308873982747;0.015454529634774117;0.01567491580980911;0.7887195137770792;0.017980664893940738;0.7993104611411099
31.38965;1.0504986765454722;0.8405649817911997;0.7926985869390464;0.003502048284908631;0.003346139471267164;1.0522551917643292;10.014935263326839;0.8229912452012696;0.01545635008110859;0.015677922053572508;0.7887077505452921;0.017983526934820436;0.7994322179405359
31.39215;1.0505782289795715;0.840532510458478;0.7928126492653024;0.003499068200477144;0.00334324794297866;1.0523357559884474;10.014827209821815;0.8230532585384038;0.015458146951104132;0.01568087097838173;0.7887062001256095;0.01798542938133674;0.7995647974908239
31.39715;1.0506567810743335;0.8405144785572678;0.7929497335769008;0.003491596282309354;0.003336071756603235;1.0524219795067862;10.014741340043662;0.823116865274443;0.015459919824494099;0.015683759964699506;0.7887228778718444;0.017985362245916514;0.7997162983019851
31.39965;1.050739851962362;0.8404783351434179;0.7930744520985937;0.0034875086210284633;0.0033321228161477213;1.0525197706699012;10.014680437366424;0.823182131855633;0.015461668572261555;0.015686586313263903;0.788722843879149;0.017986314054374203;0.7998519218395694
31.4009;1.050825559910296;0.8404311272476138;0.7931947894086836;0.0034859908922644676;0.0033306280173242674;1.0526269194016924;10.014647712015007;0.8232491737444699;0.015463393820503704;0.015689348515434288;0.7887151461848506;0.017989273874458915;0.7999807969125349
31.4034;1.0509116324905476;0.8403912639832348;0.7933297335799034;0.0034819039531203896;0.0033266806380784276;1.0527410856201147;10.014646270701348;0.8233180455031744;0.01546509678479245;0.015692045778707576;0.7887168523412537;0.017991232800331478;0.8001199235206908
31.40465;1.0510007737670248;0.8403404381883803;0.7934591258192812;0.0034801511386173423;0.003324959211977309;1.0528647830569626;10.014678235934719;0.823388714927698;0.015466779207028844;0.015694676768896156;0.7887120675472294;0.017993184532283317;0.8002533425272897
31.40715;1.0510887768348418;0.840294240132909;0.7936002172172821;0.0034768250596690893;0.003321740702771096;1.052993440549033;10.01474428383973;0.8234611209200866;0.015468443785184341;0.0156972393549509;0.7887158791041154;0.017995125677595376;0.8003960147380519
31.41215;1.051174056788622;0.8402580219918774;0.7937583350984148;0.0034686600379164674;0.003313907167112798;1.0531255048543666;10.014844299285848;0.8235352682949793;0.01547009411948522;0.015699731563904733;0.7887373445707004;0.01799305541263658;0.8005568089528412
31.42215;1.0512539963060397;0.8402459779453368;0.7939478706283466;0.003452040869515669;0.003298009447580914;1.053256430802087;10.0149781701737;0.8236112836345525;0.015471734133261666;0.015702152061907403;0.7887895424533707;0.01798497399495715;0.800748664736262
31.43215;1.051334160732359;0.8402259586493301;0.7941324294580288;0.003433034881408815;0.0032798293093203846;1.0533935419432667;10.015145931067703;0.8236893482421775;0.015473367648045945;0.015704499206013325;0.7888385672690352;0.0179758812244916;0.8009377035961677
31.44215;1.0514132048109128;0.8401980381020908;0.7943116277060882;0.003414442816347972;0.0032620474595690565;1.0535349178723359;10.015347507478221;0.8237695878030322;0.01547499859507598;0.015706770187757863;0.7888844798703638;0.017965776345102383;0.801123898539462
31.45215;1.0514911444205592;0.8401650278388015;0.7944868826977444;0.003394047400944641;0.0032425430627398616;1.0536784083304678;10.015582370156913;0.8238520666698945;0.015476631623929878;0.015708961871291362;0.7889282841380976;0.01795365901088761;0.8013081518583299
31.46215;1.051568492101345;0.8401270566222585;0.7946569648163726;0.0033730690313381866;0.0032224809374919432;1.0538247671909473;10.015849390164504;0.823936853625672;0.015478271603783792;0.015711072077461384;0.7889709161141324;0.017940529513892887;0.8014913810854711
31.47215;1.0516455040045993;0.840085972923841;0.7948227280903898;0.0033515079073486655;0.0032018603929924714;1.053970802751962;10.016146828854005;0.8240240538619454;0.01547992208962214;0.015713099053468342;0.7890122639219964;0.01792638752555779;0.8016734738021004
31.48215;1.051720290931608;0.8400392213772641;0.7949826132203627;0.003329486949469249;0.00318080476975738;1.0541174300584046;10.016472238355117;0.8241138149793867;0.015481584164345306;0.015715040418153775;0.7890512201463993;0.017911230966531185;0.8018532727912282
31.49215;1.0517947890677108;0.8399887506369478;0.7951364612722801;0.003305425732370178;0.0031577970542354143;1.054261655713166;10.016822478208839;0.8242063545880293;0.015483256296360598;0.01571689368656835;0.7890896965610715;0.01789505610884364;0.8020325258650528
31.50215;1.0518679713932522;0.8399354437931464;0.7952851874030099;0.0032824743725494592;0.0031358520448585264;1.054403550965918;10.017193782424922;0.8243019827685781;0.015484935790660268;0.01571865696764323;0.7891276252030291;0.017877857870759864;0.8022109197347937
31.51215;1.0519396349650876;0.8398779452765639;0.7954267982584026;0.003257718452320169;0.003112183039765323;1.054543219563585;10.017581611028614;0.8244010684925018;0.015486621021381144;0.015720328451313315;0.7891639950359134;0.017860629941263216;0.8023871286833131
31.52215;1.0520105334981362;0.8398204946954398;0.7955640284143168;0.003231967714189489;0.0030875613971383447;1.0546778048630332;10.017980515779778;0.8245039600302843;0.015488312336006728;0.01572190559348362;0.7892008867986398;0.017841365736582824;0.8025626863735204
31.53215;1.0520789851578938;0.8397582047866409;0.7956930527408655;0.0032065175353524706;0.0030632305076558272;1.0548075299475972;10.018384426128891;0.8246109118891929;0.015490011353348796;0.015723385286668955;0.7892364916249035;0.01782306034913355;0.8027352082288104
31.54215;1.052146650652789;0.8396948801171791;0.7958161286512645;0.003179723510378891;0.003037613345902138;1.0549316985134516;10.018787253141172;0.8247220584254069;0.015491720362575637;0.015724765052047944;0.7892740848740347;0.017802711708752972;0.8029072344161174
31.55215;1.0522127093468907;0.8396292570046705;0.7959327819687964;0.00315292992891585;0.003011998230428248;1.0550496740404642;10.019183423578573;0.8248374347553662;0.015493442756642838;0.015726043900053412;0.7893119205876021;0.017782319763377318;0.8030764742589016
31.56215;1.0522776527177857;0.8395617174912705;0.7960432285477637;0.0031257889554236824;0.0029860518139330243;1.0551598955402408;10.019568244716655;0.8249570137494472;0.015495183381077348;0.015727222336144334;0.7893501292172744;0.017761885118107206;0.8032426140696572
31.57215;1.0523417194520854;0.8394920829894763;0.7961473565069822;0.0030983003549763426;0.0029597739493686078;1.0552639132106996;10.01993790026079;0.8250807445703545;0.0154969474877617;0.015728302294670277;0.7893896863456096;0.017740408501233415;0.8034063418203279
31.58215;1.0524048815204774;0.839419651341556;0.7962447520647066;0.0030708113751371593;0.002933497537045763;1.0553603869575767;10.020289130677037;0.8252086060278595;0.015498738750632199;0.01572928729426645;0.7894314324751386;0.017717890519049692;0.8035683541533105
31.59215;1.0524674484016383;0.8393446905400037;0.7963357607436599;0.0030422133501640486;0.0029061623329538987;1.0554480144227587;10.020619414828204;0.8253406606057484;0.015500558655842602;0.015730181988289797;0.7894731665320552;0.017695331042541045;0.8037263258359594
31.60215;1.0525303810819582;0.8392686716805907;0.7964215624581078;0.0030143766192416823;0.0028795551026669377;1.055528465683041;10.020927698422765;0.8254770718574883;0.01550240830015922;0.015730990766077074;0.7895167880002133;0.017672728436910604;0.8038819137647112
31.61215;1.0525934987288084;0.8391887302887671;0.7965002358750057;0.0029850817438328413;0.0028515550309919312;1.0555994339270882;10.021214422627743;0.8256180623846511;0.01550429026075598;0.015731716879066892;0.7895613340661851;0.017650079068777032;0.804033830157885
31.62215;1.0526585289146018;0.8391086604486753;0.7965748582563857;0.002957007422912236;0.0028247202147789027;1.0556627487602086;10.021480719252404;0.8257638144645478;0.015506208921240829;0.01573236314156396;0.7896068955418153;0.017626377748415415;0.8041817928599784
31.63215;1.0527237378505532;0.8390240243286452;0.7966431503950642;0.002926602571283356;0.0027956606575196474;1.0557164313938934;10.021728044072464;0.8259143671353051;0.01550816986017021;0.01573293347862415;0.7896535660935763;0.017602618910828396;0.8043255275115502
31.64215;1.0527910720390028;0.838937732594532;0.7967066882744906;0.0028980665101947306;0.0027683878561789465;1.0557626783331566;10.021958231345957;0.8260695860036456;0.015510178611412295;0.015733433654640985;0.7897024536062867;0.017578797248281854;0.8044656524917086
31.65215;1.0528611778590005;0.8388507528662006;0.7967657562942762;0.0028685322925187874;0.0027401590694986168;1.0557997978807292;10.022173145890621;0.8262291996028988;0.015512239394640517;0.015733870354398074;0.789753686412555;0.017554907698209207;0.8046016767219973
31.66215;1.05293267017267;0.8387611222030031;0.7968190808321477;0.002838885112364481;0.002711824864902778;1.0558291147974004;10.022374259740067;0.8263928265511995;0.015514354367929107;0.01573425006976261;0.7898064157467726;0.017529945667037784;0.8047319777100536
31.67215;1.0530072740685619;0.8386717319489041;0.7968674554226527;0.0028082394497754375;0.002682534004190709;1.0558519148332015;10.022562486655788;0.826559977157747;0.015516523082162953;0.015734578761977865;0.7898608140101115;0.017505907659862933;0.8048559596255853
31.68215;1.0530836157611714;0.8385820802241903;0.7969106304199228;0.0027785903638728807;0.0026541977131231418;1.0558664705306675;10.02273801825789;0.8267300699514062;0.015518742666660135;0.015734861728622984;0.7899190475917914;0.01748079155888771;0.8049750449009241
31.69215;1.053162752224153;0.8384923326179757;0.7969470584958838;0.002748702014842113;0.002625630679847759;1.055874069038435;10.022900046048138;0.8269024730276473;0.015521008945480669;0.015735103616371964;0.7899782430137945;0.01745559606341937;0.805085935934071
31.70215;1.0532439838438217;0.8384046064760401;0.7969783988429353;0.002718465186392782;0.002596729345754049;1.0558759745362547;10.02304651812157;0.8270765533938296;0.015523317043313563;0.015735308720826523;0.7900414707428425;0.01743032026577313;0.80519149046321
31.71215;1.0533254215495258;0.838317575458638;0.7970039586584334;0.002688811048292211;0.00256838813014772;1.0558703907191125;10.023174559407819;0.8272517222854562;0.01552566149236289;0.015735481510225646;0.7901067697903248;0.01740496417412991;0.8052896570605343
31.72215;1.053409046232274;0.8382338560278171;0.7970239623820443;0.0026589187240456127;0.0025398165414014114;1.055858498885605;10.023281761299558;0.8274274781319316;0.01552803722583233;0.015735626957502115;0.7901752261497652;0.017379529467258834;0.8053814616725163
31.73215;1.0534938526842927;0.8381518525481496;0.7970371446851344;0.002628676084831419;0.002510909780764789;1.0558414998775207;10.023367213304669;0.827603444582744;0.01553044065968436;0.01573574992256091;0.790247033877502;0.01735401973959127;0.8054670341895563
31.74215;1.0535799636729415;0.8380726895488027;0.797044381629548;0.0025984317373083823;0.00248200136506973;1.055817568190178;10.023431254723757;0.8277793644617315;0.01553286927505744;0.015735854168903628;0.7903214632305343;0.017328440131577444;0.8055455836299178
31.75215;1.0536675721974715;0.8379962588956864;0.7970456290137291;0.0025681855886944653;0.002453091317185622;1.0557887972408315;10.023474461650526;0.8279550349109864;0.015535320622773562;0.015735941739494143;0.7903997855693821;0.017302796178863367;0.8056183687932017
31.76215;1.0537567744965113;0.8379224513582664;0.7970409917105838;0.002537937581783264;0.002424179674172338;1.0557532653258286;10.023496871751371;0.8281302445746411;0.015537792389599155;0.015736011999380774;0.7904822420217699;0.01727709224189048;0.8056857007977428
31.77215;1.0538474944843286;0.8378508072079618;0.7970303459425928;0.0025087957755982834;0.0023963263125705574;1.0557131730887697;10.023497732527002;0.8283047649431257;0.015540282934812561;0.01573606105764731;0.7905690564417219;0.01725133054372969;0.8057479243703869
31.78215;1.0539392542192925;0.8377812392022314;0.7970143096177743;0.0024788910550959655;0.0023677441726356616;1.0556668816295973;10.023475710892887;0.8284783969625275;0.015542790764190836;0.015736083442693644;0.7906604644028499;0.017225511248024378;0.8058054036046987
31.79215;1.0540324229106728;0.8377131014851471;0.7969924728429453;0.002448288551458656;0.0023384941793703133;1.0556168003618989;10.023429409463462;0.8286510548266633;0.015545313049054184;0.01573607554420034;0.7907557518796845;0.017199633292400825;0.8058575732317238
31.80215;1.0541263928850202;0.8376468453812945;0.796966277491313;0.0024202488981009064;0.002311695897871217;1.0555622390061485;10.023358047670683;0.8288227921192908;0.015547845257216945;0.015736037849963826;0.790857267138512;0.017174695410710043;0.8059070180845269
31.81215;1.0542214761282622;0.837581347485611;0.7969348984026002;0.00238975223732348;0.0022825464863643224;1.0555023267392607;10.023262129186412;0.8289937183421577;0.015550382792370724;0.01573597353793534;0.7909633801200759;0.01714869699563343;0.8059523770350776
31.82215;1.054316063725274;0.8375170453601032;0.7969003803078951;0.002360600256649428;0.0022546852686984218;1.0554389977012133;10.023143664306534;0.8291639466847968;0.015552922057102394;0.015735884494737805;0.791075410804378;0.017123638634371267;0.8059954455542299
31.83215;1.0544111722458738;0.837452175274057;0.7968605531474535;0.0023312071141388968;0.0022265926098503186;1.0553710150353275;10.023006016757913;0.8293335901349669;0.015555459411447183;0.0157357689388167;0.7911935535900692;0.017097521580601387;0.8060369500439242
31.84215;1.054504817671076;0.8373868129950758;0.7968171222721601;0.0023020488383933197;0.002198727359224837;1.0552980036079311;10.02285373036372;0.8295026880488003;0.015557990103097894;0.015735622982884393;0.7913178371082531;0.017072346445657575;0.8060776361582431
31.85215;1.0545986900071103;0.8373227507511637;0.7967704345727186;0.0022734119474835607;0.0021713590267379004;1.0552194719713874;10.022691883079776;0.8296711501602938;0.015560508676694205;0.015735442895123377;0.7914471372720747;0.01704711282986366;0.8061170761067994
31.86215;1.0546905982197776;0.8372588672916969;0.7967208814076643;0.0022440116345018666;0.002143261987988668;1.0551348723315852;10.022524695834585;0.8298388112184081;0.015563009902068149;0.015735224824991626;0.7915832146951687;0.017021820200070842;0.8061578095469438
31.87215;1.0547804898897495;0.8371958190309381;0.7966688832889552;0.0022153698489668122;0.0021158909357102216;1.0550437150649024;10.022354478018947;0.8300055386669386;0.015565488403494117;0.015734963983363284;0.791723774462004;0.01699646877129151;0.8061983895202997
31.88215;1.0548672150036602;0.8371330640324968;0.7966145121307034;0.0021870725380628885;0.0020888510833341214;1.054946647410875;10.022181879038184;0.8301713270560725;0.01556793781202045;0.015734655224609595;0.7918705478728939;0.016972059719033254;0.8062413877478465
31.89215;1.0549506612397854;0.8370715651517517;0.7965583982966582;0.002158772752923567;0.0020618099370474895;1.0548414485543143;10.022006612851737;0.830336307167508;0.015570352412735463;0.01573429409908796;0.7920213293077005;0.016946594629701932;0.8062852352795411
31.90215;1.0550305296288491;0.8370117367169776;0.7965006827602112;0.0021304705450222593;0.0020347674851763273;1.0547290131214508;10.021827773668518;0.830500672388342;0.015572730020631842;0.015733877503726342;0.7921769219380874;0.01692207404713487;0.8063312859583227
31.91215;1.055106938681428;0.8369542065558541;0.7964413355381493;0.0021029269921395786;0.002008451086170342;1.0546103605351227;10.021644160494509;0.8306646111280738;0.015575072166246703;0.015733403778027993;0.7923370664028929;0.016897496149822108;0.806379628060327
31.92215;1.055179210399575;0.8368988349982394;0.7963802321871624;0.0020746202440160236;0.001981405875357267;1.0544846101007828;10.021454578780226;0.8308282610994703;0.015577381791683494;0.01573287315426641;0.7925014560290411;0.016872856961789594;0.8064302048032461
31.93215;1.0552485671741745;0.8368465843118464;0.7963169330804554;0.002047181737940713;0.001955190006541284;1.0543509278233105;10.02125791648483;0.830991699919037;0.01557966096008975;0.015732288943388902;0.7926697876986697;0.016849151261548904;0.8064829019330173
31.94215;1.0553130588370907;0.8367966331883099;0.7962517755843355;0.002019978723288614;0.0019292016118469752;1.0542114910844367;10.021053209117678;0.8311550250128518;0.015581910094149385;0.015731657583033788;0.7928407417998895;0.01682437336737836;0.8065365144676696
31.95215;1.0553747849596524;0.8367511462337978;0.7961849094055987;0.0019932972169162053;0.0019037100869927753;1.054065427190517;10.020839118106329;0.8313184263147726;0.015584129353439441;0.015730987292174245;0.7930159339658314;0.016800518612060267;0.8065928603621015
31.96215;1.0554319883428684;0.8367089538042056;0.7961162770457529;0.001966960695915195;0.0018785493266551987;1.053912765640726;10.02061300837795;0.8314821347269221;0.015586319901104451;0.01573028744666807;0.7931929105424509;0.016776584781378247;0.8066495925377385
31.97215;1.0554837733882427;0.8366694866686032;0.7960457847087716;0.0019394034968865097;0.0018522225268437277;1.0537535391673487;10.020371463123595;0.8316463349343194;0.015588482736206057;0.015729568775969736;0.7933731671430029;0.016752572143597436;0.8067083018551066
31.98215;1.0555318338929716;0.8366360499839387;0.7959751554201118;0.0019130636422206168;0.0018270586678673878;1.0535889483716376;10.020111911441331;0.8318111438016237;0.015590617285713825;0.01572884276109537;0.79355415172962;0.016728482720416615;0.8067665454880698
31.99215;1.0555750254668428;0.8366072640621086;0.7959039495008887;0.0018867222957226037;0.0018018933859441273;1.0534173933613633;10.019832876855139;0.8319766358941543;0.01559272167431457;0.015728120021548646;0.7937362400722701;0.016705319223438493;0.806824873851931
32.00215;1.0556140943808723;0.8365835449728581;0.7958322178806938;0.0018612496178277988;0.001777557540048584;1.0532403990666146;10.019533188364942;0.8321428779913407;0.015594793340926862;0.015727409307203715;0.7939197268457503;0.016682083704141877;0.8068837488577425
32.01215;1.055646896616602;0.8365639255152704;0.7957611461402034;0.0018349056553182204;0.0017523897113988472;1.053059527450725;10.019212056571053;0.8323099111034777;0.015596829035567063;0.015726718121613737;0.7941018850499071;0.016658777302234685;0.8069406271180543
32.02215;1.055674150551331;0.8365481814248695;0.7956906840665853;0.0018096683421962181;0.001728280545321108;1.0528742834193683;10.018869288362254;0.8324776761487871;0.015598824241144739;0.015726053609645664;0.7942820255492566;0.01663540112825195;0.8069950012213993
32.03215;1.0556965797512379;0.836535567093287;0.7956203698236785;0.0017849511854965668;0.0017046672926280214;1.052684097796662;10.018504789414946;0.8326459887747706;0.015600772394220018;0.015725422407211247;0.7944614775510996;0.016611956863260252;0.8070484609592826
32.04215;1.0557120046069934;0.8365270236645698;0.7955534604469966;0.001759712066120737;0.001680555949209926;1.052491459626585;10.018118718067438;0.8328145882489613;0.015602664536805396;0.01572482998344013;0.794638575054142;0.01658944693879773;0.807099717942826
32.05215;1.0557220231572644;0.8365218289641387;0.7954885643189948;0.0017353420654448724;0.001657274316458671;1.0522960684989804;10.017712504600986;0.8329832107241928;0.015604489872267919;0.015724279950914473;0.7948127282697264;0.016566874270993355;0.8071484732466465
32.06215;1.0557254022479472;0.8365191854471892;0.7954262681821891;0.0017109713757012016;0.0016339917228612659;1.0520988328824157;10.017289058851583;0.8331516559571307;0.015606236964415163;0.01572377331893179;0.7949824957489279;0.016544241792262833;0.8071933926079226
32.07215;1.055721911144083;0.8365176598305651;0.7953657395797975;0.001686251298744182;0.0016103744827745286;1.051901734029526;10.016851884604327;0.8333197956699823;0.015607894652777959;0.01572330854132083;0.7951495658011387;0.016522552549964785;0.8072360370203601
32.08215;1.0557113072129174;0.8365191784083141;0.7953093407786619;0.0016618795132618276;0.0015870900481901415;1.0517037092672556;10.016404103274096;0.8334875470615144;0.01560945310245112;0.015722883008391548;0.7953116759020052;0.01649980932683531;0.8072737735611213
32.09215;1.0556932412174096;0.836522025463661;0.79525596656858;0.0016386149790300502;0.001564864515311176;1.0515066093293028;10.015948060231095;0.83365488739771;0.01561090530744073;0.015722494746785495;0.7954695557099195;0.016478013558375967;0.8073070015440429
32.10215;1.0556681502581142;0.8365270985758734;0.7952063093904657;0.0016151121189898544;0.0015424089324226513;1.051312184801777;10.015485617467924;0.8338218784390665;0.015612247900833619;0.015722143217907613;0.7956239379382575;0.016456165486244817;0.8073361262019256
32.11215;1.055633478347412;0.8365326843079859;0.7951607818748382;0.0015918470498017983;0.001520181621702142;1.0511201133458363;10.015018305268974;0.8339886523262362;0.015613481613417737;0.015721829379258066;0.7957726115754645;0.016435265186281526;0.8073587374702484
32.12215;1.0555904544096322;0.8365385989182923;0.7951183978302735;0.0015691026325733654;0.001498450424972741;1.050930053827215;10.014546938958183;0.8341553966185589;0.015614611217889044;0.015721555255164613;0.7959164586786198;0.0164133125917851;0.8073755039617925
32.13215;1.0555366032456865;0.8365458965013892;0.7950823124464874;0.0015458374295607385;0.001476221622494954;1.0507446450932858;10.014071296373967;0.8343223317552115;0.015615643343956712;0.01572132358039172;0.7960554502956361;0.01639230726758715;0.8073862575976665
32.14215;1.055473522315464;0.8365535818819696;0.7950507938725849;0.0015245493865286204;0.0014558826746597147;1.0505635057075897;10.013589974773797;0.8344896240251399;0.015616583556766355;0.015721137581696805;0.7961886238151653;0.016371249230634717;0.8073898289169902
32.15215;1.0554002085286787;0.8365616008234904;0.7950250916660091;0.001502153907273549;0.001434483452456132;1.0503873221877091;10.01310053210186;0.8346573036658668;0.015617435450205643;0.015721000485098634;0.7963180462984606;0.01635013944131841;0.8073881968241006
32.16215;1.055316742973316;0.836569273328503;0.7950050201395624;0.0014797587280176833;0.0014130838859988748;1.0502179093073463;10.012599987505489;0.8348252914574794;0.015618201428756138;0.015720915533388703;0.7964427603517062;0.016329979472137;0.8073805258040238
32.17215;1.0552232766796952;0.8365748114879271;0.7949892752666892;0.0014581227234419505;0.0013924101567143684;1.0500541572458788;10.012085181345757;0.8349935019831101;0.015618883142569966;0.01572088668259623;0.7965617362115187;0.01630977256376481;0.807366027367112
32.18215;1.0551200665794411;0.8365804683061469;0.7949803786741956;0.0014368360141910708;0.0013720701406587951;1.0498979657379675;10.011552970547939;0.8351619361972042;0.015619481490408644;0.015720918543263622;0.7966768499458108;0.016289525664932823;0.807346954313339
32.19215;1.055008459172418;0.8365852803340464;0.7949769720789046;0.0014164191808025354;0.001352560821652284;1.0497511899353307;10.01100046957069;0.8353307255918313;0.01561999736482361;0.015721015484249937;0.7967858861428062;0.01626924931103514;0.8073216021975863
32.20215;1.0548871405182454;0.8365882312983591;0.7949796923071695;0.0013951337024937225;0.0013322211455180472;1.04961353989154;10.010425560378454;0.8355001206195163;0.015620433209226769;0.015721180986463572;0.7968895662998738;0.016249955152880257;0.8072913368430532
32.21215;1.0547586169663048;0.8365887113095904;0.7949866877025478;0.0013736084177306143;0.0013116507946627786;1.0494855102033886;10.009827639750169;0.8356704237713791;0.015620794762370336;0.01572141727599619;0.7969885990092804;0.016229653544068717;0.8072574867709903
32.22215;1.0546227786134132;0.8365882153843107;0.7950001711246635;0.0013534319624547335;0.0012923716572498696;1.0493664090575059;10.009207572217186;0.8358419136024414;0.015621091436377854;0.015721725419966727;0.7970807292554126;0.016210352357822082;0.8072185249203675
32.23215;1.0544825722060611;0.8365865513447334;0.7950184453514165;0.0013341254608274424;0.0012739235467107222;1.049259414468962;10.008566918986116;0.8360148058920635;0.01562133444816143;0.015722105545826544;0.797166804586299;0.016191056599183535;0.8071760018852318
32.24215;1.0543383544261002;0.8365836520546562;0.7950418766646494;0.0013137122102650134;0.0012544161049202263;1.049161598547834;10.007907757897378;0.8361892692830944;0.015621534817326628;0.015722556229835143;0.7972468566617932;0.01617276845722935;0.8071306355959089
32.25215;1.0541913151801592;0.8365788531970376;0.7950695365465191;0.001294407143040741;0.001235968893374266;1.0490739310196016;10.00723316936022;0.8363654840459118;0.015621702922882117;0.015723074517193746;0.7973211034189897;0.016154488177672448;0.8070831494438271
32.26215;1.0540422123278266;0.8365722881260527;0.7951015542531256;0.001274341713117785;0.0012167942249510849;1.0489962816337324;10.006547835843746;0.8365436845564481;0.015621848798861413;0.01572365700962966;0.7973888386734187;0.016135215711609946;0.8070332573861667
32.27215;1.0538935445568407;0.8365637216633564;0.7951363887131033;0.0012555579952437243;0.001198844536046414;1.0489294036486063;10.00585803372521;0.8367241671695042;0.01562198198086987;0.015724300223254155;0.7974523188907461;0.016117951912554506;0.8069837230591417
32.28215;1.0537439277271423;0.8365542882665157;0.7951767009335344;0.0012362544358040515;0.0011803984652022789;1.0488709063679615;10.005170292155034;0.8369072736028419;0.015622110712367576;0.015725000664596527;0.7975107338957903;0.016099698132364365;0.8069341454122544
32.29215;1.0535959571346434;0.8365437181508559;0.7952206147649482;0.0012178201401430737;0.0011627832794965677;1.0488222669660245;10.004489898555535;0.8370933162103131;0.01562224136889854;0.015725755235128026;0.7975632258735944;0.016081455082371535;0.8068841289861154
32.30215;1.0534483147356708;0.8365308886421552;0.7952682781017808;0.0011996244772055642;0.0011453977978919594;1.0487818717705888;10.003820761704642;0.8372824709735083;0.015622378215046863;0.015726561197156468;0.7976119204912765;0.0160642226297739;0.8068361663491217
32.31215;1.0533031901922962;0.8365168188497766;0.7953191231502666;0.0011815368467197706;0.001128115476646251;1.0487490560203834;10.003166115573977;0.8374747596052046;0.015622522941016707;0.015727416010935243;0.7976549759500641;0.016047000181110327;0.8067885885481149
32.32215;1.0531608676611004;0.8365009086419737;0.7953724685201515;0.0011627539423822106;0.0011101682290053858;1.0487231507332027;10.002529122459707;0.8376701367010451;0.015622674538683365;0.015728317542877585;0.7976935959943668;0.016030786261164557;0.806742680590221
32.33215;1.0530217036338374;0.8364845434249221;0.7954294451121701;0.001145427136646207;0.0010936155139278086;1.0487035491231798;10.001912803671361;0.8378685236007586;0.015622829751629668;0.015729263881558042;0.7977279780752171;0.016013577631346854;0.8066986701359975
32.34215;1.0528862488793196;0.8364671203435357;0.7954889477063789;0.0011281001046735868;0.001077063875639253;1.0486897684750183;10.00131909590456;0.8380697460449696;0.01562298362787543;0.015730252564397702;0.7977583248147575;0.01599736971871635;0.8066569328372012
32.35215;1.052754552982863;0.8364485996872268;0.7955505067831959;0.0011100117704024417;0.0010597854220879682;1.0486814490885215;10.00074800529041;0.8382735432560324;0.015623130137844898;0.015731279901075115;0.7977849698146027;0.015981158251422;0.8066178051110601
32.36215;1.0526273907463095;0.8364293104969551;0.7956132677097888;0.001093791354880943;0.0010442958702914823;1.0486792792924189;10.000198053946411;0.8384796792592483;0.015623262572711571;0.015732339962088487;0.797808421213202;0.015964939992971477;0.8065815647853253
32.37215;1.0525045089864071;0.8364095280649593;0.7956770593531248;0.0010775703950563515;0.0010288075019315574;1.0486809299820268;9.999668178430895;0.8386879693793262;0.015623374116686855;0.01573342368035981;0.7978292470293928;0.01594871185404904;0.8065483986810427
32.38215;1.0523865038412556;0.8363888005972733;0.7957403321414117;0.001060000364179944;0.0010120291922153968;1.0486880521328448;9.999159702649324;0.8388981796832901;0.015623459462160665;0.015734519680296002;0.797847983986709;0.015933469311809365;0.8065184831505391
32.39215;1.052271945988893;0.8363684405239186;0.7958047488625246;0.0010437780593694067;0.0009965432168202607;1.0486992941032014;9.998676591618098;0.8391099691781755;0.015623515889496512;0.015735615960526493;0.7978651280158056;0.015917205482176875;0.80649191468789
32.40215;1.0521622834808428;0.8363484336661251;0.7958685398936013;0.001028423652204412;0.0009818889003295028;1.0487133276961476;9.998224375592951;0.8393229707533695;0.015623542403612748;0.01573669986732978;0.7978801243333777;0.015901912205765232;0.8064678031041185
32.41215;1.052056094581944;0.836328645031889;0.7959320386860422;0.0010112000654063475;0.0009654479822312611;1.048731891951466;9.997809253830274;0.8395369148497802;0.015623538575580662;0.015737756278924934;0.7978953650480736;0.015886582230714347;0.8064481377151949
32.42215;1.0519538640246475;0.836309054434247;0.795994230548858;0.0009958438358856035;0.000950795994598343;1.0487537892514716;9.99743759761199;0.8397516217095089;0.015623503907737065;0.01573876684191102;0.79790919404576;0.01587220992259322;0.8064309891377237
32.43215;1.0518552392100329;0.8362900096524359;0.7960551234418578;0.0009804865803221294;0.0009361450841003817;1.048779782687201;9.99711580020523;0.8399668541302707;0.015623437514889144;0.015739711540170835;0.797923866645368;0.015856790838154316;0.8064184947340156
32.44215;1.0517598605718033;0.8362711780249388;0.7961141369296555;0.000965474570533863;0.0009218268967788703;1.0488074935469598;9.996850315252747;0.8401822394259202;0.01562333887744465;0.01574057074543692;0.7979374916197903;0.015842321979268596;0.8064089752781058
32.45215;1.0516681974680226;0.8362528730019024;0.7961706916980974;0.0009497662913160955;0.0009068440369809416;1.0488374350439968;9.996647118852438;0.8403973594858954;0.015623208794328814;0.015741326105689762;0.7979510315025773;0.01582780210694598;0.8064037039503856
32.46215;1.051579463250062;0.8362363089899554;0.7962260572390604;0.000934752054068774;0.0008925275556646414;1.048869103601818;9.996510875488585;0.8406118433240521;0.015623048819647508;0.015741960909549668;0.7979653738398292;0.015813231121719458;0.8064039167113295
32.47215;1.0514940626436042;0.836221289695002;0.7962793371763173;0.0009204977297976938;0.0008789398488218457;1.048903002199774;9.996444941917394;0.8408253352864589;0.015622860074688672;0.01574246075425605;0.7979784392185661;0.015799609169001017;0.806407814301521
32.48215;1.051412403651099;0.8362083884166581;0.7963304206762919;0.000906003597964097;0.0008651234329509517;1.0489376536327064;9.996452183198318;0.8410374340256159;0.015622643597915247;0.015742813439505156;0.7979912882501115;0.015784936346548185;0.8064165203568892
32.49215;1.051331918208479;0.836195536031203;0.7963789027154551;0.0008920936705033095;0.0008518686956827273;1.0489716501298851;9.9965355244346;0.8412477021949045;0.015622401807624616;0.01574300801438913;0.7980041572761862;0.015771213192384788;0.8064302085040913
32.50215;1.0512546723199991;0.8361854320549822;0.7964254155986243;0.0008775977816054459;0.0008380535387142517;1.0490067030478212;9.996697654282455;0.8414557131060401;0.015622138617389595;0.015743034823060078;0.7980174070695293;0.015757441143650894;0.8064489078477468
32.51215;1.0511786896757669;0.8361760770024345;0.7964693178496141;0.0008634474092716167;0.0008245707100637784;1.0490416613369202;9.996940416582378;0.8416610683055428;0.015621857977056347;0.015742886233781277;0.7980304877915301;0.01574362175529651;0.8064715717483967
32.52215;1.051103283498478;0.8361673880685598;0.7965110183660136;0.0008502962033976539;0.0008120460501505835;1.049076463588035;9.99726450220459;0.8418633991873545;0.01562156308419744;0.01574255666902114;0.7980459396068837;0.015729755367410104;0.8065000981225369
32.53215;1.0510298295051912;0.8361589810129952;0.7965492475136521;0.000837663940517046;0.0008000186447055126;1.0491110395936052;9.997669387236906;0.842062398558326;0.015621257457826809;0.015742042550809188;0.7980633249535778;0.015716840943223634;0.8065333687043406
32.54215;1.0509569841748148;0.8361525653552436;0.796586946357994;0.0008235118174277073;0.0007865380369561249;1.0491452274956936;9.99815353385225;0.8422578335961768;0.015620945898986499;0.015741342483588126;0.7980821066649346;0.015702876613067348;0.80657013725843
32.55215;1.050885463618953;0.8361466730132695;0.7966225410614316;0.0008112276007369237;0.0007748461853701715;1.0491787359016944;9.998714639226257;0.8424494995768959;0.015620632916788871;0.015740457310561496;0.798104623172149;0.015689859690489926;0.8066121380167591
32.56215;1.0508149698704405;0.8361411047012857;0.7966565441562117;0.0007981823292560038;0.0007624271155764246;1.0492111362040877;9.999349496829396;0.8426372030404129;0.015620319804618152;0.01573939007148911;0.7981302202754377;0.015676786548814218;0.8066579996783184
32.57215;1.0507474534036267;0.8361370808693495;0.7966891908146613;0.0007856592472374999;0.0007505077012143848;1.0492428658351123;10.000054058484215;0.8428207926075397;0.015620003249257221;0.015738145453700687;0.7981583754701741;0.01566365281040511;0.8067064057483689
32.58215;1.050680816577615;0.8361325891775413;0.7967207695901068;0.0007726145904150882;0.0007380904539941091;1.0492712699430213;10.000824037645758;0.8430001208592395;0.015619676869275278;0.015736728833583277;0.7981906336902542;0.015651453551460456;0.8067581075237091
32.59215;1.0506170259986074;0.8361288261504513;0.7967516101455882;0.0007603316705521136;0.0007264022464921339;1.0492977406636381;10.00165530550008;0.8431749772574821;0.01561933446077958;0.015735145573475117;0.7982284374485074;0.015638183806989444;0.8068138262956615
32.60215;1.0505568534054621;0.8361256820271531;0.796781777152873;0.0007481570802234419;0.0007148171096579653;1.049319870197763;10.00254391758442;0.8433451238455669;0.015618971512196243;0.015733400712668374;0.7982700488522749;0.015625839308361637;0.8068714089867782
32.61215;1.0504993577933668;0.8361213653342742;0.7968109987151626;0.0007366350827594975;0.0007038565598981067;1.0493394640838751;10.00348615601942;0.8435103485684523;0.015618584032544907;0.015731499128047763;0.7983166021507545;0.01561341577219152;0.8069317098911846
32.62215;1.0504460808135045;0.8361192183865539;0.7968418541375006;0.0007244637309110465;0.0006922732071779241;1.0493554756888948;10.00447867364365;0.8436704487182396;0.015618167622087828;0.015729446140183942;0.7983681944704688;0.015600906789201343;0.8069946379877568
32.63215;1.0503967995233066;0.8361179923560373;0.7968736881041473;0.0007130554227348057;0.0006814188973107558;1.0493679501468156;10.005518300670403;0.8438252450398291;0.015617718407051812;0.015727248624829424;0.7984249275153684;0.015588303458782336;0.8070600838690748
32.64215;1.0503510120378818;0.8361173682378429;0.7969068241427172;0.0007008884216267375;0.0006698372321010447;1.0493769804124184;10.006601282812328;0.8439746373909615;0.01561723410298884;0.0157249163149531;0.7984868653431589;0.01557659652190502;0.8071279213056349
32.65215;1.0503094180869819;0.836117976128229;0.7969414982402303;0.0006894848274206438;0.0006589845677727957;1.0493827420367838;10.007723106184354;0.8441185938598008;0.015616713898365093;0.015722461460933247;0.7985539470292016;0.015563777938323415;0.8071979344433678
32.66215;1.0502705606311307;0.8361184041382014;0.7969775632466528;0.0006786690546695136;0.0006486937095689917;1.0493855547851108;10.008879440303978;0.8442570891922434;0.015616158137064238;0.015719896510545468;0.798625963301733;0.015551841162468627;0.8072699473212509
32.67215;1.0502380047969684;0.8361219916398884;0.7970155048899533;0.0006681387087644267;0.0006386729906480803;1.0493858664366256;10.010066682662108;0.8443900645590371;0.015615568147616977;0.015717232219238177;0.7987026409185748;0.015539782261950678;0.8073436907392724
32.68215;1.0502083960300725;0.8361262400141471;0.7970554065247043;0.0006570891149363951;0.000628154311198308;1.0493841973788995;10.011281258351762;0.8445174018146332;0.01561494563957692;0.01571447765620307;0.7987837431704647;0.015527601006957647;0.8074188993088574
32.69215;1.0501830867991224;0.8361323804131864;0.7970972366060639;0.0006460421842671587;0.0006176364363547043;1.0493811009279488;10.012518787463074;0.8446389133386817;0.015614292285768853;0.01571164137742206;0.7988680778309863;0.015515299842815494;0.8074942760048023
32.70215;1.050162462187404;0.8361407900482404;0.7971408362033476;0.0006357589141931728;0.0006078475828796109;1.0493781725610143;10.01377415121437;0.8447543390247028;0.015613609976914942;0.01570873206443275;0.7989574317734044;0.015502882134790336;0.8075714547593933
32.71215;1.0501459531340716;0.8361507109176699;0.797185589281402;0.0006258245142786612;0.00059839103675847;1.0493740565310694;10.015041822878267;0.8448633099258297;0.015612900987450096;0.015705758008128887;0.799050552025888;0.015490351512899327;0.8076490096572657
32.72215;1.0501350240230447;0.8361626765542183;0.7972303751596711;0.0006160657983210613;0.0005891001181203535;1.049371346745613;10.016315531662137;0.8449653053746268;0.015612167672445552;0.015702726763818762;0.7991461923097244;0.015478712201458971;0.8077255109192135
32.73215;1.050126983316096;0.8361772349929774;0.7972771678290497;0.0006050296310397535;0.0005785853104268234;1.0493684600291435;10.01758815468725;0.8450596419630146;0.01561141213956362;0.015699645451684608;0.7992461324741388;0.015466969382954573;0.8078024671554414
32.74215;1.0501241648404493;0.8361944061861378;0.7973236995974102;0.0005956249638648381;0.000569629735648105;1.0493676139016794;10.01885285918186;0.8451455030885698;0.01561063616982845;0.015696520702884315;0.7993481349075318;0.015455128807161553;0.8078773355461457
32.75215;1.0501239179730573;0.836212201838429;0.7973697335643605;0.0005857009484960658;0.0005601760450785601;1.0493668783402124;10.020104300453092;0.8452220269405617;0.015609841148667569;0.015693358389567584;0.799452916942233;0.015443196049132333;0.8079504689422261
32.76215;1.0501282984411766;0.836231606741384;0.797414352193464;0.0005766471844722491;0.0005515533067682375;1.049368249518198;10.021338618225819;0.8452884091836304;0.01560902760613797;0.015690163590327107;0.7995612225919685;0.015431176045523432;0.8080221654571713
32.77215;1.0501364659238002;0.8362523210347765;0.7974576629140623;0.0005672494754218441;0.000542599800025577;1.0493707140355861;10.022552770282994;0.8453439405221227;0.015608195048876028;0.01568694038965311;0.7996709229688369;0.015419073192245144;0.8080897654786096
32.78215;1.0501476254387627;0.8362726350766869;0.7974985168142361;0.0005581999740729105;0.0005339785865530228;1.0493742003337752;10.023744189176618;0.8453879962478688;0.015607342947559269;0.015683692036938836;0.7997830151895072;0.01540689280714631;0.8081537203149962
32.79215;1.0501609712600213;0.836292133448781;0.7975371999561294;0.0005482845822467003;0.0005245280328557496;1.049378458890345;10.02491099776453;0.8454200539841025;0.015606471194132181;0.015680422314656453;0.7998975386746543;0.015395643041301223;0.8082136182313471
32.80215;1.0501785978989011;0.8363112710899129;0.7975727425024876;0.0005399999385062511;0.0005166371139994654;1.0493830723355075;10.026051983591486;0.8454397523069883;0.015605579004105164;0.015677137208648807;0.8000155232620725;0.015384334555233622;0.8082700919366408
32.81215;1.050198826808843;0.8363285634085361;0.7976052347831728;0.0005309561407046781;0.0005080191547553734;1.0493875887795294;10.027165920332918;0.8454469367619476;0.015604664780505203;0.01567384560781536;0.8001349949872192;0.015371978122925456;0.8083208380089075
32.82215;1.0502220968329483;0.8363439049320147;0.7976345126089542;0.0005226750705050838;0.0005001308599219478;1.049391608185129;10.028251273286987;0.8454416437164024;0.015603727215073691;0.015670558951737985;0.8002569853946123;0.015360582696462167;0.8083666805033011
32.83215;1.050247617878842;0.8363562526964491;0.7976605263848806;0.0005136347710652571;0.0004915157789776201;1.0493947675029403;10.02930649488321;0.845424022960325;0.015602765361860869;0.015667289632868796;0.8003815488271048;0.01534915500250134;0.8084074880212695
32.84215;1.0502764398847002;0.8363646551756996;0.7976819295691678;0.0005051151857516135;0.0004833986447567184;1.049397713521723;10.030329778221104;0.8453942491283244;0.015601778565060693;0.015664048437645656;0.8005088070709429;0.015337700100822114;0.8084433039636126
32.85215;1.0503067006372135;0.8363703307091603;0.797701630238904;0.0004968393976651727;0.0004755152238176918;1.0493981408706579;10.031318390583627;0.8453524700250278;0.01560076733039975;0.015660842900125347;0.8006389529843069;0.015327222222799492;0.8084743639848645
32.86215;1.050338426238197;0.8363713533028638;0.7977180939164167;0.0004889115330774889;0.00046796508665716255;1.0493968281922632;10.032269039350304;0.8452987956920176;0.015599733777123466;0.015657677569006115;0.8007711827093159;0.015315725565685187;0.8084999646483033
32.87215;1.0503725194877316;0.8363685688315982;0.7977319112431472;0.00048074622152403105;0.0004601874062663766;1.049394612771734;10.033179410357555;0.8452333193126289;0.015598681003353659;0.015654554741302097;0.8009076403329078;0.01530521488684915;0.8085225055147396
