time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.88215;1.0504070204996983;0.8363600712182687;0.7977433675983323;0.00047358304063146637;0.00045336963728889024;1.0493893327590704;10.034049021235738;0.8451561588991607;0.015597611658717717;0.015651474617860223;0.8010474052001568;0.015293696152611985;0.808541251137624
32.89215;1.0504418992109092;0.8363454667540388;0.7977526997097989;0.00046566073365819513;0.00044582579018836825;1.0493827415092234;10.034878583737541;0.8450674961786945;0.015596526714836087;0.01564843597496213;0.8011904794437269;0.015283177450999028;0.808556422139788
32.90215;1.0504779754724507;0.8363250914767474;0.797760029942361;0.00045750090173868097;0.00043805475960513444;1.0493724211596436;10.035669063277325;0.844967611776632;0.015595425874615607;0.01564543756822616;0.8013357922442221;0.015272669424425529;0.8085670287796883
32.91215;1.0505131842364903;0.8362970410377024;0.7977653964832083;0.0004503431045851189;0.0004312439153087466;1.0493597583131549;10.036420905564025;0.8448569064657734;0.0155943091138043;0.01564247915347953;0.8014852351743158;0.01526218433867034;0.8085749893940952
32.92215;1.0505484263139804;0.8362614270456337;0.7977684981544035;0.0004432936639398868;0.00042453730989750084;1.049342996135658;10.037133516162132;0.8447358838072142;0.0155931773317154;0.015639561957475442;0.8016376593164107;0.015251734186325448;0.8085792099382656
32.93215;1.0505827446934906;0.8362178592260908;0.7977700813743415;0.00043513864437102123;0.00041677323197625326;1.049320312895878;10.037805654429999;0.844605112373289;0.015592031235315287;0.015636689076874127;0.801791801713694;0.015241329194322029;0.8085786079506321
32.94215;1.0506152475029402;0.8361646152887429;0.7977696195189661;0.0004290922878996023;0.0004110289146855006;1.049292881852168;10.038436279975189;0.8444651742605102;0.015590869528025906;0.01563386577504868;0.8019492212728675;0.015231977434362236;0.8085750844047652
32.95215;1.0506469974277235;0.8361027462697833;0.7977676328322311;0.00042204674626343134;0.0004043287760257934;1.0492589284261793;10.039024739333893;0.8443165713526279;0.015589688296613008;0.015631098543419708;0.8021073242716358;0.015221684849992888;0.8085664363329574
32.96215;1.05067710018766;0.8360319305547622;0.7977647042516453;0.0004138951911934692;0.0003965708072603281;1.0492177664951832;10.039569933616349;0.8441596321853979;0.015588482508373575;0.015628393062927726;0.8022674690825712;0.015211455834506301;0.8085544917212905
32.97215;1.0507053631616423;0.8359514699312038;0.7977605283400111;0.0004068515433704002;0.00038987439566661304;1.0491687817664292;10.040069250958888;0.8439945330560324;0.015587248550072447;0.01562575371420832;0.8024270499068162;0.015202295005959153;0.8085371302390395
32.98215;1.0507319009501639;0.8358616969152974;0.7977555567342698;0.0004016766450821055;0.000384967830424006;1.0491114402383226;10.040519012292952;0.8438214341857919;0.015585985608208322;0.015623184863141492;0.8025865134845779;0.015193208372907328;0.8085153806100119
32.99215;1.050755860213478;0.8357629727133973;0.7977509765695265;0.0003946344564680232;0.00037827487145081136;1.049045361768011;10.040916327040057;0.8436405801126512;0.015584695133693299;0.015620691008036137;0.802746392188862;0.015184202912066142;0.8084905293534426
33.00215;1.0507772471846986;0.8356553503889055;0.7977470439545872;0.0003875929659652039;0.0003715835713778431;1.0489703564410366;10.041260007150473;0.8434522723581805;0.015583379784148468;0.015618275379239231;0.8029043415464087;0.01517528593948821;0.8084610467982333
33.01215;1.0507958405895153;0.8355375807952845;0.7977429247134213;0.0003813103370515301;0.0003656196592251611;1.0488863754069457;10.041549887449355;0.843256788738527;0.01558204289996494;0.015615939003710026;0.8030610774890562;0.015166464553360976;0.808428531444276
33.02215;1.0508118688690344;0.8354131391773052;0.797741781596643;0.00037503119589270777;0.00035965985365498396;1.0487934745014018;10.0417859427804;0.8430543520838808;0.01558068830389279;0.015613680761821054;0.803216238808314;0.015157745072144652;0.8083936487317984
33.03215;1.050824743672894;0.8352801964764685;0.7977420400829462;0.0003690987345384849;0.0003540328514961484;1.0486928637996507;10.041967803016023;0.8428451423490985;0.015579320175455682;0.015611498082560517;0.8033702820249907;0.015149132841184828;0.808358050099831
33.04215;1.050834720390071;0.8351401806894915;0.7977443737378622;0.00036205988457411965;0.0003473474850652923;1.0485829415779473;10.042094182448562;0.8426293139086168;0.015577943167147142;0.01560938829025755;0.8035204872622663;0.015140632529429382;0.8083203204831333
33.05215;1.050842854702168;0.8349938192439037;0.7977480992269564;0.00035665015700069876;0.0003422220241272761;1.0484652209255643;10.04216231235987;0.842407030081667;0.015576562740617942;0.015607349697706396;0.8036670658592147;0.015133248806074537;0.8082819692764306
33.06215;1.0508463056430586;0.8348397878207223;0.7977536076608804;0.000350719492619107;0.0003365989809537789;1.0483412850102949;10.042168292134411;0.8421784869886;0.01557518518600086;0.015605381385349514;0.8038092691612422;0.015124986854111021;0.808243325551742
33.07215;1.0508459708519318;0.8346793284151942;0.7977610536248595;0.0003447894108345496;0.0003309771317109344;1.0482098759206597;10.042108297453861;0.8419438923296209;0.015573817001950239;0.01560348253147083;0.8039464477159692;0.0151178526339303;0.808204653875303
33.08215;1.0508425209081458;0.8345133556793427;0.7977707014969055;0.00033862042665572847;0.0003251268818912269;1.0480729732969343;10.041979481867525;0.8417034499614527;0.015572463908363207;0.01560165243101996;0.8040780822881889;0.015109853058830986;0.8081660373000177
33.09215;1.0508338807401687;0.8343400777692546;0.7977825835747353;0.0003337984205482276;0.00032056701246679003;1.047932712445308;10.041780054512959;0.8414573449201911;0.01557113028919415;0.015599890428664782;0.8042037670970739;0.015102995680615532;0.8081275792855394
33.10215;1.0508221910197755;0.8341620096807454;0.7977977651563439;0.0003283914244990262;0.0003154473361340599;1.04778817457801;10.041508706876662;0.8412056983638696;0.015569819291677405;0.01559819521961087;0.8043231152124127;0.015096288449752965;0.8080892453556024
33.11215;1.0508049232705956;0.8339768539782697;0.7978162690158501;0.000322463439017714;0.0003098298571601899;1.0476422455980736;10.041164099859623;0.8409485778677247;0.015568532761709188;0.015596564580351106;0.8044356509017069;0.015089740529065204;0.8080508909768307
33.12215;1.0507842933039817;0.8337860332160163;0.7978380636160674;0.00031740345910908783;0.00030504357745864314;1.0474946889467955;10.04074512926065;0.8406860739373158;0.015567271376167004;0.015594995810046636;0.8045407981405148;0.015083362887791696;0.8080122657321538
33.13215;1.050758422806264;0.8335886684650853;0.7978640522558795;0.00031147650458293596;0.0002994280792470253;1.047345287938966;10.040251480841135;0.8404183649303907;0.015566035720743861;0.015593486194946776;0.8046379629210585;0.015077167250910026;0.8079730726267065
33.14215;1.0507295518913953;0.8333857615421889;0.7978936872344461;0.00030717846473816453;0.00029537207601184376;1.0471968516839578;10.03968343979333;0.8401457504675708;0.0155648273401211;0.015592033278051877;0.8047256200212145;0.015071164387116124;0.8079320183305012
33.15215;1.0506961848516756;0.8331764559807786;0.7979272500655153;0.00030211983465810077;0.0002905884762740811;1.047049125027023;10.03904060320808;0.8398686284423884;0.015563648902593246;0.015590634574570663;0.8048053758067475;0.015065363012316807;0.807890871372976
33.16215;1.0506577730430218;0.8329604320502834;0.7979644683162834;0.00029730100487837486;0.0002860351345228423;1.0469017548457005;10.038321066864873;0.8395874279674276;0.01556250353685731;0.01558928639061355;0.8048759986311789;0.015059769811802385;0.8078485160328063
33.17215;1.0506162961397831;0.8327399651730115;0.7980051904634248;0.0002911359286486357;0.0002801930774656047;1.0467573430659658;10.037522504821137;0.8393025628193173;0.015561394029243166;0.015587982522279576;0.8049373741816359;0.015055390462599459;0.8078049683382164
33.18215;1.0505707268596984;0.8325142118770468;0.7980480992534039;0.0002860780287804332;0.0002754111688449701;1.046615501860997;10.036643505501074;0.8390144452165791;0.01556032305680427;0.015586714501738267;0.8049884286235702;0.015050230297990842;0.8077592587235262
33.19215;1.0505211176761426;0.8322841669988936;0.7980924445410534;0.00028288828635292354;0.00027241766071586673;1.0464768587673656;10.035683814258906;0.8387235649560084;0.015559294301856944;0.015585473897088297;0.8050311373682939;0.01504629391919842;0.8077135577489574
33.20215;1.0504655698868313;0.8320500772960451;0.7981381287633492;0.0002780704373341016;0.00026786564064454094;1.0463420440673508;10.034644185853583;0.838430569409812;0.015558313342778976;0.015584254424618658;0.8050645956016583;0.015041584482627478;0.8076670451679087
33.21215;1.0504059251182793;0.8318141474220325;0.7981841038254546;0.000273013455658306;0.00026308401060611973;1.0462116851485666;10.033526256309413;0.8381362826118955;0.015557387607002229;0.01558305141386514;0.8050880206931132;0.015038102972552574;0.8076190316349374
33.22215;1.0503408238271974;0.8315764430631465;0.7982297269973593;0.0002679570305711166;0.00025830224254100857;1.046086372341024;10.032332422130667;0.8378416845429437;0.015556525287296244;0.015581859825345512;0.8051037105677723;0.015034848006729468;0.8075717528878821
33.23215;1.0502697925788964;0.8313363768692108;0.7982730549209408;0.0002636594223162024;0.00025424602271598325;1.0459665835475498;10.031065830791642;0.8375478675779762;0.015555734354102992;0.015580674448358119;0.8051110378266846;0.015031816743231211;0.8075243975358859
33.24215;1.0501926288001646;0.8310979787456954;0.7983164217458432;0.00025936554072676014;0.0002501921966718836;1.0458526227235023;10.029730442110656;0.8372559546182192;0.015555022443892081;0.015579492721640198;0.8051094280666569;0.0150290059382821;0.8074760907817163
33.25215;1.0501082953613423;0.8308598035662554;0.7983576837335299;0.0002554185847535606;0.00024646930163500655;1.045744637642019;10.028330680541044;0.8369670145447289;0.015554396791977258;0.015578316513070687;0.805101304439371;0.015025412261554004;0.8074289148879696
33.26215;1.0500168230872977;0.8306235646761916;0.7983970777773499;0.00025036571962378244;0.00024168624293097115;1.0456427148685727;10.026870447725264;0.8366820080952707;0.01555386360143007;0.01557715062814453;0.805085058938018;0.015023032282975631;0.8073809886539961
33.27215;1.0499181257337158;0.8303893277563026;0.7984334984210512;0.00024642096460423136;0.0002379624134682766;1.045546971128027;10.025352387594912;0.8364017523801424;0.015553427763426246;0.015576000172668724;0.8050630297966441;0.01502186281194376;0.8073343206043403
33.28215;1.0498122517633208;0.8301582229090028;0.798466882570231;0.0002424775553853458;0.00023423800382036468;1.0454576116761942;10.02377833166769;0.8361269318226409;0.015553094174824483;0.015574869766358928;0.8050334647784751;0.015019901503476173;0.8072868320677014
33.29215;1.0497006145339471;0.8299323260427908;0.7984972605916703;0.00023795010072771147;0.000229952091742973;1.0453749678780477;10.022150530239994;0.8358581350494465;0.015552869376044876;0.015573764038577732;0.804998560640192;0.015018147042934499;0.8072405290878493
33.30215;1.0495809360320325;0.8297095381691139;0.7985237486947493;0.00023400977376808948;0.0002262263747164706;1.0453004453500092;10.020472282543285;0.8355958474856372;0.015552760960646296;0.015572687186732211;0.8049565662471856;0.015016598642516426;0.8071933986570974
33.31215;1.0494546729914376;0.8294917055389918;0.7985465047049295;0.00023007103901718064;0.00022250004381554263;1.0452323833427655;10.018747366227212;0.8353404323078147;0.015552775521094289;0.015571641972602359;0.8049087908556339;0.015015255202152734;0.8071463399226245
33.32215;1.0493219857519578;0.8292792641665913;0.7985653885620893;0.00022613389901807198;0.00021877315667034666;1.0451719527004557;10.016979208289698;0.8350921241516227;0.01555291712491088;0.01557062974406552;0.8048565407104278;0.015015114559825545;0.807100168339786
33.33215;1.0491831055706802;0.8290725748725426;0.7985803161652315;0.0002221983662073151;0.0002150457284046744;1.045119161139426;10.015170612267255;0.8348510111235562;0.015553186153166417;0.015569651184724326;0.8047980937284407;0.015014173159321301;0.807052562010655
33.34215;1.049039332777445;0.8288723305880966;0.7985908998618375;0.00021913178311281633;0.0002121478663808556;1.0450749556925754;10.013324226948987;0.8346170593963516;0.015553579116275498;0.015568706461342015;0.8047346631143385;0.015014426091104621;0.8070042388995178
33.35215;1.0488891499510022;0.8286779471421544;0.7985977066225223;0.00021519952158608287;0.0002084191931171565;1.0450373702816482;10.011443646688141;0.8343901880614365;0.015554090260334406;0.015567795419381953;0.804667358902903;0.015013867143972239;0.8069558942171715
33.36215;1.0487341890262663;0.8284902697937194;0.7986001812931617;0.00021202989294578453;0.0002054182216893124;1.0450075941527976;10.009534237058329;0.834170299473514;0.015554713216552538;0.015566918776769323;0.8045942225906592;0.015014489067476735;0.8069054069562366
33.37215;1.0485751566835633;0.8283096684429436;0.7985979808397234;0.00020786133778922055;0.00020145834229225027;1.0449868931280208;10.00760295289155;0.8339572604205391;0.015555441925156992;0.015566078942630955;0.8045162994718682;0.015015284364419321;0.8068536765554787
33.38215;1.048410761133834;0.8281344876345766;0.7985903845877093;0.00020504092737329301;0.0001987868312026507;1.044973514719799;10.005657179572072;0.8337509174853208;0.015556271308032096;0.015565279678568612;0.8044336895852042;0.015015246192352621;0.8068006362318164
33.39215;1.0482431663134335;0.8279668613202327;0.7985777384047887;0.00020087550339236668;0.00019482499666828495;1.0449696808258697;10.003703120145282;0.833551137162055;0.015557196677086936;0.015564524841684501;0.8043475452077788;0.015016368372696313;0.8067472940044862
33.40215;1.0480706677006888;0.8278044525304252;0.7985591673682769;0.00019805805127937927;0.00019215139575103028;1.044973590790019;10.001744845208034;0.8333577953810976;0.015558212364904423;0.015563816137264444;0.8042560045146513;0.015017643595457944;0.806691580311218
33.41215;1.0478953752208595;0.827649324520386;0.7985352207572096;0.0001938953918123093;0.0001881873320662909;1.0449873702829537;9.999784319524496;0.8331707427183872;0.01555931165890113;0.015563151567561124;0.8041601414017072;0.015019061444293661;0.806634384641816
33.42215;1.047715685032038;0.8274990316283197;0.7985051742072052;0.0001910805127693093;0.000185511362761513;1.0450089852304414;9.997821637739007;0.8329898147801694;0.01556048781994074;0.01556252633412128;0.804060039378868;0.015020608809839624;0.8065755801976542
33.43215;1.0475342967391288;0.8273553655150196;0.7984693923364676;0.0001887880692449042;0.0001833329763301565;1.0450401915344891;9.995855704122429;0.8328148760901467;0.015561734274502775;0.015561934740466077;0.8039559254548159;0.015022271536966794;0.8065150699955099
33.44215;1.047349351571757;0.8272162973667533;0.798428365484194;0.0001848683366342342;0.0001795945484812381;1.0450785837853247;9.9938856689408;0.8326458612335539;0.015563043548329466;0.01556137134447411;0.8038481933496116;0.015024035391076229;0.8064527401026014
33.45215;1.0471637318644194;0.8270825175161937;0.7983817308545262;0.00018181666574094104;0.00017668466469048075;1.0451257178261493;9.991911709257959;0.8324827987481198;0.015564406519277395;0.01556083196089375;0.8037383164156127;0.015025886406512737;0.8063894142711786
33.46215;1.0469761474754928;0.8269525076426181;0.7983302853066032;0.00017900530065200471;0.00017400260641403095;1.0451802024059798;9.989934633693764;0.8323257848025714;0.01556581217820786;0.015560314531123415;0.8036247817154748;0.015027810508484108;0.806322898591484
33.47215;1.0467891081475693;0.8268274877846931;0.798274652482946;0.00017595482344964563;0.00017108902106676094;1.0452406837406205;9.987955822504487;0.8321748967794966;0.015567246730873726;0.0155598185668804;0.8035090693602637;0.015029792835773022;0.8062540525621537
33.48215;1.0466022591224309;0.8267064590287699;0.7982155909396405;0.00017290474985628106;0.0001681733582575819;1.045308806380802;9.985977723605817;0.8320301547025084;0.015568693336073344;0.015559343881379042;0.8033916292679073;0.015031817631886591;0.8061828203390385
33.49215;1.0464151196772453;0.8265884657866572;0.7981539246007887;0.00017009457973177116;0.00016548510245427422;1.0453832625378277;9.984003592857526;0.8318915915088694;0.015570133439409125;0.015558890012552722;0.8032728643727894;0.015034868988902847;0.806109214826251
33.50215;1.046230138835511;0.8264750579544803;0.7980904711350443;0.00016780576149063244;0.00016329347164831013;1.045462884239415;9.982036538588428;0.8317592937569123;0.015571547905853862;0.01555845621149853;0.803153140040064;0.015036932258196774;0.8060331908822284
33.51215;1.0460458395605845;0.8263647267190762;0.7980259752253647;0.00016475575911674653;0.0001603710336354853;1.0455496791375969;9.98007900806432;0.831633340161361;0.015572917864950088;0.015558041992018493;0.8030328250894618;0.015038994722954594;0.8059547440478855
33.52215;1.0458616259527496;0.82625664728526;0.7979610382692025;0.00016194491250098153;0.00015767585532502071;1.0456428047307396;9.978133376711714;0.8315137368814907;0.015574226368697531;0.015557647186667922;0.8029123565989145;0.015042044869143054;0.8058738368040826
33.53215;1.0456794733313346;0.8261520709172029;0.797896095119216;0.0001588935941628083;0.00015474873686913363;1.045742520791861;9.976203272973887;0.8314004153208494;0.01557545893778076;0.015557270638383299;0.8027922672518313;0.015044071247870926;0.8057903205466079
33.54215;1.0454984344965248;0.8260496732899916;0.7978311309650752;0.00015694811464123145;0.00015287901277297937;1.0458491094825784;9.974294240583392;0.8312932945098116;0.015576601718541503;0.015556909340775074;0.8026731208473842;0.015047061554314518;0.8057040917449321
33.55215;1.0453184141593568;0.8259499421000458;0.7977670898671577;0.00015389447125962595;0.00014994727045447364;1.0459617929276528;9.972413211196312;0.8311923364164393;0.015577640054206166;0.015556558842210737;0.8025554256152327;0.015049002661447507;0.8056149762550647
33.56215;1.0451383144550632;0.8258515463461406;0.797703874372345;0.00015107906388256906;0.0001472429002344867;1.0460827310156215;9.970567854006763;0.8310974956418999;0.0155785595286605;0.015556214357913494;0.8024396439626641;0.015051881594315069;0.8055228954390232
33.57215;1.04495993066821;0.8257554943010297;0.7976412947172695;0.00014912928564684089;0.0001453665082353887;1.0462110804486076;9.96876665437626;0.8310086281877365;0.015579348319731899;0.015555872061171771;0.8023252632840653;0.015053685820512674;0.8054267385740098
33.58215;1.0447822612351008;0.8256616867337692;0.7975800365895739;0.00014607094043191926;0.00014242835568315301;1.0463470500812766;9.967019184775944;0.830925481836092;0.015579998488991375;0.015555529538236522;0.8022147836006612;0.015056402407006682;0.8053285072275788
33.59215;1.0446055998410075;0.8255701114416377;0.7975196411863528;0.00014377182788073947;0.0001402168090816477;1.0464909357896177;9.96533543169363;0.8308477310167427;0.015580504944727435;0.015555185723726099;0.8021076243995913;0.015059017616515867;0.8052271331319649
33.60215;1.0444293316702342;0.8254800931156068;0.7974595069924895;0.00014181687295376042;0.0001383347336057216;1.0466431125824998;9.963724427214787;0.8307749874412967;0.015580863910286886;0.015554841183655571;0.8020041043570745;0.01506151782194125;0.8051225422961108
33.61215;1.0442537224092943;0.8253912329486588;0.7973985432695662;0.00013951130026883696;0.00013611703803189824;1.0468039533142046;9.962193267390228;0.830706829253701;0.015581072809681015;0.015554498518718377;0.8019045056432601;0.015062890318811023;0.8050146606016142
33.62215;1.044078758242607;0.8253061342183339;0.7973387941292935;0.00013644597860123204;0.000133172103086783;1.0469736990092866;9.960746570199458;0.8306428429881291;0.015581130997172364;0.015554162426640634;0.8018090928716474;0.015065123145702498;0.8049035196795465
33.63215;1.0439045159301852;0.8252229319040514;0.797278077588539;0.00013448585582217148;0.00013128549197233334;1.047152385561354;9.959386565115878;0.8305826091201853;0.01558104045598749;0.015553839193707808;0.8017180821436733;0.015067204777508626;0.8047891605151654
33.64215;1.043731190705155;0.825142152191765;0.7972165674838025;0.0001314171992852678;0.0001283378800085968;1.0473399030957686;9.958114515381778;0.830525683731232;0.015580805538650426;0.015553535542063018;0.8016306368933106;0.01506912388065946;0.804670706617498
33.65215;1.0435590253861318;0.8250628358276854;0.797153154481772;0.0001294537968515514;0.00012644884821875885;1.0475361033835164;9.95693262117606;0.8304716219109332;0.015580431521677478;0.015553257270931898;0.8015488816040951;0.015070868910609683;0.8045503067320294
33.66215;1.0433881962793505;0.8249850330776787;0.7970878634521358;0.0001274887582574269;0.00012455882114131435;1.047740803318708;9.955844492196805;0.8304199679579285;0.015579923694840084;0.015553008765035507;0.8014718891420962;0.015072428075088528;0.8044271315599015
33.67215;1.0432187639367807;0.8249084435656303;0.7970204738576191;0.0001255220390741687;0.00012266793930997471;1.047953666348043;9.954853880928484;0.8303701985419364;0.01557928753432256;0.015552793166528625;0.8013996621642255;0.015073789599086576;0.8043014215203642
33.68215;1.04305072237248;0.8248330888088603;0.796951126912187;0.00012244670137190198;0.00011971657954430517;1.0481740781622098;9.953963269722893;0.8303216823232463;0.015578528648843447;0.015552612071364734;0.8013311469939723;0.015074941599897572;0.8041724967990728
33.69215;1.0428840541186832;0.8247578795254984;0.7968789989433074;0.00012047646611380982;0.0001178242269423493;1.0484011411341156;9.953173613942587;0.8302737154138641;0.015577652232766684;0.015552465430061349;0.8012682677407065;0.0150758721374123;0.8040427010281267
33.70215;1.0427189881305845;0.8246829468862397;0.796804305899197;0.0001192654214157436;0.00011665965755164217;1.0486337883371644;9.952484791320911;0.8302256527682175;0.015576662832101695;0.015552352430484149;0.8012099590582978;0.015076570205100809;0.8039113556974643
33.71215;1.0425547509121158;0.824607302198846;0.7967269259506853;0.0001172916377575564;0.00011476579713151115;1.0488708750140376;9.951895579384997;0.8301770142884283;0.015575564459485599;0.015552272123008361;0.8011561759269121;0.01507702701763616;0.8037787792607082
33.72215;1.0423914469380164;0.8245306605433448;0.7966467423030072;0.00011531607676445827;0.00011287112967937429;1.0491111646068596;9.95140325823152;0.8301274488577924;0.0155743604125892;0.015552223106489693;0.8011058565669674;0.015077236696390937;0.8036443509003588
33.73215;1.0422289498932085;0.8244525375837499;0.7965637313619308;0.0001133387637562566;0.0001109756486145905;1.0493532840010484;9.951004069466023;0.8300766685228854;0.01557305337348528;0.015552202959498784;0.8010608492956837;0.015077195951605475;0.8035105349022227
33.74215;1.0420671760305362;0.8243725293252574;0.7964780261256731;0.00011135978574225663;0.00010907936973996299;1.0495957597119892;9.950694443783217;0.8300244621904048;0.015571646311383473;0.0155522079952738;0.8010198557879855;0.015076902900590881;0.8033768318254736
33.75215;1.0419060319589752;0.8242903516047254;0.796389904577645;0.00010937927999919707;0.0001071823316155339;1.0498371455564064;9.950471427189829;0.8299707110316137;0.015570142757161346;0.015552234129198036;0.800981452465806;0.01507735597709923;0.8032427461666684
33.76215;1.0417454520115526;0.8242058751094649;0.7962997408801019;0.00010739740255893764;0.0001052846048359876;1.050077148369509;9.950331630063658;0.8299153825483069;0.015568545826462147;0.015552278018969247;0.8009471558697095;0.015076554646400573;0.8031107262188342
33.77215;1.0415863753337398;0.8241198914010761;0.7962079506570984;0.00010517456803235255;0.00010315668105716533;1.050312698470177;9.950269621120302;0.8298585679302022;0.015566856961700416;0.015552336482020954;0.8009154517619004;0.015075501729673802;0.8029803204952235
33.78215;1.0414268696242608;0.8240310580639825;0.7961149632013135;0.0001031903779809253;0.00010125791544076102;1.050543936956908;9.950277510999639;0.8298005259211598;0.015565075298049465;0.015552405313211554;0.8008848115880339;0.01507520375462579;0.8028511191672575
33.79215;1.041267810250002;0.8239400808337358;0.7960209056250892;0.00010231209575714441;0.00010041852447536181;1.0507701175635813;9.950345928664705;0.8297416647038942;0.015563198454705711;0.015552479329472228;0.8008567114662432;0.015073667797009362;0.8027256487908041
33.80215;1.0411090776333134;0.8238480029741596;0.7959269493552109;0.00010032611615299984;9.851915408455936e-05;1.0509905578592036;9.950465010708628;0.829682465246519;0.01556122433274639;0.015552552980738876;0.800828625372956;0.01507189800020911;0.8026024736974694
33.81215;1.0409505210057175;0.8237548269529412;0.7958332563367138;9.833944054839419e-05;9.661960868541296e-05;1.051205689776095;9.950625363062997;0.8296233812405619;0.01555915244567596;0.015552620733613584;0.8008020334649776;0.015070894685966955;0.8024841702833981
33.82215;1.0407932070806023;0.8236618847264137;0.7957402427921115;9.687344440754453e-05;9.521888002973652e-05;1.0514130865932818;9.950818925789765;0.8295647673197041;0.01555698410932968;0.015552676927411867;0.80077545836979;0.015068655763980086;0.8023702432203489
33.83215;1.040634386671966;0.8235671031909779;0.7956478735289623;9.599271845991988e-05;9.437892479141594e-05;1.0516134404648692;9.951038739654432;0.8295068535403839;0.01555472218600776;0.015552715406415044;0.8007474825106722;0.015067178857004196;0.8022601811089329
33.84215;1.0404750011880295;0.8234724079937803;0.7955569848575016;9.400492697545377e-05;9.247922459040757e-05;1.0518065693135752;9.951278212467983;0.8294497459324496;0.015552371245232227;0.015552729896496021;0.8007197462767637;0.015064462922380483;0.8021562738040112
33.85215;1.040314706578666;0.8233777010812696;0.7954673036561869;9.201707855771834e-05;9.057948751062773e-05;1.0519934615313218;9.951531398433723;0.8293934714237894;0.015549937513042407;0.015552714531348119;0.8006899547537399;0.015062508796731655;0.802056748850975
33.86215;1.0401541938385117;0.823283721195679;0.7953785417305724;9.089640674094963e-05;8.950978222314864e-05;1.0521722767351676;9.95179387815361;0.8293380574497772;0.015547428103875835;0.015552663558093035;0.8006598854537678;0.015059318902176244;0.8019635982686437
33.87215;1.0399914628400702;0.8231900193067233;0.7952914922361811;8.890880499248888e-05;8.760984206575151e-05;1.0523442883411052;9.952062779142445;0.8292835774816837;0.015544850414044908;0.015552571135996918;0.8006273771125586;0.015056896633271628;0.8018747507775604
33.88215;1.0398275819757303;0.8230970136998131;0.7952056951482469;8.802835607413408e-05;8.676937524265888e-05;1.0525108357713489;9.952336458343277;0.829230131722688;0.015542212257507541;0.015552432259441216;0.8005943241531152;0.01505324582176891;0.8017919715975573
33.89215;1.0396638100765696;0.8230064356894109;0.7951220148081044;8.580168591410995e-05;8.463917491884816e-05;1.0526702967400072;9.952614704691381;0.8291777976627439;0.015539522720084775;0.0155522442637742;0.8005597032306566;0.015050370435014292;0.801714036693216
33.90215;1.039498625609338;0.8229162504854239;0.7950398727387606;8.492211497677272e-05;8.379778226994023e-05;1.052824079044004;9.95289851247052;0.8291266290839507;0.015536793244742986;0.015552007334746936;0.8005225837412231;0.015046274546955885;0.8016396024621928
33.91215;1.0393333293366205;0.822828049726215;0.7949599506123567;8.293627968726736e-05;8.189600480343138e-05;1.0529736221943995;9.953189265322257;0.8290767036595047;0.015534037698;0.01555172334501011;0.8004850801473478;0.01504296281291667;0.8015704288700355
33.92215;1.039169163152842;0.822741982671284;0.7948816046222587;8.181826593204121e-05;8.082353467576853e-05;1.0531173786278656;9.95348835283425;0.8290280861042177;0.01553127092569003;0.015551394385194138;0.8004453093180707;0.015039441333469123;0.8015043225565499
33.93215;1.0390044800335279;0.8226572520255508;0.7948055247720345;7.983401805137277e-05;7.892003086799112e-05;1.0532568001694156;9.953797209956326;0.8289806938167601;0.015528506880091797;0.015551022408744774;0.8004054039419884;0.015034718158884594;0.801443208650164
33.94215;1.0388404835342373;0.8225739022723016;0.7947310032906248;7.895761131715094e-05;7.807512768989562e-05;1.0533932997397635;9.954117233816435;0.8289342611701503;0.015525757491205673;0.015550609448481308;0.800363541963213;0.015030802880176029;0.801385172675071
33.95215;1.0386784068966222;0.8224933399388544;0.7946585976409462;7.673566581126832e-05;7.593955483535467e-05;1.0535251785253066;9.954449345817435;0.8288884835676442;0.01552303314480274;0.015550157245268887;0.8003219496079972;0.015026705684414726;0.8013322890007188
33.96215;1.0385167030966282;0.822413257144784;0.7945874742543733;7.586149465505837e-05;7.509179837053346e-05;1.053654646621675;9.954793433167065;0.8288431901507466;0.01552034473083963;0.015549666665301266;0.8002788691222419;0.01502243680937972;0.8012826004727307
33.97215;1.0383577051272417;0.8223354149298167;0.7945177556102405;7.474879686979519e-05;7.401269764743206e-05;1.0537799054881387;9.955148524688804;0.8287984310927335;0.015517704916497739;0.01554913716883499;0.8002355257610425;0.015017006923895541;0.8012370582848626
33.98215;1.0381999381736573;0.8222585298152674;0.794449540570966;7.277037965511383e-05;7.210161200188575e-05;1.0539031608696408;9.95551382931976;0.8287544677569297;0.01551512668133403;0.015548565768655641;0.8001930916276774;0.015012428013190958;0.8011966926879786
33.99215;1.0380450861040427;0.8221827939349642;0.7943819480210894;7.266126869367546e-05;7.197673828397168e-05;1.0540226088047722;9.955889658403224;0.8287116749277839;0.015512620900591176;0.015547946841562599;0.8001496255089834;0.015007713715125666;0.8011595583358516
34.00215;1.0378939562323615;0.8221087416559686;0.7943151313036597;7.155299114276202e-05;7.089146814427412e-05;1.054139437019672;9.956277583759686;0.8286704277961926;0.015510195412610376;0.015547274055800862;0.8001070791934789;0.015002878626645497;0.8011277622188198
34.01215;1.037745414494488;0.8220350474549638;0.7942489017961696;7.068611434762198e-05;7.003341062617535e-05;1.0542548308977473;9.956679972379334;0.8286310219949474;0.015507855112742261;0.015546543164163016;0.8000633775328894;0.014997937348651963;0.801099413519048
34.02215;1.03760184645044;0.8219635912525318;0.7941833760200844;6.847427370466971e-05;6.788339957716697e-05;1.0543669868736782;9.957099370055317;0.8285936261638915;0.015505602089813494;0.015545753395790545;0.8000204605926042;0.014992903944749012;0.8010766303520319
34.03215;1.0374618495304107;0.8218921992313067;0.7941176384156527;6.76107503584335e-05;6.701991970533294e-05;1.054478098501978;9.957538001091981;0.8285582793220237;0.015503436296022442;0.015544905862706099;0.7999762853034411;0.014987791630691501;0.8010575018748939
34.04215;1.0373278458496693;0.8218228507337383;0.7940517334969588;6.650918014218117e-05;6.592376434275537e-05;1.054586339584608;9.957997541863213;0.8285249106402448;0.015501356942605456;0.015544001223628996;0.7999318134635816;0.014981612449028008;0.801042976977671
34.05215;1.0371984035404072;0.8217542016085119;0.7939853118607454;6.56491485584484e-05;6.505395651508283e-05;1.0546939028990563;9.95847913444438;0.8284933698350858;0.015499363529644828;0.01554304001677935;0.7998879991481391;0.014976377362528225;0.8010339132922608
34.06215;1.0370758397137385;0.821687973452256;0.7939179772232094;6.455107755849898e-05;6.395100671072735e-05;1.0547990448492819;9.958983222604948;0.8284634755348383;0.015497456039323164;0.015542023993258292;0.7998428175678746;0.014971097187630254;0.8010280438091785
34.07215;1.0369585764008213;0.8216231949477054;0.7938497067946977;6.258759402631517e-05;6.201419786597673e-05;1.0549040663599922;9.959509075326272;0.8284350600910733;0.015495634588182778;0.015540955552693721;0.7997982791837834;0.014965782994606257;0.8010271056503361
34.08215;1.0368488021290516;0.8215609156089765;0.7937795848692434;6.14926730766753e-05;6.090343615148621e-05;1.0550072545059321;9.960054223448314;0.8284079929567556;0.015493898307584915;0.015539836371106244;0.7997523633378383;0.014960445090101075;0.8010287888106602
34.09215;1.0367448861307766;0.8215001882688503;0.793707757310663;6.063883004147019e-05;6.0018027299129225e-05;1.0551108453093876;9.960614529642985;0.8283821885381809;0.015492244606430384;0.015538667036933473;0.7997059607525094;0.014955092096058555;0.8010337273745903
34.10215;1.0366489629642601;0.8214426922498431;0.7936340184165184;5.954626819202421e-05;5.8898556951136954e-05;1.05521299758482;9.961185315727855;0.8283576200469873;0.0154906700596922;0.015537448089464266;0.7996599023164078;0.014949730930653153;0.8010425919386571
34.11215;1.036559206205257;0.821386989481558;0.7935581417636518;5.869434597802803e-05;5.8004194142084315e-05;1.055315786906089;9.961762470157344;0.8283343123607887;0.015489171416720618;0.015536181665969196;0.7996120080846744;0.014944367721736032;0.8010531972310588
34.12215;1.0364774478105077;0.8213346908297592;0.7934799310492718;5.760331026590051e-05;5.687562522071367e-05;1.055417264629083;9.962342409275546;0.828312267537823;0.015487745834291081;0.015534871201567003;0.7995640982782634;0.014939009539279877;0.8010675225506413
34.13215;1.0364016539384349;0.8212844267070374;0.7933992844138392;5.675257492735056e-05;5.5972089969931664e-05;1.0555194871430593;9.962921444971673;0.8282913935692822;0.015486391158233841;0.015533519017072102;0.7995139959992169;0.014933665240054012;0.8010836396809615
34.14215;1.0363336400545888;0.8212379219166371;0.7933162467329115;5.5662384539484636e-05;5.483433375909696e-05;1.055621450292187;9.963496173063131;0.8282715295431353;0.015485105967203292;0.015532125191513282;0.7994625500152505;0.014929344811428442;0.8011026391710836
34.15215;1.0362714012976906;0.8211938546194729;0.7932310029576244;5.481214590579706e-05;5.3921658780262e-05;1.0557220418505449;9.964065003079112;0.8282525148281299;0.015483889018440002;0.01553068815213805;0.7994106842683;0.014924058864363595;0.8011255211207156
34.16215;1.0362166626888878;0.8211538894118106;0.7931438062236319;5.3722141811167015e-05;5.277486622110765e-05;1.0558230996721938;9.964628995998682;0.8282342086727077;0.015482738829110474;0.015529204998420757;0.7993564669364559;0.014918818425444512;0.8011503094132341
34.17215;1.0361672409646;0.8211165743328203;0.7930549123988822;5.287188438415755e-05;5.1853293448754154e-05;1.0559225092530131;9.96519111529792;0.8282164669669978;0.01548165390931165;0.015527672295933263;0.7993011375944193;0.014913633973733841;0.8011779750957052
34.18215;1.0361247363701516;0.8210834771089899;0.7929645795762567;5.178178567893196e-05;5.069775304822713e-05;1.0560222199501093;9.965754983633406;0.8281991334456302;0.015480633357976795;0.015526088082491422;0.799246063346513;0.014908514281188404;0.8012094517685392
34.19215;1.0360879206152445;0.8210539499993073;0.7928731243878638;5.06917108784285e-05;4.953796886841118e-05;1.0561202123102043;9.96632425253054;0.8281820481344728;0.01547967670223295;0.015524453220444425;0.799189683422775;0.014903465925032233;0.8012425902486512
34.20215;1.0360555906189666;0.8210274958414562;0.7927809671503624;4.9841573561111826e-05;4.860368424542888e-05;1.0562184990065404;9.966902382668353;0.8281650331697232;0.015478782884460932;0.01552277036486272;0.7991334586578905;0.014898493458987383;0.8012780687291959
34.21215;1.0360296366319643;0.8210062998251024;0.7926886156779074;4.951286831088018e-05;4.816432240849916e-05;1.0563161258940559;9.967492512889029;0.8281478852627031;0.015477949782624111;0.015521041488828135;0.7990778055138434;0.014894599796510956;0.8013153755054977
34.22215;1.0360070612797687;0.8209884962177475;0.792596302816847;4.97701933597585e-05;4.828192411449458e-05;1.0564121747602886;9.968097636811686;0.8281304253387974;0.01547717440726847;0.015519267602700912;0.7990240344971115;0.014889786028886777;0.8013547975489855
34.23215;1.035989391145996;0.8209769629184216;0.7925053032219651;4.868129088437854e-05;4.710653233775537e-05;1.0565087790464505;9.968720898346447;0.8281125457781803;0.015476453031579773;0.015517451329585616;0.7989702981809241;0.014885050980089994;0.8013936470653173
34.24215;1.0359748432773255;0.8209709253015125;0.7924158893802447;4.7592815638513104e-05;4.5927686420587494e-05;1.0566050938209024;9.969365729756143;0.8280942079617359;0.015475781252908556;0.015515598127091815;0.7989175510567245;0.01488039160177394;0.8014322543938586
34.25215;1.0359615449193071;0.8209699491648675;0.7923286365565412;4.674457140301246e-05;4.497519058621259e-05;1.056700248818674;9.970035929893951;0.8280754572627128;0.015475154829514132;0.015513715215323397;0.7988665582066211;0.014875804043532845;0.8014709711920213
34.26215;1.035950490873204;0.8209758765106994;0.7922440783833229;4.565694593653062e-05;4.37899371154619e-05;1.0567963826184672;9.970735694149194;0.8280564367094804;0.015474571656171044;0.015511810395360946;0.7988149741041652;0.014872284891264022;0.8015071967499896
34.27215;1.0359399210965585;0.8209881803502356;0.7921626961985652;4.456971481137593e-05;4.260173341016224e-05;1.0568917123556616;9.971469101576744;0.8280372970085365;0.015474032678935302;0.015509891127550704;0.7987634539713191;0.014867832207680487;0.8015414030547228
34.28215;1.0359281938790876;0.8210058883185724;0.7920845741680128;4.482947969430428e-05;4.270013838137399e-05;1.0569884923444546;9.972238818208673;0.8280180719274424;0.015473540264137433;0.015507964468831056;0.7987117426496511;0.014863445572573361;0.801573299668988
34.29215;1.0359166326870133;0.8210313146322793;0.7920107061748111;4.374291923157408e-05;4.150669453905288e-05;1.057085913246226;9.97304486570875;0.8279986416494918;0.015473096760537992;0.01550603767148361;0.7986607313715954;0.014860125249991992;0.8016037155624258
34.30215;1.0359038268779732;0.8210633953530329;0.7919409702556385;4.265666530755764e-05;4.031103813517003e-05;1.057183116053997;9.973884146719525;0.8279787906026168;0.01547270481549103;0.015504118204278319;0.7986084803566056;0.014855871169873825;0.8016305255817534
34.31215;1.035888515354808;0.8211013508354933;0.7918754961062462;4.181054019844657e-05;3.934309352382877e-05;1.0572822599523723;9.974751098341736;0.8279583119502206;0.015472367157990418;0.015502213658439234;0.798556174176691;0.014851682475718088;0.8016548203904312
34.32215;1.0358724705976488;0.8211463108667916;0.7918140510122882;4.1831758503824636e-05;3.9203576927286866e-05;1.0573824877022915;9.975639638045013;0.8279370431927324;0.015472085765066855;0.015500331820047484;0.7985050439316987;0.014847558466050218;0.8016778128465272
34.33215;1.0358547717452842;0.8211981461034318;0.7917574187230729;4.074641264330626e-05;3.800294196609243e-05;1.0574838287740493;9.976545120980578;0.8279147961280979;0.01547186219107029;0.015498480303865084;0.7984533404450319;0.014844499930452133;0.8016977562729971
34.34215;1.0358345979392811;0.8212556307962553;0.7917054109130288;3.990110191743142e-05;3.7030796799189145e-05;1.0575851659200486;9.97746495139881;0.8278913159040304;0.015471697846506524;0.015496666133408589;0.7984023366002969;0.014840509111965682;0.8017157966814494
34.35215;1.0358140403347522;0.8213201507284001;0.791658174142401;3.881617970956582e-05;3.582812362465562e-05;1.0576883106362307;9.978397969998179;0.8278663264965157;0.015471593214656564;0.01549489570419641;0.7983523239722272;0.014837588650939945;0.8017321243983216
34.36215;1.0357923962957363;0.8213904841528512;0.7916154789261758;3.88382704580073e-05;3.568452345474987e-05;1.057792105519406;9.979343584719087;0.827839572398677;0.0154715475910552;0.015493174824711263;0.7983036041769711;0.014833741032154096;0.8017468619302262
34.37215;1.035769031416227;0.8214665081269329;0.7915780215927715;3.799349520645789e-05;3.471043283874648e-05;1.05789545022486;9.98030136313372;0.8278108402815002;0.015471559504711371;0.015491508617359043;0.7982574296000104;0.014829968612285667;0.8017612268049982
34.38215;1.035746181365073;0.8215494004377819;0.7915453747334849;3.6909039931641146e-05;3.350652324797281e-05;1.0580003200325987;9.981270589979829;0.8277799975955977;0.015471626920427188;0.015489901370614964;0.7982119444319987;0.014827273518396506;0.8017734835018058
34.39215;1.035723192958593;0.8216380719124868;0.7915169676445607;3.693152731748758e-05;3.3362368819139356e-05;1.058105839685348;9.982249916559851;0.8277469889332407;0.01547174797503335;0.015488357033067326;0.7981682101045854;0.014823657704967316;0.8017848440312971
34.40215;1.0356994258973047;0.8217324070719666;0.791493140109374;3.608707983536302e-05;3.238837792482004e-05;1.0582112751221684;9.983238380941293;0.8277118100535403;0.015471922034882922;0.0154868799010687;0.7981262651524933;0.01482012335270727;0.8017955314885197
34.41215;1.035677146981872;0.821833405005089;0.7914732304550629;3.5002856284425406e-05;3.118518875149674e-05;1.0583189121858165;9.984236553599985;0.8276745293856752;0.015472149977203647;0.015485474081208138;0.7980871652096275;0.014817672920086872;0.8018067150568354
34.42215;1.035655805275221;0.8219396503281893;0.7914566596903522;3.5025428072606934e-05;3.1042339531996186e-05;1.0584279967679842;9.985245619222729;0.8276352910399739;0.015472434594068838;0.015484143015902476;0.7980489895327331;0.014814308868636104;0.8018164776840817
34.43215;1.0356358450580856;0.8220513956962466;0.7914439685206257;3.39410388904055e-05;2.9840557605246097e-05;1.058538768224403;9.986265762203503;0.8275942806491896;0.015472781290968027;0.015482890251719665;0.7980127972319921;0.014812034083053779;0.8018259753693877
34.44215;1.0356167160910812;0.8221666370831477;0.7914344333287238;3.420306835312534e-05;2.9929083608584843e-05;1.0586504702307191;9.98729602128657;0.8275516980108344;0.015473197348585613;0.01548171977554732;0.7979785692102748;0.01480885285518404;0.8018352944357305
34.45215;1.0356005659228484;0.8222870686165957;0.7914286708433366;3.311810807933254e-05;2.8729403942448547e-05;1.0587653520186708;9.988334932687138;0.8275077257078022;0.0154736897501861;0.015480635594285969;0.7979462002285811;0.014806771192275458;0.8018445832382843
34.46215;1.035586554267964;0.8224111907228453;0.7914263081991121;3.2032695332262276e-05;2.753110076242684e-05;1.058882686213484;9.989380920697599;0.8274625018096919;0.0154742630753572;0.015479641548631476;0.7979165437790126;0.014803796090634177;0.8018549099624783
34.47215;1.0355748074741924;0.822538423650543;0.7914270194229147;3.2053584033995556e-05;2.7394132172224197e-05;1.0590027112662665;9.99043284063088;0.8274161154494621;0.015474918134882979;0.015478741089849979;0.7978874506902515;0.014801934556825337;0.8018644296043889
34.48215;1.0355645267674545;0.8226685903655454;0.7914315073729876;3.1206905740874906e-05;2.642895330444739e-05;1.059124529717301;9.991490286496678;0.8273686263791892;0.015475652225912667;0.015477936437094834;0.797859773250163;0.014799193336816643;0.8018742034039179
34.49215;1.0355577227413082;0.8228024655812183;0.7914391463681915;3.122668966575683e-05;2.6295956821900257e-05;1.0592501067789442;9.992552925455715;0.8273200995860702;0.015476461212206133;0.015477227551141087;0.797833376704316;0.014797578683035491;0.8018843082818541
34.50215;1.0355535048446918;0.8229399287899092;0.7914506541732139;3.0139107871829542e-05;2.510554661540712e-05;1.0593783527606075;9.993619870691205;0.8272706269498192;0.015477341241594224;0.01547661244602024;0.7978081518160004;0.014795095337824965;0.8018947047525609
34.51215;1.0355519873330274;0.8230801453354998;0.7914653670887312;3.0157826619631864e-05;2.497732971708345e-05;1.0595091782547705;9.994689929984565;0.8272203227038978;0.015478289243408902;0.015476088767963796;0.7977849715427089;0.014793746153535141;0.8019064346628262
34.52215;1.0355524223762138;0.8232228254052746;0.7914838335470838;2.9309008520093333e-05;2.4021659469332494e-05;1.0596415268374255;9.995762016688301;0.8271693223600738;0.01547930388409085;0.01547565477828601;0.7977616384896128;0.014791533148042242;0.8019174730450707
34.53215;1.0355570073173421;0.8233685403838862;0.791505141006671;2.932666935311048e-05;2.3898796555901453e-05;1.059777404185781;9.996835056297712;0.8271178037829661;0.015480386569483223;0.01547530934008897;0.7977388692705304;0.014790458781341238;0.8019288678835662
34.54215;1.0355650877277525;0.8235170085676563;0.7915296666774966;2.8236969689812495e-05;2.2719003286487256e-05;1.0599158408547236;9.997907453337183;0.8270659782076969;0.0154815397527448;0.015475051311657082;0.7977162708092603;0.014788526224752735;0.8019406084225575
34.55215;1.0355768132095413;0.8236673356533778;0.7915564693484796;2.825355547149819e-05;2.2601743865811503e-05;1.0600567815329958;9.998976672006833;0.8270140280567793;0.015482763442652798;0.015474878363496614;0.7976933428413776;0.014787738530073603;0.8019527462488155
34.56215;1.0355911864584941;0.8238192489990689;0.7915859648753787;2.7402580011804495e-05;2.165724517048014e-05;1.06019996693035;10.000039458224684;0.8269620883786188;0.01548405462803725;0.015474785978982367;0.7976695655950944;0.014786097811949403;0.8019651852022753
34.57215;1.0356100398098451;0.8239733611973333;0.791617238683616;2.741805081687692e-05;2.1545688125887788e-05;1.0603438927930195;10.00109250438534;0.826910318803546;0.015485409867544023;0.015474767644728292;0.7976454830893956;0.014785604985948093;0.8019788046761694
34.58215;1.035632742630133;0.824129694919148;0.7916507285225927;2.708711325538006e-05;2.1105894550520527e-05;1.060489906743508;10.002133108176611;0.8268589733614903;0.015486826631351067;0.015474816381080449;0.7976187000004277;0.014784259491014645;0.8019913292685702
34.59215;1.0356587753022732;0.8242870355060572;0.7916855795945755;2.7101503720704806e-05;2.1000219569310452e-05;1.0606363766997138;10.003159697136471;0.826808421921907;0.015488302263065232;0.015474926915613576;0.7975898847016498;0.01478405872798412;0.8020035325756772
34.60215;1.0356884581351606;0.8244463354284155;0.7917223315470474;2.6008539681530905e-05;1.9837871859926946e-05;1.0607827686111182;10.004171726542232;0.8267591253369789;0.015489833118768353;0.01547509717366855;0.7975588211202352;0.014783997893514884;0.8020151574396688
34.61215;1.0357206909877479;0.8246060377522112;0.7917602627299382;2.626168528025115e-05;1.9968041511712893e-05;1.0609285704399765;10.005168556602106;0.826711537795915;0.015491415387897934;0.015475328250795463;0.7975254186584532;0.01478307099224299;0.8020260029280205
34.62215;1.0357570954655118;0.8247681061419293;0.7918000645613396;2.516758255860697e-05;1.8812180691508734e-05;1.0610721885604968;10.006148779696634;0.8266659979409664;0.015493046517062192;0.015475623761074107;0.7974896969218772;0.014783272225900776;0.8020359952275375
34.63215;1.0357964156692583;0.8249307867531555;0.7918410866973863;2.5179648049385148e-05;1.8719572776577864e-05;1.0612149096867383;10.007111471520941;0.8266226984354275;0.015494725394838968;0.01547598935302647;0.7974527866995066;0.014782596240160862;0.8020460385042538
34.64215;1.0358383778875124;0.8250945460769434;0.7918839076588583;2.40841823897513e-05;1.7571013498236242e-05;1.0613548734972706;10.00805756933402;0.82658170965783;0.015496451200068734;0.015476431567676528;0.7974129088164656;0.014783037005805471;0.8020541438035744
34.65215;1.0358827347706232;0.8252585428181787;0.7919276996414955;2.4094833400058684e-05;1.74861725174185e-05;1.0614910567024283;10.008989401029808;0.8265429968439441;0.015498222587764664;0.015476955859221318;0.7973713430759585;0.014783587037136281;0.8020613040019324
34.66215;1.035928362825494;0.8254223324061508;0.7919727005805715;2.4344657927446027e-05;1.7635192810222408e-05;1.0616223384377246;10.009909630923698;0.8265064265529635;0.015500038185523446;0.015477565198820193;0.797328389686168;0.014783238269423302;0.8020675898943577
34.67215;1.035977089072576;0.8255878858905417;0.7920192620264013;2.3247296068907698e-05;1.6499266450744517e-05;1.0617466521204035;10.010820924915521;0.8264718015962323;0.015501897231623386;0.015478260333577498;0.7972843258197772;0.014783983410951482;0.8020732351073386
