time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.68215;1.0360279030519113;0.8257539090697645;0.7920667797945999;2.3256394509396392e-05;1.642765510137467e-05;1.06186512820214;10.011725750886972;0.8264389081000276;0.015503799080323365;0.015479041070833744;0.7972394192868761;0.014783816573430137;0.802078446395854
34.69215;1.036080744710205;0.8259211854835643;0.7921159550958462;2.2158468391386238e-05;1.530109945649393e-05;1.0619761289951715;10.0126260144268;0.8264075025293637;0.015505742256327613;0.015479907242191702;0.7971939713691816;0.01478473302910886;0.8020834564859965
34.70215;1.0361355686761704;0.8260889301541706;0.792166102218044;2.216730849636741e-05;1.5239168575406334e-05;1.0620792328642965;10.013522924434193;0.8263772994683136;0.01550772413958819;0.015480859295257285;0.7971493012834732;0.014785728825743924;0.8020893663796854
34.71215;1.0361923219359412;0.8262572627090233;0.7922175103729977;2.2176198539399255e-05;1.5182223283461613e-05;1.0621742337294566;10.014417057946899;0.826348048646443;0.015509741104437784;0.015481898908281702;0.7971036907255374;0.014785801201176153;0.802094203743568
34.72215;1.0362499518745834;0.8264255184367509;0.7922704776604157;2.1318224909446544e-05;1.4300215024152769e-05;1.0622610602714684;10.01530841809778;0.8263196161160101;0.015511788218054217;0.015483028667987791;0.7970583584579269;0.01478694884649093;0.8020989488476764
34.73215;1.0363102352064764;0.8265943232342325;0.7923243366640368;2.1327410198084027e-05;1.4253275973054675e-05;1.062338619052908;10.016196414932978;0.826292003328624;0.015513858768733041;0.015484250522554723;0.7970134739437392;0.014788171354930272;0.8021034546726756
34.74215;1.0363720966086796;0.8267634361100579;0.7923797848914323;2.022991403217903e-05;1.3151565373686817e-05;1.0624087603499293;10.017079800073253;0.8262653188621282;0.015515944632444895;0.015485564833359564;0.7969691938652421;0.014788468773008928;0.8021076315067068
34.75215;1.0364354111760137;0.8269319423152279;0.7924361973740226;2.023932858305156e-05;1.3114432456233015e-05;1.0624704008992407;10.017956606091113;0.8262397069294808;0.015518036482710214;0.0154869707018001;0.7969257043514445;0.014789840963033173;0.8021115451388157
34.76215;1.036499994931123;0.8270999546576331;0.79249402199247;2.024878153793169e-05;1.3082044147900079e-05;1.0625236215349858;10.018823846174785;0.8262153090481357;0.015520123233201686;0.015488466162428756;0.7968832339758274;0.014791286226836993;0.8021151891734853
34.77215;1.0365655996707184;0.8272676298617985;0.7925538774271726;1.915141529862041e-05;1.1994546232732405e-05;1.062568649992856;10.019677290518054;0.8261923250728003;0.01552219214387526;0.015490047986874013;0.7968420374547078;0.014791800861919776;0.8021184723623841
34.78215;1.0366309999793757;0.8274333847378295;0.7926155628016311;1.9400677615085903e-05;1.2200879601416743e-05;1.062605790931216;10.02051216232884;0.8261710728174071;0.015524230127285437;0.015491711939456278;0.7968033595140541;0.014793380290968347;0.8021223171563109
34.79215;1.0366978410833187;0.8275990393850857;0.7926799613748118;1.9410044033214997e-05;1.218191482437033e-05;1.0626343670250011;10.021324265465411;0.826151943895588;0.015526225844088054;0.015493453563939817;0.7967653789707186;0.014795019599651406;0.802124576979595
34.80215;1.0367649535828347;0.8277641917495538;0.7927479311114033;1.8312513941704854e-05;1.1107460575507858e-05;1.0626566621471958;10.022110449141113;0.8261353403294569;0.015528171457252899;0.01549526911993068;0.796729179543324;0.014796713308538764;0.8021261244956506
34.81215;1.036832203418245;0.8279281499427362;0.7928192553680794;1.8321724510638837e-05;1.1096846395091292e-05;1.062671853715837;10.022868656576799;0.8261216955829132;0.015530062512786151;0.01549715610424698;0.7966947737186348;0.01479745577293886;0.8021268378660744
34.82215;1.0368995255257571;0.8280912133578577;0.792894646630022;1.833081935446164e-05;1.1090282074424576e-05;1.0626799959095155;10.023597767721503;0.8261115240358486;0.0155318962729605;0.015499112918353234;0.7966621522472294;0.014799241365675803;0.8021266641180235
34.83215;1.0369668842772142;0.828253638675754;0.7929747492857164;1.723292030929484e-05;1.002799881254306e-05;1.0626811024010387;10.024297107972659;0.82610540013257;0.015533670392721558;0.01550113783364611;0.7966313258076508;0.014801064049907985;0.8021255153407296
34.84215;1.0370343013113494;0.828414618332777;0.7930591259113347;1.7241609177075093e-05;1.00293688632534e-05;1.0626752678095697;10.02496617744796;0.8261038607333324;0.015535382993253681;0.015503227996437033;0.7966023208033757;0.014801917290508977;0.8021233955705978
34.85215;1.0371009935541247;0.8285736114847106;0.7931482527583809;1.7489832019953573e-05;1.0264228881541797e-05;1.0626627131494382;10.025604395945475;0.8261072846969696;0.015537033492094524;0.015505378862499693;0.796575131311052;0.014803794336879028;0.8021204942789953
34.86215;1.037169248936911;0.8287319764851608;0.7932421697619536;1.749785747777846e-05;1.0273162082132344e-05;1.0626437083466254;10.026210759781518;0.8261158121154005;0.01553862274108821;0.015507583405209606;0.7965496847567464;0.014805688640006734;0.8021170314981767
34.87215;1.037238712371183;0.8288890765781665;0.793341086462301;1.6398659865609085e-05;9.22593102573439e-06;1.062617457223493;10.026784202764464;0.8261293655941768;0.01554015200856286;0.01550983144035576;0.7965268425712023;0.014807594010907536;0.8021142940867225
34.88215;1.037310152890024;0.8290439237985887;0.7934440106077143;1.6405853092167627e-05;9.241779328064428e-06;1.0625860573610102;10.0273244080278;0.8261477650816129;0.015541622463201338;0.01551211023714831;0.7965044069620247;0.014808504678657113;0.8021105843294859
34.89215;1.0373843883659075;0.8291965460930891;0.7935508569750442;1.64125788187411e-05;9.260802815704285e-06;1.0625485623045765;10.027832459442378;0.8261708384692377;0.015543036027113315;0.015514405794294894;0.7964831425680025;0.014810416004186767;0.8021072199389714
34.90215;1.0374621314709305;0.8293469715191081;0.7936615609859163;1.5311977952534664e-05;8.223116954711543e-06;1.062505107133224;10.0283112379278;0.8261984602252548;0.015544395856232272;0.015516703793152554;0.7964628097563418;0.014812324570492702;0.8021043145205762
34.91215;1.0375438730090896;0.8294941986050166;0.7937750585554935;1.5317670982434717e-05;8.24799384972241e-06;1.062455994148963;10.028765030222715;0.8262305265577325;0.0155457057738365;0.015518990392542885;0.7964431684609098;0.014814226851374044;0.8021018295571413
34.92215;1.0376298561896016;0.8296382684481955;0.7938912507298893;1.5322818247561423e-05;8.275542410166293e-06;1.0624016556389118;10.02919823424631;0.826266930743426;0.01554696946132954;0.01552125308172323;0.7964239851478049;0.014815118582323409;0.8020995988352098
34.93215;1.037719152144936;0.8297780759557458;0.7940096637150467;1.556723319478217e-05;8.535242546865454e-06;1.0623425429448468;10.029614514460803;0.8263075833491967;0.015548189421044118;0.015523481423983132;0.7964050793947957;0.014816995748051467;0.8020974647760619
34.94215;1.0378134634961902;0.8299151834959523;0.7941300758996236;1.4464379539220301e-05;7.507981435018723e-06;1.0622790068286643;10.03001715339235;0.8263524122384444;0.015549366499035894;0.015525667250018527;0.7963863663332515;0.014818855562720834;0.8020952079610818
34.95215;1.037911408695683;0.8300479567337246;0.7942511391307835;1.4467694413310945e-05;7.542802295920135e-06;1.0622101998465834;10.03040934669191;0.8264012976094289;0.01555050079546451;0.015527804114951133;0.7963678443214502;0.014820696430594018;0.8020926258658089
34.96215;1.0380124611576498;0.8301766912476815;0.7943724006496132;1.4470317079557044e-05;7.580007709249521e-06;1.0621380510613918;10.03079371251257;0.8264540349137026;0.015551592716519593;0.015529886186960312;0.7963495358549564;0.014821517681789522;0.8020894481737669
34.97215;1.0381161087305035;0.830301410875744;0.7944930423636827;1.4472215787576155e-05;7.61965923827127e-06;1.0620613150002436;10.031171836404356;0.82651038337301;0.015552643455662834;0.015531907113670447;0.7963314598461638;0.014823319820790873;0.8020853705667692
34.98215;1.038221854696491;0.8304225403539983;0.7946126533252453;1.3366535078918347e-05;6.602136788372739e-06;1.0619796494219373;10.03154411509757;0.8265701146885943;0.01555365531540531;0.015533860153539261;0.7963146708605108;0.01482510483095787;0.8020809517436026
34.99215;1.038329217087792;0.8305394953247933;0.7947299668668297;1.3366878632070243e-05;6.646983106870823e-06;1.0618926476853083;10.031909831898327;0.8266330077296093;0.015554631368933874;0.015535739440488973;0.7962972990781856;0.014826875652969326;0.8020737461479054
35.00215;1.038437791982984;0.8306527834187158;0.7948448708108399;1.336640224148361e-05;6.694570643902587e-06;1.0617997925592646;10.03226787401942;0.8266988567568682;0.015555574328099368;0.015537540400205972;0.7962805483050707;0.014828635016228515;0.8020643439801667
35.01215;1.038547312886199;0.8307625971571054;0.7949570476051444;1.3365117388696723e-05;6.7449444064240195e-06;1.0617004400603296;10.032617219822354;0.8267675224106641;0.01555648576642039;0.015539259362530772;0.7962646679871669;0.014829385021838719;0.802052356733469
35.02215;1.0386566615399704;0.8308686971891261;0.7950666391131556;1.2496088426121945e-05;5.968043403051151e-06;1.0615939203981672;10.032956210888168;0.8268389500162925;0.01555736664762557;0.015540894088343157;0.7962498910073067;0.014831127124316657;0.8020374655255861
35.03215;1.0387675749418603;0.8309720331744365;0.7951729032234287;1.2493328221327886e-05;6.0239986665335735e-06;1.0614796788539598;10.03328166951107;0.8269131101499996;0.015558218479434;0.015542444541446588;0.7962363510826802;0.014832861423226644;0.8020193083954678
35.04215;1.0388788801356563;0.8310722939841042;0.7952761562183679;1.2489912850456307e-05;6.082714642794198e-06;1.0613573279659991;10.033588882348294;0.8269899001197827;0.015559043490531813;0.015543912238585554;0.7962240664967285;0.014834586510236624;0.801997590931883
35.05215;1.0389903596555314;0.8311695578779364;0.7953763500648224;1.2485902160552441e-05;6.1441562436773555e-06;1.0612255985429253;10.033872356374431;0.8270690607047503;0.015559843668397522;0.015545299243411496;0.7962130118321112;0.014836300293173368;0.8019721106108975
35.06215;1.0391018124599423;0.8312638467446853;0.7954733387190027;1.2481370662890587e-05;6.208272618004978e-06;1.0610862918314472;10.034126723842869;0.8271501795195282;0.01556061962094404;0.015546608422678871;0.7962031910403983;0.014837000544497663;0.8019427264241872
35.07215;1.0392129839099469;0.831355460890007;0.7955672116405912;1.1369589872859772e-05;5.2152629568374654e-06;1.0609382860012706;10.034347074505568;0.8272328142701377;0.015561370041313912;0.015547843961295264;0.7961946742806322;0.014838684825662128;0.8019094097870736
35.08215;1.0393235341165667;0.8314424856482946;0.7956560009848141;1.1015429857494718e-05;4.9504016729898234e-06;1.0607816013906486;10.034529096281961;0.8273166161275364;0.015562092305704614;0.015549010634527871;0.7961876254407521;0.01484035043812914;0.8018722059336566
35.09215;1.0394330918505756;0.8315273352600684;0.7957420223215389;1.1009896586495721e-05;5.021824804218743e-06;1.0606164885777165;10.034669513978015;0.8274013536103546;0.015562783552532922;0.015550112820621343;0.7961822898174501;0.014841994980370806;0.8018314025817568
35.10215;1.0395412988263173;0.8316087625959476;0.7958241879246394;1.1004220789334557e-05;5.095317339219849e-06;1.0604433935715167;10.034766120574254;0.8274869134577243;0.015563441160021315;0.015551154877588807;0.7961789116848632;0.014843616148307679;0.8017874764611708
35.11215;1.0396478468207417;0.831686683792728;0.7959025439438661;1.0998513649889285e-05;5.170698857575051e-06;1.060262794570626;10.034817146489145;0.8275733238864721;0.015564062812326826;0.015552141228973684;0.7961776667620397;0.014844210559435923;0.8017409459315733
35.12215;1.039752555746402;0.8317614556294609;0.7959775011236562;9.886072866237587e-06;4.188079979699184e-06;1.06007511341361;10.03482108500395;0.8276607237702275;0.015564646571417665;0.015553074809822792;0.796179663258713;0.014845774338131085;0.8016933406115552
35.13215;1.0398554278786292;0.8318324938512803;0.7960485236761761;9.880641525497897e-06;4.266718105919044e-06;1.0598807685318563;10.034777618523993;0.8277492620009583;0.015565190945044674;0.015553956712892125;0.796182920959514;0.014847305092276771;0.8016430406024486
35.14215;1.0399556436681918;0.8318995782572166;0.7961162138020764;1.0115310689978694e-05;4.576348903855252e-06;1.0596802601458144;10.034688507791676;0.827839008240088;0.015565695100606956;0.01555478788645099;0.7961883271277221;0.01484880241390488;0.8015913305693759
35.15215;1.0400552448881695;0.8319644391886056;0.7961809147061979;1.0110417878481804e-05;4.657465797679632e-06;1.0594741913903531;10.034557077490357;0.8279299183053155;0.01556615923431016;0.01555557011830327;0.7961956850424817;0.014850266891568216;0.8015383992130937
35.16215;1.0401533252969717;0.8320264880011319;0.7962428814632084;1.0105807664576814e-05;4.739507865376461e-06;1.0592632163574272;10.034386887439807;0.828021849607513;0.015566584686453583;0.015556305676132118;0.7962048090525646;0.014851699187995497;0.8014843962194101
35.17215;1.040249868966173;0.8320858574714829;0.7963022542489175;1.0101469565722746e-05;4.822291694131325e-06;1.0590469790513595;10.03418110464105;0.8281146130483504;0.01556697347973521;0.015556996878210471;0.7962155491841013;0.014852099784898019;0.8014294512544963
35.18215;1.0403448486512283;0.8321430140279273;0.7963594695119253;8.99057265808363e-06;3.845934383040036e-06;1.0588280864865953;10.033942617274393;0.8282080181447862;0.015567327730959842;0.015557645974263654;0.7962277711812907;0.01485346909880846;0.8013737460328262
35.19215;1.0404382418877836;0.8321973732355685;0.7964139582329252;8.986743609171941e-06;3.929713173967331e-06;1.0586061052212548;10.033674153340403;0.8283018865804497;0.015567649450240126;0.015558255139536115;0.79624134786159;0.014854807561515136;0.8013173958882985
35.20215;1.0405300302433849;0.832249392596258;0.7964661497020944;8.98315312628769e-06;4.0137672149455e-06;1.0583815637367855;10.03337829082879;0.8283960526377218;0.015567940546519493;0.015558826475292114;0.7962561588531568;0.014856115622017833;0.8012605244308542
35.21215;1.0406201997491948;0.8322991757486844;0.7965161359490321;8.97979123489766e-06;4.097962048333937e-06;1.058154954927936;10.033057463352332;0.8284903629649484;0.015568202829812146;0.015559361999447975;0.7962720900851857;0.014857393742858153;0.8012032455072463
35.22215;1.0407087412863945;0.8323468208295871;0.796564006717015;8.976648142530445e-06;4.182172923812057e-06;1.0579267380686486;10.032713961893581;0.8285846759603976;0.015568438015774625;0.015559863632887106;0.7962890339105795;0.014858642398071805;0.8011456647905948
35.23215;1.040795650096026;0.832392420219939;0.7966098500899692;8.973714118608389e-06;4.266284325731845e-06;1.057697340224481;10.032349940535067;0.8286788616809503;0.015568647729533584;0.015560333193076883;0.796306889532923;0.014859862066324414;0.8010878809156505
35.24215;1.0408809252063234;0.8324364100353501;0.7966540861396186;7.864160848645333e-06;3.290473107114049e-06;1.057467157378179;10.031967425524243;0.8287728016811311;0.015568833512016282;0.015560772405779997;0.7963255627478664;0.014860053215615723;0.8010299670176552
35.25215;1.0409645692341478;0.8324781757749712;0.7966961299931266;7.861617318127954e-06;3.3740728176192298e-06;1.0572365561544417;10.0315683190811;0.828866388170226;0.015568996832111826;0.015561182920754748;0.7963449653443367;0.014861216290121469;0.8009720454656664
35.26215;1.0410465884337252;0.8325181462071451;0.7967363955827478;7.859256437712194e-06;3.457275882562502e-06;1.0570058762960743;10.031154399133145;0.8289595228392845;0.015569139099042834;0.015561566315074184;0.7963650144662487;0.01486235170800011;0.8009141764202823
35.27215;1.0411260387402208;0.8325556367116399;0.7967749595617967;8.096917056907443e-06;3.7696451384008197e-06;1.0567754325284875;10.030727321506966;0.8290521155726374;0.015569261668633986;0.015561924086069451;0.7963856320810929;0.014863459860426927;0.8008564336441399
35.28215;1.041204839637;0.832592241945495;0.7968118952787011;8.094898334154929e-06;3.851810907873991e-06;1.0565455156288048;10.030288626228362;0.8291440837666201;0.015569365843690515;0.015562257639773515;0.7964067451631207;0.014864541112220313;0.8007988866311119
35.29215;1.0412820506167917;0.8326272707043444;0.7968472727896648;8.09303971291705e-06;3.933350129814704e-06;1.056316394308455;10.029839748104363;0.8292353523802054;0.015569452869964799;0.015562568286370718;0.796428285971367;0.014865595820196425;0.8007416009166772
35.30215;1.0413576863935559;0.8326607901061474;0.7968811590911312;8.091334194125006e-06;4.014199125076844e-06;1.056088317991574;10.029382026748037;0.8293258531322879;0.015569523926492511;0.015562857247357903;0.7964511915760203;0.014866624360268638;0.8006856375992412
35.31215;1.0414317639758537;0.8326932136031121;0.7969139523694698;6.982957220969951e-06;3.0345835803915857e-06;1.0558615188241005;10.02891671358296;0.8294155228023372;0.01556958011847423;0.015563125665516556;0.7964734030332725;0.014867627138696403;0.8006290532912052
35.32215;1.0415043026954836;0.8327239059481765;0.796945046283303;6.9815378565731754e-06;3.113883059605722e-06;1.0556352125703545;10.028444980045327;0.829504302403441;0.015569622485604338;0.015563374616161326;0.7964958648606802;0.014867604587722997;0.8005728800490625
35.33215;1.0415753233023757;0.8327532764523765;0.7969748346744941;6.980252074446795e-06;3.1923339307696382e-06;1.0554115992634368;10.027967919658948;0.8295921376091753;0.015569652019910148;0.015563605115218884;0.7965185251986315;0.014868557160608248;0.8005172011225291
35.34215;1.041644846912656;0.8327813832377433;0.7970033756867259;6.979093748115679e-06;3.2698934388189745e-06;1.05518986345295;10.027486541868157;0.8296789794111884;0.015569669673803278;0.015563818117142787;0.796541336185921;0.014869485330168351;0.8004620392472326
35.35215;1.041712894700052;0.8328082823648771;0.7970307254544726;6.978056969190477e-06;3.3465229784872263e-06;1.054970173887833;10.027001774257164;0.8297647840178269;0.015569676353368714;0.015564014510518052;0.796564253870479;0.014870389588414497;0.8004074315481011
35.36215;1.0417794886186107;0.8328340284030191;0.7970569380158817;6.9771362188506756e-06;3.422187756053764e-06;1.054752683834325;10.026514476568384;0.8298495120958645;0.015569672917884763;0.01556419511925969;0.796587237764004;0.014871270442494014;0.8003534110172243
35.37215;1.041844652251897;0.8328586746721222;0.797082065383127;6.976326272538837e-06;3.496856649817851e-06;1.0545375322176789;10.026025454474185;0.8299331286345784;0.015569660192455054;0.015564360712965453;0.7966102501742934;0.014872128403606232;0.8003000072278099
35.38215;1.0419084103622676;0.8328826218712355;0.7971064913123452;5.8688042859727706e-06;2.5107859361725067e-06;1.0543248442607507;10.025535467528307;0.8300156034165985;0.015569638972016802;0.01556451202829666;0.7966332555816713;0.014872963979727717;0.8002472472897468
35.39215;1.0419707875037771;0.8329052219126761;0.7971295952890881;5.868200875005538e-06;2.5833836425423186e-06;1.0541147317069086;10.025045232056598;0.8300969106016538;0.015569610019913444;0.015564649781559357;0.7966562204483447;0.014873777677426439;0.8001951562853603
35.40215;1.0420318075755703;0.8329268706260688;0.797151757046325;5.867693291832479e-06;2.6549122625909457e-06;1.0539072937223575;10.024555419451525;0.8301770276440691;0.015569574071719;0.0155647746551722;0.7966791134106209;0.014873569998939618;0.8001437383445248
35.41215;1.0420914945424098;0.8329476122352747;0.7971730205599726;5.867276364379523e-06;2.7253529138974487e-06;1.0537026180680371;10.024066654274506;0.8302559347609993;0.015569531823712613;0.015564887283385453;0.7967019054488121;0.014874341437228338;0.8000930511388179
35.42215;1.0421498729976286;0.8329674880848675;0.7971934281512242;5.866944816112587e-06;2.7946888798533413e-06;1.05350078146573;10.02357952021345;0.830333614664533;0.015569483911084474;0.0155649882602932;0.7967245699238881;0.014875092483058905;0.8000430941776001
35.43215;1.0422069678587846;0.8329865366581125;0.7972130205200789;5.86669353888105e-06;2.8629056600809534e-06;1.053301849674993;10.023094568943096;0.830410052057863;0.015569430907243357;0.015565078155505343;0.7967470829942193;0.014875823633839545;0.7999938835204089
35.44215;1.042262803782582;0.8330047939654541;0.7972318363257505;5.866517689108044e-06;2.929991224043198e-06;1.0531058786817455;10.022612323784056;0.8304852333327905;0.015569373332383462;0.015565157526846509;0.7967694241563231;0.014876535391097609;0.79994543241439
35.45215;1.0423164514092391;0.8330215331094227;0.7972499119064371;6.106261491201861e-06;3.225583282580018e-06;1.0529129167256737;10.022133282413357;0.8305591467818332;0.01556931164850442;0.015565226929406309;0.7967915760517237;0.014877228252199587;0.7998977511716024
35.46215;1.0423698426095758;0.8330383087325023;0.7972672816996859;6.1062227330766474e-06;3.290380093771767e-06;1.0527230054079788;10.021657916173798;0.830631783104121;0.01556924625469034;0.015565286913862992;0.7968135236637236;0.014877902705915626;0.799850847757682
35.47215;1.0424220477836503;0.8330547403747677;0.7972843128023533;4.999429470347076e-06;2.2943074240292765e-06;1.0525361793843602;10.021186661063934;0.8307031358551453;0.015569177496406631;0.015565338018910649;0.7968352535079551;0.014878559231095271;0.7998047281510419
35.48215;1.0424730900710153;0.8330701608100236;0.7973003687754668;4.999510845031015e-06;2.356793545943126e-06;1.0523524658493904;10.020719911963958;0.8307732014103907;0.015569105682381398;0.015565380764084175;0.7968567532073002;0.014879198288676341;0.7997593967247613
35.49215;1.0425229909398663;0.8330849481403473;0.7973158133946414;4.999645616911813e-06;2.4181199599653887e-06;1.0521718844689827;10.020258030200676;0.8308419784129899;0.015569031098209715;0.015565415642141608;0.796878011530972;0.014879820312652687;0.7997148569050943
35.50215;1.0425717703602828;0.8330991300990216;0.7973306747200286;4.999828776906018e-06;2.4782856800177837e-06;1.0519944475242498;10.019801353328045;0.8309094672307151;0.01556895401269994;0.015565443119692221;0.796899018413996;0.014880425712704998;0.799671111717157
35.51215;1.0426194475631998;0.8331127330072633;0.7973449795537394;5.000055114262563e-06;2.537291400879581e-06;1.0518201606895825;10.019350191833695;0.8309756695569511;0.015568874678193532;0.01556546364618035;0.796919764448088;0.01488001487907862;0.7996281453621911
35.52215;1.0426660410379287;0.8331257825448086;0.7973587534101123;5.000319541591877e-06;2.5951395084826285e-06;1.0516490250092931;10.018904819818312;0.8310405879580791;0.015568793328912242;0.01556547766063182;0.7969402401085506;0.014880588183803558;0.7995859975918742
35.53215;1.0427115677234133;0.833138304545837;0.7973720195446516;5.0006173819362605e-06;2.651833888888591e-06;1.0514800388544947;10.018465474793459;0.8311042254373108;0.015568710187471751;0.015565485594491507;0.7969604353152016;0.01488114598670396;0.7995446512966365
35.54215;1.042756043158062;0.8331503249391974;0.797384798127923;5.00094458384051e-06;2.707379846241178e-06;1.051315198160005;10.018032364700813;0.8311665854108614;0.015568625475148382;0.015565487869949662;0.7969803394611676;0.01488168864171654;0.7995041075172055
35.55215;1.042799483084638;0.8331618687391403;0.7973971070174563;5.001297700347978e-06;2.761784130655749e-06;1.0511534957392639;10.017605672463358;0.8312276724304972;0.015568539408474271;0.015565484893642866;0.7969999420956632;0.014882216496314007;0.7994643669671234
35.56215;1.0428419044508308;0.8331729589724578;0.7974089629790837;5.001673454485266e-06;2.815054819853926e-06;1.050994921622915;10.017185552024952;0.8312874927674191;0.015568452184932517;0.01556547704744263;0.7970202345371032;0.014882729888543398;0.7994264295123672
35.57215;1.042883324606471;0.8331836167671584;0.7974203817698621;5.0020682866024415e-06;2.867200958094196e-06;1.050839464408958;10.016772120854522;0.8313460538983322;0.015568363973859752;0.015565464675777968;0.797039211643575;0.014883229144172259;0.7993882944559851
35.58215;1.0429237605951132;0.8331942112232299;0.7974317118825962;3.895661735965121e-06;1.8585161781276592e-06;1.0506871121006143;10.016365461594464;0.8314033639048707;0.015568274920517381;0.015565448075232654;0.7970578722756998;0.0148837145788259;0.7993509593416418
35.59215;1.0429632297670783;0.8332040639255264;0.797442298940876;3.896083511642501e-06;1.9084429698620175e-06;1.0505378515121462;10.015965632858066;0.8314594317204008;0.015568185157032512;0.015565427504625287;0.7970762179259073;0.014884186511492595;0.7993144213309998
35.60215;1.0430017501958155;0.8332135409621794;0.7974524910181907;3.89651387590189e-06;1.957276676404004e-06;1.0503916668210038;10.015572681471806;0.8315142677353075;0.015568094805958716;0.015565403221318753;0.7970942508243756;0.014884645278528355;0.7992786777445544
35.61215;1.0430393401186409;0.8332226572162083;0.7974623033618556;3.896950359556404e-06;2.005029936635763e-06;1.0502485388679705;10.015186651057707;0.8315678843007307;0.015568003979753926;0.015565375507581317;0.7971119730055892;0.014885091234909786;0.7992437255326702
35.62215;1.0430760176283107;0.8332314259372217;0.7974717515351993;3.897390786369811e-06;2.051716549497353e-06;1.0501084456292225;10.014807583768187;0.8316202957267417;0.015567912788939825;0.015565344661522502;0.797129385983406;0.014885524740760943;0.799209560627701
35.63215;1.0431118010258222;0.833239858732688;0.7974808500032418;3.897833091828525e-06;2.097351153251245e-06;1.0499713625303029;10.01443552205865;0.8316715174118722;0.015567821348872619;0.015565310980295177;0.797146490509862;0.014884946139339703;0.7991761593301447
35.64215;1.0431467083792494;0.8332479652274549;0.7974896122279154;3.898275454194601e-06;2.1419489155346924e-06;1.0498372622841161;10.014070517302319;0.8317215645338516;0.015567729775510932;0.0155652747522621;0.7971632866811812;0.014885355742949557;0.7991435527107932
35.65215;1.04318075590394;0.8332557538384963;0.797498051655447;3.898716503083432e-06;2.185525335193151e-06;1.0497061149131532;10.013712634138523;0.831770451130318;0.01556763818320519;0.015565236247750044;0.7971797740659458;0.014885753836047275;0.7991117140079612
35.66215;1.0432139574816672;0.8332632332817295;0.7975061821438746;3.899155472051247e-06;2.2280960892386863e-06;1.04957788793956;10.013361941180102;0.8318181899674741;0.015567546688314372;0.015565195715066378;0.7971959514939804;0.014886140681591832;0.7990806334434013
35.67215;1.043246326602676;0.8332704131089578;0.7975140177650449;3.899592091325405e-06;2.2696768852569343e-06;1.0494525466634363;10.013018498632386;0.8318647934224397;0.015567455407513853;0.015565153381539852;0.7972118169536556;0.014886516512901914;0.7990503001714951
35.68215;1.0432778784710757;0.8332773029490882;0.7975215722255389;3.900026278474555e-06;2.3102833342708083e-06;1.0493300545815332;10.012682350796409;0.8319102749273297;0.015567364450146908;0.015565109444861705;0.7972273678816403;0.014886881521841004;0.799020702544929
35.69215;1.0433086305571284;0.833283911616259;0.7975288578894525;3.900458109447207e-06;2.3499309147458407e-06;1.0492103740025351;10.012353519906819;0.8319546495162751;0.015567273918802828;0.015565064067099166;0.7972426013841666;0.014887235868909748;0.7989918277341921
35.70215;1.0433386025022267;0.8332905958572346;0.7975362190060264;2.7940712901223546e-06;1.328919017163301e-06;1.0490934666557357;10.012032001616602;0.8319979331510179;0.0155671839241102;0.015565017384530052;0.7972575142301912;0.014887579712733192;0.7989636613228244
35.71215;1.0433668619443677;0.8332959046479506;0.7975429961523925;3.034351889362963e-06;1.5963432740901113e-06;1.0489792936593738;10.011717764844558;0.832040141829111;0.015567094591351536;0.015564969517485497;0.7972721029673163;0.014887913234121666;0.7989361877833762
35.72215;1.0433953382949364;0.833301716948117;0.797549532073203;3.034779250633238e-06;1.6332075451436128e-06;1.0488678148716812;10.011410752431326;0.8320812912923617;0.015567006041841233;0.015564920571085463;0.7972863643899758;0.014888236639284609;0.7989093917362099
35.73215;1.0434230986600772;0.8333072802630955;0.7975558366670316;3.035205960295427e-06;1.6691755728814212e-06;1.0487589886000446;10.01111087888788;0.8321213975889755;0.015566918369630063;0.015564870636236173;0.7973002963820088;0.014888550148741048;0.7988832587365445
35.74215;1.0434501617143384;0.8333126027171092;0.7975619207948365;3.0356321235506468e-06;1.7042629107357255e-06;1.0486527721182604;10.010818033330143;0.8321604776257857;0.015566831639322008;0.015564819800956689;0.7973138983656518;0.014888853991689124;0.7988577751099678
35.75215;1.0434765444492977;0.833317691867523;0.7975677957463229;3.0360572662985755e-06;1.7384847723350788e-06;1.04854912208138;10.010532093291502;0.8321985491087286;0.015566745903311328;0.01556476816875396;0.7973271707987356;0.01488914840915732;0.798832927445025
35.76215;1.0435025645391074;0.8333227950209013;0.7975734727316133;3.7974457470578882e-06;2.500438525246101e-06;1.048447994313322;10.010252936727808;0.8322356303375013;0.015566661215787281;0.01556471586658461;0.7973401145234271;0.014889433648918246;0.7988087020858552
35.77215;1.0435276392869526;0.8333274401627727;0.7975789626785457;3.797864735834784e-06;2.5329750437872434e-06;1.0483493439519036;10.009980445618183;0.8322717396343674;0.015566577630356355;0.015564663033898658;0.7973527307113513;0.014889709952206155;0.7987850847998772
35.78215;1.0435520898461588;0.8333318744830771;0.7975842763237502;3.798277946321377e-06;2.5646925907836514e-06;1.0482531263713808;10.009714510979334;0.8323068946474929;0.015566495197772433;0.015564609803948687;0.7973650213790657;0.014889977551617917;0.7987620607779995
35.79215;1.0435759385938344;0.8333361041225008;0.7975894239526493;3.7986837510544115e-06;2.5956075592039975e-06;1.0481592975943061;10.009455038748868;0.832341112456971;0.01556641397751652;0.015564556294925048;0.797376989866759;0.014889236679038204;0.7987395963557253
35.80215;1.0435992089579702;0.8333401341169878;0.7975944152454479;3.7990808331384475e-06;2.6257363916406886e-06;1.0480678136571346;10.009201944688746;0.8323744098750165;0.015566334044630314;0.015564502615588921;0.7973886406977394;0.014889487569625697;0.7987177141486737
35.81215;1.043621923638898;0.8333439692049504;0.7975992598771856;3.7994680990982556e-06;2.6550952383048163e-06;1.0479786301497702;10.008955139854265;0.8324068034572667;0.015566255476875861;0.015564448872082488;0.7973999792540023;0.014889730464259022;0.7986963810191526
35.82215;1.0436441028996262;0.8333476143861395;0.7976039677001592;3.799844633458703e-06;2.6836997978295614e-06;1.047891702223286;10.008714520511514;0.8324383099336188;0.015566178341496067;0.015564395163878786;0.7974110116447883;0.014889965609578457;0.7986755826476784
35.83215;1.0436657646973801;0.8333510746833148;0.7976085482353275;3.800209655731048e-06;2.7115655194009773e-06;1.0478069846479034;10.008479970277238;0.832468946997583;0.01556610269571973;0.015564341572485088;0.7974217442926833;0.014890193246929515;0.7986553052157943
35.84215;1.0436869255936738;0.8333543543414672;0.7976130106569026;3.800562326792521e-06;2.7387078159905705e-06;1.0477234322944793;10.008251369605013;0.8324987335787772;0.015566028586280771;0.015564288153886618;0.7974321833316732;0.01489041359810949;0.7986355359635531
35.85215;1.0437076010163358;0.8333574565868737;0.7976173639254812;3.800901591282594e-06;2.7651419802786775e-06;1.0476430004619652;10.008028602350166;0.8325276891100482;0.015565956050296327;0.015564234941125491;0.7974423345337439;0.014890626865830672;0.7986162632906544
35.86215;1.04372780562391;0.8333603841011894;0.7976216166197662;3.801226295562406e-06;2.790883160100336e-06;1.0475646445354558;10.007811556395492;0.8325558323095635;0.015565885126993792;0.015564181954265113;0.7974522036633265;0.014890833248597886;0.7985974763293411
35.87215;1.043747553953235;0.8333634882792063;0.7976261111484975;2.6947198211255083e-06;1.756230867229737e-06;1.0474883201455711;10.00760012224557;0.8325831805427782;0.015565815858060354;0.015564129210112026;0.7974617963219602;0.014891032947967058;0.798579164310609
35.88215;1.0437668608254618;0.8333660740544133;0.797630187826038;2.6950122538813974e-06;1.7806316735205834e-06;1.0474139841438106;10.00739419331497;0.8326097500784851;0.015565748278380266;0.01556407672832701;0.7974711172728619;0.014891226165928534;0.7985613160762727
35.89215;1.043785741240054;0.8333684932570303;0.7976341889454629;2.695286983224315e-06;1.8043853195737365e-06;1.0473415951943583;10.007193663875654;0.8326355565059869;0.015565682419665414;0.01556402453019263;0.7974801706454125;0.014891413110803137;0.7985439200590064
35.90215;1.0438042095113977;0.8333707487535027;0.7976381228877821;2.6955431271854643e-06;1.8275072819641026e-06;1.04727111314393;10.006998414771683;0.8326606146762058;0.015565618309220645;0.0155639726254932;0.7974889613072177;0.01489159400287353;0.7985269644757061
35.91215;1.0438222778102724;0.833372842696683;0.7976419976951786;2.695780158281119e-06;1.8500129334207364e-06;1.0472024979095633;10.006808299452764;0.8326849386973613;0.015565555953937596;0.01556392099870873;0.7974974956275617;0.014891769067544627;0.7985104375984664
35.92215;1.0438399552134674;0.8333747764490863;0.7976458198704253;2.6959979050030506e-06;1.8719174089981655e-06;1.047135709243377;10.006623154840193;0.8327085425692518;0.015565495331963127;0.015563869614308846;0.7975057806116742;0.014891938529559943;0.7984943282424587
35.93215;1.0438572487373434;0.8333765511622101;0.7976495942939817;2.696196570265516e-06;1.8932355960225517e-06;1.047070706994589;10.00644282589006;0.8327314407339854;0.015565436401833926;0.015563818438716128;0.7975138226809393;0.014892102610639038;0.7984786260557624
35.94215;1.0438741653711319;0.8333781684204754;0.7976533252297023;2.6963766078587267e-06;1.913982118309589e-06;1.047007451206226;10.006267174952981;0.832753648087684;0.015565379121075744;0.015563767460198242;0.797521627385494;0.014892261522604346;0.7984633215920078
35.95215;1.0438907126782482;0.8333796305902537;0.7976570166946702;2.696538299804226e-06;1.9341712199678266e-06;1.0469459026292627;10.006096075372222;0.8327751802278953;0.015565323456695628;0.015563716699341382;0.7975291996396151;0.014892415462569725;0.7984484064640892
35.96215;1.043906898443542;0.8333809408001905;0.7976606723592392;2.6966813466652248e-06;1.95381664972728e-06;1.0468860233125974;10.005929408433655;0.8327960538039937;0.015565269378049595;0.015563666202019362;0.7975365437056701;0.014892564610732734;0.7984338732100504
35.97215;1.0439227308762122;0.833382102643826;0.7976642954761494;2.6968047227347644e-06;1.97293174039721e-06;1.0468277760452949;10.005767070003325;0.8328162858618848;0.015565216846653024;0.015563616012180587;0.7975436632704977;0.01489270912271617;0.7984197146405322
35.98215;1.0439382188242967;0.8333831200038144;0.7976678883908856;2.696906754330882e-06;1.9915295423934177e-06;1.0467711228798695;10.005608975158166;0.8328358929458743;0.015565165819390499;0.015563566152742991;0.797550562471389;0.014892849126205046;0.7984059231130165
35.99215;1.0439533712381726;0.833383997163894;0.7976714521974153;2.6969853456834834e-06;2.009622770526423e-06;1.0467160247152416;10.005455052640457;0.8328548914979661;0.015565116261184371;0.015563516629548049;0.7975572472737902;0.014892984732464812;0.7983924905617842
36.00215;1.0439681963335548;0.8333847391605749;0.7976749870450761;2.6970383064529085e-06;2.0272236315894033e-06;1.0466624429185771;10.005305239469182;0.8328732985557347;0.015565068155659745;0.01556346743296438;0.7975637252820001;0.0148931160516691;0.7983794095662161
36.01215;1.0439827014746952;0.8333853522471161;0.7976784925859041;2.6970636272105934e-06;2.0443437076170304e-06;1.0466103410006788;10.00515948781008;0.83289113124306;0.015565021512234389;0.015563418529647963;0.7975700041286942;0.01489224320055772;0.7983666556096581
36.02215;1.0439968942288846;0.8333858439521131;0.7976819683425443;2.69705947711514e-06;2.060994027842832e-06;1.0465596844863299;10.005017773908252;0.8329084059724627;0.015564976366477279;0.015563369868658368;0.7975760908280453;0.014892366303981582;0.798354261374455
36.03215;1.0440107836482329;0.8333862226433396;0.7976854139277044;2.6970241142530314e-06;2.0771853054774883e-06;1.0465104399095808;10.004880092418768;0.8329251384053715;0.015564932766963368;0.015563321400532088;0.7975829922916122;0.014892485498658114;0.7983432034784295
36.04215;1.044024380574839;0.8333864971157069;0.7976888289426614;2.6969561926309833e-06;2.09292815340043e-06;1.0464625742840967;10.004746440041345;0.8329413434102717;0.015564890756037196;0.015563273086276978;0.797588715170588;0.01489260094176201;0.7983314771828588
36.05215;1.044037697082445;0.8333866762580925;0.7976922126399753;2.6968552262519906e-06;2.1082331749240103e-06;1.0464160551166253;10.004616802127748;0.8329570347464639;0.015564850357578977;0.015563224896444844;0.7975942647943667;0.014892712809305446;0.7983200763575928
36.06215;1.0440507455226493;0.8333867685944804;0.7976955635602233;2.6967215845883583e-06;2.123110831725641e-06;1.0463708506478158;10.00449114777568;0.8329722254631503;0.015564811576270966;0.015563176807641141;0.7975996443787986;0.014892821278945947;0.7983089940157686
36.07215;1.0440635373093752;0.8333867819981519;0.7976988793587861;2.696556133430955e-06;2.137571125047356e-06;1.0463269298426436;10.004369433698724;0.8329869287278137;0.015564774408516984;0.015563128798408857;0.797604855450706;0.014892926517150365;0.7982982221482141
36.08215;1.0440760818938803;0.8333867240799909;0.7977021570579679;2.6963598737522916e-06;2.1516234245133237e-06;1.0462842619669035;10.004251612263488;0.8330011579786615;0.015564738849921461;0.015563080852538864;0.797609899231258;0.014893028680504482;0.798287751886447
36.09215;1.044088386074737;0.833386602672645;0.797705393808708;2.6961336574121805e-06;2.165276455054195e-06;1.0462428165171211;10.004137634122348;0.8330149267889794;0.015564704886509417;0.015563032962774694;0.7976147775795599;0.014893127924796133;0.7982775739424818
36.10215;1.0441004537485878;0.8333867742325421;0.7977089215414757;1.589062586812318e-06;1.1188226341518806e-06;1.0462025635361836;10.004027443311175;0.8330282489461602;0.015564672489289987;0.015562985120498234;0.7976194930047568;0.01489322441139832;0.7982676791767084
36.11215;1.0441122865669608;0.8333865477614287;0.7977120706313553;1.588778338077765e-06;1.1317009236158194e-06;1.0461634732510063;10.00392096981278;0.8330411381094125;0.015564641621284818;0.015562937305175438;0.7976240486229352;0.014893318304452957;0.7982580590770884
36.12215;1.0441238852519794;0.833386278160965;0.7977151735252709;1.5884657201369441e-06;1.1442032860924933e-06;1.0461255153365283;10.003818124455698;0.8330536069140385;0.015564612244617153;0.015562889490887619;0.7976284480129819;0.014893409767882051;0.7982487059387187
36.13215;1.044135250947797;0.8333859707838879;0.7977182286380238;1.588124777690326e-06;1.1563373100282192e-06;1.046088658755765;10.00371880153673;0.8330656665480664;0.015564584334608784;0.015562841655938183;0.7976326943585261;0.014893498960818085;0.7982396124910134
36.14215;1.0441463861048692;0.833385630142771;0.7977212345036382;1.5877555091312945e-06;1.1681103146094637e-06;1.0460528721372624;10.003622889487154;0.833077327209386;0.015564557899788257;0.01556279378342618;0.7976367897952223;0.014893586021075374;0.7982307712702122
36.15215;1.0441572945762634;0.8333852603894883;0.7977241899473537;1.587358392480806e-06;1.1795293580450487e-06;1.0460181249240705;10.003530281693829;0.833088598379084;0.015564532981693312;0.015562745868432041;0.7976407357638415;0.014893671054865889;0.798222174151149
36.16215;1.0441679812355857;0.8333848658707161;0.7977270943655316;1.5869347539104623e-06;1.1906016074969094e-06;1.0459843887387763;10.003440879065208;0.8330994885661959;0.015564509635436104;0.015562697928081331;0.7976445338280459;0.014893754154349279;0.7982138121374195
36.17215;1.0441784516153605;0.8333844508969537;0.7977299478238642;1.5864866142017892e-06;1.2013346032470165e-06;1.0459516373988853;10.003354584854709;0.8331100054034933;0.015564487914899162;0.015562649985414375;0.7976481863128271;0.014893835423533973;0.798205675613959
36.18215;1.044187757899132;0.8333832580943684;0.7977327509380044;1.825870552690174e-06;1.4413852259040736e-06;1.0459198459237764;10.003271300226736;0.833120155841045;0.015564467868602166;0.015562602043473348;0.7976516963656324;0.014893914979811278;0.7981977550800083
36.19215;1.04419781351082;0.8333828117208235;0.7977355045314845;1.8253794614100695e-06;1.4514629108595092e-06;1.0458889895848333;10.003190925879426;0.8331299458561341;0.015564449545854186;0.01556255409312033;0.7976550675081718;0.014893992936598625;0.7981900417768708
36.20215;1.0442076704496122;0.8333823516095143;0.7977382092072272;1.8248690036849185e-06;1.4612246254799906e-06;1.0458590430851966;10.003113368440825;0.8331393804615822;0.015564433001107951;0.015562506141281556;0.7976583030679426;0.014894069392622323;0.7981825278595447
36.21215;1.0442173346398276;0.8333818773246782;0.7977408652168332;1.8243397757123626e-06;1.4706781904930427e-06;1.045829980365618;10.003038545445438;0.8331484643643676;0.015564418280028159;0.015562458220908534;0.7976614059774203;0.01489414443226659;0.7981752063048172
36.22215;1.044226812707311;0.8333813879509601;0.7977434725690475;1.8237919174910553e-06;1.4798311209645431e-06;1.0458017749524393;10.002966381470413;0.8331572027379024;0.015564405405005848;0.015562410382563795;0.7976643792510802;0.014894218129619077;0.7981680703834148
36.23215;1.0442361124432737;0.8333808823787169;0.7977460309704149;1.8232254193947914e-06;1.4886905003700544e-06;1.0457743998510538;10.002896797507379;0.833165601930705;0.01556439437674399;0.015562362681785322;0.7976672263477943;0.014894290552020033;0.7981611125889101
36.24215;1.0442452429207376;0.8333803590005816;0.7977485393267;1.8226402669593456e-06;1.4972629647479012e-06;1.0457478274648857;10.002829703591463;0.8331736698429436;0.015564385176704186;0.015562315171330696;0.7976699508186462;0.014894361759812905;0.7981543238592781
36.25215;1.044254213397013;0.8333798154894451;0.79775099553584;1.822036373815152e-06;1.5055546845762524e-06;1.0457220303354007;10.002765001287715;0.8331814156442972;0.015564377768474282;0.015562267905433417;0.7976725562264697;0.014894431799279741;0.7981476938034354
36.26215;1.0442630315962111;0.8333792486635203;0.7977533973813474;1.8214134797105509e-06;1.5135715284114076e-06;1.0456969817044095;10.002702593571744;0.8331888490345056;0.015564372114919345;0.015562220948819611;0.7976750466763102;0.014894500691966184;0.7981412114345995
36.27215;1.0442717030986224;0.8333786546318338;0.7977557436271618;1.8207710959051022e-06;1.5213194119317224e-06;1.0456726554593905;10.002642392518323;0.8331959795384163;0.015564368198246229;0.015562174376789683;0.7976774270373496;0.014894568431680537;0.798134865708803
36.28215;1.0442802320896283;0.8333780295867422;0.7977580344677102;1.8201085946800006e-06;1.528804579186232e-06;1.0456490268472127;10.002584318750701;0.8332028162393936;0.015564366014635822;0.015562128266428204;0.79767970281766;0.014894634992512942;0.7981286460911857
36.29215;1.0442886223662917;0.8333773707790045;0.7977602718796163;1.8194254379084678e-06;1.536033597013104e-06;1.0456260741341208;10.002528293935042;0.8332093677541415;0.01556436555549989;0.01556208269214987;0.7976818799706125;0.01489470033951701;0.7981225435177262
36.30215;1.0442968776544765;0.8333766770743365;0.7977624600008026;1.8187212844269238e-06;1.5430132706965683e-06;1.0456037791996244;10.002474231796098;0.8332156420886656;0.015564366803866577;0.015562037724351213;0.7976839642148084;0.014894764438769262;0.7981165512869369
36.31215;1.0443050009283312;0.83337594903678;0.7977646048081501;1.8179959621380613e-06;1.5497507493328085e-06;1.0455821260230158;10.002422036257336;0.833221646644141;0.015564369741150042;0.015561993422088447;0.7976859598192201;0.014894827268334536;0.798110665213369
36.32215;1.044312993503765;0.8333751888003316;0.7977667130635467;1.8172494903278794e-06;1.5562535684414727e-06;1.045561098628396;10.002371612466273;0.8332273884957022;0.015564374352427008;0.015561949833467847;0.7976878686218223;0.014894888821026814;0.7981048830598593
36.33215;1.044320855189383;0.8333743995593004;0.797768791432773;1.8164821279392322e-06;1.5625294061332927e-06;1.0455406804606366;10.00232288371886;0.8332328746387889;0.01556438063354352;0.015561907006245341;0.7976896900654203;0.014894949092486669;0.7980992038189554
36.34215;1.044328585321391;0.8333735845906763;0.7977708460013878;1.815694376351472e-06;1.568585749711529e-06;1.0455208550491093;10.002275800601188;0.8332381121709114;0.01556438859582949;0.015561864987839895;0.7976914220580678;0.01489500806511696;0.7980936270982757
36.35215;1.044336183259211;0.8333727466419305;0.7977728816280588;1.8148869591463802e-06;1.5744297884038153e-06;1.0455016064743494;10.002230339688712;0.8332431084006233;0.015564398264761288;0.015561823819031182;0.7976930615293428;0.014895065700959383;0.7980881525427553
36.36215;1.0443436479733608;0.8333718879945917;0.7977749014707429;1.8140608878202303e-06;1.5800686668739717e-06;1.0454829193868929;10.002186496645187;0.8332478710346217;0.015564409678033186;0.01556178353712104;0.7976946044755112;0.01489412194768922;0.7980827610045231
36.37215;1.0443509775495756;0.833371010601493;0.7977769076089793;1.8132175796862337e-06;1.585509786907204e-06;1.0454647791238172;10.002144276045746;0.8332524087743455;0.015564422880325912;0.015561744180288984;0.7976960466810549;0.014894176752916944;0.7980774893750445
36.38215;1.0443581691137127;0.8333701160837829;0.7977789025090029;1.8123588595932798e-06;1.5907608102431207e-06;1.0454471717979417;10.00210367983639;0.8332567319089691;0.015564437914148715;0.015561705785913873;0.7976973849487766;0.014894230079733745;0.7980723183525849
36.39215;1.0443652189398391;0.8333692054826408;0.797780889785511;1.8114868713920258e-06;1.5958294357938287e-06;1.0454300841981212;10.002064697961444;0.8332608522133738;0.015564454816480803;0.015561668391104613;0.7976986173748914;0.014894281910140366;0.7980672467609
36.40215;1.0443721224426954;0.8333682788209571;0.7977828735223619;1.8106039804347842e-06;1.6007231649758533e-06;1.0454135033171783;10.002027305191223;0.8332647822313388;0.015564473623330475;0.015561632032944516;0.7976997429019302;0.014894332232425013;0.7980622727518398
36.41215;1.0443788744725804;0.8333673352605909;0.7977848572227848;1.8097126551646455e-06;1.6054492382349458e-06;1.0453974155338488;10.001991465385569;0.833268534657603;0.015564494370639987;0.015561596735688679;0.7977007611492473;0.014894381034074424;0.7980573936704256
36.42215;1.044385470243561;0.8333663737405508;0.7977868432222177;1.8088153622382748e-06;1.6100147241428374e-06;1.045381806260847;10.001957140576225;0.8332721220465095;0.015564517080926184;0.015561562490688453;0.7977016722515545;0.0148944283036854;0.7980526060061545
36.43215;1.0443919061088274;0.8333653927870123;0.7977888323598195;1.8079145892679798e-06;1.6144266131714236e-06;1.0453666604060343;10.001924298123187;0.8332755566472994;0.01556454174342758;0.015561529246648963;0.7977024764486152;0.014894474028980918;0.7980479054563614
36.44215;1.0443981794711454;0.8333643897381645;0.7977908240390292;1.8070129140735858e-06;1.6186918841099286e-06;1.045351963082015;10.001892913801335;0.8332788508410546;0.01556456830616557;0.015561496914825928;0.7977031740641443;0.014894518198221565;0.7980432866549001
36.45215;1.0444042885714402;0.8333633610975945;0.797792817072915;1.8061129184964395e-06;1.622817365647213e-06;1.0453377001195632;10.001862977622375;0.8332820179375893;0.015564596686985137;0.015561465386135662;0.7977037660127871;0.014894560802078268;0.7980387428275019
36.46215;1.0444102329363059;0.8333623037489509;0.7977948106224826;1.8052169846854602e-06;1.6268094659747661e-06;1.045323858362431;10.00183449806437;0.8332850718864371;0.015564626794224459;0.01556143455393616;0.7977042540851611;0.014894601829201428;0.7980342663815266
