time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.47215;1.0444160132302842;0.8333612152195241;0.7977968041661626;1.804327072548968e-06;1.6306741884451182e-06;1.0453104255584293;10.001807492429014;0.8332880257788354;0.01556465853513714;0.015561404324804198;0.7977046409079344;0.014894641270558126;0.7980298502206421
36.48215;1.0444216296813236;0.8333604421213091;0.7977991312279913;6.966301888030914e-07;5.747017848134908e-07;1.0452973897217157;10.001781969403483;0.833290890759519;0.015564691804779545;0.01556137461062287;0.7977049302724003;0.014894679128797253;0.7980254883706477
36.49215;1.0444270811101817;0.8333592849620081;0.7978011237139614;6.957563857700664e-07;5.783290683359792e-07;1.0452847386715518;10.001757920705693;0.8332936763277506;0.015564726476693611;0.015561345320876234;0.7977051277299455;0.014894715414095958;0.7980211757191894
36.50215;1.044432365822448;0.8333580920918859;0.7978031163958396;6.948923737628816e-07;5.818460334794461e-07;1.0452724605322352;10.001735327021416;0.833296391166885;0.015564762403425114;0.015561316364336279;0.7977052406805167;0.014894750132782278;0.7980169079253018
36.51215;1.044437482865576;0.8333568644296736;0.797805110327894;6.940392686488389e-07;5.852580554323278e-07;1.045260544773366;10.001714165418925;0.833299043658083;0.015564799419736338;0.015561287651443998;0.797705277599529;0.014894783282586402;0.7980126816219333
36.52215;1.044442432375843;0.8333556041213069;0.797807106022496;6.931978847014694e-07;5.885703542451562e-07;1.0452489822628905;10.001694402944388;0.8333016421461322;0.015564837352087307;0.015561259093055748;0.7977052467306525;0.014894814852397745;0.7980084944205308
36.53215;1.0444472152641668;0.8333543145998914;0.7978091032101648;6.923685661895245e-07;5.917879323958079e-07;1.0452377640855999;10.001675987312316;0.8333041947827237;0.015564876026861978;0.015561230598932895;0.7977051553774984;0.014894844821459476;0.7980043449314966
36.54215;1.0444518330750259;0.8333530006722164;0.7978111011667173;6.915513467787534e-07;5.949154204027209e-07;1.0452268809270944;10.00165885348018;0.8333067091136808;0.015564915268002359;0.015561202082520261;0.7977050101474263;0.014894873161035166;0.7980002327617799
36.55215;1.0444562884346467;0.833351668472007;0.7978130986196679;6.907463002332398e-07;5.979570606273905e-07;1.045216323392022;10.001642935021632;0.8333091919954138;0.01556495489624632;0.015561173468691285;0.7977048169757545;0.01489489983868302;0.7979961582719276
36.56215;1.044460585285155;0.8333503257561526;0.7978150934458133;6.899536466178529e-07;6.009169507747761e-07;1.0452050822099064;10.001628166137786;0.8333116494883719;0.015564994737683338;0.015561144694701679;0.7977045808434976;0.014894924823865365;0.7979921225130331
36.57215;1.0444647280538835;0.8333489823031707;0.7978170830070731;6.891736716799992e-07;6.03799257966098e-07;1.045195148543538;10.001614481514947;0.8333140861158901;0.01556503463395437;0.015561115702543338;0.7977043064041854;0.014894948099073935;0.797988127289324
36.58215;1.0444687206756518;0.8333476495847416;0.797819064792005;6.884068856653335e-07;6.066080491863041e-07;1.04518551420973;10.001601816830604;0.833316504120654;0.015565074445002255;0.015561086428476036;0.7977039991535485;0.014894969668897364;0.7979841749442003
36.59215;1.044472566662056;0.8333463396228918;0.7978210368555332;6.87654216065155e-07;6.093469205872983e-07;1.0451761711617678;10.001590105305644;0.8333189038840106;0.015565114043949741;0.015561056796129309;0.7977036656572253;0.014894989550736756;0.7979802681402665
36.60215;1.0444762694764151;0.8333450638047256;0.7978229982180105;6.869169078242595e-07;6.120187661369608e-07;1.0451671111559178;10.001579278297022;0.8333212849827067;0.01556515331425634;0.015561026717441183;0.7977033131259965;0.014895007755891669;0.7979764096913641
36.61215;1.044479832330709;0.8333438320679614;0.7978249489817735;6.86196446530866e-07;6.146258884121075e-07;1.0451583259487478;10.001569274787535;0.8333236467369805;0.015565192151247173;0.015560996111628884;0.7977029492895656;0.01489502428843954;0.797972602217412
36.62215;1.0444832580873042;0.833342652516946;0.7978268897805878;6.854946052351778e-07;6.17170566367241e-07;1.0451498072389374;10.00156004431231;0.8333259891602726;0.015565230457553899;0.01556096493397014;0.7977025823300209;0.01489503916371101;0.797968847982693
36.63215;1.0444865492449935;0.8333415316671073;0.7978288212850808;6.84813299925269e-07;6.196555688613861e-07;1.0451415466750267;10.001551538026298;0.8333283146065626;0.015565268131676326;0.015560933180735276;0.7977022207757476;0.014895052418427729;0.7979651492228075
36.64215;1.0444897073836832;0.8333404750830391;0.7978307442602135;6.841542487447071e-07;6.220840007622608e-07;1.0451335361450118;10.001543703240925;0.8333306280211723;0.015565305058913667;0.015560900872779759;0.7977018734573458;0.014895064101565766;0.7979615085587924
36.65215;1.0444927327462232;0.8333394876442985;0.7978326594212387;6.83518732406726e-07;6.244587844443176e-07;1.0451257676860983;10.001536484302774;0.8333329354387601;0.015565341109711391;0.015560868051603711;0.7977015492160637;0.014895074263620075;0.7979579289578882
36.66215;1.044495624168842;0.833338573030153;0.7978345667471081;6.829077365957807e-07;6.267824258364708e-07;1.0451182329187776;10.001529820535197;0.8333352429106186;0.015565376150566915;0.015560834786109626;0.7977012563769451;0.014895082951409185;0.7979544133854737
36.67215;1.0444983789515303;0.8333377332653056;0.7978364648442464;6.823223376873707e-07;6.290571244805592e-07;1.0451109227413358;10.001523643950343;0.8333375566258144;0.015565410063637009;0.015560801168493803;0.7977010024917216;0.014895090208167467;0.7979509647962806
36.68215;1.0445009933195852;0.8333369691439687;0.7978383508491299;6.817638437167217e-07;6.312848406918329e-07;1.0451038277533875;10.00151788228324;0.8333398830473332;0.015565442753694534;0.015560767302100596;0.7977007945572712;0.01489509608477321;0.7979475864094799
36.69215;1.0445034636935093;0.8333362811584922;0.7978402207395539;6.812335439622282e-07;6.334672428602599e-07;1.0450969387167863;10.001512461764458;0.8333422286128539;0.015565474136516827;0.015560733291428094;0.7977006389346656;0.014895100649038378;0.7979442814506347
36.70215;1.0445057874808799;0.8333356703126765;0.7978420698433769;6.807325121463016e-07;6.35605800231826e-07;1.045090247108654;10.001507307395286;0.8333445992448972;0.015565504128079619;0.015560699234173685;0.7977005406473106;0.014895103974725377;0.7979410525039489
36.71215;1.044507962997622;0.8333351382287423;0.7978438937167743;6.802617353436634e-07;6.377019252100613e-07;1.0450837462485987;10.001502347507389;0.8333469997791121;0.01556553264764588;0.015560665214684868;0.7977005031213011;0.014895106121347474;0.7979379013939296
36.72215;1.0445099896200103;0.8333346864459777;0.7978456891217574;6.798221615901813e-07;6.397568747692352e-07;1.0450774314548654;10.001497520770736;0.8333494339322001;0.015565559630081284;0.015560631300518681;0.7977005287189458;0.014895107131210252;0.797934829560557
36.73215;1.0445118680836587;0.8333343156088635;0.7978474544339265;6.794145669234551e-07;6.417714543466674e-07;1.0450712984990298;10.001492775649389;0.833351905132484;0.015565585034595675;0.015560597545738204;0.7977006192048102;0.014895107045108073;0.7979318384739018
36.74215;1.0445136001280286;0.8333340250914831;0.7978491896468136;6.790396123873213e-07;6.437457733322292e-07;1.0450653421098952;10.001488061861721;0.8333544173618062;0.015565608839561526;0.015560563999516304;0.7977007756173233;0.014895105911368558;0.7979289297676908
36.75215;1.0445151878107521;0.8333338130934074;0.7978508965075275;6.786979623113993e-07;6.45679398043315e-07;1.0450595556963207;10.001483321103771;0.8333569751291103;0.015565631025749194;0.015560530712202654;0.7977009979027047;0.014895103782608232;0.7979261047895041
36.76215;1.044516633171927;0.8333336770369565;0.7978525784789554;6.783901501476574e-07;6.475718477827167e-07;1.0450539319610004;10.001478480769212;0.8333595828022573;0.015565651564157557;0.015560497737388018;0.7977012850725483;0.014895100716996734;0.7979233641860329
36.77215;1.0445179386453458;0.8333336142529781;0.797854240043873;6.781162242963018e-07;6.494228506928082e-07;1.0450484637711304;10.001473452197267;0.8333622438758158;0.015565670419988891;0.015560465132544821;0.7977016358848963;0.014895096781784058;0.7979207081598805
36.78215;1.0445191076121059;0.8333336226272274;0.7978558857494067;6.778753792857722e-07;6.512322461607153e-07;1.0450431447602568;10.001468136174726;0.833364960268424;0.015565687565754173;0.0155604329602365;0.7977020492355935;0.014895092049899411;0.7979181367762808
36.79215;1.0445201438954175;0.8333337005454763;0.7978575196759785;6.776659720613645e-07;6.529998789020364e-07;1.0450379690909672;10.001462433838554;0.8333677320958173;0.015565702987949664;0.015560401289323877;0.7977025240630111;0.014895086595783268;0.7979156500164404
36.80215;1.0445210504720213;0.8333338464066826;0.7978591453749299;6.774861109275018e-07;6.547255186336962e-07;1.0450329303978478;10.001456254676297;0.8333705582979649;0.015565716678598806;0.015560370192401803;0.7977030593696608;0.014895080494077027;0.7979132478671223
36.81215;1.044521828942282;0.8333340583834715;0.7978607661749372;6.773342229696881e-07;6.564087908250024e-07;1.045028021050473;10.001449518374542;0.8333734371471897;0.015565728622620373;0.015560339737705122;0.7977036544064912;0.014895073820155971;0.7979109303039368
36.82215;1.0445224804554147;0.8333343343925602;0.7978623856874826;6.772090429483284e-07;6.580492982774695e-07;1.0450232323372526;10.001442154470684;0.8333763662503109;0.015565738797892179;0.01556030997587335;0.7977043084796029;0.014895066652267875;0.7979086973860402
36.83215;1.0445230070869513;0.8333346722483055;0.7978640077485161;6.77109381512406e-07;6.596467903222912e-07;1.045018554928871;10.001434100388293;0.8333793432569508;0.015565747181154853;0.015560280929656004;0.7977050206523253;0.014895059070976064;0.7979065493063109
36.84215;1.0445234123844176;0.833335070122281;0.7978656358456885;6.770341307435329e-07;6.612010351519077e-07;1.045013979449327;10.001425297408854;0.8333823669706033;0.015565753749085268;0.015560252595989749;0.7977057899806745;0.014895051153854148;0.7979044855817302
36.85215;1.0445237008102704;0.8333355270042174;0.7978672730479124;6.769823736148613e-07;6.627116364541972e-07;1.0450094972952833;10.001415690867699;0.8333854372823613;0.015565758480557362;0.015560224960808241;0.7977066156224246;0.01489504296983685;0.7979025042002957
36.86215;1.0445238767391314;0.8333360427188918;0.7978689221080592;6.769533801369971e-07;6.641782060433014e-07;1.0450051010652674;10.001405237467427;0.8333885542525098;0.01556576135797349;0.015560198018135943;0.7977074961033149;0.01489503458045476;0.797900602032076
36.87215;1.0445239440942615;0.8333366173147327;0.7978705848286703;6.76946483747215e-07;6.656005568231335e-07;1.045000784425688;10.001393909688456;0.8333917174697225;0.015565762364494208;0.015560171781216112;0.7977084286135248;0.014895026049587624;0.7978987759356647
36.88215;1.044523906903468;0.8333372503774626;0.7978722616073476;6.769609396635203e-07;6.669785229665559e-07;1.0449965421653034;10.001381690901948;0.8333949258505738;0.015565761488367125;0.01556014628668995;0.7977094090654689;0.014895017447688706;0.7978970234558115
36.89215;1.0445237698277106;0.8333379408469623;0.797873952005106;6.769959400166197e-07;6.683117051184203e-07;1.0449923705292348;10.001368569231033;0.8333981778318155;0.015565758737097098;0.015560121591437957;0.7977104323888274;0.014895008838616898;0.7978953427910114
36.90215;1.0445235380525075;0.8333386869713962;0.7978756554082901;6.770507976761075e-07;6.695994571117762e-07;1.0449882671340718;10.001354534664895;0.8334014716066235;0.015565754148537713;0.015560097750923523;0.7977114925856231;0.01489500026338637;0.7978937325244012
36.91215;1.044523217003072;0.8333394865021231;0.7978773714227139;6.771250516915008e-07;6.708410552910351e-07;1.044984230013222;10.001339575216601;0.8334048048706159;0.015565747786134952;0.015560074793110999;0.7977125828310282;0.014894991737748341;0.7978921917177769
36.92215;1.0445228120567132;0.8333403374265381;0.7978791002804099;6.772184663818145e-07;6.720359240122985e-07;1.044980256464768;10.00132367221031;0.8334081745644296;0.015565739722532427;0.01556005271254355;0.7977136958585782;0.014894983260980186;0.7978907199631947
36.93215;1.0445223282197111;0.8333412381659551;0.7978808427526844;6.773310954924556e-07;6.731837711693631e-07;1.0449763429806245;10.001306801030415;0.8334115772130855;0.015565730029419916;0.015560031479513133;0.7977148243291827;0.01489497482605577;0.7978893170802378
36.94215;1.0445217702990492;0.8333421869062037;0.7978825995623344;6.774632855667973e-07;6.742845073997645e-07;1.044972486096482;10.001288944420573;0.8334150091922925;0.01556571877953774;0.015560011049337076;0.7977159611784742;0.014894966417468094;0.7978879828711123
36.95215;1.044521142955041;0.8333431814700568;0.7978843711478065;6.776155103464655e-07;6.753381220330219e-07;1.0449686830622915;10.00127011174589;0.8334184662996418;0.015565706048188629;0.015559991368588188;0.7977171002600749;0.01489495799662614;0.7978867169521808
36.96215;1.0445204495370406;0.8333442200644262;0.7978861578537211;6.77788163576488e-07;6.763448157315721e-07;1.0449649317641017;10.001250343887849;0.833421943242027;0.015565691906327088;0.015559972379066563;0.79771823697354;0.014894949499409496;0.7978855184353261
36.97215;1.0445196907434713;0.833345301784036;0.7978879598707248;6.779814058629905e-07;6.773051837889917e-07;1.0449612298723554;10.001229698717653;0.833425433937585;0.01556567641484568;0.015559954020007078;0.7977193682436361;0.014894940852490145;0.7978843852098698
36.98215;1.0445188648473296;0.8333464265512556;0.7978897768892041;6.781951884451304e-07;6.782200575819692e-07;1.0449575741093617;10.001208235359888;0.8334289325979587;0.015565659625862234;0.015559936224860587;0.797720491730798;0.014894931985317932;0.7978833131710007
36.99215;1.0445179695083435;0.8333475948823951;0.7978916080210484;6.784294802995333e-07;6.790902931840551e-07;1.044953960255542;10.00118601198786;0.833432434472857;0.015565641586078188;0.015559918918092783;0.7977216048247197;0.014894922829857226;0.797882296524675
37.00215;1.0445170036816176;0.8333488076214656;0.7978934521556097;6.786844121885528e-07;6.799168662452677e-07;1.04495038318101;10.001163088923843;0.8334359355710446;0.015565622344239546;0.015559902031361596;0.7977227042064976;0.014894913324757947;0.7978813287751083
37.01215;1.0445159680979617;0.8333500656230896;0.797895308194525;6.789600568932065e-07;6.807010485496138e-07;1.0449468369611397;10.001139524304659;0.8334394321136874;0.015565601959694038;0.01555988552190753;0.797723785920077;0.014894903425119092;0.7978804030940846
37.02215;1.044514864157064;0.8333513693030172;0.7978971748557057;6.792560225765454e-07;6.814443951228714e-07;1.044943315910932;10.001115367997814;0.8334429204493697;0.015565580495987287;0.015559869358488824;0.7977248454265907;0.014894893101757978;0.7978795125745052
37.03215;1.0445136927039915;0.8333527184067735;0.7978990506014134;6.795712834369291e-07;6.821484245108058e-07;1.044939815594822;10.001090660834071;0.8334463972907503;0.015565558009014;0.015559853498752338;0.7977258778085916;0.014894882336710456;0.7978786509439775
37.04215;1.0445124540342854;0.8333541121839909;0.797900933820837;6.799042860583406e-07;6.828142573082533e-07;1.044936332732066;10.001065435133397;0.8334498600797866;0.015565534556709414;0.015559837889559053;0.7977268781105046;0.014894871130062682;0.7978778129161471
37.05215;1.0445111486058754;0.8333555494215714;0.7979028227704951;6.802531086204655e-07;6.834427216786e-07;1.044932865020311;10.00103971576411;0.833453307221594;0.015565510218094126;0.015559822470662319;0.7977278414115215;0.014894859508042334;0.7978769939518906
37.06215;1.0445097771955825;0.8333570283379351;0.7979047154183219;6.806155921280313e-07;6.840347651291249e-07;1.0449294113862062;10.001013524310325;0.8334567377983103;0.015565485092033763;0.015559807168036989;0.7977287628184989;0.014894847517316718;0.797876190079869
37.07215;1.0445083406353646;0.8333585467370789;0.7979066096246394;6.809894047572192e-07;6.845916164937716e-07;1.0449259716564527;10.000986884231008;0.8334601512205537;0.015565459280079106;0.015559791896089144;0.797729637725635;0.014894835208297968;0.7978753981067892
37.08215;1.0445068405579498;0.8333601024593322;0.7979085035320207;6.813720827246437e-07;6.851146288277454e-07;1.0449225455574478;10.000959822828463;0.8334635472618184;0.015565432878636407;0.015559776569618017;0.7977304621443786;0.014894822625249793;0.7978746160423886
37.09215;1.0445052812195124;0.8333616937739143;0.7979103957967958;6.817611163252201e-07;6.856051374106193e-07;1.0449191321072004;10.000932371598699;0.8334669257022067;0.01556540598634473;0.015559761104845849;0.797731232398827;0.014894809812207718;0.7978738431914482
37.10215;1.0445036703602244;0.8333633192483624;0.7979122855275788;6.821539817171952e-07;6.860645147845311e-07;1.044915730082175;10.000904570595132;0.8334702855167228;0.015565378709283342;0.01555974541793576;0.7977319441516743;0.014894796818658504;0.7978730796439238
37.11215;1.0445020184106262;0.8333649774721434;0.7979141719982563;6.825481738512232e-07;6.864942280963882e-07;1.0449123390688049;10.000876472209228;0.8334736245563126;0.015565351153848292;0.015559729436876026;0.7977325921038005;0.014894783693762285;0.797872325747038
37.12215;1.0445003373761128;0.833366667058934;0.7979160543116173;6.829414115348646e-07;6.868956080992905e-07;1.0449089598829653;10.000848136497757;0.8334769397226648;0.015565323412040215;0.015559713117147005;0.7977331710295826;0.014894770478184705;0.7978715819839346
37.13215;1.0444986399340475;0.8333683866075506;0.797917931656264;6.833317013408904e-07;6.872694395682758e-07;1.0449055940782086;10.000819622744679;0.8334802271550674;0.015565295549807718;0.015559696456449473;0.797733676700512;0.014894757202593657;0.797870848767173
37.14215;1.0444969386058782;0.833370134357878;0.79791980429668;6.837170667148754e-07;6.876158591822038e-07;1.0449022434668913;10.000790979701428;0.8334834825609163;0.015565267607366626;0.015559679506379225;0.7977341055749596;0.014894743893495549;0.79787012603239
37.15215;1.044495245168053;0.833371907580696;0.7979216737252035;6.840955059774086e-07;6.87934619648594e-07;1.0448989098838972;10.00076223571645;0.8334867017170964;0.015565239609950016;0.015559662369096137;0.797734454534265;0.014894730580371293;0.7978694130845612
37.16215;1.0444935705052234;0.8333737021975418;0.7979235412017971;6.844653087788016e-07;6.882252731364003e-07;1.044895594727457;10.00073340235211;0.8334898807440224;0.015565211578028624;0.015559645176225143;0.7977347215747351;0.014894717300432816;0.7978687086604361
37.17215;1.0444919249672928;0.8333755134820479;0.7979254065691018;6.848251426663142e-07;6.884871467387702e-07;1.0448922986484246;10.00070448958053;0.8334930163331103;0.015565183531123229;0.015559628059351098;0.7977349060708618;0.014894704101501281;0.7978680112704221
37.18215;1.044490318429999;0.8333773376666171;0.7979272687072277;6.851737956735253e-07;6.887193926932208e-07;1.0448890217716544;10.000675516057315;0.8334961059577919;0.015565155495836392;0.015559611131078508;0.7977350080375131;0.014894691039770399;0.7978673198080156
37.19215;1.0444887594989885;0.8333791727524678;0.7979291265341891;6.855099791377806e-07;6.889212647926233e-07;1.0448857637385496;10.000646514465025;0.833499147619067;0.015565127516761392;0.015559594488394966;0.7977350276615802;0.014894678173683623;0.7978666337324384
37.20215;1.0444872548792488;0.8333810177041178;0.7979309794272628;6.858323124436828e-07;6.890923904947105e-07;1.044882523429137;10.000617532383522;0.8335021392895006;0.01556509965052838;0.015559578225433933;0.7977349656862791;0.014894665561545957;0.7978659527332619
37.21215;1.0444858096144227;0.8333828712170346;0.7979328270840199;6.861392230776306e-07;6.892328035393645e-07;1.0448792992977696;10.000588627003058;0.8335050781825544;0.015565071948621983;0.015559562440471584;0.7977348240624648;0.014894653261659391;0.7978652765559957
37.22215;1.0444844278089482;0.8333847313217898;0.7979346691511144;6.864287728152415e-07;6.893428322058009e-07;1.044876090344657;10.00055986124901;0.8335079604815613;0.015565044450805254;0.015559547234143836;0.7977346060813063;0.014894641325486353;0.7978646052401155
37.23215;1.0444831134988921;0.8333865957846543;0.7979365051067554;6.866987474978354e-07;6.894229285943908e-07;1.0448728968841576;10.000531298857862;0.8335107823044674;0.015565017189083524;0.015559532702964698;0.7977343156655513;0.014894629785758149;0.7978639394407953
37.24215;1.0444818710083565;0.8333884621697201;0.7979383343725186;6.869470403624865e-07;6.894735562516069e-07;1.0448697206507915;10.000502996774033;0.8335135406865697;0.015564990192081898;0.015559518937277994;0.797733956536606;0.014894618655083845;0.7978632805202054
37.25215;1.0444807042848128;0.8333903273395677;0.7979401562735594;6.871720094249505e-07;6.894954197956762e-07;1.0448665642641506;10.000475004564029;0.8335162335573157;0.015564963486121746;0.015559506019940985;0.7977335322278762;0.014894607938232099;0.7978626303654942
37.26215;1.0444796159796432;0.8333921873650467;0.7979419701550912;6.873725232736483e-07;6.894898471724814e-07;1.0448634302902253;10.000447370508326;0.8335188595178179;0.01556493709523204;0.015559494013613484;0.7977330466288499;0.014894597644708876;0.7978619909901131
37.27215;1.0444786070618002;0.8333940380651051;0.797943775572072;6.875477904709073e-07;6.894588494474261e-07;1.0448603205066198;10.000420147931141;0.8335214178636573;0.01556491104118882;0.015559482951711324;0.7977325038250432;0.01489458779583307;0.7978613643021596
37.28215;1.0444776770788662;0.8333958758839363;0.7979455718076307;6.87697346079955e-07;6.894048835727643e-07;1.044857236171972;10.00039339763589;0.833523908548699;0.015564885337868338;0.015559472855543457;0.7977319073144566;0.014894578426929869;0.7978607524915025
37.29215;1.044476824838146;0.8333976985093241;0.7979473572022205;6.878211859658335e-07;6.893305022173183e-07;1.0448541789700612;10.00036718265758;0.8335263318731697;0.015564859990178407;0.01555946376081039;0.7977312599126711;0.0148945695821713;0.7978601585488926
37.30215;1.0444760489282976;0.833399504721068;0.7979491294757383;6.879196104409684e-07;6.892380030817224e-07;1.0448511515334322;10.000341557872012;0.8335286881547727;0.015564835008156454;0.015559455721019008;0.7977305645596218;0.014894561303856873;0.7978595860408845
37.31215;1.0444753481499753;0.8334012939673388;0.7979508866524374;6.879927509252486e-07;6.891292759034992e-07;1.044848157572447;10.00031656190466;0.833530977918777;0.015564810412999737;0.01555944879127539;0.7977298249185495;0.014894553619557714;0.7978590385414985
37.32215;1.0444747223156308;0.8334030659384956;0.7979526273580747;6.880403319122835e-07;6.890058062820828e-07;1.0448452022630093;10.000292216029019;0.8335332021163715;0.015564786219729296;0.015559443019967912;0.7977290449757142;0.014894546530965358;0.7978585197166594
37.33215;1.044474172596124;0.8334048199483675;0.7979543503735704;6.880619024166575e-07;6.888687746457306e-07;1.0448422921373952;10.000268527403236;0.8335353617070826;0.015564762415923174;0.015559438451736934;0.79772822831373;0.01489454001368768;0.7978580335604238
37.34215;1.0444737006772284;0.8334065544371009;0.7979560541080899;6.88057134630269e-07;6.887192042268199e-07;1.0448394333270852;10.000245490419601;0.833537457203577;0.015564738960763264;0.015559435127227217;0.7977273781019482;0.014894534030341784;0.7978575838665065
37.35215;1.0444733078150064;0.8334082669811309;0.7979577367309398;6.880259103120233e-07;6.885579402025512e-07;1.0448366298006817;10.000223084913598;0.8335394885443724;0.015564715805430741;0.015559433079026993;0.79772649750161;0.014894528546211943;0.7978571734645376
37.36215;1.0444729944719737;0.8334099547631788;0.7979593973551606;6.879683628267659e-07;6.883856546473723e-07;1.0448338838679307;10.000201277084402;0.8335414549840761;0.015564692909496036;0.015559432329732661;0.7977255900208264;0.014893523538904295;0.7978567851431914
37.37215;1.0444727598256351;0.8334116150478984;0.7979610372410225;6.87884932571365e-07;6.882031137188195e-07;1.044831197502979;10.000180027797603;0.8335433554624417;0.0155646702422295;0.015559432894537551;0.7977246601114873;0.0148935190011305;0.7978564560710304
37.38215;1.0444726011190637;0.8334132451855011;0.7979626593343879;6.87776302215913e-07;6.880113620579356e-07;1.0448285722766846;10.000159301723345;0.8335451897298454;0.015564647782276137;0.015559434789501798;0.7977237133645458;0.014893514941098565;0.7978561657465554
37.39215;1.0444725135833874;0.8334148423085145;0.7979642664047518;6.876433056590777e-07;6.878115543612559e-07;1.0448260086778705;10.000139069434972;0.8335469589121297;0.015564625514501704;0.015559438043347083;0.7977227556897056;0.014893511385544338;0.7978559111878557
37.40215;1.0444724913010053;0.8334164032340333;0.7979658596326459;6.874869050708153e-07;6.876046487723738e-07;1.0448235059952586;10.000119306021839;0.8335486650140949;0.015564603421208873;0.015559442704396393;0.79772179271471;0.014893508372971606;0.7978556893740814
37.41215;1.0444725285392342;0.8334179247432236;0.7979674382080214;6.873080705685826e-07;6.873913760821103e-07;1.0448210625467549;10.00009998923279;0.8335503106301017;0.015564581479617109;0.01555944883627357;0.7977208302394138;0.014893505930081298;0.7978554980768535
37.42215;1.0444726202413608;0.8334194040968467;0.7979689994430234;6.87107586781834e-07;6.871725670346528e-07;1.0448186763747243;10.000081094440363;0.8335518991326278;0.015564559662510363;0.015559456507444745;0.7977198749032275;0.014893504057950768;0.7978553355267907
37.43215;1.0444727617853553;0.8334208392816217;0.7979705395908078;6.86886086841385e-07;6.869493354432921e-07;1.0448163465732354;10.000062591839612;0.8335534348252016;0.015564537936619147;0.015559465775610796;0.7977189341575501;0.014893502738945597;0.7978551996606632
37.44215;1.0444729494666443;0.8334222285766059;0.7979720550105008;6.866442074207959e-07;6.867228797839587e-07;1.04481407427417;10.000044454581014;0.8335549229382766;0.015564516267277981;0.015559476670660972;0.7977180154928294;0.014893501947959988;0.7978550881205371
37.45215;1.0444731808726604;0.8334235700137717;0.797973542404545;6.863824055498518e-07;6.864943001540936e-07;1.0448118623461895;10.000026671594167;0.833556369285935;0.015564494626743282;0.015559489195877206;0.7977171256255106;0.014893501662739755;0.7978549986345658
37.46215;1.044473454022443;0.8334248614542308;0.7979749983144468;6.861006455512095e-07;6.862645847747997e-07;1.0448097141945243;10.0000092503331;0.8335577796870015;0.015564472992621977;0.015559503345301595;0.7977162703025675;0.01489350186410343;0.7978549291050602
37.47215;1.044473766795004;0.8334261010076004;0.7979764190356621;6.85798609954681e-07;6.86034723492721e-07;1.0448076327710354;9.999992207884109;0.8335591591599649;0.015564451333648602;0.015559519112559407;0.7977154546355996;0.014893502520731383;0.7978548777915435
37.48215;1.0444741172353158;0.8334272874778572;0.7979778007487391;6.854762423011005e-07;6.858059197475272e-07;1.0448056203033562;9.999975562343495;0.8335605110959727;0.01556442960018651;0.015559536486467268;0.7977146835209332;0.014893503581023136;0.7978548438244611
37.49215;1.0444745031459497;0.8334284208008762;0.7979791393287019;6.851339068400745e-07;6.855795409674451e-07;1.0448036786931991;9.999959334150923;0.8335618373647042;0.015564407734530458;0.01555955544546324;0.797713961805727;0.0148935049794516;0.797854827423374
37.50215;1.0444749210145137;0.8334295019778057;0.797980430221398;6.84772216109827e-07;6.853567566574921e-07;1.044801810140912;9.999943553740424;0.8335631394344643;0.015564385688960677;0.015559575953136963;0.797713294118656;0.014893506639564714;0.7978548291974745
37.51215;1.0444753660414967;0.8334305324594712;0.7979816685102349;6.843919502825733e-07;6.851382441461963e-07;1.0448000167894806;9.999928261648511;0.8335644194240566;0.015564363435126917;0.015559597950579844;0.7977126845333767;0.01489350847857476;0.7978548490836946
37.52215;1.044475833119987;0.8334315134842145;0.797982849197917;6.839939909649321e-07;6.849241898066211e-07;1.044798299201837;9.999913498135502;0.833565680027043;0.015564340965804585;0.01555962135422163;0.7977121359843852;0.014893510424808935;0.7978548863705807
37.53215;1.044476317571144;0.8334324454710584;0.7979839678702693;6.835792954805784e-07;6.847146629850383e-07;1.0447966556368498;9.999899295864486;0.8335669233596465;0.01556431829157797;0.01555964606462787;0.7977116495974709;0.014893512430427537;0.7978549407317082
37.54215;1.0444768158465176;0.8334333274588493;0.7979850209809486;6.831490852954462e-07;6.845100468588567e-07;1.0447950830050077;9.999885681997947;0.8335681502563532;0.015564295430347269;0.015559671974670106;0.7977112248625737;0.014893514466169603;0.7978550126186973
37.55215;1.0444773260337525;0.8334341567656175;0.7979860055281462;6.827049570591279e-07;6.843110753945908e-07;1.0447935782039153;9.999872681747473;0.8335693608806093;0.01556427239699903;0.015559698974687265;0.7977108606322548;0.014893516505815106;0.7978551025813211
37.56215;1.0444778471995138;0.8334349292605113;0.7979869192876338;6.822487987300182e-07;6.841186061319208e-07;1.0447921391408885;9.999860318460659;0.833570555707575;0.01556424920207684;0.0155597269615492;0.7977105556428915;0.01489351850831041;0.7978552106380129
37.57215;1.0444783779565316;0.8334356401340002;0.7979877615747396;6.817828453489107e-07;6.839333939129161e-07;1.0447907653279542;9.999848611015608;0.833571735805496;0.015564225855935051;0.015559755850113002;0.7977103080045929;0.014893520409782082;0.7978553365859221
37.58215;1.0444789154624117;0.8334362845518486;0.7979885334042733;6.813099334565502e-07;6.837558350736026e-07;1.044789457866642;9.999837568705678;0.833572902369585;0.015564202369551593;0.015559785577285322;0.7977101144362663;0.014893522136158894;0.7978554810504512
37.59215;1.0444794556328574;0.8334368581681433;0.7979892371078313;6.808335794759744e-07;6.835858309305031e-07;1.0447882191574354;9.999827188181037;0.8335740562444108;0.015564178745672359;0.015559816092886525;0.7977099704695;0.014893523624245642;0.7978556460959035
37.60215;1.0444799946857306;0.8334373573199385;0.7979898758818735;6.803576845603392e-07;6.834229132438245e-07;1.044787052490989;9.999817460433729;0.8335751979558265;0.015564154964744288;0.015559847346795367;0.7977098715271582;0.014893524835636059;0.797855834591078
37.61215;1.0444805305923026;0.8334377785806416;0.7979904533838171;6.798861162973326e-07;6.832663502632345e-07;1.0447859616767932;9.999808382265572;0.8335763277680848;0.015564130978858413;0.015559879280467342;0.7977098133381052;0.014893525761625602;0.7978560492957727
37.62215;1.0444810629216539;0.8334381183627068;0.7979909734780929;6.794223316460729e-07;6.83115135616042e-07;1.0447849510663396;9.999799954706852;0.8335774453236353;0.0155641067185098;0.015559911824157753;0.7977097914782492;0.014893526416229205;0.7978562929965848
37.63215;1.044481591674531;0.8334383732532626;0.797991440049632;6.789690751995504e-07;6.829681344518838e-07;1.0447840251144382;9.999792171653917;0.8335785493429948;0.015564082103567072;0.01555994490575603;0.7977098012332977;0.014893526816959803;0.797856569205968
37.64215;1.0444821162573994;0.8334385406156525;0.7979918570182251;6.785284208908905e-07;6.828243237625196e-07;1.0447831867706971;9.999785018870766;0.8335796375669934;0.0155640570509192;0.0155599784661047;0.7977098380322843;0.014893526963043956;0.7978568821584572
37.65215;1.0444826350624288;0.8334386186135311;0.7979922285086363;6.781021476182865e-07;6.826828546718689e-07;1.0447824365800165;9.999778484074845;0.8335807068259418;0.015564031484096366;0.015560012464855711;0.7977098976620837;0.014893526829155353;0.7978572361674868
37.66215;1.0444831461519584;0.8334386056496761;0.7979925588109741;6.776919443841342e-07;6.825430196816832e-07;1.0447817737865677;9.99977256602431;0.8335817536119607;0.01556400534559075;0.015560046876845226;0.7977099760285551;0.014893526385779465;0.7978576351440465
37.67215;1.044483648218887;0.8334384999996794;0.7979928521944798;6.772992978323904e-07;6.824042018084276e-07;1.0447811973558812;9.999767277248967;0.8335827747778383;0.01556397860013489;0.015560081689157174;0.7977100694402673;0.014893525619859196;0.7978580824172079
37.68215;1.0444841401773262;0.8334382999837511;0.797993112594744;6.76925269760753e-07;6.822657736299122e-07;1.0447807055336118;9.99976264063755;0.8335837673664004;0.015563951227375321;0.015560116899578862;0.7977101755325213;0.014893524526454857;0.7978585806996431
37.69215;1.0444846206621756;0.8334380043619323;0.7979933431009313;6.765702071612149e-07;6.821271274921145e-07;1.044780295685123;9.999758684723448;0.8335847280281984;0.015563923212766156;0.01556015251507466;0.797710293314191;0.01489352309467311;0.7978591322063819
37.70215;1.0444850891383959;0.8334376128247152;0.7979935455764169;6.762337142536445e-07;6.8198775062337e-07;1.0447799650208975;9.999755440850304;0.8335856530156849;0.015563894544604879;0.015560188547967759;0.7977104220730825;0.014893521315331745;0.7978597388293125
37.71215;1.0444855469377916;0.8334371267266435;0.7979937205621709;6.759150827919967e-07;6.818470944459024e-07;1.0447797107369596;9.999752938267854;0.8335865381885615;0.015563865219957574;0.015560225005584417;0.7977105604316426;0.014893519190314824;0.7978604021349737
37.72215;1.0444859967641231;0.8334365498376005;0.7979938671481807;6.756135735417853e-07;6.817045079100607e-07;1.0447795296922417;9.999751196674266;0.8335873787242665;0.015563835245398845;0.015560261883567116;0.7977107061678542;0.014893516727345192;0.7978611230391487
37.73215;1.0444864414091477;0.8334358881071184;0.79799398288485;6.753282875920091e-07;6.81559410686071e-07;1.0447794181845669;9.999750225197891;0.8335881694534488;0.015563804624445654;0.015560299172678834;0.7977108564665715;0.014893513936093415;0.7978619015150878
37.74215;1.0444868826665816;0.8334351481271596;0.7979940644001948;6.750580880222904e-07;6.814114195900877e-07;1.0447793716383618;9.999750027547185;0.8335889053784469;0.015563773353206292;0.015560336866363603;0.7977110079323301;0.014893510833133434;0.7978627366481641
37.75215;1.044487321086891;0.8334343357030416;0.7979941086542817;6.74801703700173e-07;6.812603876866267e-07;1.044779384578096;9.999750599530094;0.8335895815182682;0.01556374143142321;0.015560374961851847;0.7977111563409536;0.014893507448057675;0.7978636266516133
37.76215;1.0444877566740487;0.8334334555559658;0.7979941138900607;6.745578342234578e-07;6.811064689802597e-07;1.0447794508557584;9.999751920487281;0.8335901927602306;0.015563708865252442;0.015560413466462631;0.7977112969109773;0.014893503826814472;0.7978645686405825
37.77215;1.0444881900510226;0.8334325117994847;0.7979940799433339;6.743252649166119e-07;6.809501035441116e-07;1.0447795640110058;9.999753954973189;0.8335907340273915;0.015563675659020886;0.015560452403780501;0.7977114250830324;0.014893500031629418;0.797865558495392
37.78215;1.044488623444977;0.8334315086612449;0.7979940081425579;6.741030006223866e-07;6.807919081876567e-07;1.0447797176664857;9.999756663423675;0.8335912005637197;0.01556364181538852;0.015560491803899543;0.7977115370726754;0.014893496133839444;0.7978665910171403
37.79215;1.0444890609516093;0.8334304510283199;0.7979939008411912;6.738902610646197e-07;6.806325831657614e-07;1.0447799053624887;9.999760008773208;0.8335915884594999;0.015563607344349775;0.01556053168747418;0.7977116301372756;0.014893492199926556;0.7978676601999161
37.80215;1.0444895080269274;0.8334293445281133;0.7979937606577415;6.736862507980953e-07;6.804728324881686e-07;1.044780120425734;9.999763958488218;0.8335918951530127;0.015563572269649084;0.015560572059999977;0.7977117027878217;0.014893488283398697;0.7978687597305776
37.81215;1.0444899708237767;0.8334281953544571;0.7979935899065655;6.734898885138605e-07;6.803132501773824e-07;1.0447803565998082;9.999768485220402;0.8335921197163783;0.015563536626726134;0.015560612916607671;0.7977117546167738;0.014893484427732594;0.7978698838727755
37.82215;1.0444904558911823;0.8334270101475061;0.7979933906815201;6.732997311999577e-07;6.801542138840889e-07;1.0447806083364541;9.999773566442723;0.8335922628813525;0.015563500449390717;0.015560654249073855;0.7977117855792693;0.014893480666046432;0.7978710277803538
37.83215;1.0444909698279636;0.8334257960574152;0.7979931650985675;6.731141692894649e-07;6.799958735164989e-07;1.0447808698816108;9.999779184098053;0.833592326642995;0.01556346375750582;0.015560696047286831;0.7977117954222019;0.014893477007360514;0.7978721867732423
37.84215;1.0444915187037496;0.8334245609065672;0.7979929151336106;6.729317738522408e-07;6.798381826320101e-07;1.0447811343699198;9.999785319650243;0.8335923136105676;0.015563426565082509;0.015560738295703242;0.7977117837502613;0.014893473422896722;0.7978733557298961
37.85215;1.0444921077793103;0.833423312761807;0.7979926425937851;6.727515166891544e-07;6.796808884115452e-07;1.0447813946967333;9.999791943076039;0.8335922264629351;0.015563388899821553;0.015560780965389157;0.7977117504708512;0.014893469854315227;0.7978745290573883
37.86215;1.044492741313864;0.8334220588854062;0.7979923492703861;6.725727694053475e-07;6.795235506742241e-07;1.0447816456243824;9.999799007964796;0.8335920677577389;0.015563350809011755;0.015560824003372189;0.7977116961375385;0.01489346623934282;0.797875700661984
37.87215;1.044493422068688;0.8334208053232485;0.7979920367012505;6.723952103056674e-07;6.793655343125968e-07;1.0447818847071895;9.99980646092593;0.8335918400447389;0.015563312351826291;0.015560867333690498;0.797711621990173;0.014893462527865862;0.797876863910737
37.88215;1.0444941507408083;0.8334195572731131;0.797991706200918;6.722187161667647e-07;6.792059716056993e-07;1.04478211147771;9.999814255033312;0.8335915459814465;0.015563273593796912;0.01556091087109587;0.7977115301795851;0.014893458683223204;0.7978780118847023
37.89215;1.0444949255826812;0.8334183192723973;0.7979913594581289;6.72043154863952e-07;6.790439475268128e-07;1.0447823263984395;9.999822355277688;0.8335911884378585;0.01556323460637112;0.015560954528312219;0.7977114241364599;0.014893454686824433;0.7978791379136786
37.90215;1.044495742661573;0.8334170950022225;0.7979909986328929;6.718680926674528e-07;6.78878767668645e-07;1.044782530415688;9.999830735502353;0.8335907707773867;0.015563195465555582;0.01556099821306478;0.7977113084392916;0.014893450550703168;0.7978802362183005
37.91215;1.0444965969957554;0.8334158866185379;0.7979906257897291;6.71692708288153e-07;6.787099238233516e-07;1.0447827249753376;9.999839371597602;0.8335902968729214;0.015563156247050047;0.01556104182418669;0.797711188595327;0.014893446320938879;0.797881302580569
37.92215;1.0444974839265004;0.833414694129458;0.7979902422846655;6.715159201623137e-07;6.785368401066579e-07;1.044782911973193;9.999848235777254;0.8335897703626297;0.01556311702181585;0.015561085249627009;0.7977110711549221;0.014893442059697722;0.7978823347574533
37.93215;1.044498399885841;0.8334135160480315;0.797989848362235;6.713365372672581e-07;6.783587885777377e-07;1.04478309308475;9.999857293247974;0.8335891939222738;0.015563077856642021;0.015561128369457573;0.7977109636184203;0.014893437818638002;0.797883331919972
37.94215;1.0444993422189612;0.833412350729871;0.7979894430240115;6.711534451113871e-07;6.781751086955872e-07;1.0447832689081866;9.999866501820938;0.8335885694546948;0.015563038812886726;0.01556117106666895;0.797710873817928;0.014893433630927365;0.7978842933951162
37.95215;1.0445003082554922;0.8334111970613176;0.797989024063782;6.709656407757454e-07;6.779852801956545e-07;1.0447834386294879;9.99987581667511;0.8335878986299216;0.015562999934390498;0.015561213237096895;0.7977108090351959;0.01489342953769191;0.7978852182880947
37.96215;1.0445012944480896;0.8334100544295304;0.7979885885109111;6.707721413263365e-07;6.777886301767459e-07;1.0447836002553448;9.999885194274343;0.8335871829026558;0.01556296123686165;0.015561254789547967;0.7977107755188539;0.014893425620829471;0.7978861061312114
37.97215;1.044502296297312;0.8334089221623656;0.7979881334920448;6.705722397260644e-07;6.775842871779524e-07;1.0447837513523772;9.99989458735953;0.8335864232736147;0.015562922713303812;0.015561295640118083;0.7977107789810587;0.014893421995617244;0.7978869570134529
37.98215;1.0445033089722882;0.8334081479240975;0.7979879905711884;-4.3644858148756096e-07;-3.8234408482118215e-07;1.044783889637251;9.999903940688602;0.8335856205324943;0.015562884343672301;0.015561335704909019;0.7977108255842944;0.014893418774345971;0.7978877711630156
37.99215;1.0445043284876516;0.8334070325835944;0.7979874892586882;-4.3666110581477654e-07;-3.8256604663924456e-07;1.0447840129079553;9.99991319800895;0.8335847758694634;0.015562846099465734;0.015561374893771835;0.7977109221633529;0.014893416045200418;0.797888548996699
38.00215;1.0445053529048887;0.8334059241129314;0.797986960996258;-4.368795675803536e-07;-3.82797911988729e-07;1.0447841190294305;9.999922311131336;0.8335838910532753;0.015562807950149532;0.015561413113918772;0.797711075508157;0.014893413873623397;0.7978892914073684
38.01215;1.044506382318285;0.833404822546226;0.7979864032473163;-4.371039642504994e-07;-3.8304047467584133e-07;1.0447842061680637;9.999931243806854;0.8335829679988397;0.015562769870680521;0.015561450282409161;0.7977112918869128;0.014893412307465248;0.7978899998377825
38.02215;1.04450741755946;0.8334037289198193;0.797985813536295;-4.373341998965234e-07;-3.8329436796848657e-07;1.0447842729273862;9.999939972020764;0.8335820083736326;0.015562731846048738;0.01556148633289587;0.7977115770314848;0.0148934113717714;0.7978906761718968
38.03215;1.0445084591362144;0.8334026449164363;0.797985189438542;-4.3756978931363983e-07;-3.8355997327264904e-07;1.044784318669917;9.99994847956257;0.8335810136906658;0.015562693871547156;0.015561521214304786;0.797711935870531;0.01489341106115287;0.7978913224034881
38.04215;1.0445095070943629;0.8334015724188495;0.7979845283398599;-4.378097446807047e-07;-3.838374848101602e-07;1.0447843434973896;9.999956749841369;0.8335799857468148;0.015562655947264683;0.015561554893203086;0.7977123722627104;0.014893411348183292;0.7978919401005342
38.05215;1.044510560966707;0.8334005132713539;0.7979838268044392;-4.3805270924069316e-07;-3.8412701341489093e-07;1.0447843469978657;9.999964758007327;0.8335789269018008;0.01556261807549494;0.015561587352350924;0.797712888996721;0.014893412201792229;0.7978925300984406
38.06215;1.044511619854848;0.8333994690127725;0.7979830804703738;-4.382973351288947e-07;-3.8442861298474034e-07;1.0447843273411346;9.999972468871109;0.8335778397796157;0.01556258027103172;0.01556161857551688;0.7977134876403424;0.014893413595108781;0.797893092643497
38.07215;1.044512683033566;0.8333984405701051;0.7979822847295999;-4.385425224882124e-07;-3.8474212393034077e-07;1.044784282751284;9.99997984347561;0.8335767268582384;0.015562542571813855;0.015561648543682359;0.7977141683225119;0.014893415498698477;0.7978936274388174
38.08215;1.044513750108142;0.8333974280237727;0.7979814351675742;-4.387872639584102e-07;-3.8506700765024135e-07;1.0447842136402927;9.999986847903166;0.8335755905885606;0.015562505035900814;0.01556167725088133;0.7977149299661221;0.014893417874980832;0.7978941336931242
38.09215;1.0445148204495491;0.8333964306497865;0.7979805275830788;-4.3903060001815053e-07;-3.8540258607972095e-07;1.044784122493156;9.999993459413092;0.8335744336075379;0.015562467730370701;0.015561704711729943;0.7977157708241169;0.01489342068331257;0.7978946107101376
38.10215;1.0445158926454188;0.8333954473797892;0.7979795583430144;-4.392718395703996e-07;-3.8574847074008205e-07;1.0447840122273662;9.999999668969915;0.8335732587304108;0.015562430718017885;0.015561730959641768;0.7977166883600701;0.014893423884241929;0.7978950584695473
38.11215;1.0445169643382692;0.8333944773208123;0.7979785250286752;-4.395104405165798e-07;-3.8610468524223575e-07;1.044783885318323;10.000005477354328;0.8335720692877677;0.015562394049521722;0.015561756053392743;0.7977176785395239;0.014893427438813736;0.7978954778655054
38.12215;1.044518032608385;0.8333935201606383;0.7979774265534023;-4.397456083100491e-07;-3.8647169423574663e-07;1.0447837437170016;10.000010891663923;0.8335708699517846;0.015562357769279939;0.015561780081282086;0.7977187359312621;0.014893431313009475;0.7978958708062166
38.13215;1.0445190946520584;0.8333925763730009;0.797976262499504;-4.399761551497621e-07;-3.868504790842361e-07;1.044783588648437;10.000015928085567;0.8335696673469585;0.015562321925707326;0.015561803142718492;0.7977198545166272;0.014893435485846075;0.7978962397881012
38.14215;1.0445201481535094;0.8333916470527754;0.7979750326507548;-4.4020060774904173e-07;-3.8724225938134795e-07;1.044783420239618;10.000020608799684;0.8335684695760092;0.015562286573907944;0.015561825321474135;0.7977210279722792;0.01489343995270864;0.797896587270542
38.15215;1.0445211912063783;0.8333907334866609;0.7979737374012797;-4.404174824510618e-07;-3.876479813144346e-07;1.0447832371354075;10.000024953217435;0.833567284745892;0.015562251777240379;0.015561846679850914;0.7977222496107296;0.014893444722571186;0.7978969157335064
38.16215;1.044522222156127;0.8333898367676088;0.7979723781355812;-4.406257503528614e-07;-3.8806814622978347e-07;1.0447830363491992;10.00002898253935;0.833566119722027;0.015562217614184658;0.015561867273476715;0.7977235126220511;0.014893449809770618;0.7978972277974855
38.17215;1.0445232392443553;0.8333889578981688;0.797970956904879;-4.408251624897805e-07;-3.885030501041707e-07;1.0447828138580368;10.000032732635828;0.8335649799914311;0.015562184178683783;0.015561887167662547;0.7977248105778518;0.014893455229097139;0.7978975256786428
38.18215;1.0445242397912933;0.8333880982139172;0.7979694761169741;-4.4101618297424785e-07;-3.8895302710587025e-07;1.044782565702525;10.000036256778554;0.8335638705762963;0.015562151568930446;0.015561906439528251;0.7977261378248478;0.014893461001688145;0.7978978107549156
38.19215;1.0445252198673338;0.8333872594016316;0.7979679389821752;-4.411997396795594e-07;-3.8941837649392406e-07;1.0447822886363098;10.000039621475969;0.833562797231162;0.01556211987453638;0.015561925161448251;0.7977274893383;0.014893467158551957;0.7978980838065826
38.20215;1.044526175084278;0.8333864429572018;0.7979663501310321;-4.4137701074027207e-07;-3.898991021334077e-07;1.0447819800569371;10.00004290093059;0.8335617667042672;0.015562089169414359;0.015561943380080816;0.7977288601834185;0.014893473734848445;0.7978983457081293
38.21215;1.0445271012826451;0.8333856495186069;0.7979647152280198;-4.4154924929955946e-07;-3.90394787772665e-07;1.0447816376803174;10.000046168288277;0.8335607857865747;0.015562059509864714;0.015561961108160405;0.7977302449751861;0.01489348076440266;0.7978985983597469
38.22215;1.0445279943845198;0.8333848788486783;0.7979630398758812;-4.4171767003237136e-07;-3.9090470155354306e-07;1.0447812594685666;10.000049490785857;0.8335598600453327;0.015562030937959567;0.015561978330979937;0.7977316373541259;0.01489348827857354;0.7978988451500686
38.23215;1.0445288503061532;0.8333841306018411;0.7979613290640302;-4.4188341103186334e-07;-3.91428112736308e-07;1.0447808438390236;10.00005293180477;0.8335589929226733;0.015562003493237903;0.015561995024663591;0.7977330296543648;0.014893496310481355;0.7978990903201211
38.24215;1.0445296654322138;0.833383404736228;0.7979595874569797;-4.420475073567476e-07;-3.9196465882454955e-07;1.0447803894129852;10.00005655329208;0.8335581855648369;0.015561977224429898;0.015562011177857901;0.7977344131169577;0.014893504901085586;0.7978993378076962
38.25215;1.0445304370192363;0.8333827013156598;0.7979578199355499;-4.422108645966163e-07;-3.9251433209115393e-07;1.0447798941384152;10.000060418209637;0.8335574376114454;0.015561952191641177;0.015562026798155994;0.797735778520027;0.014893514096679501;0.7978995905695245
38.26215;1.044531163154789;0.8333820205384326;0.7979560317574109;-4.423741873995386e-07;-3.930771041970813e-07;1.0447793549983884;10.000064593435411;0.8335567483342837;0.015561928457837132;0.015562041901052738;0.7977371167853533;0.014893523936272616;0.7978998506789617
