time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.27215;1.0445318428479353;0.8333813626522713;0.7979542282127023;-4.425378349465046e-07;-3.9365284559674263e-07;1.0447787689499015;10.000069149859682;0.8335561171704353;0.015561906072041753;0.015562056501064958;0.7977384194575202;0.014893534441416752;0.7979001195427399
38.28215;1.0445324765439914;0.8333807274125271;0.797952414034043;-4.427017933984328e-07;-3.9424172791310377e-07;1.0447781340239102;10.000074159210113;0.8335555435281061;0.01556188505655756;0.01556207061369485;0.7977396788126537;0.014893545618762693;0.7979003977246603
38.29215;1.0445330665579278;0.8333801139274565;0.7979505926653333;-4.428658374783156e-07;-3.948445464743721e-07;1.0447774494596431;10.000079687036088;0.8335550263941782;0.015561865404026841;0.01556208425532491;0.7977408871651875;0.014893557469354012;0.7979006848528032
38.30215;1.0445336168721713;0.8333795207592339;0.7979487660505912;-4.430295939958405e-07;-3.954625569748826e-07;1.044776715067566;10.000085784059502;0.833554564462545;0.015561847078908578;0.015562097435821085;0.7977420362625787;0.014893569995327885;0.7979009799013914
38.31215;1.0445341324606836;0.8333789457922699;0.797946935700655;-4.4319240684530943e-07;-3.96097065907223e-07;1.0447759305091404;10.00009248198366;0.833554156863407;0.015561830021924565;0.015562110153163899;0.7977431179779655;0.014893583201077955;0.7979012813580065
38.32215;1.0445346188440112;0.833378386671106;0.7979451038225203;-4.4335332777853695e-07;-3.9674915322899213e-07;1.044775094687897;10.00009979441339;0.8335538034508401;0.015561814157699286;0.015562122392340545;0.7977441257188999;0.014893597088175269;0.7979015870700047
38.33215;1.0445350817256676;0.8333778415325435;0.7979432731829591;-4.4351130157486997e-07;-3.9741947067908543e-07;1.044774205470145;10.000107721382005;0.8335535044002078;0.01556179940588855;0.015562134126373963;0.7977450552188465;0.014893611656134852;0.7979018940853518
38.34215;1.0445355264339173;0.8333773085065818;0.7979414467499588;-4.436652148268517e-07;-3.9810802526528743e-07;1.0447732600101638;10.000116258614852;0.8335532599756476;0.015561785689864745;0.015562145321365852;0.7977459042097141;0.014893626913253782;0.7979021984362082
38.35215;1.044535957913307;0.8333767843725641;0.7979396278988873;-4.438137957709146e-07;-3.9881414378940035e-07;1.0447722555597088;10.000125407262411;0.8335530701883407;0.015561772942704522;0.015562155942683774;0.7977466714288799;0.014893642877882836;0.7979024950987224
38.36215;1.044536381283698;0.8333762641791991;0.7979378204584012;-4.43955689086896e-07;-3.995365822198223e-07;1.0447711904735506;10.000135177202065;0.8335529338312903;0.015561761116150747;0.015562165954177871;0.7977473557035031;0.014893659567245435;0.797902779038663
38.37215;1.044536802105554;0.8333757420939613;0.7979360282802884;-4.440897825613662e-07;-4.002735790825096e-07;1.044770064896517;10.000145583725912;0.8335528482990233;0.01556175017823263;0.015562175312700438;0.7977479555550322;0.01489367698861855;0.7979030466364492
38.38215;1.0445372260102017;0.8333752123711258;0.7979342543442739;-4.442155037883209e-07;-4.010229847399211e-07;1.0447688811491744;10.000156639702988;0.8335528111037204;0.015561740096109307;0.015562183965283838;0.7977484692600109;0.014893695137698485;0.797903295808895
38.39215;1.044537657841426;0.833374669691819;0.79793249988677;-4.4433273316983394e-07;-4.0178252295742917e-07;1.044767644173443;10.000168345875052;0.8335528212106806;0.015561730828905012;0.015562191852023661;0.7977488952040407;0.014893714001777561;0.7979035255070099
38.40215;1.0445381009749137;0.8333741086755814;0.7979307647863598;-4.4444141201878345e-07;-4.025498677005115e-07;1.0447663613847733;10.000180685970935;0.8335528787550134;0.015561722339342925;0.015562198920828994;0.7977492327243447;0.014893733563820252;0.7979037358562079
38.41215;1.0445385572526291;0.8333735231971386;0.7979290490148051;-4.4454134033211704e-07;-4.033225105960921e-07;1.0447650417155776;10.000193629122013;0.8335529841686731;0.015561714604510783;0.015562205147675158;0.797749482941094;0.014893753806962031;0.7979039283113092
38.42215;1.0445390273115103;0.8333729065243303;0.797927353387842;-4.4463232550708e-07;-4.0409771413332663e-07;1.0447636946875571;10.000207133528468;0.8335531374845808;0.015561707608184233;0.015562210544964953;0.7977496483312697;0.014893774716580079;0.7979041052285137
38.43215;1.0445395112918505;0.8333722521085156;0.7979256789756916;-4.4471434971697116e-07;-4.048725125216684e-07;1.0447623299553943;10.000221148684645;0.8335533377213927;0.01556170132725091;0.01556221515349992;0.7977497311074219;0.014893796279267945;0.7979042690213365
38.44215;1.0445400095984745;0.8333715543420948;0.7979240262099645;-4.44787559910328e-07;-4.0564368514086814e-07;1.0447609574205032;10.00023562140522;0.8335535829638441;0.015561695738022992;0.015562219025477407;0.7977497320198882;0.014893818490735462;0.7979044214048168
38.45215;1.0445405230484373;0.8333708090737582;0.7979223947981428;-4.4485228140478845e-07;-4.064078648630269e-07;1.044759587712431;10.000250505386584;0.8335538714239775;0.015561690836569726;0.015562222211260744;0.797749650502584;0.014893841367607135;0.7979045633334617
38.46215;1.0445410522678498;0.8333700134387828;0.7979207843494813;-4.4490907833542083e-07;-4.0716172667998806e-07;1.044758232465546;10.000265764876694;0.833554202532335;0.01556168664476831;0.015562224751638295;0.7977494853807542;0.014893864943599674;0.7979046954217949
38.47215;1.0445415965676148;0.8333691650396159;0.7979191946513987;-4.449586466450467e-07;-4.0790208779224007e-07;1.0447569038688618;10.000281371541746;0.8335545770197345;0.015561683197619903;0.015562226670910896;0.7977492353431276;0.0148938892534244;0.7979048183999612
38.48215;1.0445421531833063;0.8333682614571869;0.7979176254562137;-4.4500163205881306e-07;-4.086259538562787e-07;1.0447556136185443;10.0002973047576;0.833554996079775;0.015561680531044233;0.015562227979296048;0.797748899350048;0.014893914319451685;0.7979049335200825
38.49215;1.0445427175954722;0.8333673003150569;0.7979160766588753;-4.450385231389782e-07;-4.093306479942862e-07;1.0447543721519206;10.00031355808384;0.8335554605763573;0.015561678682394213;0.015562228683084964;0.7977484770480627;0.014893940151431834;0.7979050428685641
38.50215;1.0445432842365752;0.8333662795008601;0.7979145488134904;-4.4506961082763575e-07;-4.1001396208642714e-07;1.0447531882528687;10.000330142630997;0.8335559709459416;0.015561677700739622;0.015562228786745897;0.7977479689822411;0.014893966758583932;0.7979051494974797
38.51215;1.0445438467655153;0.8333651975362989;0.7979130430935707;-4.450950475883827e-07;-4.1067408579232103e-07;1.0447520687535223;10.000347079732746;0.8335565278427169;0.015561677654395473;0.01556222828663317;0.797747376599161;0.014893994157461449;0.7979052573207078
38.52215;1.0445443980421136;0.8333640535926002;0.7979115607635715;-4.4511487974024333e-07;-4.113094173689815e-07;1.0447510188011222;10.000364391055511;0.8335571328548905;0.015561678619772703;0.015562227167854497;0.7977467020882071;0.014894022364749532;0.7979053709398012
38.53215;1.044544930741506;0.8333628466255066;0.797910102955297;-4.4512892606110473e-07;-4.1191850929454463e-07;1.0447500421068052;10.000382097065065;0.8335577884553443;0.015561680656418768;0.015562225407261113;0.7977459484216485;0.014894051380095197;0.7979054954403261
38.54215;1.0445454387393163;0.8333615746244836;0.7979086707166934;-4.451367132919689e-07;-4.1250016748628394e-07;1.0447491406985507;10.000400213853926;0.8335584970704099;0.015561683792894531;0.01556222298394899;0.7977451195768421;0.014894081172426606;0.7979056359557938
38.55215;1.0445459173742697;0.8333602350496294;0.7979072649504313;-4.45137544752029e-07;-4.130537346329547e-07;1.0447483152114072;10.000418738756974;0.833559259836279;0.015561688027852882;0.01556221989695523;0.7977442201334451;0.014894111680684692;0.797905796960365
38.56215;1.0445463622075346;0.8333588257016494;0.7979058865303708;-4.4513063413087124e-07;-4.1357928949483484e-07;1.044747565485372;10.000437641194713;0.8335600758797237;0.01556169334075059;0.015562216173592764;0.7977432544172695;0.014894142822141455;0.7979059815702144
38.57215;1.0445467685796659;0.8333573449498742;0.7979045368251164;-4.451154456705654e-07;-4.1407731855355273e-07;1.0447468908866964;10.000456870108815;0.8335609424208978;0.015561699713556134;0.015562211860323753;0.7977422264031352;0.014894174494942939;0.7979061912542227
38.58215;1.0445471321259747;0.8333557918719274;0.797903217928179;-4.4509203735512116e-07;-4.145481164474452e-07;1.044746290778246;10.000476362284575;0.8335618553044271;0.015561707144055421;0.015562207010171528;0.7977411406646585;0.01489420657760427;0.797906426074035
38.59215;1.0445474488313968;0.8333541668999369;0.7979019321603897;-4.450609288443425e-07;-4.1499157382323024e-07;1.0447457644978886;10.000496040454932;0.833562809455468;0.015561715637237693;0.01556220167921446;0.79774000317627;0.014894238934581548;0.7979066852422166
38.60215;1.0445477152955658;0.8333524719531546;0.7979006815964953;-4.4502259537719424e-07;-4.154074818598841e-07;1.0447453108749505;10.000515810592782;0.8335637993009793;0.015561725197561969;0.015562195935783923;0.7977388210046946;0.014894271424030445;0.7979069676394743
38.61215;1.0445479294271738;0.8333507097455221;0.7978994678483661;-4.4497710943511675e-07;-4.15795966384014e-07;1.0447449287508752;10.000535567615998;0.8335648191905932;0.015561735829634818;0.015562189869780446;0.797737601647608;0.014894303904368942;0.7979072721949385
38.62215;1.0445480903108044;0.8333488834029197;0.7978982916747095;-4.449240575234202e-07;-4.1615768023821377e-07;1.0447446178121382;10.000555205383746;0.8335658633486889;0.015561747529401154;0.015562183583096743;0.7977363527032509;0.014894336244632647;0.7979075979687866
38.63215;1.0445481971542612;0.8333469965362371;0.7978971526842158;-4.448624991491419e-07;-4.1649360669666993e-07;1.0447443780942323;10.00057462077486;0.8335669257805629;0.015561760273117136;0.015562177175351528;0.797735081310753;0.014894368330411986;0.7979079436164832
38.64215;1.0445482482822581;0.8333450530783632;0.7978960492272335;-4.447910824995504e-07;-4.168046354685836e-07;1.0447442090659191;10.000593712796995;0.833568000685644;0.015561774020081878;0.015562170747587015;0.797733793501691;0.01489440006014084;0.7979083070671952
38.65215;1.0445482410782592;0.8333430569304608;0.7978949783758778;-4.4470845843114515e-07;-4.1709127579422135e-07;1.0447441098702381;10.000612385142503;0.8335690827290196;0.015561788715994711;0.01556216440569895;0.7977324943278254;0.01489443134407905;0.7979086861732523
38.66215;1.044548172849318;0.8333410119937475;0.7978939366803649;-4.446135267708342e-07;-4.173536298612682e-07;1.044744080367076;10.000630549691516;0.8335701668831618;0.015561804287257532;0.015562158247473392;0.7977311884421158;0.014894462102486895;0.7979090793998174
38.67215;1.044548041657351;0.833338922645335;0.7978929215725229;-4.445051780636268e-07;-4.1759154018667875e-07;1.044744121669241;10.000648126473731;0.8335712482123161;0.015561820644493499;0.015562152349311884;0.7977298802168742;0.01489449225828804;0.7979094860000546
38.68215;1.04454784673414;0.8333367942210768;0.7978919317178841;-4.443819334894561e-07;-4.178049617126246e-07;1.044744235638353;10.000665042514306;0.8335723218153435;0.015561837698780057;0.015562146762902953;0.7977285738086993;0.014894521733021516;0.7979099062675729
38.69215;1.0445475889404758;0.8333346333061037;0.79789096579055;-4.442419540329724e-07;-4.1799433348838183e-07;1.0447444240821326;10.000681228729336;0.8335733828384456;0.015561855365650584;0.015562141522932749;0.7977272740708562;0.014894550441361004;0.7979103417583049
38.70215;1.0445472709858774;0.8333324476155968;0.7978900215422831;-4.440833439074614e-07;-4.181605001291537e-07;1.0447446887415648;10.000696616093851;0.8335744261200659;0.015561873557187512;0.015562136664476013;0.7977259875377153;0.014894578292593495;0.7979107946371281
38.71215;1.0445468965854463;0.8333302454186301;0.7978890966274934;-4.4390438149409667e-07;-4.18304363139457e-07;1.0447450317693774;10.000711137257921;0.8335754459549286;0.015561892185286152;0.015562132234750317;0.7977247220968409;0.014894605211406713;0.7979112662921853
38.72215;1.0445464693058033;0.8333280351062458;0.7978881901010699;-4.4370354192000914e-07;-4.1842674644054197e-07;1.0447454555145428;10.000724732803315;0.8335764369412613;0.015561911165177265;0.015562128288129778;0.7977234857960411;0.014894631150505383;0.7979117565646875
38.73215;1.0445459920849869;0.8333258249051111;0.7978873029531101;-4.434794345706302e-07;-4.185285992459112e-07;1.044745961915446;10.000737356034469;0.8335773950402551;0.01556193040094377;0.015562124873053872;0.7977222861242448;0.014894656078917635;0.7979122640003431
38.74215;1.0445454670997723;0.8333236222810738;0.7978864376248013;-4.432307198815652e-07;-4.1861126407554723e-07;1.0447465524600292;10.000748968847532;0.8335783173892428;0.015561949770970791;0.015562122019911412;0.797721129801597;0.014894679971816102;0.7979127861010586
38.75215;1.044544896069082;0.8333214334923246;0.797885597143516;-4.429560503331816e-07;-4.1867638170024636e-07;1.044747228451461;10.00075953136947;0.8335792011304329;0.015561969131179439;0.015562119733253147;0.7977200223580472;0.014894702813894475;0.7979133192863536
38.76215;1.0445442810469296;0.8333192637632841;0.7978847845813137;-4.426541615157338e-07;-4.187254881330385e-07;1.044747991233332;10.000769002662938;0.8335800424784252;0.015561988328652002;0.015562117996402782;0.7977189676106101;0.014894724600912955;0.7979138590078086
38.77215;1.0445436247132025;0.8333171180100188;0.7978840031198502;-4.4232402166856796e-07;-4.1875978395427095e-07;1.0447488426557412;10.000777352571504;0.8335808368875449;0.015562007214713772;0.01556211678628137;0.7977179677154065;0.014894745335403234;0.7979144003135479
38.78215;1.0445429297195303;0.8333150014711285;0.7978832558740615;-4.419648496821585e-07;-4.187802376759687e-07;1.0447497854564307;10.000784567080018;0.8335815801832303;0.01556202565683874;0.015562116079753104;0.7977170239446173;0.01489476502089149;0.7979149388715742
38.79215;1.0445421979031986;0.8333129192687678;0.7978825452123434;-4.415761700808751e-07;-4.187877716208114e-07;1.0447508225292543;10.000790646207527;0.8335822692709542;0.01556204355246142;0.015562115846786127;0.7977161377512387;0.01489478365310793;0.7979154713413482
38.80215;1.0445414300333566;0.8333108753247805;0.7978818723529159;-4.4115800193098997e-07;-4.187833014013871e-07;1.0447519555331464;10.000795606194753;0.8335829017269674;0.015562060836101769;0.015562116046301254;0.7977153113748404;0.01489480121852785;0.7979159943661371
38.81215;1.044540625942651;0.8333088718932353;0.7978812373770315;-4.4071093423570304e-07;-4.187676152890324e-07;1.044753184513874;10.000799484675232;0.8335834753422331;0.01556207746805015;0.015562116631106016;0.7977145473766054;0.014894817709065181;0.7979165034335518
38.82215;1.0445397850650515;0.8333069101523751;0.7978806394791952;-4.4023609331642127e-07;-4.1874122649229767e-07;1.0447545085154746;10.000802339772784;0.8335839879932195;0.01556209341736234;0.015562117550778208;0.797713847683625;0.014894833135487185;0.7979169926399232
38.83215;1.0445389072879059;0.8333049912779302;0.7978800775079641;-4.397350835340976e-07;-4.187042681375801e-07;1.044755926094026;10.000804245300984;0.8335844374105927;0.015562108655474582;0.015562118745299008;0.7977132133187795;0.014894847519050427;0.7979174549831052
38.84215;1.0445379932707366;0.8333031169254692;0.7978795502680411;-4.392098222888896e-07;-4.1865637305612085e-07;1.0447574352705518;10.00080528520107;0.8335848214376328;0.015562123158986746;0.015562120137622487;0.7977126449334144;0.014894860873430416;0.7979178828702782
38.85215;1.0445370439897765;0.8333012889115179;0.797879056342491;-4.3866231656203163e-07;-4.1859671542293287e-07;1.0447590334110224;10.000805546952785;0.833585139009393;0.015562136915233608;0.015562121634024673;0.7977121433879395;0.014894873207727206;0.7979182687675191
38.86215;1.0445360601654166;0.833299508609988;0.7978785942485876;-4.380944295755392e-07;-4.1852438664654617e-07;1.0447607180720047;10.000805119592547;0.833585390543291;0.015562149913459387;0.015562123130029444;0.7977117095916004;0.014894884546586168;0.7979186057018492
38.87215;1.0445350419478587;0.8332977765651058;0.7978781626619813;-4.3750776340121017e-07;-4.1843871706189215e-07;1.0447624880881208;10.000804095287727;0.8335855770438096;0.015562162128564821;0.015562124517543236;0.7977113437343042;0.014894894935921109;0.7979188875711819
38.88215;1.0445339889733465;0.8332960926967454;0.7978777600754636;-4.3690365784931213e-07;-4.183392235740578e-07;1.0447643434881388;10.000802566646444;0.8335856992819641;0.015562173528854792;0.015562125690503185;0.7977110452053598;0.014894904434173765;0.7979191094358856
38.89215;1.0445329009364492;0.8332944569094102;0.7978773848145199;-4.362831073558214e-07;-4.182254459768957e-07;1.044766284585725;10.000800618230373;0.8335857579381746;0.015562184095328191;0.015562126549369561;0.7977108134999096;0.014894913112401566;0.7979192678349196
38.90215;1.044531778702261;0.8332928696172422;0.797877035595264;-4.356468005601087e-07;-4.1809682469798854e-07;1.0447683107503647;10.000798318139847;0.8335857537980969;0.015562193832366573;0.015562127009347409;0.7977106486362463;0.014894921062719332;0.7979193608294534
38.91215;1.0445306253817919;0.8332913316751831;0.7978767116495706;-4.3499541482520756e-07;-4.1795253324077614e-07;1.0447704193091532;10.000795721016088;0.833585687666374;0.015562202774959092;0.015562127009409864;0.7977105506794702;0.014894928395226234;0.7979193874906682
38.92215;1.044529446543927;0.8332898440646357;0.7978764123857023;-4.343298377713247e-07;-4.177915176725191e-07;1.0447726055212965;10.000792879293597;0.8335855604800132;0.01556221098290313;0.015562126512994916;0.7977105196564825;0.014894935219346964;0.7979193472391136
38.93215;1.0445282496653754;0.8332884083355518;0.7978761372758617;-4.3365116349953393e-07;-4.1761293952049715e-07;1.0447748634565928;10.000789846953504;0.8335853734968848;0.015562218518518581;0.015562125502637034;0.7977105558047525;0.014894941628905126;0.7979192396596099
38.94215;1.0445270431223252;0.8332870270868643;0.7978758862293569;-4.329605776685246e-07;-4.174165962263383e-07;1.0447771867960296;10.000786680097868;0.8335851280578084;0.01556222542900868;0.015562123976073003;0.7977106592207566;0.014894947700519294;0.7979190646970027
38.95215;1.0445258346747757;0.8332857035107242;0.7978756601952084;-4.322592425709492e-07;-4.172029145546858e-07;1.0447795692851851;10.000783441886323;0.8335848250011861;0.015562231748160186;0.01556212194436448;0.7977108293326005;0.014894953494210808;0.797918822591708
38.96215;1.0445246302395708;0.8332844410055799;0.7978754615449873;-4.315481680077382e-07;-4.169727424951191e-07;1.0447820049102725;10.000780203880948;0.8335844644215905;0.01556223750514387;0.01556211943211;0.7977110648377709;0.014894959057570044;0.7979185133749309
38.97215;1.0445234339192873;0.8332832432040158;0.7978752937213226;-4.308281478223428e-07;-4.167272480879818e-07;1.0447844878540247;10.000777044010892;0.8335840457727612;0.015562242720520893;0.015562116476859372;0.7977113641196582;0.01489496443949666;0.7979181365078959
38.98215;1.0445222487317443;0.8332821135741784;0.7978751602388225;-4.3009997235846024e-07;-4.1646778520152643e-07;1.0447870125992402;10.000774048143649;0.8335835679694011;0.015562247398409156;0.015562113125481825;0.79771172579004;0.014894969697907635;0.7979176912112476
38.99215;1.0445210769567945;0.8332810550137001;0.797875063684423;-4.293647092035364e-07;-4.161956856754697e-07;1.0447895740629076;10.000771312483844;0.8335830297787882;0.015562251534043343;0.015562109435746005;0.7977121488781407;0.014894974892476131;0.7979171771183945
39.00215;1.0445199200770559;0.8332800701111186;0.7978750052054003;-4.286236781789952e-07;-4.159123312445054e-07;1.0447921671875036;10.000768937203414;0.8335824306963875;0.015562255125816247;0.015562105480424792;0.7977126326384426;0.014894980073057083;0.7979165945553982
39.01215;1.044518778927869;0.8332791615383963;0.7978749848369886;-4.278782770545872e-07;-4.156195078894664e-07;1.0447947862341536;10.000767011162228;0.8335817716950563;0.015562258171613967;0.01556210134122842;0.797713176184943;0.014894985268427374;0.7979159445027245
39.02215;1.044517654290236;0.8332783319751864;0.7978750022239628;-4.271299732113083e-07;-4.1531948903023446e-07;1.04479742474601;10.000765600768439;0.8335810548296194;0.015562260657527803;0.015562097098205671;0.7977137782774154;0.014894990478629303;0.7979152286668934
39.03215;1.0445165472609736;0.8332775837857679;0.7978750567824279;-4.2638036644900877e-07;-4.150146038275445e-07;1.0448000762396383;10.000764747212052;0.8335802822279423;0.01556226256084612;0.015562092823440761;0.7977144374457047;0.014894995680330843;0.7979144499363916
39.04215;1.0445154590288401;0.8332769188987627;0.7978751477390282;-4.256311428664018e-07;-4.1470677410538475e-07;1.044802734353378;10.000764465366792;0.8335794559217232;0.015562263863509306;0.015562088579512367;0.7977151520331057;0.01489500084213183;0.7979136127473607
39.05215;1.0445143911320094;0.8332763387619321;0.7978752748158194;-4.248838815337112e-07;-4.143973379789884e-07;1.0448053920944451;10.000764746249695;0.8335785780201302;0.01556226455114905;0.015562084425053227;0.7977159199774744;0.014895005939754055;0.7979127225117719
39.06215;1.044513346554562;0.8332758440847986;0.7978754386620607;-4.2413970766019064e-07;-4.140870070657058e-07;1.0448080415003633;10.00076556905473;0.8335776505135715;0.015562264599489293;0.015562080420188687;0.7977167388012649;0.014895010964197392;0.7979117848344002
39.07215;1.0445123301518995;0.8332754347356952;0.7978756404838251;-4.233990775484918e-07;-4.1377602036547884e-07;1.0448106745967705;10.000766913988695;0.8335766753366415;0.015562263977655127;0.01556207662261003;0.7977176060203468;0.014895015916213611;0.7979108054770518
39.08215;1.0445113477101031;0.8332751100849348;0.7978758816861012;-4.2266201965731146e-07;-4.1346450179177047e-07;1.0448132847667928;10.00076876091611;0.8335756545541727;0.015562262669724486;0.015562073078594725;0.7977185193433433;0.014895020798347538;0.7979097901049359
39.09215;1.0445104048471228;0.8332748692571137;0.7978761636031109;-4.219285467380116e-07;-4.1315272440381274e-07;1.044815866724469;10.000771081333435;0.8335745902379064;0.015562260689058591;0.015562069816721626;0.797719476060328;0.01489502562021851;0.7979087434174716
39.10215;1.0445095066744399;0.8332747112307678;0.7978764871722729;-4.211987590266188e-07;-4.1284120775005585e-07;1.0448184148672603;10.000773840149748;0.8335734844477313;0.01556225807403411;0.015562066847599466;0.7977204724810885;0.014895030404196624;0.7979076690757193
39.11215;1.0445086576581708;0.8332746351627929;0.7978768529764589;-4.2047275906566343e-07;-4.125308584399436e-07;1.0448209221272389;10.000776998645009;0.8335723393494865;0.015562254866998504;0.015562064168801912;0.797721504540236;0.014895035177342163;0.7979065707810634
39.12215;1.0445078610207896;0.8332746403124556;0.7978772612902869;-4.197507214235932e-07;-4.122231796453825e-07;1.0448233807566478;10.000780508437177;0.8335711571361902;0.015562251094180912;0.01556206176990183;0.79772256886853;0.014895039958004902;0.7979054532949658
39.13215;1.0445071181583785;0.8332747255717309;0.7978777118228324;-4.1903296099939973e-07;-4.119202477730834e-07;1.044825784309897;10.00078430914368;0.8335699396961248;0.015562246770559824;0.015562059634234982;0.7977236628962366;0.01489504474888341;0.7979043228198515
39.14215;1.0445064288212451;0.8332748896559432;0.7978782039025355;-4.1831973652501283e-07;-4.116244101307904e-07;1.0448281292253152;10.000788333888487;0.8335686879628602;0.015562241926783538;0.015562057741840163;0.7977247839022783;0.014895049541268567;0.7979031870346183
39.15215;1.0445057919581422;0.8332751316640482;0.7978787371779302;-4.176110455268619e-07;-4.113379752372043e-07;1.0448304142964273;10.000792512605535;0.8335674013276999;0.01556223663000825;0.015562056071603464;0.7977259286411356;0.01489505432500768;0.797902054806587
39.16215;1.0445052066980056;0.8332754511956045;0.7978793118885796;-4.1690677889952237e-07;-4.1106303700501865e-07;1.044832638393339;10.00079677510038;0.8335660777640878;0.015562230975627485;0.0155620545951294;0.7977270944959692;0.01489505909928833;0.7979009353465464
39.17215;1.0445046727216751;0.8332758483989944;0.7978799283932941;-4.1620702792530515e-07;-4.1080150124274677e-07;1.0448347990690612;10.000801054861805;0.8335647145506117;0.015562225061650538;0.015562053269112277;0.7977282804400296;0.014895063884456298;0.7978998370577529
39.18215;1.0445041894326281;0.8332763241868445;0.7978805866152677;-4.155120993779035e-07;-4.1055517986957575e-07;1.044836892959361;10.000805288682699;0.8335633091059799;0.015562218974292708;0.015562052031298648;0.7977294862701934;0.01489506871868606;0.7978987666429209
39.19215;1.044503755091195;0.8332768797053987;0.7978812859550015;-4.1482231368119584e-07;-4.1032575401613216e-07;1.044838916970285;10.000809417734718;0.8335618597368901;0.015562212791685386;0.015562050798940933;0.7977307112265118;0.014895073633470647;0.7978977285771564
39.20215;1.0445033672293818;0.833277514958799;0.7978820253712031;-4.1413792251124686e-07;-4.1011480526780987e-07;1.0448408693042819;10.000813388921042;0.83356036613637;0.015562206596792211;0.015562049479353543;0.7977319537708835;0.014895078638877134;0.7978967251577467
39.21215;1.0445030233492865;0.833278228415307;0.7978828031667589;-4.134592087951754e-07;-4.099240631410447e-07;1.0448427493492414;10.000817152608075;0.8335588293941161;0.015562200488042082;0.015562047989366161;0.7977332125414203;0.014895083731238531;0.7978957576016621
39.22215;1.0445027211226947;0.8332790182817384;0.7978836167835277;-4.127866854813306e-07;-4.0975550056249056e-07;1.0448445567769653;10.00082066736826;0.8335572514173384;0.015562194581438031;0.015562046263802797;0.7977344869509139;0.014895088899887521;0.7978948273513634
39.23215;1.0445024584182945;0.8332798837051905;0.7978844631331466;-4.1212118262247934e-07;-4.0961101456768635e-07;1.0448462913857213;10.000823908075875;0.8335556340891552;0.015562189004793885;0.015562044247863917;0.7977357768051617;0.014895094124144352;0.7978939365062238
39.24215;1.0445022328065876;0.8332808249332648;0.7978853391276335;-4.11463654092746e-07;-4.094920580591663e-07;1.0448479537898518;10.00082686223456;0.8335539790984633;0.015562183882255201;0.015562041886203965;0.7977370817743985;0.014895099373131437;0.7978930878418973
39.25215;1.0445020409523615;0.8332818428793378;0.7978862418371189;-4.108149129699254e-07;-4.09399529410927e-07;1.0448495460891016;10.000829522165548;0.8335522889610958;0.015562179314753788;0.01556203912205497;0.797738401134498;0.014895104613164862;0.7978922847267219
39.26215;1.044501878926494;0.8332829384725213;0.7978871685137403;-4.1017555793747776e-07;-4.093337905562308e-07;1.0448510720026178;10.00083188691095;0.833550568230766;0.015562175376062378;0.015562035903006657;0.797739733713139;0.014895109810489672;0.7978915307048778
39.27215;1.0445017430751975;0.8332841121869428;0.7978881166286658;-4.095460493214068e-07;-4.092947303578797e-07;1.0448525360231202;10.000833967994534;0.8335488235990328;0.015562172129550049;0.015562032184463668;0.7977410782020342;0.014895114925273416;0.7978908291984737
39.28215;1.044501630339095;0.8332853636329844;0.7978890836330087;-4.0892671588293284e-07;-4.0928182741188044e-07;1.0448539421876009;10.000835787219643;0.8335470628816879;0.015562169637536798;0.01556202793400008;0.7977424335712718;0.014895119912295956;0.797890183494767
39.29215;1.0445015377719553;0.8332866908584095;0.797890066545869;-4.0831763675678735e-07;-4.092942516659249e-07;1.0448552938014763;10.000837368659493;0.8335452937388572;0.015562167948069602;0.01556202313425134;0.7977437988851639;0.014895124725966002;0.7978895965568873
39.30215;1.044501462376058;0.8332880899403883;0.7978910620194226;-4.0771863518640625e-07;-4.093311361866962e-07;1.044856593953405;10.000838734165619;0.8335435230184389;0.015562167084867906;0.015562017776010148;0.7977451730133746;0.014895129316977871;0.7978890706012056
39.31215;1.0445014017437355;0.8332895556182118;0.7978920672083241;-4.071296049698434e-07;-4.093917601817018e-07;1.0448578456185384;10.000839901660994;0.8335417571673484;0.015562167051765842;0.015562011845566678;0.7977465551988432;0.014895133632588278;0.7978886068346465
39.32215;1.0445013543613109;0.8332910824863025;0.7978930802565344;-4.0655094993523544e-07;-4.094754049860563e-07;1.044859051385186;10.000840882231708;0.8335400028930333;0.015562167831481715;0.015562005314409698;0.7977479454330122;0.014895137622987354;0.7978882055867332
39.33215;1.0445013194262733;0.8332926654800669;0.7978940992940402;-4.059836605857834e-07;-4.095811643543813e-07;1.0448602134977505;10.000841680886234;0.8335382667241074;0.01556216937978867;0.015561998141840108;0.7977493435707226;0.014895141235697245;0.7978878666609956
39.34215;1.0445012971201504;0.833294299604172;0.7978951210756994;-4.054290051966107e-07;-4.0970791022736696e-07;1.0448613337999428;10.000842302002667;0.8335365536725682;0.015562171634904825;0.015561990295812586;0.7977507482401552;0.014895144402084327;0.7978875897633094
39.35215;1.0445012890671974;0.8332959797776799;0.7978961407705595;-4.048881570405911e-07;-4.098543120509971e-07;1.0448624135253495;10.00084275240666;0.8335348665212688;0.015562174534191633;0.015561981769763658;0.797752156507352;0.014895147035440938;0.797887374811041
39.36215;1.0445012982513069;0.8332977008347754;0.797897152522689;-4.0436204051914527e-07;-4.1001897642324453e-07;1.0448634534672696;10.000843043139817;0.8335332064001647;0.015562178018498836;0.015561972576326362;0.797753564220452;0.014895149044142393;0.797887221867974
39.37215;1.0445013283515314;0.8332994575120748;0.7978981498561886;-4.038515878499538e-07;-4.102007915363682e-07;1.0448644542819394;10.000843192255955;0.8335315740438459;0.015562182032206683;0.015561962733305986;0.797754966776575;0.01489515034908966;0.797887131088136
39.38215;1.044501382777557;0.8333012444741792;0.7978991259958578;-4.0335801551794914e-07;-4.10399110491195e-07;1.0448654169648288;10.000843221280274;0.8335299708225539;0.015562186531788058;0.015561952255337646;0.7977563597550735;0.014895150896360156;0.797887103061778
39.39215;1.0445014640101538;0.8333030562242233;0.7979000743093498;-4.0288266662520037e-07;-4.106135008673227e-07;1.0448663431318117;10.000843149103483;0.8335283992355647;0.015562191489854863;0.015561941149613786;0.7977577388500686;0.014895150662678429;0.797887139246912
39.40215;1.044501573471106;0.8333048872216713;0.7979009886904472;-4.024267957473844e-07;-4.1084350571401844e-07;1.0448672346376668;10.000842994287007;0.8335268630838546;0.015562196887149826;0.01556192942400454;0.7977590993833127;0.014895149650178453;0.7978872418920328
39.41215;1.0445017115845896;0.8333067324758755;0.7979018637932063;-4.019916010233332e-07;-4.1108878168558956e-07;1.044868093890341;10.000842778475059;0.8335253669312894;0.01556220270668672;0.015561917103013644;0.7977604363402465;0.014895147875581757;0.7978874134268972
39.42215;1.0445018782855386;0.8333085879741919;0.7979026949729444;-4.015782092893981e-07;-4.1134925726702273e-07;1.044868924819648;10.000842523576031;0.8335239150721659;0.015562208934381556;0.015561904228806522;0.7977617450556508;0.01489514536936577;0.797887655973888
39.43215;1.0445020738851667;0.8333104503781529;0.7979034778840757;-4.0118750106671475e-07;-4.116249886123051e-07;1.0448697324243104;10.000842248443522;0.833522511362459;0.015562215554352095;0.015561890850567231;0.7977630218129829;0.014895142181625055;0.7978879707972122
39.44215;1.0445022992147341;0.833312316168184;0.7979042083515597;-4.0082000152109034e-07;-4.119158305150049e-07;1.044870521591761;10.000841965747322;0.8335211598457548;0.015562222534050216;0.015561877014952078;0.7977642642275508;0.014895138382234191;0.7978883573150801
39.45215;1.0445025552823606;0.8333141810243927;0.7979048827711555;-4.004759185945432e-07;-4.1222117144965515e-07;1.044871296833415;10.000841678169762;0.833519865042714;0.015562229818827029;0.015561862751322217;0.7977654714031255;0.014895134059014714;0.7978888130183893
39.46215;1.044502843516909;0.8333160402783982;0.7979054983482747;-4.001551683932148e-07;-4.125399898623942e-07;1.04487206185067;10.00084137899689;0.833518631514266;0.01556223735080992;0.015561848059791057;0.7977666434825516;0.014895129314878477;0.7978893347442221
39.47215;1.0445031660125648;0.8333178901528517;0.7979060530735935;-3.9985735427455955e-07;-4.128710225058455e-07;1.0448728186672607;10.000841055850467;0.8335174630094029;0.015562245090563523;0.015561832920667205;0.7977677810923421;0.01489512425398027;0.7978899194159361
39.48215;1.044503525100882;0.833319728422802;0.7979065455716081;-3.9958185934078306e-07;-4.1321264685982727e-07;1.044873567596504;10.000840691651426;0.8335163618220106;0.0155622530192113;0.01556181731482839;0.7977688852212731;0.014895118956833407;0.7978905636824014
39.49215;1.044503922985177;0.8333215539734607;0.7979069746556121;-3.9932804599090696e-07;-4.135628267107423e-07;1.0448743078502665;10.000840265293457;0.8335153286396398;0.01556226112659515;0.015561801232245624;0.7977699568213227;0.014895113466358266;0.797891263613822
39.50215;1.044504361727375;0.8333233661312369;0.7979073392815205;-3.9909537156923675e-07;-4.139193846393789e-07;1.0448750382696113;10.000839757128908;0.8335143629794008;0.015562269401648527;0.015561784666379735;0.7977709960494962;0.014895107802551735;0.7978920147661877
39.51215;1.044504843144215;0.833325164367739;0.7979076389714728;-3.9888334052907613e-07;-4.1428017612105104e-07;1.0448757580535988;10.000839156168032;0.8335134643113364;0.015562277832461304;0.015561767604095963;0.7977720020969019;0.014895101990683881;0.7978928122835628
39.52215;1.0445053690521837;0.8333269481650853;0.7979078736275239;-3.986914057841898e-07;-4.146430731688614e-07;1.044876467412455;10.000838464317683;0.8335126333456165;0.01556228641022932;0.015561750017684117;0.7977729733922195;0.01489509608213625;0.7978936511634246
39.53215;1.0445059421591958;0.8333287168146386;0.7979080428852071;-3.985190008550858e-07;-4.150059913083417e-07;1.0448771679163769;10.000837697519112;0.8335118726175003;0.015562295132163416;0.01556173186437098;0.7977739076758781;0.014895090160148288;0.797894526888194
39.54215;1.0445065662695192;0.8333304692766862;0.7979081459942186;-3.9836562643227125e-07;-4.15366967823142e-07;1.0448778616147032;10.00083688009957;0.8335111859304295;0.015562304007470206;0.015561713090533969;0.7977748025756689;0.014895084326784134;0.79789543599515
39.55215;1.0445072451379263;0.8333322043732765;0.7979081820976786;-3.9823080676196146e-07;-4.1572423099882084e-07;1.044878549597838;10.000836033117634;0.8335105770760909;0.015562313062483258;0.015561693636027222;0.7977756565283293;0.014895078679171612;0.7978963762367164
39.56215;1.0445079813451776;0.8333339214131682;0.7979081502073343;-3.981140671264976e-07;-4.1607614465228027e-07;1.0448792319042561;10.000835171474046;0.8335100488662828;0.015562322333240394;0.015561673443330622;0.7977764689004945;0.014895073293505869;0.797897346556022
39.57215;1.0445087763178416;0.8333356208335538;0.7979080490327668;-3.9801500562499634e-07;-4.164209996757811e-07;1.0448799085257958;10.000834310062269;0.8335096029908844;0.015562331853336442;0.015561652469515002;0.797777239429339;0.014895068226172018;0.7978983469618802
39.58215;1.0445096307414354;0.8333373041057407;0.7979078769240869;-3.979333217360189e-07;-4.1675690125110966e-07;1.044880579908486;10.00083346096954;0.83350924034832;0.015562341653520804;0.015561630698522538;0.7977779680264269;0.014895063521431181;0.7978993782552302
39.59215;1.044510544070946;0.8333389729905623;0.7979076318236622;-3.978688221966194e-07;-4.1708193114203243e-07;1.04488124626892;10.000832624954283;0.8335089611841585;0.015562351765920206;0.015561608147962196;0.7977786550247496;0.014895059214069464;0.7979004416642832
39.60215;1.0445115139437744;0.8333406290871309;0.7979073116022622;-3.978214166155005e-07;-4.173944468343756e-07;1.0448819065138162;10.000831793315305;0.8335087647473736;0.015562362223394894;0.015561584857293736;0.797779301121281;0.014895055326543012;0.7979015384321883
39.61215;1.04451253713849;0.8333422738839849;0.7979069146464327;-3.97791089908449e-07;-4.176933323039882e-07;1.044882558001979;10.000830955642934;0.8335086491287961;0.015562373064707142;0.015561560871598441;0.7977799068417497;0.01489505185935993;0.7979026694252503
39.62215;1.0445136109635893;0.8333439085095974;0.7979064398224737;-3.9777790355088976e-07;-4.17978119929052e-07;1.0448831974457502;10.00083010253993;0.8335086118717606;0.015562384344345584;0.01556153623803794;0.7977804721632578;0.014895048779457878;0.7979038347713079
39.63215;1.0445147334333076;0.8333455330294891;0.7979058860481124;-3.977820259083351e-07;-4.1824885325247045e-07;1.0448838222066055;10.000829226383573;0.8335086507478375;0.015562396126884833;0.015561511002774434;0.7977809966001118;0.01489504601966096;0.7979050336382254
39.64215;1.0445159027629853;0.8333471461246013;0.7979052524153765;-3.9780375520872183e-07;-4.185056696930032e-07;1.0448844306694913;10.000828323441846;0.8335087639829485;0.015562408469548799;0.015561485202451505;0.7977814792929976;0.014895043493989167;0.7979062644530793
39.65215;1.044517116724867;0.833348745288646;0.7979045386353486;-3.9784354033250665e-07;-4.1874845063444976e-07;1.0448850215697887;10.000827390296225;0.8335089499808904;0.015562421416403675;0.015561458859804507;0.7977819189169965;0.014895041120817623;0.7979075255679613
39.66215;1.044518372297325;0.8333503268931879;0.7979037451942039;-3.9790200821432286e-07;-4.189768863405398e-07;1.0448855937680288;10.00082641582735;0.8335092066037721;0.015562435002053657;0.015561431985575325;0.7977823136881005;0.01489503883811465;0.7979088158476787
39.67215;1.0445196659690357;0.8333518863457599;0.7979028735290226;-3.9797991294314114e-07;-4.191907323339154e-07;1.0448861465218238;10.00082538129788;0.8335095302452123;0.015562449251950407;0.015561404583677474;0.7977826615440087;0.014895036604471282;0.7979101346049984
39.68215;1.04452099377017;0.8333534189999301;0.7979019259861326;-3.9807795867060957e-07;-4.1938984801713566e-07;1.0448866791847373;10.000824265890115;0.8335099153835935;0.01556246418429768;0.015561376659852237;0.7977829605658806;0.01489503439449061;0.7979114811796734
39.69215;1.0445223506491697;0.833354921081005;0.797900904741818;-3.98196606728093e-07;-4.1957412477071604e-07;1.0448871907263204;10.000823045537668;0.8335103547922292;0.01556247981230962;0.015561348224923789;0.79778320937837;0.014895032194246084;0.7979128548181238
39.70215;1.0445237302885246;0.8333563894468974;0.7978998106043579;-3.9833597151643107e-07;-4.197435799376935e-07;1.044887679656499;10.000821690962196;0.833510840279283;0.015562496138690507;0.015561319284320965;0.797783406967637;0.014895030003509314;0.7979142544772269
39.71215;1.044525125853207;0.8333578208420438;0.7978986431661574;-3.984957598048053e-07;-4.1989852642801723e-07;1.0448881443351075;10.000820175279292;0.8335113636107234;0.015562513150826882;0.01556128983372095;0.7977835523758243;0.014895027848456718;0.7979156781668325
39.72215;1.0445265309607883;0.8333592123296515;0.7978974020160257;-3.9867527289175647e-07;-4.200395665705033e-07;1.0448885835816333;10.000818482625517;0.8335119167177665;0.01556253082679211;0.015561259872197091;0.7977836449942486;0.01489502578646455;0.7979171225632239
39.73215;1.0445279406613006;0.8333605624628478;0.79789608771792;-3.988735398926193e-07;-4.201674126211605e-07;1.0448889968200892;10.000816605503294;0.8335124912556771;0.015562549142671678;0.015561229409732537;0.797783684907163;0.01489502388826841;0.7979185834609561
39.74215;1.0445293522030004;0.8333618712782949;0.7978947017057448;-3.990894587364308e-07;-4.202828239142421e-07;1.04488938329678;10.000814537128107;0.83351307871498;0.015562568063642411;0.015561198465802381;0.7977836727288207;0.014895022216539487;0.7979200565109977
39.75215;1.0445307645169866;0.8333631395852346;0.7978932457659704;-3.993219380372398e-07;-4.203867743809134e-07;1.0448897412297484;10.000812273633601;0.8335136713294871;0.01556258752046477;0.015561167075530517;0.7977836095386418;0.014895020826350658;0.7979215375231237
39.76215;1.0445321767430855;0.8333643691296465;0.7978917221853953;-3.995700896805625e-07;-4.2048063501167555e-07;1.0448900677449324;10.000809820601352;0.8335142626054498;0.015562607394194143;0.015561135291445333;0.797783497045577;0.014895019778326102;0.7979230224306754
39.77215;1.0445335873272392;0.833365562686827;0.7978901343179714;-3.998332113984494e-07;-4.205661100189852e-07;1.044890359682312;10.000807188618909;0.8335148469866842;0.015562627526836265;0.01556110317188461;0.797783337359061;0.014895019138297702;0.7979245071470289
39.78215;1.044534994039987;0.8333667228468762;0.7978884870697778;-4.0011056660201087e-07;-4.206448434675353e-07;1.0448906148443937;10.000804386274003;0.8335154196960401;0.01556264774700544;0.015561070774570978;0.7977831329206203;0.014895018964565038;0.7979259873207805
39.79215;1.0445363942843597;0.833367850711595;0.7978867872387275;-4.004014119244669e-07;-4.2071802657100435e-07;1.0448908329902002;10.000801420723244;0.83351597688865;0.015562667885426307;0.015561038161318593;0.7977828870817449;0.014895019299533381;0.7979274583560364
39.80215;1.0445377850880189;0.8333689455616538;0.7978850433889697;-4.0070510590613575e-07;-4.20786393866689e-07;1.044891015839566;10.000798292448941;0.8335165151650377;0.015562687779662266;0.015561005403195554;0.7977826042434711;0.014895020165346736;0.7979289157833434
39.81215;1.0445391627415905;0.8333700051520153;0.7978832649523879;-4.0102083400555196e-07;-4.208505682411272e-07;1.0448911657674569;10.00079498141099;0.8335170309164008;0.015562707281976156;0.015560972579129214;0.7977822890841308;0.014895021562240806;0.797930355484684
39.82215;1.0445405225804294;0.8333710265493931;0.7978814611935638;-4.013472601473614e-07;-4.2091139516273674e-07;1.044891284701968;10.000791445862856;0.8335175204786016;0.01556272626859325;0.015560939770363186;0.7977819458952992;0.014895023477286034;0.7979317736667069
39.83215;1.0445418591232363;0.8333720072095053;0.7978796408281006;-4.0168243289070445e-07;-4.2096992201347245e-07;1.0448913749109068;10.000787641466044;0.8335179805899693;0.015562744640839806;0.015560907057145095;0.7977815787264493;0.014895025893670134;0.7979331668593317
39.84215;1.0445431664153912;0.8333729455915309;0.7978778119168256;-4.020238383672869e-07;-4.210271570716539e-07;1.0448914401117857;10.000783538639162;0.8335184084331964;0.015562762319578066;0.015560874514890816;0.797781191972162;0.01489502879240853;0.7979345321572417
39.85215;1.0445444382366744;0.8333738408936325;0.7978759817419392;-4.023685858796337e-07;-4.2108400067150693e-07;1.0448914849778592;10.000779117582924;0.8335188017221203;0.015562779241502522;0.015560842213117487;0.7977807907097696;0.014895032161197327;0.7979358675076524
39.86215;1.044545667861382;0.8333746921086453;0.7978741567288012;-4.0271367059077214e-07;-4.2114130945446775e-07;1.044891514111558;10.000774352801256;0.8335191594232634;0.015562795358153912;0.01556081022424615;0.7977803803930138;0.014895036007919409;0.7979371712503468
39.87215;1.0445468479001918;0.8333754975139748;0.797872341794215;-4.0305615047925343e-07;-4.211997977532194e-07;1.0448915320408796;10.000769211050084;0.8335194823831122;0.01556281063633593;0.015560778631435995;0.7977799661014976;0.014895040354569981;0.7979384410309933
39.88215;1.0445479707096144;0.8333762549933894;0.7978705395926489;-4.0339329906329434e-07;-4.212599051274812e-07;1.0448915435529127;10.000763661145374;0.8335197729417875;0.015562825059975938;0.015560747528980703;0.7977795519287375;0.014895045212823144;0.7979396733275892
39.89215;1.0445490287465478;0.833376962316765;0.7978687512823925;-4.0372284169834886e-07;-4.213219407400015e-07;1.0448915528526208;10.00075767883564;0.8335200339579152;0.015562838629385857;0.015560717016559412;0.7977791410916133;0.014895050572143374;0.7979408637140534
39.90215;1.0445500148000555;0.8333776171251833;0.7978669784344256;-4.0404305965714154e-07;-4.2138629007187464e-07;1.0448915625064688;10.000751242908555;0.8335202678280057;0.01556285135414732;0.015560687185541553;0.7977787368026198;0.01489505640914969;0.7979420071306071
39.91215;1.0445509226614964;0.8333782170703389;0.7978652240299238;-4.043526217818415e-07;-4.214534292700028e-07;1.04489157384318;10.000744328703313;0.8335204758867454;0.015562863243772023;0.015560658105250397;0.7977783431471206;0.014895062690390929;0.7979430983457981
39.92215;1.0445517479492323;0.8333787601884842;0.7978634919095738;-4.046504488278909e-07;-4.215238951334805e-07;1.0448915879125253;10.000736905866901;0.8335206588539876;0.015562874305345708;0.01556062981449678;0.7977779652100604;0.014895069359552099;0.7979441329129374
39.93215;1.0445524884266142;0.8333792454301039;0.7978617857326541;-4.049357714383979e-07;-4.215982523465694e-07;1.0448916058371724;10.000728947127834;0.833520817960301;0.015562884546297793;0.015560602321609584;0.7977776084458985;0.014895076329688828;0.797945107966507
39.94215;1.0445531433539443;0.8333796730700871;0.7978601081804624;-4.052080753726516e-07;-4.216769669524863e-07;1.0448916290761172;10.00072044336981;0.8335209555303364;0.015562893976875908;0.015560575620029115;0.7977772780306422;0.014895083490820062;0.7979460221621594
39.95215;1.0445537124254425;0.8333800442236206;0.7978584603742722;-4.0546688321594937e-07;-4.217602149080285e-07;1.0448916601609053;10.0007114087513;0.8335210749920137;0.01556290261323816;0.015560549706015028;0.7977769783795303;0.014895090727303963;0.7979468750235313
39.96215;1.0445541954344915;0.8333803594852099;0.797856841739425;-4.0571171360981387e-07;-4.218477103307808e-07;1.0448917031092286;10.00070187348053;0.8335211808609817;0.01556291047556555;0.015560524580809988;0.7977767123694635;0.014895097931689213;0.797947666461089
39.97215;1.0445545925595032;0.8333806181585937;0.7978552508201897;-4.059421242902495e-07;-4.219386921670663e-07;1.044891762732097;10.000691878116271;0.8335212781956521;0.015562917575749156;0.015560500240637322;0.7977764809814565;0.014895105010762438;0.7979483968660968
39.98215;1.0445549046777063;0.833380819054143;0.797853686480879;-4.0615760585841635e-07;-4.220321541216922e-07;1.0448918439702213;10.000681471929552;0.833521371644007;0.015562923906346362;0.01556047666507692;0.7977762841918535;0.014895111890650597;0.7979490675238108
39.99215;1.0445551334707626;0.8333809618388943;0.7978521479285043;-4.0635759478202e-07;-4.2212713788360224e-07;1.044891951961185;10.000670709303463;0.8335214650053027;0.015562929448214852;0.015560453818958792;0.7977761221090875;0.014895118521299136;0.7979496807259997
40.00215;1.0445552809896104;0.8333810471645123;0.7978506337206702;-4.0654176409456655e-07;-4.2222278539987274e-07;1.0448920913979363;10.000659648302015;0.8335215611163692;0.015562934190792408;0.015560431669603105;0.7977759949661902;0.014895124877534383;0.7979502395001222
40.01215;1.0445553490650705;0.8333810755410833;0.7978491416092768;-4.067103100378869e-07;-4.223180562339979e-07;1.0448922650776462;10.000648349477014;0.8335216617558209;0.015562938143627164;0.015560410200652497;0.7977759023650612;0.014895130949779728;0.7979507473168566
40.02215;1.0445553393733078;0.8333810468055645;0.7978476695836776;-4.068639152337489e-07;-4.224113567125718e-07;1.044892473830148;10.000636870139935;0.8335217678203548;0.015562941332555277;0.01556038941690051;0.7977758430561874;0.014895136728671477;0.7979512077948638
40.03215;1.0445552538320644;0.8333809609127697;0.7978462169757646;-4.0700346770517013e-07;-4.2250045232329826e-07;1.044892717866718;10.000625266058398;0.8335218797941424;0.01556294379122717;0.015560369342908694;0.7977758151690797;0.014895142204250665;0.7979516243091672
40.04215;1.0445550946466602;0.8333808186692919;0.7978447848853891;-4.071299330188174e-07;-4.2258269166659707e-07;1.0448929970647254;10.000613599481413;0.8335219982158778;0.015562945561450657;0.015560350017550788;0.7977758162933127;0.01489514737577422;0.7979519997447736
