time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.05215;1.0445548642198907;0.8333806216330581;0.7978433759260747;-4.0724442121271436e-07;-4.2265525431217944e-07;1.044893310135281;10.000601937031933;0.8335221240374736;0.015562946697745232;0.015560331490084095;0.7977758437476323;0.014895152251849456;0.7979523367526675
40.06215;1.0445545651559713;0.8333803718439946;0.7978419936469039;-4.0734826872959037e-07;-4.2271533998088633e-07;1.0448936543044973;10.000590343923863;0.8335222588516017;0.01556294726339826;0.015560313816430922;0.7977758951196519;0.014895156842987636;0.7979526381239868
40.07215;1.0445542003619748;0.8333800716737422;0.7978406421435752;-4.074431990470257e-07;-4.2276036366473664e-07;1.0448940253180525;10.00057888556605;0.8335224045892232;0.015562947323068087;0.015560297059091578;0.7977759683864073;0.014895161157661131;0.7979529066184533
40.08215;1.0445537736359072;0.833379723697716;0.797839326114191;-4.0753139021876485e-07;-4.2278812889378025e-07;1.044894417354107;10.000567627445879;0.8335225628279417;0.015562946938852958;0.015560281294071958;0.7977760611775605;0.014895165199966032;0.7979531446047313
40.09215;1.0445532903595267;0.8333793306686865;0.7978380507877898;-4.0761513347678343e-07;-4.227969511746735e-07;1.044894823188795;10.000556629649845;0.8335227344701281;0.015562946169126178;0.015560266609508632;0.7977761697272011;0.014895168964519517;0.7979533539805236
40.10215;1.0445527568800228;0.8333788954842178;0.7978368212212127;-4.0769645036737134e-07;-4.2278575876516177e-07;1.044895234577528;10.000545945130273;0.8335229199333692;0.015562945070900627;0.015560253090395704;0.7977762886724482;0.014895172431733899;0.7979535363397656
40.11215;1.0445521788474093;0.8333784210788069;0.7978356416378939;-4.0777708577988995e-07;-4.2275426263595107e-07;1.0448956424200044;10.000535623282262;0.8335231193647386;0.015562943700150319;0.015560240809478603;0.7977764120722292;0.014895175567329692;0.7979536935516388
40.12215;1.0445515605850488;0.8333779100963363;0.797834515573585;-4.0785853941472485e-07;-4.22703121514705e-07;1.0448960370057878;10.00052571237814;0.8335233326458799;0.015562942104543391;0.015560229832545673;0.7977765347115574;0.014895178326603867;0.7979538283399461
40.13215;1.0445509057907458;0.8333773644838921;0.797833446342448;-4.079418812674464e-07;-4.226337737731717e-07;1.044896409053209;10.000516256316285;0.8335235593681487;0.015562940316251985;0.01556022021970789;0.7977766524370363;0.014895180657154889;0.7979539440448449
40.14215;1.044550217834569;0.8333767856139237;0.797832437008945;-4.0802761157441624e-07;-4.2254781189784374e-07;1.0448967505286455;10.000507290009008;0.8335237987809381;0.015562938355360928;0.01556021201445883;0.7977767617672481;0.014895182496827766;0.7979540439136144
40.15215;1.0445494992026079;0.8333761745325579;0.7978314900243552;-4.081157595565576e-07;-4.2244643769332206e-07;1.0448970541846592;10.000498840653524;0.8335240496467503;0.015562936240663024;0.015560205237894325;0.797776859814907;0.01489518377576666;0.7979541306804765
40.16215;1.0445487513829446;0.8333755316584441;0.7978306069731447;-4.0820619899938463e-07;-4.223305485641617e-07;1.044897313179023;10.00049093039353;0.8335243100769372;0.015562933996954718;0.01556019989524868;0.7977769441671806;0.014895184425386654;0.797954206747354
40.17215;1.0445479754872526;0.8333748567840064;0.7978297886786199;-4.082989508773367e-07;-4.222010691656938e-07;1.0448975216859377;10.00048357242041;0.8335245772965686;0.015562931659733083;0.015560195987056921;0.7977770125391429;0.014895184389241376;0.797954274887277
40.18215;1.0445471727319289;0.8333741499606717;0.7978290356782144;-4.083941577224705e-07;-4.2205902218593263e-07;1.044897674968741;10.00047676450373;0.8335248475742447;0.015562929277514497;0.015560193522902457;0.7977770626920082;0.014895183629592471;0.7979543382340172
40.19215;1.0445463445694774;0.8333734120242634;0.7978283483268882;-4.0849184913704227e-07;-4.2190539567826774e-07;1.044897768369922;10.00047049125415;0.8335251165513189;0.015562926903290622;0.015560192527780937;0.7977770924376266;0.014895182120445124;0.7979543990677667
40.20215;1.044545492589644;0.8333726439567408;0.797827726340304;-4.0859182155145383e-07;-4.217409178333083e-07;1.044897797213042;10.000464735336964;0.8335253794223507;0.015562924584940832;0.015560193033427901;0.7977771000216608;0.014895179832614567;0.7979544579065272
40.21215;1.0445446182915383;0.8333718461392385;0.7978271683949637;-4.0869366477765305e-07;-4.2156601715237274e-07;1.0448977578545928;10.000459480961924;0.8335256307994883;0.015562922365617316;0.0155601950702821;0.7977770848051653;0.014895176728400416;0.7979545135071817
40.22215;1.0445437230829768;0.8333710184062072;0.7978266715989519;-4.087969328642727e-07;-4.2138114100487805e-07;1.0448976477969592;10.0004547008215;0.8335258648701187;0.01556292027737183;0.015560198668790897;0.7977770469551648;0.014895172769114272;0.7979545633099198
40.23215;1.0445428087193118;0.8333701604436343;0.7978262309991087;-4.089013769022939e-07;-4.211869370122308e-07;1.0448974650170237;10.000450342399896;0.8335260758909208;0.015562918326699092;0.015560203858238354;0.7977769865595911;0.014895167926628873;0.7979546041492828
40.24215;1.0445418779746691;0.833369271778714;0.7978258399445526;-4.090069508679496e-07;-4.2098396820575e-07;1.044897207768038;10.000446329808979;0.8335262587167873;0.015562916498811698;0.015560210660375768;0.7977769036553192;0.01489516219171918;0.7979546326286348
40.25215;1.0445409348408476;0.8333683514146162;0.79782549103752;-4.0911360496322304e-07;-4.207723834021373e-07;1.0448968743544618;10.000442575581882;0.8335264093195713;0.015562914775949713;0.015560219081343835;0.7977767986804412;0.01489515557616028;0.7979546450584126
40.26215;1.044539984122972;0.8333673979353523;0.7978251771220977;-4.0922125026650684e-07;-4.205519728701588e-07;1.0448964629651074;10.00043899047631;0.8335265251620567;0.015562913143619949;0.015560229105492712;0.7977766722685556;0.014895148107886277;0.7979546378053011
40.27215;1.04453903121529;0.8333664101809986;0.7978248920772575;-4.09329893727335e-07;-4.2032255550646614e-07;1.0448959724095475;10.000435488683232;0.8335266051860395;0.015562911589667185;0.01556024070408442;0.7977765245720205;0.014895139821635794;0.7979546079286839
40.28215;1.0445380820809043;0.8333653876514321;0.7978246310159699;-4.0943958012333017e-07;-4.2008435704863236e-07;1.0448954025636124;10.00043199191816;0.8335266493287473;0.015562910108645816;0.01556025385034346;0.7977763549145488;0.014895130756867795;0.7979545532983228
40.29215;1.04453714310135;0.8333643302860505;0.7978243898323008;-4.0955025547283956e-07;-4.1983801295639196e-07;1.0448947530515698;10.000428433389205;0.8335266579285661;0.015562908709339563;0.01556026851772216;0.7977761621838597;0.014895120968916651;0.7979544722915358
40.30215;1.044536220923604;0.8333632378766047;0.79782416440097;-4.096618337662906e-07;-4.1958419217957216e-07;1.0448940219082523;10.000424759686213;0.8335266314599209;0.015562907417098643;0.015560284667969142;0.7977759454247211;0.014895110535246137;0.7979543636880608
40.31215;1.044535322199798;0.8333621096257835;0.7978239501301414;-4.0977431861490213e-07;-4.193233355397007e-07;1.0448932064116248;10.000420930789398;0.8335265706507428;0.015562906260369679;0.015560302245549936;0.7977757039391185;0.014895099546296647;0.7979542269427
40.32215;1.0445344535232828;0.8333609442823726;0.7978237424630578;-4.0988785251734953e-07;-4.1905572451614577e-07;1.044892304585647;10.00041691777677;0.8335264770852878;0.015562905254047908;0.015560321181980575;0.797775437085643;0.014895088095052703;0.7979540623556143
40.33215;1.0445336216543453;0.833359740722064;0.7978235374064256;-4.100028001360535e-07;-4.187815303763623e-07;1.0448913154843986;10.000412699314836;0.8335263539368492;0.015562904399444188;0.01556034140594271;0.7977751440124897;0.014895076277754314;0.7979538708649687
40.34215;1.0445328331489991;0.8333584985128458;0.7978233311565328;-4.101198672931674e-07;-4.1850072814044716e-07;1.0448902391149173;10.000408261395666;0.8335262057110266;0.015562903690715266;0.01556036284709676;0.7977748233501097;0.014895064207317682;0.7979536536428121
40.35215;1.044532093756345;0.8333572179294164;0.7978231198149777;-4.1024014382149844e-07;-4.1821306215151193e-07;1.0448890766014296;10.000403598602578;0.8335260369434602;0.015562903116850093;0.015560385430429417;0.7977744734325813;0.014895052018208918;0.7979534114071137
40.36215;1.0445314086217947;0.8333558994784444;0.7978228999310586;-4.103651086530446e-07;-4.179180632275831e-07;1.0448878301958195;10.000398708497439;0.833525851113865;0.015562902667463378;0.015560409072922866;0.7977740932314604;0.014895039838632662;0.7979531438003286
40.37215;1.0445307829733483;0.8333545438293744;0.7978226691080376;-4.104966334924295e-07;-4.1761508167217544e-07;1.044886503436071;10.000393583025216;0.8335256505468908;0.015562902344825812;0.015560433692423612;0.7977736831448886;0.014895027757386967;0.7979528494954474
40.38215;1.044530222901432;0.8333531520838657;0.7978224260478147;-4.1063684475717844e-07;-4.1730344114858197e-07;1.0448851016220606;10.000388213816471;0.8335254368769628;0.015562902167808193;0.015560459225305755;0.7977732445853833;0.014895015826751819;0.7979525265794978
40.39215;1.0445297356516097;0.8333517256490259;0.7978221700321291;-4.107878449369621e-07;-4.169827338590962e-07;1.044883631980125;10.000382608177565;0.8335252112322468;0.015562902157681238;0.015560485634082835;0.7977727787041022;0.014895004084070579;0.7979521727549028
40.40215;1.0445293285806747;0.8333502661511217;0.7978219003151151;-4.109514149792978e-07;-4.1665305410799154e-07;1.0448821029708404;10.000376795594775;0.8335249742773446;0.015562902323162256;0.015560512894174944;0.7977722860385235;0.01489499255746884;0.7979517857950699
40.41215;1.0445290074073001;0.8333487754568895;0.7978216161381387;-4.111288226313724e-07;-4.163149528720347e-07;1.044880523355582;10.00037082256845;0.8335247264766963;0.015562902664148585;0.015560540978373274;0.797771767205239;0.014894981266580046;0.7979513639537505
40.42215;1.0445287749521726;0.8333472552019521;0.7978213171321784;-4.1132096742390004e-07;-4.159691083602252e-07;1.0448789022281266;10.000364744879533;0.8335244680710371;0.015562903182093961;0.015560569860617254;0.7977712230937545;0.014894970234606808;0.797950905754158
40.43215;1.0445286309177888;0.8333457066512416;0.7978210031734029;-4.115286869304048e-07;-4.1561590617163337e-07;1.0448772496092376;10.000358618538792;0.8335241986447268;0.01556290387835432;0.015560599524088219;0.7977706543923084;0.01489495949695242;0.7979504096758231
40.44215;1.0445285725868434;0.833344131661751;0.7978206738888449;-4.117526721246429e-07;-4.1525528855526534e-07;1.0448755759264121;10.000352489976402;0.8335239163427292;0.015562904742819579;0.015560629946162268;0.7977700612461622;0.014894949094186313;0.7979498742530424
40.45215;1.0445285956986685;0.8333425335646734;0.7978203288354774;-4.119931362062526e-07;-4.148870204568101e-07;1.0448738902343204;10.000346392167792;0.8335236170523969;0.01556290574357411;0.015560661073391036;0.7977694433085145;0.014894939057700668;0.7979492982920451
40.46215;1.0445286950459847;0.8333409167202712;0.7978199681802035;-4.122499045564134e-07;-4.145109374941091e-07;1.044872198926923;10.000340350856243;0.8335232943871973;0.015562906825200208;0.015560692812136906;0.7977687998686275;0.014894929401688791;0.7979486805807767
40.47215;1.0445288647608;0.8333392851721142;0.7978195928028402;-4.125228631054815e-07;-4.141269073489504e-07;1.0448705059485348;10.000334392445737;0.8335229401772667;0.015562907917440343;0.015560725034119788;0.7977681300274434;0.014894920127233598;0.7979480192103944
40.48215;1.044529098534008;0.8333376417989213;0.7978192037065742;-4.1281213457767235e-07;-4.1373481260625486e-07;1.0448688139508313;10.000328541525079;0.8335225453270513;0.01556290895006969;0.015560757590398988;0.7977674334111031;0.014894911232912336;0.7979473114784652
40.49215;1.0445293901731034;0.8333359887853843;0.7978188014284604;-4.1311789984463874e-07;-4.1333461888038887e-07;1.0448671256674642;10.000322810314133;0.8335221014590762;0.015562909869630888;0.015560790322626755;0.7977667111870801;0.014894902721543516;0.7979465544487323
40.50215;1.0445297343018034;0.8333343286131666;0.7978183860371881;-4.134403578148417e-07;-4.129263291717302e-07;1.0448654450747266;10.000317194996235;0.8335216021551667;0.015562910647262567;0.015560823063458356;0.7977659664825771;0.01489489460358052;0.7979457451432883
40.51215;1.044530126764691;0.8333326642505303;0.7978179579898728;-4.137800644486877e-07;-4.125099284923571e-07;1.0448637781117511;10.000311684314998;0.8335210427580292;0.015562911274614111;0.015560855644405014;0.7977652039723574;0.014894886903738653;0.7979448802739842
40.52215;1.0445305644575327;0.8333309986407254;0.7978175190398815;-4.14138268908362e-07;-4.120855087004478e-07;1.0448621323541902;10.000306268743715;0.8335204193756315;0.01556291176651185;0.015560887914491152;0.7977644292452586;0.0148948796611025;0.7979439563672098
40.53215;1.044531044635056;0.833329334573955;0.797817071953657;-4.145168558031504e-07;-4.1165353903328335e-07;1.0448605153970665;10.000300941843387;0.8335197279554452;0.015562912172613332;0.01556091974562136;0.7977636484083033;0.014894872919030633;0.7979429701217852
40.54215;1.0445315642236217;0.8333276752689923;0.797816619378226;-4.1491802336354245e-07;-4.1121506360992665e-07;1.0448589335042615;10.000295696462867;0.8335189639932883;0.015562912575601242;0.01556095102885202;0.7977628679031238;0.014894866721900279;0.7979419184381565
40.55215;1.0445321192261117;0.8333260247274221;0.7978161628988714;-4.153439118768862e-07;-4.1077163765716244e-07;1.0448573918335478;10.0002905211179;0.8335181228737236;0.01556291306921931;0.01556098167366095;0.7977620946411831;0.014894861121243103;0.7979407985788922
40.56215;1.044532704486868;0.8333243874033945;0.7978157023487825;-4.1579628306475156e-07;-4.103249455857238e-07;1.044855895129269;10.000285401910487;0.8335172002548662;0.015562913732524167;0.015561011601109597;0.7977613362668214;0.014894856176935724;0.797939608712211
40.57215;1.0445333146865203;0.8333227680154515;0.7978152356521037;-4.16276485055718e-07;-4.098763069633179e-07;1.0448544476115265;10.000280329650504;0.8335161921442736;0.015562914612488795;0.015561040736367276;0.7977606006138471;0.01489485194970139;0.7979383480755743
40.58215;1.0445339459644594;0.8333211714659106;0.7978147595816122;-4.1678567572252773e-07;-4.0942660288869473e-07;1.0448530528094184;10.000275305517984;0.8335150945092006;0.015562915718577375;0.015561069007926835;0.7977598942278724;0.014894848495498655;0.7979370165228556
40.59215;1.0445345963204948;0.8333196023732075;0.7978142706888649;-4.173247984855725e-07;-4.089766482953284e-07;1.0448517140736673;10.000270341962558;0.8335139027815565;0.015562917032729877;0.015561096346119222;0.7977592211743973;0.014894845862302648;0.7979356144901676
40.60215;1.0445352646241717;0.8333180648522739;0.7978137659007398;-4.178941737140989e-07;-4.085274136681273e-07;1.044850435094272;10.000265460372825;0.8335126123341621;0.015562918524622656;0.015561122682677113;0.7977585830526794;0.014894844080211314;0.7979341439658414
40.61215;1.044535949780906;0.8333165626404248;0.7978132429572473;-4.1849324407675304e-07;-4.0807988445237826e-07;1.0448492196503598;10.000260686329204;0.8335112197628965;0.015562920160639307;0.015561147955875033;0.7977579799943677;0.014894843155917043;0.7979326093302066
40.62215;1.0445366505923794;0.8333150987754481;0.7978127005932342;-4.191207761331946e-07;-4.0763478737752164e-07;1.0448480706453434;10.000256043575535;0.8335097234633022;0.015562921907627548;0.01556117211775853;0.7977574116566436;0.014894843086090608;0.7979310169232279
40.63215;1.0445373656555874;0.833313675065439;0.7978121383025523;-4.197751989496762e-07;-4.0719251976303064e-07;1.044846989621496;10.000251549850562;0.8335081231426029;0.015562923729654354;0.015561195144376943;0.7977568775372599;0.014894843876481918;0.7979293739866254
40.64215;1.044538093291887;0.83331229214941;0.7978115558360853;-4.2045477112456666e-07;-4.067533155662388e-07;1.0448459776203707;10.000247217003285;0.8335064192878421;0.0155629255803382;0.015561217049131068;0.7977563769476174;0.01489484554473703;0.7979276879325128
40.65215;1.04453883192444;0.8333109499049189;0.7978109528560544;-4.21157647121113e-07;-4.0631733635633673e-07;1.044845035874169;10.000243055806786;0.8335046129160487;0.015562927399288554;0.015561237888308774;0.7977559089248921;0.014894848111074518;0.797925965891271
40.66215;1.0445395808278346;0.833309647527316;0.7978103289164058;-4.218819924610295e-07;-4.058846716655233e-07;1.044844164965043;10.000239080358787;0.833502705066171;0.015562929116948291;0.015561257748956737;0.7977554717568742;0.014894851595659677;0.7979242145162178
40.67215;1.0445403406408835;0.833308383232849;0.7978096834103859;-4.226261787780333e-07;-4.0545522256308194e-07;1.0448433641293355;10.000235305387454;0.8335006963446084;0.015562930666343663;0.015561276721895823;0.7977550624232062;0.014894856023382343;0.7979224401288355
40.68215;1.0445411128716902;0.8333071542678516;0.7978090154323835;-4.2338896030926313e-07;-4.0502846854542963e-07;1.0448426318954194;10.000231744129287;0.8334985871481343;0.015562931991116746;0.01556129488219279;0.7977546767881541;0.014894861425508464;0.7979206489405013
40.69215;1.0445418985474162;0.8333059575263221;0.7978083239310794;-4.2416945381022687e-07;-4.04603534823678e-07;1.0448419666306474;10.00022841600624;0.8334963782784254;0.015562933047729453;0.015561312294797926;0.7977543102809468;0.014894867834335768;0.7979188470439493
40.70215;1.0445426971183729;0.8333047902567124;0.7978076077889821;-4.2496692013920793e-07;-4.041795302757479e-07;1.044841366325156;10.000225349420163;0.8334940715255955;0.015562933806029142;0.015561329022742064;0.7977539582720153;0.01489487527536;0.7979170402049931
40.71215;1.0445435066380002;0.8333036507066778;0.7978068653079625;-4.25780601210267e-07;-4.037556891259536e-07;1.0448408282057042;10.00022257028997;0.8334916699420061;0.015562934243150875;0.01556134511632135;0.7977536161036981;0.0148948837584511;0.7979152339996288
40.72215;1.0445443250497939;0.8333025385358065;0.7978060939127364;-4.266098622359939e-07;-4.0333131906889927e-07;1.0448403485250675;10.000220095636573;0.8334891774570854;0.015562934334459749;0.015561360606356966;0.7977532792326997;0.0148948932653934;0.7979134345290515
40.73215;1.044545150837869;0.833301454600909;0.7978052908518957;-4.2745437078835506e-07;-4.029058735051934e-07;1.0448399229415217;10.000217940079441;0.8334865982881395;0.01556293405359727;0.01556137551549834;0.7977529438824184;0.014894903747124183;0.7979116489017941
40.74215;1.0445459825038237;0.8333004004010415;0.7978044541662634;-4.2831382949105694e-07;-4.0247913127333013e-07;1.0448395474249665;10.000216120238356;0.8334839370251867;0.015562933379844575;0.01556138986099334;0.7977526075232538;0.014894915135893146;0.7979098846987387
40.75215;1.0445468181746598;0.8332993776664911;0.7978035829864996;-4.291875866419257e-07;-4.0205115891800737e-07;1.0448392189055442;10.000214650275947;0.8334811990805173;0.015562932299375994;0.01556140364107841;0.7977522683124229;0.01489492735348096;0.7979081490951864
40.76215;1.0445476555674853;0.8332983882024593;0.7978026771831356;-4.3007473798911724e-07;-4.0162213740319725e-07;1.0448389352906917;10.000213535288838;0.833478390895529;0.015562930794590852;0.015561416829413532;0.7977519243902016;0.014894940315076637;0.7979064487168374
40.77215;1.0445484920455776;0.8332974340387637;0.7978017369525402;-4.309745584757522e-07;-4.011923618067842e-07;1.0448386949365387;10.000212771921616;0.8334755200491265;0.015562928831959708;0.015561429384389308;0.7977515740325104;0.014894953936572584;0.7979047898128014
40.78215;1.0445493248108082;0.8332965177228525;0.7978007628051008;-4.31886638723347e-07;-4.0076225820611566e-07;1.0448384958082337;10.000212356787424;0.8334725948885437;0.01556292636140024;0.015561441259949231;0.79775121602396;0.014894968139027562;0.797903177765059
40.79215;1.0445501509742925;0.8332956421437558;0.7977997560158514;-4.328105612537393e-07;-4.0033228429314255e-07;1.0448383348452788;10.000212292707019;0.8334696234344887;0.01556292332095839;0.015561452409188003;0.7977508496044987;0.014894982851302054;0.7979016162867667
40.80215;1.044550967495109;0.8332948098208726;0.7977987193857553;-4.337457219430359e-07;-3.9990284893734184e-07;1.0448382077453788;10.000212585607082;0.8334666126637968;0.015562919636688563;0.015561462782679156;0.7977504743415;0.01489499801377795;0.7979001074024201
40.81215;1.044551771196026;0.833294022340234;0.7977976578368849;-4.346915662992536e-07;-3.99474279054389e-07;1.0448381091103356;10.00021323642823;0.833463568525344;0.015562915225877107;0.015561472331157112;0.7977500902195217;0.014895013583105542;0.7978986522265843
40.82215;1.0445525592666818;0.8332932801864713;0.7977965779506319;-4.356476414438192e-07;-3.990468591301878e-07;1.0448380333853333;10.000214239967937;0.8334604960976346;0.015562910006801366;0.015561481012914831;0.7977496978997802;0.01489502953360869;0.797897251709169
40.83215;1.044553329852219;0.8332925827398745;0.7977954865867156;-4.3661324772221027e-07;-3.98621025459599e-07;1.0448379763776112;10.000215591569313;0.8334574000173316;0.015562903903990373;0.015561488793994823;0.7977492988737568;0.01489504584412837;0.7978959068009321
40.84215;1.0445540818149182;0.8332919284468213;0.7977943899149087;-4.3758709909506505e-07;-3.9819761337414433e-07;1.0448379359914386;10.000217288262721;0.8334542849266737;0.015562896844947889;0.015561495641657448;0.7977488950836539;0.014895062476718632;0.7978946179127878
40.85215;1.0445548142190926;0.8332913152184338;0.7977932931607553;-4.385672705458732e-07;-3.9777781462753613e-07;1.0448379117173738;10.00021932097207;0.833451155418373;0.015562888757246941;0.015561501521691968;0.7977484885643453;0.014895079366833788;0.7978933843684777
40.86215;1.0445555261021178;0.8332907408129788;0.7977922003543174;-4.3955154237083343e-07;-3.9736280585725014e-07;1.0448379036585733;10.000221669792868;0.8334480159218965;0.015562879576041756;0.01556150639526724;0.797748081850073;0.014895096425970747;0.7978922048500231
40.87215;1.0445562162799737;0.8332902032168347;0.7977911140387555;-4.405378979956525e-07;-3.9695352459373266e-07;1.0448379118616158;10.000224307346205;0.8334448709906652;0.015562869258608286;0.015561510210155489;0.7977476784453684;0.01489511354663293;0.7978910783119308
40.88215;1.0445568830953953;0.8332897009944934;0.7977900352876165;-4.415246338603515e-07;-3.965507423167177e-07;1.0448379360331566;10.00022720397363;0.8334417256157504;0.015562857788207325;0.015561512897663589;0.7977472828198073;0.014895130608654376;0.7978900040679865
40.89215;1.04455752426064;0.8332892332066552;0.7977889639185459;-4.425100764066456e-07;-3.9615505287366146e-07;1.0448379751157848;10.000230330444776;0.8334385851103868;0.015562845162946953;0.0155615143823779;0.797746900314213;0.014895147482546113;0.7978889811667571
40.90215;1.0445581373808537;0.8332887992524747;0.7977878989511664;-4.4349240796100844e-07;-3.9576674929692593e-07;1.044838027085097;10.00023365494756;0.8334354547703644;0.01556283138936616;0.015561514594011205;0.7977465368569711;0.014895164025236171;0.7978880078310676
40.91215;1.0445587209243428;0.833288398952399;0.7977868396502316;-4.444697310117873e-07;-3.9538597805789345e-07;1.0448380895178726;10.000237137009911;0.8334323396865485;0.015562816483494687;0.015561513466527701;0.7977461983696391;0.014895180077410159;0.7978870813449992
40.92215;1.044559274391632;0.8332880322592068;0.797785786410617;-4.4544018981336005e-07;-3.950130624868212e-07;1.044838159903949;10.000240728461327;0.8334292446735743;0.01556280046785223;0.015561510930947745;0.7977458904354378;0.014895195467269926;0.7978861985586051
40.93215;1.0445597971866036;0.8332876987161852;0.7977847405166059;-4.464020835229693e-07;-3.946484852764995e-07;1.04483823567909;10.00024438070896;0.8334261738530054;0.015562783376009503;0.015561506921406093;0.7977456186741196;0.014895210016030056;0.7978853562753548
40.94215;1.0445602872198896;0.8332873976325437;0.7977837036248464;-4.473538689126199e-07;-3.9429264824483894e-07;1.044838315201136;10.000248049094052;0.8334231301959565;0.015562765261106323;0.015561501390836395;0.797745389293728;0.014895223545682852;0.7978845509432171
40.95215;1.0445607409182274;0.8332871287813574;0.7977826779040602;-4.4829414059991536e-07;-3.9394586804849914e-07;1.0448383987864516;10.000251695764343;0.8334201161801129;0.015562746181867867;0.015561494321426884;0.7977452088212948;0.014895235893923725;0.7978837785111426
40.96215;1.0445611545421456;0.8332868924816219;0.7977816660377449;-4.4922180022888023e-07;-3.936085211831101e-07;1.0448384886345212;10.000255296940034;0.8334171351001388;0.01556272617809315;0.015561485726836646;0.7977450830813904;0.014895246927900343;0.7978830350377566
40.97215;1.0445615254820806;0.833286689352268;0.7977806707324309;-4.5013626157306794e-07;-3.9328106661298275e-07;1.0448385881914468;10.00025884769265;0.8334141914592075;0.015562705261115995;0.015561475644120644;0.7977450164353576;0.014895256540723347;0.7978823173683794
40.98215;1.0445618529516276;0.8332865205986923;0.7977796945640201;-4.5103752292798786e-07;-3.929639728639326e-07;1.044838701580684;10.000262357104011;0.83341129021531;0.015562683416702423;0.015561464120557157;0.7977450119021354;0.014895264641244764;0.79788162322409
40.99215;1.0445621377989944;0.8332863881795056;0.7977787401153166;-4.5192610181005095e-07;-3.926577548642708e-07;1.044838833475665;10.000265839947504;0.8334084354910628;0.015562660616319309;0.015561451208804512;0.7977450718345428;0.014895271158337699;0.7978809507854407
41.00215;1.0445623819101548;0.833286294099514;0.7977778099569207;-4.5280279438316107e-07;-3.923631147650263e-07;1.0448389892077907;10.000269308866207;0.8334056296154594;0.015562636830877469;0.01556143696650195;0.7977451982486304;0.01489527604913736;0.7978802980569739
41.01215;1.0445625880175586;0.833286239274143;0.7977769067611188;-4.5366833998232504e-07;-3.9208095522284455e-07;1.0448391742110568;10.000272766855408;0.8334028734127059;0.015562612034874844;0.015561421450620595;0.7977453927371639;0.014895279293482727;0.7978796623966671
41.02215;1.044562759877959;0.8332862229184308;0.7977760335754772;-4.5452312164544537e-07;-3.9181229408487267e-07;1.0448393926069135;10.000276205087687;0.8334001672121888;0.015562586204949793;0.01556140471067641;0.7977456565883159;0.014895280886891805;0.7978790405058296
41.03215;1.044562902321189;0.8332862429366716;0.7977751939637135;-4.5536698675874793e-07;-3.915581390569122e-07;1.0448396458651383;10.000279607766492;0.8333975111652261;0.015562559322066249;0.015561386785420718;0.7977459908982768;0.014895280844244635;0.7978784288376217
41.04215;1.0445630202639509;0.8332862968323587;0.797774392058596;-4.561993012276746e-07;-3.9131925475292534e-07;1.0448399326060207;10.000282957989752;0.8333949046871029;0.015562531376838305;0.015561367710586855;0.7977463962767679;0.014895279200779902;0.797877824224522
41.05215;1.0445631171412182;0.8332863823788178;0.797773632762153;-4.5701915133611076e-07;-3.910960988919985e-07;1.0448402494144846;10.000286240044174;0.833392346092473;0.01556250237394769;0.01556134753220652;0.7977468723649556;0.01489527600524444;0.7978772243157727
41.06215;1.0445631944003555;0.8332864977927693;0.7977729218681049;-4.578253811502134e-07;-3.9088906311000313e-07;1.0448405917941908;10.000289438752159;0.8333898330033926;0.015562472327842136;0.015561326303272059;0.7977474176935934;0.01489527131545481;0.7978766275346112
41.07215;1.0445632519668058;0.8332866415945174;0.7977722657336207;-4.5861651080302964e-07;-3.9069861880082623e-07;1.0448409552703493;10.000292537646805;0.8333873630923262;0.01556244125651211;0.015561304072196833;0.7977480300554736;0.01489526519154922;0.7978760326560826
41.08215;1.0445632893463843;0.8332868125233893;0.7977716707591014;-4.593908496443654e-07;-3.905252853593077e-07;1.0448413366987632;10.000295518184297;0.8333849345584721;0.015562409186004038;0.01556128087940068;0.7977487066340435;0.014895257683795033;0.7978754386278261
41.09215;1.0445633067488203;0.8332870097103282;0.7977711428501205;-4.601467037716327e-07;-3.90369647749172e-07;1.0448417348147667;10.000298360986875;0.833382545988024;0.01556237614841985;0.015561256757064499;0.7977494437022811;0.01489524883106412;0.7978748453602278
41.10215;1.0445633045428604;0.8332872326508234;0.7977706871082901;-4.6088245184812555e-07;-3.902323311610625e-07;1.0448421499186267;10.00030104782582;0.833380195988718;0.015562342167239543;0.01556123173556547;0.7977502365429657;0.014895238669872123;0.7978742548433061
41.11215;1.0445632817701964;0.8332874806196662;0.7977703081001527;-4.615965227336242e-07;-3.901139559739164e-07;1.044842583421983;10.000303563938212;0.8333778832114344;0.015562307253504088;0.015561205855395463;0.797751079498408;0.014895227240705104;0.7978736712632521
41.12215;1.044563235428392;0.8332877524189914;0.7977700099681374;-4.6228738331447165e-07;-3.9001523561420087e-07;1.0448430368727997;10.000305898853394;0.83337560633949;0.015562271411353815;0.015561179172546437;0.7977519662710058;0.014895214588879298;0.7978731002146298
41.13215;1.0445631603098395;0.8332880473232926;0.7977697958975462;-4.6295363699409466e-07;-3.8993700333902043e-07;1.0448435106294334;10.000308041487136;0.8333733639775637;0.0155622346397732;0.015561151757273519;0.7977528908114422;0.014895200756384256;0.7978725478943666
41.14215;1.0445630492437614;0.8332883662969554;0.7977696679204732;-4.635941249284708e-07;-3.898800796138862e-07;1.0448440033559716;10.000309970892191;0.8333711553444516;0.015562196943347234;0.015561123689513257;0.7977538478977395;0.014895185774447954;0.7978720205169268
41.15215;1.0445628940607714;0.8332887121888332;0.7977696274271721;-4.6420788992851033e-07;-3.898452256054643e-07;1.0448445124642696;10.000311650987891;0.8333689811075116;0.01556215835671552;0.015561095053008282;0.7977548329350554;0.014895169668285907;0.7978715237799726
41.16215;1.0445626866639908;0.8332890888843362;0.7977696755619931;-4.647941679644896e-07;-3.898331329469927e-07;1.0448450353203047;10.000313035381543;0.8333668429251179;0.015562118958338889;0.015561065932012034;0.7977558417314347;0.014895152460959727;0.7978710622335486
41.17215;1.0445624194159029;0.8332894999948026;0.797769813436607;-4.6535245564452715e-07;-3.8984426187783403e-07;1.0448455705669717;10.000314080609396;0.8333647423055931;0.015562078855768855;0.015561036407372922;0.7977568705176796;0.01489513417037542;0.7978706385220283
41.18215;1.0445620851223767;0.8332899478739941;0.7977700425414627;-4.6588247483424356e-07;-3.8987866278887494e-07;1.0448461179791544;10.0003147567378;0.8333626802052748;0.015562038159645058;0.015561006549138076;0.7977579159781115;0.014895114806863072;0.7978702532593566
41.19215;1.044561676990209;0.8332904333999908;0.7977703648739998;-4.663840526896251e-07;-3.899359030712601e-07;1.044846677231384;10.000315048741422;0.8333606575378862;0.015561996978528022;0.015560976411714403;0.797758975085924;0.014895094370892554;0.7978699063630728
41.20215;1.0445611883095856;0.8332909561167074;0.7977707824434543;-4.6685702757465897e-07;-3.900149295351326e-07;1.0448472472682724;10.000314957275197;0.8333586759090709;0.015561955428616029;0.015560946032499369;0.797760044752744;0.014895072848746306;0.7978695983587134
41.21215;1.0445606121828324;0.8332915146173482;0.7977712968301878;-4.673012589566528e-07;-3.9011401011397446e-07;1.0448478258613827;10.000314501997648;0.8333567380886301;0.015561913623334644;0.015560915430001404;0.7977611218122949;0.014895050213178544;0.797869329703894
41.22215;1.0445599419826934;0.8332921073806406;0.7977719091412935;-4.677167643476463e-07;-3.902310733184197e-07;1.0448484089915113;10.000313719377926;0.8333548478621738;0.015561871647876922;0.015560884602797653;0.7977622035890156;0.014895026434587141;0.7978690991805033
41.23215;1.0445591722443017;0.833292733464823;0.7977726195525301;-4.6810377438334175e-07;-3.9036402770566824e-07;1.0448489912876449;10.000312655074312;0.8333530092491268;0.015561829556860167;0.015560853532121971;0.7977632885353451;0.014895001492900333;0.797868903355848
41.24215;1.04455829917802;0.8332933924495662;0.7977734264357457;-4.6846267863329247e-07;-3.9051069024552e-07;1.0448495671647327;10.000311357349112;0.833351225985614;0.01556178739624352;0.015560822188888343;0.797764376290541;0.01489497537925618;0.7978687373435402
41.25215;1.044557320871333;0.8332940841485692;0.7977743265878647;-4.687941255537448e-07;-3.906687796194251e-07;1.0448501312959697;10.000309873745326;0.8333495017443667;0.015561745211792556;0.015560790540381437;0.797765467240911;0.01489494809598127;0.7978685958270872
41.26215;1.0445562376660058;0.8332948085369116;0.797775316669784;-4.690991188711811e-07;-3.9083628243089787e-07;1.0448506788484064;10.00030825291418;0.833347840174835;0.015561703035319872;0.01556075855333689;0.7977665622074159;0.01489491966980165;0.7978684734994926
41.27215;1.0445550520841653;0.8332955656265433;0.7977763940367035;-4.693787392861625e-07;-3.9101178563089017e-07;1.0448512059653936;10.000306550124206;0.833346244247228;0.015561660877639391;0.015560726202731393;0.7977676621892424;0.01489489015982618;0.7978683652194346
41.28215;1.0445537678482886;0.8332963553418548;0.7977775562933918;-4.6963373124532995e-07;-3.911943974479011e-07;1.0448517096205658;10.000304827612373;0.833344715845101;0.015561618735924761;0.015560693486560884;0.7977687678969221;0.01489485963587302;0.7978682662346527
41.29215;1.0445523891470219;0.8332971775859523;0.7977788007279087;-4.698644413821433e-07;-3.9138357903276807e-07;1.0448521869252305;10.000303147540103;0.8333432561052732;0.0155615766001394;0.015560660425152115;0.7977698797253343;0.014894828150247381;0.7978681725080041
41.30215;1.0445509205719794;0.8332980323158712;0.7977801245068116;-4.700710647688485e-07;-3.9157917329738377e-07;1.0448526348827614;10.00030156719477;0.8333418656775732;0.015561534455276771;0.015560627040774393;0.7977709982195306;0.014894795731595396;0.7978680815805376
41.31215;1.0445493666536327;0.8332989194326352;0.7977815250817953;-4.7025383202714386e-07;-3.9178137188098047e-07;1.0448530505348852;10.000300140109026;0.8333405444811841;0.015561492283776828;0.015560593340829583;0.7977721239312152;0.014894762398799683;0.7978679934381125
41.32215;1.0445477309313882;0.8332998385183774;0.7977830002358;-4.704130044946783e-07;-3.9199049072389933e-07;1.044853431182179;10.000298914921794;0.833339291799455;0.01556145007086975;0.015560559317205045;0.7977732565932737;0.014894728179035938;0.7978679101982539
41.33215;1.0445460153746848;0.8333007884819584;0.7977845481479129;-4.7054877769378674e-07;-3.9220667471047434e-07;1.044853774890435;10.000297933086475;0.8333381072377667;0.015561407809302383;0.01556052495578567;0.7977743947274422;0.014894693109810286;0.7978678349691029
41.34215;1.0445442203587372;0.8333017674549908;0.7977861674920628;-4.706611457787115e-07;-3.9242982405049303e-07;1.044854080871069;10.000297233764616;0.8333369914606548;0.015561365500960846;0.015560490245069433;0.7977755360245349;0.014894657226528083;0.7978677711566962
41.35215;1.0445423451390612;0.8333027733379262;0.7977878572610918;-4.7074976542989733e-07;-3.926597791798993e-07;1.044854348880406;10.00029685585186;0.8333359457233697;0.015561323164188878;0.015560455180488039;0.7977766779687783;0.014894620560434458;0.7978677224817128
41.36215;1.04454038854373;0.8333038042085946;0.797789616487611;-4.708139603328818e-07;-3.9289622864978984e-07;1.0448545780850598;10.000296828486935;0.8333349708120185;0.015561280843133506;0.015560419772064635;0.7977778184421987;0.014894583150625884;0.7978676928567765
41.37215;1.0445383495712965;0.8333048582224515;0.7977914439710886;-4.7085297022501815e-07;-3.9313839962135097e-07;1.0448547667576231;10.000297166135368;0.8333340663376104;0.01556123860723659;0.015560384055500955;0.7977789561360694;0.014894545054939801;0.7978676858161181
41.38215;1.0445362279519264;0.8333059341825001;0.7977933380022553;-4.708662410098747e-07;-3.9338514121917767e-07;1.0448549129570799;10.0002978768593;0.8333332305596993;0.015561196539730445;0.015560348101097892;0.7977800905013154;0.014894506352964647;0.7978677044920336
41.39215;1.0445340245655936;0.8333070323141271;0.7977952963204138;-4.708533624897286e-07;-3.9363525129210614e-07;1.0448550151044402;10.000298973503984;0.8333324605716884;0.015561154720605456;0.015560312015522116;0.7977812215744361;0.014894467137491822;0.7978677523811899
41.40215;1.0445317416419746;0.8333081536243233;0.7977973161798129;-4.7081377354678284e-07;-3.938876354477156e-07;1.044855072191808;10.000300479622723;0.8333317528129247;0.015561113222399366;0.015560275927563363;0.797782349936472;0.014894427503071022;0.7978678333500311
41.41215;1.044529382984398;0.8333092986297089;0.7977993940032766;-4.7074680207510064e-07;-3.9414133692455974e-07;1.0448550838711554;10.00030242473521;0.8333311035347246;0.015561072123556329;0.015560239963049265;0.797783476453428;0.014894387543400006;0.7978679504400211
41.42215;1.0445269539323776;0.8333104670669963;0.7978015250977051;-4.7065196976766304e-07;-3.943954354856067e-07;1.0448550498951048;10.000304832584256;0.83333050878098;0.015561031514232219;0.015560204224582092;0.7977846020744169;0.014894347348088623;0.7978681050675678
41.43215;1.0445244606950754;0.8333116584452055;0.7978037041218478;-4.7052897140851414e-07;-3.9464890002935836e-07;1.0448549693935412;10.000307713666848;0.8333299644742893;0.015560991482797397;0.015560168782879594;0.7977857279573094;0.014894306996464123;0.797868297445889
41.44215;1.0445219097785003;0.8333128725474159;0.7978059254496369;-4.7037743711982713e-07;-3.94900635921052e-07;1.0448548413875391;10.000311061862046;0.83332946711318;0.015560952098534114;0.015560133684345185;0.7977868552185508;0.01489426656190408;0.7978685276069449
41.45215;1.0445193079640689;0.8333141092685741;0.7978081829381106;-4.7019692827471236e-07;-3.95149612418378e-07;1.0448546662813587;10.00031485055427;0.8333290143950363;0.01556091340433642;0.015560098969888714;0.7977879842696626;0.014894226124228619;0.7978687962413032
41.46215;1.0445166625909426;0.8333153679842219;0.7978104699960429;-4.6998700884716375e-07;-3.953949104597307e-07;1.0448544468338055;10.000319032696815;0.8333286051703809;0.015560875417504522;0.015560064686339381;0.7977891146312495;0.014894185772451557;0.7978691048060841
41.47215;1.044513982185441;0.8333166473200712;0.7978127800189464;-4.6974723204259125e-07;-3.956356611832524e-07;1.0448541878532829;10.000323550016706;0.8333282390221805;0.015560838137818417;0.015560030885910197;0.7977902453488097;0.014894145590797497;0.7978694549065571
41.48215;1.0445112767475724;0.8333179453061662;0.7978151065125266;-4.6947711117641165e-07;-3.9587080973345703e-07;1.044853895247405;10.000328346848738;0.8333279159568568;0.015560801564095882;0.015559997625043906;0.7977913754489689;0.014894105643465187;0.7978698476644535
41.49215;1.0445085569237564;0.8333192592588489;0.7978174428696504;-4.6917603744077667e-07;-3.960989728985105e-07;1.0448535753147992;10.00033337819145;0.8333276361514341;0.015560765706019296;0.015559964961992518;0.7977925042078384;0.014894065976936257;0.7978702835542274
41.50215;1.0445058329604153;0.8333205855012321;0.7978197821479563;-4.6884337269338573e-07;-3.9631866775722593e-07;1.0448532343103805;10.000338607134001;0.8333273999230687;0.015560730585432246;0.015559932943802262;0.7977936312059352;0.014894026633850354;0.7978707624700537
41.51215;1.044503114535967;0.8333219193764139;0.7978221171940783;-4.684787892812997e-07;-3.9652864830241166e-07;1.0448528780093413;10.000343999382777;0.8333272084151876;0.015560696236108904;0.015559901592738363;0.7977947560297887;0.014893987663312677;0.7978712838659651
41.52215;1.0445004109847325;0.8333232554418487;0.7978244411619493;-4.6808239151849463e-07;-3.9672807315171967e-07;1.044852511088054;10.00034952658332;0.8333270641663081;0.015560662702542943;0.015559870908243349;0.7977958777271317;0.014893949128272953;0.7978718467946009
41.53215;1.0444977314100583;0.8333245876061344;0.7978267480966327;-4.6765448356548903e-07;-3.9691642365593377e-07;1.0448521365864456;10.000355176440996;0.8333269704591931;0.015560630032330202;0.015559840874170483;0.7977969944668123;0.014893911110193982;0.7978724494833881
41.54215;1.0444950853217392;0.8333259093000794;0.7978290330996984;-4.671953899115779e-07;-3.9709319444331625e-07;1.0448517560587849;10.000360956603991;0.8333269300355398;0.015560598266331185;0.015559811460632622;0.7977981034765228;0.014893873704542144;0.797873089174272
41.55215;1.0444924831412725;0.8333272136453909;0.7978312917746413;-4.6670553622247874e-07;-3.972576949394631e-07;1.0448513702410627;10.000366887686392;0.8333269444968052;0.015560567439571337;0.015559782632681414;0.7977992011910827;0.014893837009354528;0.7978737627939216
41.56215;1.0444899352278931;0.8333284935255353;0.7978335196035474;-4.661855322705252e-07;-3.974091780723336e-07;1.0448509797000776;10.000372992325604;0.8333270147142672;0.015560537588505006;0.015559754365240142;0.7978002838969047;0.014893801115549443;0.7978744672184503
41.57215;1.0444874503402484;0.8333297417342014;0.797835712185481;-4.65636035450189e-07;-3.975471179387376e-07;1.0448505854111467;10.000379287135642;0.8333271412833294;0.015560508751324947;0.015559726647765039;0.7978013484997978;0.014893766102592328;0.7978751987410557
41.58215;1.0444850352120734;0.8333309511552297;0.7978378660377343;-4.650575822054884e-07;-3.976714460237389e-07;1.044850189209687;10.000385777419755;0.8333273244941497;0.015560480969197363;0.015559699480580407;0.7978023925476161;0.01489373203564655;0.7978759530320867
41.59215;1.0444826953498556;0.8333321145127826;0.797839978968293;-4.6445058659351965e-07;-3.9778256338307455e-07;1.04484979373425;10.000392450437364;0.83332756418115;0.01556045429047722;0.01555967287620517;0.7978034136979709;0.014893698965647023;0.7978767257398052
41.60215;1.0444804355615565;0.8333332240715574;0.7978420498494395;-4.6381542048726035e-07;-3.9788097450377396e-07;1.0448494017318115;10.000399271119612;0.8333278594840083;0.01556042876508001;0.01555964686457845;0.7978044094987761;0.014893666940703647;0.7978775128601128
41.61215;1.0444782591298625;0.8333342721052467;0.7978440782367742;-4.6315251026921964e-07;-3.9796678730936004e-07;1.0448490153099887;10.00040618857258;0.8333282086826187;0.015560404434577162;0.015559621491001234;0.7978053774581843;0.014893636020892545;0.7978783108767653
41.62215;1.0444761668704445;0.8333352514429019;0.7978460639516471;-4.6246248331283863e-07;-3.980394859606962e-07;1.0448486356362137;10.00041315020529;0.8333286095204101;0.015560381335541613;0.015559596805986847;0.797806314991419;0.014893606276003933;0.7978791168143144
41.63215;1.0444741576114294;0.833336155386742;0.7978480066768223;-4.6174630103339077e-07;-3.9809808579027617e-07;1.044848262937005;10.00042011246006;0.8333290598829667;0.015560359514078003;0.015559572853159117;0.7978072196463667;0.014893577766853168;0.7978799278697187
41.64215;1.04447222928109;0.8333369775588569;0.7978499056361067;-4.610052306293598e-07;-3.981415256346097e-07;1.0448478968910144;10.000427039622052;0.8333295583943757;0.01556033902760799;0.015559549658396938;0.7978080896248476;0.01489355053291364;0.7978807408750552
41.65215;1.0444703791322034;0.8333377118054198;0.7978517593697053;-4.6024062376910314e-07;-3.9816900093139393e-07;1.044847537424771;10.000433894603553;0.8333301047429543;0.01556031992878905;0.015559527227036;0.7978089236682602;0.014893524595850832;0.7978815524267487
41.66215;1.044468603815024;0.8333383520932927;0.7978535657481794;-4.594536742689492e-07;-3.981801055994517e-07;1.0448471851096215;10.000440635961885;0.8333306998074842;0.015560302254892655;0.015559505551260299;0.7978097204531;0.014893499970769076;0.7978823598339428
41.67215;1.0444669002980373;0.8333388927400309;0.7978553223295903;-4.586452899916411e-07;-3.981748137376428e-07;1.04484684080337;10.00044721910965;0.8333313454697271;0.015560286028692269;0.015559484621234696;0.797810478553447;0.014893476677512162;0.7978831619458919
41.68215;1.0444652667326464;0.833339328545821;0.7978570270288116;-4.5781611653972283e-07;-3.981532645951618e-07;1.0448465049959046;10.000453590068174;0.8333320439552475;0.015560271261710609;0.01555946443570076;0.79781119682;0.014893454740143865;0.7978839590303662
41.69215;1.0444637025808448;0.8333396544204977;0.797858678693684;-4.5696670310334104e-07;-3.9811554000361253e-07;1.0448461774464686;10.000459681368262;0.8333327968674529;0.015560257957968544;0.015559445008368965;0.7978118745326527;0.01489343417730719;0.7978847519314468
41.70215;1.0444622081980273;0.8333398652341487;0.7978602769499493;-4.5609763095710905e-07;-3.980616629193846e-07;1.0448458573000599;10.000465419608453;0.8333336043349552;0.015560246114589874;0.015559426366376642;0.7978125114460473;0.014893414999475104;0.797885541361045
41.71215;1.044460784207173;0.833339956290181;0.7978618213955968;-4.55209441620706e-07;-3.9799173965558623e-07;1.0448455435138837;10.000470735613929;0.833334464951955;0.015560235721928965;0.015559408544366306;0.797813107925359;0.014893397207337476;0.797886327789272
41.72215;1.044459431111171;0.8333399238401215;0.797863310921406;-4.543025326243604e-07;-3.9790605963938615e-07;1.044845235637794;10.000475571412093;0.8333353764609286;0.015560226765111054;0.015559391582185026;0.7978136648685443;0.014893380788506248;0.7978871116223505
41.73215;1.0444581490248683;0.8333397651314499;0.7978647437693519;-4.533773295592528e-07;-3.978050199866432e-07;1.0448449341163186;10.00047988287446;0.8333363359473769;0.01556021921670091;0.015559375523147918;0.7978141828141528;0.014893365718083936;0.7978878933436426
41.74215;1.04445693752381;0.8333394782366167;0.7978661183687028;-4.5243464287562564e-07;-3.97689047554368e-07;1.0448446390511514;10.000483636680748;0.8333373396018585;0.015560213028422223;0.015559360409007815;0.797814660911215;0.01489335195785999;0.7978886735260966
41.75215;1.044455796005965;0.833339062457387;0.7978674342736167;-4.5147582187594647e-07;-3.975586815459902e-07;1.0448443485983923;10.000486805462854;0.8333383832934274;0.01556020813922012;0.015559346284289398;0.7978150971939303;0.014893339461075206;0.7978894526630211
41.76215;1.0444547241721795;0.833338519340886;0.7978686926549889;-4.505025948510625e-07;-3.974145508964511e-07;1.0448440588518402;10.000489369052497;0.8333394633321621;0.01556020448979276;0.015559333209012746;0.7978154892942759;0.014893328184080977;0.797890231242768
41.77215;1.044453721868124;0.8333378530394033;0.7978698960503507;-4.495168622925592e-07;-3.9725723372472384e-07;1.0448437651725258;10.000491319760147;0.8333405764210386;0.015560202031304947;0.015559321255780608;0.7978158342967773;0.014893318087405112;0.7978910101865327
41.78215;1.0444527886096757;0.8333370691931204;0.7978710470234811;-4.4852066505311926e-07;-3.97087200924468e-07;1.0448434639146418;10.000492657153;0.8333417197381506;0.015560200732600032;0.015559310488703163;0.7978161287255607;0.014893309125339798;0.797891790740952
41.79215;1.0444519235284195;0.8333361734023756;0.7978721467864256;-4.4751608039492916e-07;-3.9690485020307147e-07;1.0448431536140577;10.000493378791395;0.8333428916881297;0.0155602005871558;0.015559300946994948;0.7978163691191811;0.014893301235139574;0.7978925736709422
41.80215;1.0444511254434559;0.833335170678225;0.7978731952935985;-4.465049450760477e-07;-3.967107207195112e-07;1.0448428345641112;10.000493485675124;0.8333440922008689;0.015560201614453947;0.01555929264773274;0.7978165523084537;0.014893294333271646;0.7978933588384957
41.81215;1.044450392967697;0.8333340656198163;0.7978741920865295;-4.454888529083758e-07;-3.965056766899332e-07;1.0448425069245746;10.000492995353637;0.8333453220897996;0.015560203852239681;0.015559285602481775;0.7978166755190171;0.014893288325067753;0.7978941454664136
41.82215;1.0444497253473457;0.833332862496001;0.7978751363320775;-4.4446941840823474e-07;-3.962907071812498e-07;1.0448421693740682;10.000491946644647;0.8333465818827374;0.015560207347974456;0.015559279829815838;0.7978167367627116;0.014893283118205394;0.7978949324273567
