time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.83215;1.044449123310718;0.8333315652292045;0.7978760264533006;-4.4344837626439885e-07;-3.9606653681846465e-07;1.0448418193953701;10.000490392022472;0.8333478706987729;0.015560212159740095;0.015559275353515908;0.7978167350391063;0.014893278624066218;0.79789571824625
41.84215;1.0444485883564025;0.8333301776280627;0.7978768603162649;-4.4242751463936356e-07;-3.958334788791759e-07;1.0448414543242608;10.000488382035291;0.8333491861576047;0.015560218358743553;0.015559272193637924;0.7978166698334024;0.014893274752202581;0.7978965008338119
41.85215;1.0444481212008605;0.8333287039193974;0.7978776354331633;-4.41408544259513e-07;-3.955916894562897e-07;1.0448410722548254;10.00048595270183;0.8333505250944234;0.015560226021877236;0.015559270363357698;0.7978165404875313;0.01489327140673405;0.7978972771477679
41.86215;1.0444477212190595;0.8333271492631039;0.7978783488885159;-4.4039294796341934e-07;-3.9534154452553427e-07;1.0448406724953654;10.000483125093343;0.8333518839211158;0.015560235221273764;0.015559269874897088;0.7978163462644291;0.014893268482627309;0.7978980431676279
41.87215;1.0444473870408009;0.8333255198918024;0.797878997832167;-4.39381944469553e-07;-3.950838078641266e-07;1.0448402551395914;10.000479912282712;0.8333532588013809;0.015560246018857249;0.01555927074193944;0.7978160865200442;0.014893265866747265;0.7978987942884188
41.88215;1.0444471176013637;0.8333238227731641;0.7978795804533781;-4.383765368630609e-07;-3.948196111608859e-07;1.0448398199825546;10.000476324265502;0.8333546460775325;0.015560258459700167;0.015559272971895168;0.797815760379454;0.014893263447021866;0.7978995259867939
41.89215;1.0444469127829792;0.8333220652029383;0.7978800963858323;-4.373775931749556e-07;-3.945503618920782e-07;1.0448393661330704;10.000472372231533;0.8333560422117284;0.015560272570476257;0.01555927656081728;0.7978153669116271;0.014893261120582587;0.7979002344140684
41.90215;1.0444467728602012;0.8333202547901565;0.7978805464263103;-4.3638594525123777e-07;-3.9427759865032773e-07;1.0448388925961765;10.000468073283365;0.8333574431526974;0.015560288373604046;0.015559281498450343;0.797814906267726;0.014893258797791532;0.7979009165604385
41.91215;1.0444466972310222;0.8333183995083913;0.7978809319518909;-4.3540242993058107e-07;-3.940028234780504e-07;1.044838398880806;10.000463450303915;0.8333588444050237;0.015560305898291245;0.01555928778101443;0.79781438032506;0.014893256405858474;0.7979015700997981
41.92215;1.044446683720803;0.8333165074301566;0.7978812540573413;-4.3442792837731274e-07;-3.937273475222287e-07;1.0448378854670406;10.00045852761432;0.8333602419995458;0.015560325171199034;0.015559295429444531;0.7978137919821762;0.014893253889194517;0.7979021933118776
41.93215;1.0444467289432098;0.8333145864930919;0.7978815131986282;-4.3346344228370205e-07;-3.9345215513910626e-07;1.0448373543009006;10.000453326921857;0.8333616334490069;0.015560346201455558;0.015559304495421002;0.7978131443570077;0.014893251201759201;0.797902785231487
41.94215;1.0444468289394304;0.833312644631687;0.7978817098403609;-4.3251006758441597e-07;-3.931778069464637e-07;1.0448368089884612;10.000447863783583;0.8333630181076199;0.015560368975679676;0.015559315039310012;0.7978124407907831;0.014893248295516377;0.7979033455491076
41.95215;1.0444469794532518;0.8333106898442137;0.7978818446879206;-4.315688263917627e-07;-3.92904478777438e-07;1.044836254361732;10.000442145332853;0.8333643964254718;0.015560393465286985;0.015559327103111455;0.797811685182209;0.014893245116662355;0.7979038741157887
41.96215;1.044447175989191;0.8333087295749226;0.7978819179871065;-4.3064047833327023e-07;-3.926321109707825e-07;1.0448356951394555;10.000436175057633;0.833365768732841;0.015560419644699454;0.01555934071128236;0.7978108821283098;0.014893241613562702;0.7979043707113072
41.97215;1.0444474133967285;0.8333067699801832;0.7978819293704191;-4.2972545485681406e-07;-3.923604391424889e-07;1.0448351341155593;10.00042996235479;0.833367135119165;0.015560447508468685;0.015559355889137254;0.797810036450891;0.014893237746033875;0.7979048348884812
41.98215;1.0444476850948177;0.8333048161098933;0.7978818785719165;-4.288240019337298e-07;-3.920889340846638e-07;1.0448345714865777;10.000423525464331;0.8333684960033908;0.015560477078983382;0.01555937266140328;0.7978091522903606;0.014893233484314006;0.797905265370462
41.99215;1.0444479833905889;0.833302872615144;0.7978817660032467;-4.2793639206923186e-07;-3.9181694412594443e-07;1.044834005930834;10.000416888665653;0.8333698519091206;0.01556050840737255;0.015559391025998976;0.797808232584061;0.01489322880277853;0.7979056600382712
42.00215;1.0444483012726893;0.8333009438301059;0.7978815926909892;-4.2706297552019936e-07;-3.9154395765353894e-07;1.0448334360317397;10.000410081982338;0.8333712028517056;0.015560541562973196;0.01555941093959438;0.7978072791708901;0.014893223681362153;0.7979060169825282
42.01215;1.044448633903918;0.8332990331809043;0.797881359678069;-4.2620409153612496e-07;-3.912696316118455e-07;1.044832860855108;10.000403142623977;0.8333725484899731;0.015560576613192715;0.015559432334535616;0.7978062934449625;0.014893218108869462;0.7979063352197888
42.02215;1.0444489784058348;0.833297142944336;0.7978810674041247;-4.2535999606310907e-07;-3.909936228556154e-07;1.0448322798624772;10.000396110926223;0.8333738887291052;0.015560613607192388;0.015559455142960645;0.7978052772444137;0.014893212077045982;0.7979066148422238
42.03215;1.044449332517258;0.8332952745545628;0.7978807154530093;-4.24530848563814e-07;-3.90715531291663e-07;1.0448316928009767;10.0003890223928;0.8333752240487157;0.01556065256800324;0.01555947930757329;0.7978042332588465;0.014893205572866572;0.797906857127573
42.04215;1.0444496937330412;0.8332934288665484;0.7978803028248405;-4.2371674071500435e-07;-3.9043504914624673e-07;1.0448310999618304;10.000381910002035;0.8333765555479913;0.015560693496494889;0.015559504778557075;0.7978031651367651;0.014893198580466258;0.7979070639825281
42.05215;1.044450059567624;0.8332916063812881;0.7978798286939084;-4.2291763968183727e-07;-3.9015216593875905e-07;1.0448305025365927;10.000374811418835;0.8333778846340462;0.015560736382309585;0.01555953150060931;0.7978020774825164;0.01489319108983253;0.7979072369956989
42.06215;1.0444504278989;0.8332898073582207;0.7978792926862756;-4.22133139311943e-07;-3.898672813340432e-07;1.0448299025713714;10.000367765027024;0.8333792123416893;0.015560781203280383;0.015559559408393582;0.7978009752014688;0.01489318310011148;0.7979073773965129
42.07215;1.0444507964727379;0.8332880316128967;0.7978786943249856;-4.2136235756215013e-07;-3.8958116328056056e-07;1.044829302493079;10.00036080518277;0.8333805388737082;0.015560827918932959;0.015559588435871968;0.7977998628175121;0.014893174616929804;0.7979074868445554
42.08215;1.0444511621582362;0.8332862783319832;0.7978780328109246;-4.2060421884051037e-07;-3.8929478389194555e-07;1.044828704316431;10.00035396217588;0.8333818638509121;0.015560876472962339;0.015559618517977438;0.7977987445388304;0.014893165657091494;0.797907567939607
42.09215;1.0444515205987206;0.8332845460439797;0.7978773075287883;-4.1985769670147733e-07;-3.890092078141465e-07;1.0448281091149967;10.00034725538171;0.8333831869850671;0.015560926797719102;0.015559649583669769;0.7977976245413402;0.014893156256072246;0.7979076241236518
42.10215;1.0444518661482542;0.8332828325966827;0.7978765186678399;-4.1912179897895666e-07;-3.887254942178117e-07;1.0448275175534425;10.000340684656816;0.8333845084835373;0.015560978818239429;0.015559681559105776;0.7977965069391103;0.014893146458314027;0.7979076593494965
42.11215;1.0444521924251853;0.8332811352964392;0.7978756675850717;-4.183955993808327e-07;-3.8844444255895537e-07;1.0448269309205953;10.000334232591959;0.8333858290551349;0.015561032457483711;0.015559714376557723;0.7977953954278487;0.014893136297113651;0.7979076776732071
42.12215;1.0444524933687662;0.8332794512902133;0.7978747568027729;-4.176783166862581e-07;-3.8816640186993914e-07;1.0448263514837832;10.000327877047042;0.8333871499717654;0.01556108763793684;0.015559747970110598;0.797794292693806;0.014893125789808958;0.7979076829042518
42.13215;1.0444527634656104;0.8332777778700526;0.797873789752737;-4.169691954415516e-07;-3.8789140391605255e-07;1.044825782054116;10.000321599018298;0.8333884732027682;0.015561144284985656;0.015559782261336775;0.7977931999479689;0.014893114952170198;0.7979076786263177
42.14215;1.0444529970803365;0.8332761126141351;0.7978727705009818;-4.1626734063493907e-07;-3.8761941328774457e-07;1.044825225261778;10.000315375077253;0.8333898012460215;0.015561202332183749;0.01555981715364934;0.7977921172194048;0.014893103814185345;0.7979076683379377
42.15215;1.0444531884101893;0.83327445343946;0.7978717038301402;-4.1557171356696974e-07;-3.873502894669674e-07;1.0448246833928163;10.00030916880362;0.8333911365522186;0.015561261720685527;0.015559852535073445;0.7977910441897826;0.014893092423860558;0.7979076551321052
42.16215;1.044453332484132;0.8332727986106119;0.7978705955149242;-4.148811477104962e-07;-3.870836196951572e-07;1.0448241594294145;10.000302936882676;0.8333924806777786;0.015561322395695765;0.0155598882736643;0.7977899806362967;0.014893080837402008;0.7979076413111116
42.17215;1.0444534262902125;0.8332711469770772;0.797869451918325;-4.1419434868741613e-07;-3.8681893787888194e-07;1.0448236576787537;10.000296640766521;0.8333938337598886;0.01556138429941294;0.015559924204242917;0.7977889264459344;0.014893069104119428;0.7979076287933248
42.18215;1.0444534696103125;0.8332694982301286;0.7978682791839186;-4.135100126270483e-07;-3.8655611938477535e-07;1.0448231825257992;10.00029024927134;0.8333951946276557;0.015561447366201154;0.015559960121919984;0.7977878817115456;0.014893057259018067;0.7979076200924178
42.19215;1.0444534654367923;0.8332678528337144;0.7978670832004799;-4.1282706187291e-07;-3.862954505669304e-07;1.0448227373740502;10.000283732882256;0.8333965610355158;0.015561511530667826;0.01555999579252324;0.7977868469153417;0.014893045327563281;0.79790761881323
42.20215;1.0444534191783803;0.833266212009408;0.797865870032165;-4.121448685963495e-07;-3.860375095395881e-07;1.044822325238725;10.0002770600999;0.8333979299032237;0.01556157673637892;0.015560030978623044;0.7977858229263699;0.014893033340955335;0.7979076290443556
42.21215;1.0444533368402453;0.8332645779712667;0.797864645898449;-4.1146327482298465e-07;-3.857830406060188e-07;1.0448219489761799;10.000270200568785;0.833399297476875;0.015561642929568721;0.015560065472403123;0.7977848107912916;0.014893021352542788;0.7979076542923391
42.22215;1.0444532239857223;0.8332629540613744;0.7978634170798784;-4.1078232855279324e-07;-3.855326952426904e-07;1.0448216105006052;10.000263131076757;0.8334006593345543;0.015561710038005567;0.015560099116291694;0.7977838113718498;0.014893009440552826;0.7979076972927945
42.23215;1.0444530861037116;0.8332613446057632;0.7978621899250488;-4.101018841376041e-07;-3.8528678529934993e-07;1.0448213110601452;10.000255842277946;0.8334020110264788;0.015561777951679722;0.015560131801043726;0.7977828248377252;0.014892997696997024;0.7979077606851114
42.24215;1.0444529290324702;0.8332597546110916;0.7978609703563139;-4.0942130819777944e-07;-3.850452818827418e-07;1.044821052412693;10.000248344956054;0.8334033492131728;0.015561846525848768;0.015560163453933946;0.7977818503929286;0.014892986211717748;0.7979078471390284
42.25215;1.0444527586074592;0.8332581894172076;0.7978597630936257;-4.087395405108256e-07;-3.8480791339223233e-07;1.0448208367263294;10.000240666712745;0.8334046720124326;0.015561915601925403;0.015560194030446006;0.797780886793902;0.014892975061308747;0.7979079587765321
42.26215;1.044452580098312;0.8332566544184437;0.7978585712073247;-4.080554779803582e-07;-3.8457418693091044e-07;1.0448206654368315;10.000232837315513;0.8334059783019249;0.015561985026806793;0.015560223510427901;0.797779933761531;0.014892964310546396;0.7979080972219827
42.27215;1.0444523979560183;0.8332551550228329;0.797857396129239;-4.073682102997731e-07;-3.8434339862789176e-07;1.04482053877824;10.000224878595269;0.8334072669101873;0.015562054660151897;0.015560251894223713;0.7977789931224586;0.014892954017378553;0.7979082642403729
42.28215;1.0444522158642413;0.8332536965636552;0.7978562379990154;-4.066770266563865e-07;-3.8411469537038924e-07;1.0448204560161045;10.000216807879752;0.833408536616007;0.015562124370984913;0.015560279195701791;0.7977780683341763;0.014892944236417684;0.7979084618405862
42.29215;1.044452037090739;0.8332522838342677;0.7978550959952837;-4.05981534754466e-07;-3.8388708582705424e-07;1.0448204152162717;10.000208648427565;0.8334097868365687;0.015562194033978967;0.015560305436096537;0.7977771631404419;0.01489293502856253;0.7979086921234355
42.30215;1.044451864920589;0.8332509208062603;0.7978539686039974;-4.0528187102000093e-07;-3.836593021294369e-07;1.044820412632105;10.0002004399938;0.8334110181125327;0.015562263532296687;0.015560330645227577;0.7977762807521817;0.014892926465831008;0.7979089573203906
42.31215;1.044451702793206;0.8332496109020504;0.7978528540301038;-4.0457891436500436e-07;-3.8342974682174374e-07;1.0448204429915458;10.000192238868816;0.8334122321186942;0.01556233276238156;0.015560354864778757;0.7977754236631877;0.014892918621073012;0.7979092596041125
42.32215;1.044451554186043;0.8332483572978955;0.7978517503916766;-4.0387429482900056e-07;-3.831967980433206e-07;1.044820500390182;10.000184099642707;0.8334134315049687;0.015562401631787032;0.01556037814061838;0.7977745940787228;0.014892911557217938;0.7979096006401989
42.33215;1.044451422812783;0.8332471629813274;0.7978506554015368;-4.031699350291422e-07;-3.829591881991109e-07;1.0448205785807982;10.000176054618786;0.8334146197228762;0.015562470050380988;0.015560400504933715;0.7977737946715865;0.014892905325188381;0.7979099811390635
42.34215;1.0444513133124234;0.8332460306540757;0.7978495659944878;-4.024674995979515e-07;-3.8271609151252157e-07;1.0448206712776344;10.000168110363065;0.8334158006936396;0.015562537922947109;0.015560421963194192;0.7977730287069008;0.014892899965402301;0.7979104007382349
42.35215;1.0444512315213048;0.8332449623744579;0.7978484786432153;-4.017682069404023e-07;-3.8246703325567837e-07;1.0448207730855774;10.000160261781051;0.8334169782083689;0.015562605147145098;0.015560442493493375;0.7977722996936801;0.014892895511349898;0.7979108584626564
42.36215;1.0444511839410366;0.8332439590023006;0.7978473902515871;-4.010729853756262e-07;-3.822118460613403e-07;1.044820879930379;10.000152513242968;0.833418155639897;0.01556267161997811;0.015560462054120155;0.7977716111800428;0.014892891994376585;0.7979113533215837
42.37215;1.0444511769360416;0.8332430197612766;0.7978462985558792;-4.0038269336053064e-07;-3.8195068077333143e-07;1.044820988619916;10.000144887967835;0.8334193361310348;0.015562737251536281;0.015560480602687637;0.7977709664008356;0.014892889443916691;0.7979118844053307
42.38215;1.0444512159452994;0.833242142164379;0.7978452017767739;-3.9969812010500977e-07;-3.816839457403471e-07;1.0448210965848124;10.00013741674919;0.833420522452101;0.015562801975165842;0.015560498123880469;0.7977703678025757;0.014892887885468541;0.7979124506276212
42.39215;1.0444513053498206;0.8332413226984121;0.7978440982824203;-3.990197994617902e-07;-3.814121852233703e-07;1.044821202042158;10.000130124776714;0.8334217166599968;0.015562865745306017;0.015560514639728303;0.7977698167213698;0.014892887346183603;0.7979130506212696
42.40215;1.044451449115595;0.8332405581200599;0.7978429867332123;-3.983478723669455e-07;-3.811359490025756e-07;1.044821303941317;10.000123030858406;0.8334229202919649;0.015562928527191983;0.015560530192541505;0.797769313454055;0.014892887862078728;0.7979136826819954
42.41215;1.0444516510724615;0.8332398461812746;0.79784186650897;-3.9768219420473963e-07;-3.8085558462379705e-07;1.0448214018396595;10.000116151268255;0.8334241347612272;0.015562990292625683;0.015560544820496368;0.797768857951466;0.014892889475903231;0.79791434470487
42.42215;1.0444519144131326;0.8332391853677427;0.7978407379529293;-3.970226902954735e-07;-3.805711409405381e-07;1.0448214961443982;10.000109501901578;0.8334253614867856;0.015563051025627637;0.015560558547236368;0.7977684502364046;0.014892892231929548;0.7979150345105749
42.43215;1.0444522409675285;0.8332385746554928;0.7978396021233549;-3.963696589518056e-07;-3.802825810304622e-07;1.0448215883158924;10.000103097676744;0.8334266020415679;0.015563110724754886;0.01556057139155484;0.797768089875682;0.014892896173777566;0.797915750441879
42.44215;1.0444526308696636;0.8332380137510804;0.797838460244387;-3.957238822576507e-07;-3.799900000163329e-07;1.0448216804057406;10.00009694868119;0.8334278581166669;0.015563169394980998;0.015560583384019456;0.7977677754616535;0.01489290134237731;0.7979164916334115
42.45215;1.0444530828764227;0.8332375032039304;0.7978373135602785;-3.9508663387156026e-07;-3.7969365305115115e-07;1.0448217740252765;10.000091059138;0.8334291307092341;0.015563227037312713;0.01556059457705678;0.7977675045969658;0.014892907771845465;0.7979172577418828
42.46215;1.0444535947118923;0.833237044119998;0.7978361636516401;-3.9445946490062405e-07;-3.793939949458686e-07;1.0448218701350434;10.000085431628024;0.8334304193584667;0.01556328363946975;0.015560605041277667;0.7977672738803111;0.014892915486236778;0.7979180483463288
42.47215;1.044454162823617;0.8332366378048436;0.7978350127725699;-3.9384393595805913e-07;-3.7909165330571066e-07;1.0448219700192183;10.000080067413855;0.8334317224289609;0.015563339168461017;0.015560614852711447;0.7977670788966204;0.014892924503182813;0.7979188623603016
42.48215;1.04445478202863;0.8332362857901311;0.7978338641196226;-3.932416557341484e-07;-3.7878720186246645e-07;1.04482207566167;10.000074959673466;0.833433037517399;0.015563393579104056;0.015560624088170728;0.7977669145933067;0.014892934835831277;0.7979196980743284
42.49215;1.0444554456620947;0.8332359902301518;0.7978327214675088;-3.926543564900137e-07;-3.784810699002479e-07;1.0448221893758693;10.000070088104176;0.8334343609507753;0.01556344683881165;0.015560632826173516;0.7977667760159844;0.01489294648247117;0.7979205539745486
42.50215;1.0444561463713051;0.8332357536586406;0.7978315883171694;-3.920837975147917e-07;-3.7817362365664336e-07;1.0448223137706318;10.000065419896602;0.833435687312633;0.01556349893963946;0.015560641147809693;0.7977666587734374;0.014892959421430797;0.7979214290271883
42.51215;1.0444568774889256;0.8332355776138455;0.7978304678743535;-3.915317856534744e-07;-3.778649408590722e-07;1.0448224515526254;10.000060912234545;0.833437010189262;0.015563549886667515;0.015560649139873631;0.7977665588927293;0.01489297362788796;0.7979223216359957
42.52215;1.0444576340524137;0.8332354613965833;0.7978293635231637;-3.910002777380616e-07;-3.77554400725728e-07;1.044822604965427;10.000056511864745;0.8334383235576458;0.015563599689267845;0.015560656890854861;0.7977664725519119;0.014892989095840099;0.7979232288350255
42.53215;1.0444584124182112;0.8332354022809308;0.7978282787766223;-3.9049122830291625e-07;-3.772407894497207e-07;1.0448227759732007;10.000052159954043;0.8334396224031587;0.01556364836083341;0.015560664484708473;0.7977663962184954;0.014893005839631223;0.7979241469709405
42.54215;1.044459209272588;0.833235396865016;0.7978272170819385;-3.900062785786051e-07;-3.769229435571464e-07;1.044822966986476;10.000047807649512;0.8334409021416478;0.015563695907753992;0.015560672003861065;0.7977663269909513;0.014893023876502326;0.797925072808879
42.55215;1.044460021625869;0.833235441983428;0.7978261816941423;-3.8954658463375676e-07;-3.7660025466312096e-07;1.0448231805917967;10.000043428393035;0.833442157928775;0.015563742319510064;0.015560679532093266;0.7977662625343449;0.0148930432131479;0.797926003889594
42.56215;1.0444608477138848;0.8332355343199375;0.7978251753851819;-3.8911272767936067e-07;-3.762727049259312e-07;1.0448234188684193;10.000039012818991;0.8334433846002509;0.015563787578536681;0.015560687146213035;0.7977662009816531;0.014893063842505081;0.7979269383126485
42.57215;1.0444616877242303;0.8332356701006041;0.79782420013705;-3.887047441221461e-07;-3.7594056698302086e-07;1.0448236836972404;10.0000345546947;0.8334445765566124;0.015563831677528908;0.015560694900462088;0.7977661412693913;0.014893085743530446;0.7979278742965696
42.58215;1.0444625433184564;0.8332358460476348;0.7978232572870272;-3.88322425521921e-07;-3.756039867942649e-07;1.0448239771180137;10.000030049231903;0.8334457275199969;0.01556387462634699;0.015560702818137779;0.7977660829974655;0.01489310888479281;0.7979288096067295
42.59215;1.0444634160152189;0.8332360599350632;0.7978223483400123;-3.879656615572332e-07;-3.7526272212034905e-07;1.0448243009778193;10.00002550177882;0.8334468308747585;0.015563916449861614;0.01556071089683437;0.797766025670651;0.014893133225703433;0.7979297413303763
42.60215;1.0444643061359693;0.833236309414696;0.7978214758181714;-3.8763456491355746e-07;-3.749161779434258e-07;1.0448246568022517;10.000020925445863;0.8334478805134597;0.015563957183748619;0.015560719116008393;0.7977659685355775;0.014893158711489553;0.7979306663216679
42.61215;1.0444652126630838;0.8332365909455313;0.7978206435000547;-3.8732931423306637e-07;-3.745636728221125e-07;1.044825045863105;10.000016330769089;0.8334488714117987;0.015563996862675173;0.015560727443184002;0.7977659110198219;0.014893185278138635;0.7979315815508878
42.62215;1.0444661332746699;0.833236900194041;0.7978198557655293;-3.8704987472111836e-07;-3.742047641280794e-07;1.0448254685746015;10.000011722280522;0.8334497994626718;0.015564035510556838;0.01556073584945595;0.7977658529353459;0.014893212871790386;0.7979324837918503
42.63215;1.044467064762754;0.8332372327667095;0.797819116430817;-3.8679585672688556e-07;-3.7383942455996543e-07;1.0448259238744106;10.000007097671869;0.8334506613448743;0.015564073147235387;0.015560744320553288;0.797765794323104;0.014893241463285634;0.7979333694423209
42.64215;1.0444680033842373;0.8332375845400296;0.7978184282227474;-3.865664815544136e-07;-3.7346798797590263e-07;1.0448264096925108;10.000002447279586;0.8334514548000138;0.015564109790671798;0.01556075283984536;0.7977657350707423;0.014893271047724966;0.79793423494916
42.65215;1.0444689447271198;0.8332379516728106;0.797817792835617;-3.8636059505616253e-07;-3.7309088233167135e-07;1.044826923969057;9.999997759306348;0.8334521782496591;0.015564145452231464;0.01556076136752753;0.7977656744128894;0.01489330163741452;0.7979350772969872
42.66215;1.0444698835905768;0.8332383303207981;0.7978172106944353;-3.861767882126506e-07;-3.727083265536911e-07;1.0448274650510867;9.999993026810872;0.8334528299730845;0.015564180146690011;0.015560769849609241;0.7977656106028976;0.014893333255636007;0.7979358942438933
42.67215;1.0444708139934225;0.8332387167073277;0.7978166806172481;-3.8601359142567064e-07;-3.723202536355116e-07;1.0448280315105842;9.999988249313214;0.833453408128124;0.01556421389995332;0.015560778236330716;0.7977655412269706;0.01489336592126319;0.7979366843753769
42.68215;1.0444717296022046;0.8332391076335626;0.7978161997305198;-3.858696224323922e-07;-3.719263728808907e-07;1.044828622214554;9.999983431063471;0.8334539114732525;0.015564246741931737;0.015560786481509844;0.7977654640939237;0.014893399617275585;0.797937446927489
42.69215;1.0444726243888116;0.8332395004805033;0.7978157637136046;-3.857435343118931e-07;-3.715261393505777e-07;1.044829236511839;9.99997858367872;0.833454339938484;0.015564278702774752;0.01556079453163749;0.7977653776722003;0.01489343426850225;0.7979381814258
42.70215;1.044473492599877;0.833239893023983;0.7978153676138933;-3.856339149607884e-07;-3.7111873552518284e-07;1.0448298737335153;9.999973730208044;0.8334546945031425;0.015564309813949566;0.015560802321123047;0.7977652807488047;0.014893469749121304;0.7979388875128723
42.71215;1.044474328698814;0.8332402837086921;0.7978150066162137;-3.855394216434848e-07;-3.7070326269207577e-07;1.0448305322049065;9.999968898837034;0.833454976494808;0.015564340112536391;0.015560809775872287;0.797765172392214;0.014893505903734193;0.7979395648822984
42.72215;1.0444751276957502;0.8332406715354113;0.7978146760491716;-3.8545901646454954e-07;-3.7027906597671766e-07;1.0448312089530658;9.999964106137485;0.8334551871299947;0.015564369651227431;0.01556081681765447;0.7977650524963543;0.01489354256505023;0.7979402128544357
42.73215;1.0444758847354711;0.8332410556396013;0.7978143714381011;-3.8539199258182874e-07;-3.698459424578111e-07;1.0448319005650317;9.999959346385756;0.8334553275480996;0.01556439849616992;0.01556082336297664;0.797764921763728;0.014893579565167108;0.7979408297211705
42.74215;1.044476594658363;0.8332414353955694;0.7978140888747345;-3.8533777301805266e-07;-3.694040955072141e-07;1.0448326041742881;9.999954599597443;0.8334553987677056;0.01556442670859586;0.015560829324490296;0.7977647810421268;0.01489361673611666;0.7979414124024614
42.75215;1.0444772530228097;0.8332418103720624;0.7978138249332645;-3.8529580252299457e-07;-3.689539409177866e-07;1.0448333177520244;9.999949847203288;0.8334554012656208;0.015564454335536947;0.015560834624574377;0.797764631242612;0.014893653904500943;0.7979419566148308
42.76215;1.0444778573022775;0.8332421798431141;0.7978135765538016;-3.852656828241089e-07;-3.6849594178117237e-07;1.044834039998789;9.999945077844275;0.8334553346486389;0.015564481414504075;0.015560839208122571;0.7977644736261797;0.014893690892057089;0.7979424571360402
42.77215;1.0444784064723573;0.8332425429228567;0.7978133414322776;-3.852472253473379e-07;-3.680305505745345e-07;1.0448347702065415;9.999940284453434;0.8334551980165686;0.015564507972476348;0.015560843041211664;0.7977643092727706;0.014893727522757428;0.7979429080774416
42.78215;1.0444788997700247;0.8332428995093567;0.7978131185592892;-3.8524030716098595e-07;-3.6755825299188125e-07;1.0448355081719134;9.9999354612496;0.833454990978562;0.01556453402377701;0.015560846105447803;0.7977641384943769;0.01489376363114811;0.7979433035664399
42.79215;1.0444793361155842;0.8332432509872758;0.7978129085598609;-3.852448628871356e-07;-3.670796674655289e-07;1.0448362540994485;9.999930603587238;0.8334547146482371;0.01556455958292405;0.01556084839262186;0.7977639613318632;0.014893799067596967;0.7979436383694939
42.80215;1.0444797144049962;0.8332436002334198;0.7978127135799121;-3.852610523377796e-07;-3.665956223641751e-07;1.0448370083297103;9.999925712910132;0.8334543716927864;0.01556458467402133;0.01556084989643229;0.7977637782848109;0.014893833699117292;0.7979439077877387
42.81215;1.0444800340680676;0.8332439511712125;0.7978125366896885;-3.852893572829174e-07;-3.661071122250664e-07;1.0448377710516137;9.999920801928381;0.8334539653292633;0.015564609315420095;0.015560850608816231;0.797763590467924;0.014893867409608266;0.7979441074335143
42.82215;1.0444802953075685;0.8332443078406815;0.7978123811246;-3.8533054941553277e-07;-3.6561513146325527e-07;1.0448385423487199;9.999915892256144;0.8334534983609594;0.015564633498365983;0.015560850526615945;0.7977633994725987;0.014893900101247946;0.7979442336178094
42.83215;1.044480499334774;0.8332446732471241;0.7978122495582546;-3.853854904796384e-07;-3.6512053351156423e-07;1.0448393224525085;9.999911009666956;0.8334529729755452;0.015564657185434691;0.015560849662770845;0.7977632072478873;0.014893931693609407;0.7979442838289352
42.84215;1.0444806487478322;0.833245048874884;0.7978121433291898;-3.8545482471745054e-07;-3.646239683196121e-07;1.0448401119557411;9.999906180811541;0.8334523910891841;0.01556468032610318;0.015560848045964915;0.7977630160883366;0.014893962118760902;0.7979442565188274
42.85215;1.044480746836001;0.8332454348034832;0.7978120619584681;-3.855388946058042e-07;-3.641257949304605e-07;1.044840911979046;9.999901429387691;0.8334517549621295;0.015564702870501011;0.015560845705119031;0.7977628284292138;0.014893991314305422;0.7979441503943167
42.86215;1.0444807959229954;0.8332458297122213;0.797812003444782;-3.8563787661518174e-07;-3.6362610406600153e-07;1.0448417239411207;9.999896775361481;0.8334510674639778;0.015564724771427466;0.015560842664210425;0.7977626465480508;0.014894019218265012;0.7979439641181664
42.87215;1.0444807969468715;0.8332462313559739;0.7978119648919645;-3.857517860600344e-07;-3.6312501084527403e-07;1.0448425488121476;9.999892237611462;0.8334503316130016;0.015564745984047937;0.015560838962246056;0.7977624727956782;0.01489404577069623;0.7979436966794148
42.88215;1.0444807504740692;0.8332466377594899;0.7978119427941416;-3.858803629817178e-07;-3.6262287625118736e-07;1.0448433866658213;9.999887837234406;0.8334495503533584;0.015564766471555748;0.015560834675146476;0.7977623100271306;0.014894070922346842;0.7979433478206924
42.89215;1.044480657217621;0.8332470479520241;0.7978119333192422;-3.860230805165336e-07;-3.621202886952569e-07;1.0448442370508089;9.999883600358016;0.8334487271101936;0.015564786207874066;0.015560829912274112;0.7977621613433866;0.014894094642417746;0.7979429182174389
42.90215;1.0444805179301941;0.8332474617887189;0.7978119330790255;-3.8617935069776187e-07;-3.6161804740117507e-07;1.044845099663392;9.999879553987872;0.8334478662371329;0.015564805177843439;0.015560824796927534;0.7977620291670816;0.014894116915664599;0.7979424092192061
42.91215;1.0444803336006492;0.8332478796380027;0.7978119397529457;-3.863487374460325e-07;-3.611170575398686e-07;1.0448459747601722;9.999875714655941;0.8334469728353788;0.015564823387229367;0.015560819460251372;0.7977619145929865;0.014894137731426886;0.7979418221356609
42.92215;1.0444801055376332;0.8332483025603;0.7978119520380985;-3.865308762344362e-07;-3.606181135440905e-07;1.0448468630561993;9.999872083939303;0.8334460524564141;0.015564840869647656;0.015560814044447493;0.7977618174779357;0.014894157078541305;0.7979411578149694
42.93215;1.04447983505604;0.833248732518788;0.7978119692474448;-3.8672525824716255e-07;-3.601218683217198e-07;1.044847764904526;9.999868655799554;0.8334451111796284;0.015564857676993192;0.015560808689782529;0.7977617365584085;0.014894174947545575;0.7979404168436613
42.94215;1.0444795235407933;0.8332491722663861;0.79781199075643;-3.8693128849957087e-07;-3.596289530759671e-07;1.0448486791412284;9.999865426294724;0.8334441561623404;0.01556487387117116;0.015560803517477842;0.7977616692179362;0.014894191331315832;0.7979396000738816
42.95215;1.044479173026662;0.8332496252142704;0.7978120158020856;-3.8714852453300667e-07;-3.5914001576294785e-07;1.0448496026594762;9.99986239878563;0.833443196181115;0.015564889520549862;0.015560798632823525;0.7977616115992767;0.014894206229761545;0.7979387090899834
42.96215;1.0444787860930014;0.833250095071201;0.7978120439286742;-3.8737674463773694e-07;-3.586557379364997e-07;1.0448505315569236;9.999859582376224;0.8334422411773622;0.015564904687400538;0.015560794132195938;0.7977615594175631;0.014894219660892175;0.7979377460603116
42.97215;1.0444783646046876;0.8332505853524941;0.7978120752032268;-3.876158586094589e-07;-3.58176967209245e-07;1.0448514631048296;9.999856986082643;0.8334413010547554;0.015564919415478305;0.015560790100246774;0.7977615087643322;0.014894231661185415;0.7979367133896128
42.98215;1.0444779088039604;0.8332510992768271;0.7978121100087822;-3.878658345313295e-07;-3.5770488833808296e-07;1.0448523963490155;9.99985461402438;0.8334403850150107;0.015564933730477336;0.01556078660937273;0.797761456332046;0.014894242269998794;0.7979356138350416
42.99215;1.0444774178445053;0.8332516397260296;0.7978121490969219;-3.881265796194616e-07;-3.572410648887393e-07;1.044853330812287;9.999852462439696;0.8334395012924364;0.01556494765071322;0.015560783718293005;0.7977613993407507;0.014894251515820233;0.7979344504438183
43.00215;1.0444768910911808;0.8332522090091351;0.797812193568148;-3.8839774502488253e-07;-3.567872302805414e-07;1.0448542651172066;9.999850518216077;0.8334386566061143;0.015564961202035914;0.015560781467625476;0.7977613354040934;0.01489425941805664;0.7979332262451837
43.01215;1.0444763286854108;0.8332528087502111;0.7978122444448433;-3.886786974427352e-07;-3.5634499472969044e-07;1.0448551965867767;9.999848759361633;0.833437856096281;0.015564974427268903;0.015560779884629485;0.7977612624293187;0.014894265995746846;0.7979319446987895
43.02215;1.0444757309975157;0.8332534399891184;0.79781230247353;-3.889687897121087e-07;-3.559157974804131e-07;1.0448561217089292;9.999847158300744;0.8334371042418154;0.01556498738458866;0.015560778997381002;0.7977611786231215;0.014894271271145938;0.7979306105462963
43.03215;1.0444750987374294;0.8332541034837829;0.7978123681496263;-3.8926758495535794e-07;-3.555010888424303e-07;1.0448570371448074;9.999845689415299;0.8334364057194631;0.015565000142504604;0.015560778848486789;0.7977610825196604;0.014894275270901768;0.7979292296312717
43.04215;1.0444744339530658;0.8332548003432486;0.7978124415480047;-3.8957462944420544e-07;-3.551024482001294e-07;1.0448579404679985;9.99984433428576;0.8334357654467687;0.015565012770575511;0.01556077949617645;0.7977609733555466;0.01489427802726341;0.7979278078404783
43.05215;1.0444737401121618;0.833255532542232;0.7978125226540816;-3.898890574028653e-07;-3.547215043870649e-07;1.0448588303021078;9.999843077771033;0.8334351882053735;0.015565025319795285;0.015560781002910135;0.7977608515391778;0.014894279577784535;0.7979263504230999
43.06215;1.044473021337351;0.8332563025117848;0.7978126123164465;-3.9020960968378896e-07;-3.5435980754192955e-07;1.044859706200692;9.999841899552656;0.8334346782971175;0.015565037810140495;0.015560783429167047;0.7977607182922494;0.014894279962910942;0.797924861795362
43.07215;1.044472281633245;0.8332571120660316;0.7978127123536686;-3.9053495923703913e-07;-3.540187558846159e-07;1.0448605685913055;9.999840768153252;0.8334342392913507;0.015565050243313002;0.015560786835879149;0.7977605749106929;0.014894279219013902;0.7979233456310383
43.08215;1.0444715242007396;0.833257961662316;0.7978128244765794;-3.9086389266198995e-07;-3.5369959344607095e-07;1.0448614187856602;9.999839640141262;0.8334338740531386;0.015565062624785134;0.015560791284270901;0.7977604227145292;0.014894277371401633;0.7979218051511856
43.09215;1.04447075139037;0.8332588504074441;0.7978129493137259;-3.911953393564279e-07;-3.5340345607842733e-07;1.0448622585713834;9.99983846379606;0.8334335848790377;0.015565074969090794;0.015560796832773536;0.7977602639517491;0.01489427443351363;0.7979202428720522
43.10215;1.0444699656391643;0.8332597764750778;0.7978130862677957;-3.9152829897777786e-07;-3.5313127025358963e-07;1.0448630895183284;9.999837187034705;0.8334333733183837;0.015565087286350636;0.015560803532212529;0.7977601028008824;0.014894270411752926;0.797918659811363
43.11215;1.044469170333062;0.8332607374294618;0.7978132340233517;-3.918615627941659e-07;-3.528835969271457e-07;1.0448639126246557;9.999835767929692;0.8334332401947229;0.015565099569275685;0.015560811419823078;0.7977599447445948;0.01489426531276155;0.7979170551808592
43.12215;1.0444683695608372;0.8332617304319582;0.7978133912677511;-3.9219358630273265e-07;-3.5266074197559044e-07;1.0448647283854655;9.999834178257757;0.8334331861429713;0.015565111799656474;0.015560820518681998;0.7977597947386433;0.01489425914441399;0.7979154269150909
43.13215;1.0444675673803563;0.8332627524461;0.7978135572272382;-3.925228896461824e-07;-3.5246297637265454e-07;1.0448655373152629;9.999832398199189;0.8334332120583672;0.01556512396298761;0.015560830840559436;0.7977596566139218;0.014894251909543414;0.7979137724401586
43.14215;1.0444667674280077;0.8332638001666139;0.7978137318919512;-3.9284846217407534e-07;-3.5229054429454004e-07;1.0448663406342336;9.999830413310344;0.8334333192264936;0.015565136047891373;0.015560842384234677;0.7977595338466342;0.01489424360276665;0.7979120891963798
43.15215;1.0444659726953276;0.833264869944953;0.7978139158647861;-3.931696358872046e-07;-3.521434812577082e-07;1.0448671401906797;9.999828214572823;0.8334335091973956;0.015565148041678172;0.015560855130667081;0.7977594299854842;0.014894234215738935;0.797910374929255
43.16215;1.0444651855264986;0.8332659585327861;0.7978141098906366;-3.9348584747221127e-07;-3.5202140213782656e-07;1.044867937860388;9.999825794022723;0.8334337833035452;0.015565159931637977;0.015560869038548315;0.7977593484879636;0.014894223745519476;0.7979086280080326
43.17215;1.0444644082430297;0.8332670640632877;0.7978143146250318;-3.937966473503323e-07;-3.519234366495202e-07;1.0448687355855886;9.999823138800718;0.8334341421359766;0.015565171698339299;0.015560884034234213;0.7977592926780794;0.014894212190843773;0.7979068479340575
43.18215;1.044463643572036;0.8332681859999386;0.7978145311456805;-3.941017549663478e-07;-3.518484052723225e-07;1.044869535761986;9.999820231212603;0.8334345853203956;0.01556518330897222;0.015560900002727293;0.7977592655833725;0.014894199542878949;0.7979050358101615
43.19215;1.0444628942518719;0.8332693245604194;0.7978147614443443;-3.9440119796835584e-07;-3.5179501034859336e-07;1.0448703415862748;9.999817053492611;0.8334351113177321;0.015565194724559785;0.015560916799359274;0.7977592692605018;0.014894185793605406;0.7979031944561064
43.20215;1.044462163010023;0.8332704805857081;0.7978150077992907;-3.9469545748843185e-07;-3.5176186013426625e-07;1.0448711575582035;9.999813587849935;0.8334357174943959;0.015565205911680828;0.015560934275244976;0.7977593042297629;0.014894170949886463;0.797901327977742
43.21215;1.044461453176313;0.8332716555618553;0.797815271947399;-3.949851168943161e-07;-3.5174762688094865e-07;1.0448719893928766;9.999809810072037;0.833436400727082;0.015565216850763484;0.015560952298269284;0.797759369646184;0.014894155035551134;0.7978994407294492
43.22215;1.0444607689498382;0.8332728513271087;0.7978155553053723;-3.952702465855836e-07;-3.5175153777316053e-07;1.0448728431643874;9.999805688425015;0.8334371575950378;0.015565227540734056;0.015560970762142037;0.7977594638961596;0.014894138092822702;0.7978975362163123
43.23215;1.0444601154124682;0.8332740694944359;0.7978158593576923;-3.955503920102184e-07;-3.517737378633601e-07;1.044873724313897;9.999801193204949;0.8334379840253092;0.015565237996689947;0.015560989581526624;0.7977595848510308;0.014894120189359405;0.7978956166218206
43.24215;1.0444594985752904;0.8332753108682514;0.7978161853173937;-3.958250769688552e-07;-3.5181502925835336e-07;1.0448746368987167;9.999796305652017;0.8334388754151101;0.015565248239753237;0.01556100868298918;0.7977597297800118;0.014894101421845243;0.7978936827971969
43.25215;1.0444589251604832;0.833276575267212;0.7978165338287042;-3.960941120682279e-07;-3.518761444990911e-07;1.044875583775892;9.999791016931209;0.8334398273102762;0.01556525828461632;0.015561027995304896;0.7977598955932342;0.014894081909825859;0.7978917344035689
43.26215;1.0444584021229701;0.8332778620778046;0.7978169052650972;-3.963576450836346e-07;-3.51957203000782e-07;1.0448765677471648;9.999785322764364;0.8334408358222573;0.015565268137455035;0.015561047436338463;0.7977600791191981;0.014894061780113443;0.7978897705982302
43.27215;1.0444579364071458;0.8332791708138824;0.7978173000122902;-3.96616081289574e-07;-3.5205776220828e-07;1.0448775918724056;9.999779219909444;0.8334418973958256;0.015565277811331268;0.015561066906728713;0.7977602769993535;0.014894041145411844;0.7978877911232705
43.28215;1.0444575350545808;0.8332805005967052;0.7978177184208699;-3.9686991987203323e-07;-3.521771158135606e-07;1.0448786581902108;9.99977270191824;0.8334430084543163;0.015565287340665453;0.015561086299986815;0.7977604858861312;0.014894020090650674;0.7978857967003967
43.29215;1.044457204824431;0.8332818495958864;0.7978181605243571;-3.9711975132039995e-07;-3.523143874074795e-07;1.0448797672046533;9.999765757895494;0.8334441656022032;0.015565296775569209;0.015561105522363405;0.7977607028579475;0.014893998673502466;0.7978837886758512
43.30215;1.0444569510502968;0.8332832157267824;0.7978186255487087;-3.9736637386803634e-07;-3.524685200813702e-07;1.0448809192001531;9.999758380974942;0.8334453662478619;0.015565306167562432;0.015561124508285581;0.7977609250864183;0.014893976923146696;0.7978817686766706
43.31215;1.0444567766234738;0.8332845974741351;0.7978191116391896;-3.9761079235649487e-07;-3.526382060651868e-07;1.0448821149752037;9.999750575993824;0.8334466087146118;0.015565315563198814;0.01556114322826923;0.7977611489172437;0.014893954838242858;0.7978797380739965
43.32215;1.0444566818136332;0.8332859940039316;0.7978196161391539;-3.978541582004012e-07;-3.528217523160544e-07;1.0448833547570693;9.999742353429347;0.8334478914803722;0.015565324998025216;0.015561161686526827;0.7977613695320637;0.014893932396377029;0.7978776970965549
43.33215;1.0444566652741665;0.8332874052973903;0.7978201361764942;-3.980976525091671e-07;-3.5301723226357176e-07;1.0448846371431555;9.999733717429784;0.8334492123023826;0.015565334481969048;0.015561179902901399;0.7977615813926788;0.01489390956979073;0.7978756444903627
43.34215;1.0444567253852066;0.8332888323266973;0.7978206691621582;-3.9834217907531846e-07;-3.5322287576909976e-07;1.0448859593361823;9.999724662741347;0.8334505679303642;0.015565343990567443;0.015561197894950706;0.7977617784898035;0.014893886345795786;0.7978735783581868
43.35215;1.0444568601217135;0.8332902767600785;0.7978212129735293;-3.985881224457041e-07;-3.534372518208156e-07;1.0448873176941533;9.99971518227269;0.833451954610946;0.015565353475276026;0.015561215673940008;0.797761954444733;0.014893862744540489;0.7978714973890466
43.36215;1.0444570657513044;0.8332917404719177;0.7978217658609367;-3.98835459320083e-07;-3.5365922334556953e-07;1.0448887080217282;9.999705278300082;0.833453368807878;0.015565362881804533;0.015561233246161916;0.7977621030940811;0.014893838819372;0.7978694011314789
43.37215;1.0444573365365215;0.8332932251968064;0.7978223264174279;-3.9908401845065855e-07;-3.5388788029201925e-07;1.0448901257314431;9.999694970933472;0.833454807204233;0.01556537215653435;0.01556125061687602;0.7977622189892472;0.014893814640164404;0.7978672892335201
43.38215;1.044457666215162;0.8332947323889638;0.7978228936961885;-3.99333602240305e-07;-3.5412251679255583e-07;1.0448915657206237;9.999684300314518;0.8334562661269466;0.015565381235462665;0.015561267803618318;0.7977622971852006;0.014893790269628709;0.7978651608455438
43.39215;1.044458049523296;0.8332962630809116;0.7978234671946002;-3.995838889956863e-07;-3.5436263804044836e-07;1.044893022486809;9.999673322531285;0.833457741319716;0.015565390030683737;0.01556128485227362;0.7977623328182941;0.014893765750639781;0.7978630147329022
43.40215;1.0444584820193041;0.8332978171725454;0.7978240468709711;-3.9983433630969436e-07;-3.5460787123647617e-07;1.044894490654293;9.999662100373119;0.8334592284073884;0.015565398433748146;0.015561301839258468;0.7977623211729671;0.014893741112070888;0.7978608496445144
43.41215;1.0444589592227018;0.8332993928942319;0.7978246332992389;-4.0008432134537543e-07;-3.548578052541176e-07;1.0448959651049126;9.999650694166998;0.8334607233819076;0.015565406333237112;0.015561318857670078;0.7977622579718449;0.014893716379426453;0.7978586650247341
43.42215;1.0444594767167823;0.8333009876084978;0.7978252275172019;-4.0033329225875127e-07;-3.5511198816285566e-07;1.0448974406230969;9.999639159496333;0.8334622227347648;0.015565413623023428;0.015561335998127878;0.7977621394242408;0.014893691582672269;0.7978564622700756
43.43215;1.0444600304590237;0.8333025987753332;0.7978258305751813;-4.0058084771023496e-07;-3.553699582909202e-07;1.044898911833977;9.999627548883016;0.8334637234963476;0.015565420195117278;0.015561353336142142;0.7977619622699226;0.014893666763543525;0.797854245572172
43.44215;1.044460616200234;0.8333042238515914;0.7978264432175473;-4.0082693369507536e-07;-3.5563105651659564e-07;1.0449003736159748;9.999615915154722;0.8334652230004712;0.01556542593568741;0.015561370941333781;0.7977617236812273;0.014893641979681358;0.797852021661089
43.45215;1.0444612291146695;0.8333058600211515;0.7978270657271869;-4.010719582027342e-07;-3.55894290930364e-07;1.0449018212815204;9.999604317949059;0.8334667186416186;0.015565430732640573;0.015561388903267682;0.7977614206440553;0.014893617300216334;0.7978497989919504
43.46215;1.0444618645192132;0.8333075040291172;0.797827697877597;-4.013166757613841e-07;-3.561585665661025e-07;1.0449032505711202;9.999592827295642;0.8334682080359402;0.015565434486817322;0.015561407339592544;0.7977610496161798;0.014893592795402904;0.7978475866091248
43.47215;1.0444625188045877;0.8333091513480877;0.7978283391690785;-4.015620463813716e-07;-3.564229910604329e-07;1.044904658054867;9.999581520414377;0.8334696889821086;0.01556543712375783;0.015561426378757189;0.7977606072415903;0.01489356852809983;0.7978453927905184
43.48215;1.0444631900881498;0.8333107955419233;0.797828989048621;-4.0180907352119207e-07;-3.566868996644965e-07;1.0449060413567146;9.999570476872975;0.8334711592577007;0.015565438606692112;0.015561446147109385;0.7977600911249936;0.014893544554073546;0.7978432244302557
43.49215;1.044463878266173;0.8333124290063919;0.7978296466576956;-4.0205865058045343e-07;-3.5694978053087983e-07;1.044907398731331;9.999559776200732;0.8334726167257285;0.015565438947219705;0.01556146676418267;0.7977594996124079;0.014893520926155776;0.7978410875211637
43.50215;1.0444645841533566;0.8333140440604752;0.79783031053361;-4.023116673678196e-07;-3.572113217126534e-07;1.0449087285650736;9.999549491894792;0.8334740593348846;0.015565438210056973;0.01556148832895108;0.7977588313316094;0.014893497685308787;0.7978389876901594
43.51215;1.04446530847976;0.833315633213631;0.7978309788135058;-4.025692452186474e-07;-3.5747138748211965e-07;1.0449100290092888;9.999539681108256;0.8334754851608247;0.015565436504286814;0.015561510909189545;0.7977580854201557;0.014893474846689554;0.7978369301786452
43.52215;1.0444660513766806;0.8333171891598732;0.7978316495954838;-4.0283278264071435e-07;-3.5772982847935355e-07;1.0449112978507968;9.99953038303754;0.8334768929401188;0.01556543395802206;0.015561534549482788;0.7977572620199733;0.014893452403348087;0.7978349200246941
43.53215;1.0444668124757328;0.8333187049250195;0.7978323208108128;-4.0310377522689597e-07;-3.579864717181398e-07;1.0449125328509417;9.999521626496417;0.8334782823848509;0.015565430696255727;0.015561559284518436;0.7977563622542213;0.014893430340988927;0.7978329626468396
43.54215;1.0444675914447357;0.8333201739921641;0.7978329898810638;-4.0338348042186855e-07;-3.582414279036145e-07;1.0449137320391744;9.99951343701124;0.8334796537332176;0.015565426842857702;0.015561585138514918;0.7977553877164401;0.014893408653090762;0.7978310637327128
43.55215;1.0444683881159134;0.8333215907871011;0.7978336541229807;-4.0367268293356494e-07;-3.5849517082895275e-07;1.0449148936249788;9.999505841998664;0.8334810071984328;0.015565422534040793;0.01556161211259363;0.7977543399828073;0.01489338736252447;0.7978292281594865
43.56215;1.0444692016956456;0.833322951359129;0.7978343117528818;-4.0397180113196467e-07;-3.587480923990467e-07;1.0449160160142057;9.999498874808914;0.8334823428799635;0.015565417919498618;0.015561640177606478;0.7977532204647892;0.01489336654073376;0.7978274591856103
43.57215;1.0444700299595726;0.8333242533772284;0.797834962323013;-4.042810979954599e-07;-3.5900016346346496e-07;1.0449170978158822;9.999492576920233;0.8334836609514762;0.015565413151671008;0.015561669277556896;0.7977520306615354;0.014893346300818119;0.7978257586451593
43.58215;1.044470869848631;0.8333254955631455;0.7978356063182406;-4.0460071189350493e-07;-3.5925102088297725e-07;1.0449181372646028;9.999486996427944;0.8334849618569531;0.015565408374947128;0.015561699339022536;0.7977507725208798;0.01489332676357644;0.7978241274452551
43.59215;1.0444717188314672;0.8333266773897346;0.7978362445427762;-4.049306193539243e-07;-3.595000557130869e-07;1.0449191315431592;9.999482181772612;0.8334862460925716;0.015565403720658894;0.01556173028555786;0.797749448497144;0.014893308028622834;0.7978225658619137
43.60215;1.044472574979128;0.8333277992214994;0.7978368777077515;-4.0527068027242857e-07;-3.597465141550551e-07;1.0449200766611477;9.999478171478417;0.833487513677956;0.015565399306375646;0.015561762045433799;0.7977480612661056;0.014893290178362375;0.7978210741890097
