time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.40215;1.0445070519519268;0.833342750073483;0.7978760845462449;-4.0935811649096836e-07;-4.4874412648437634e-07;1.0448879765274912;9.999629312170228;0.8334863389630288;0.01556419767086236;0.015562481924516241;0.7976934683380936;0.014890884326524415;0.7977876098384243
45.41215;1.0445110963651065;0.8333432068064748;0.7978751170660177;-4.093057685099593e-07;-4.4925705033485704e-07;1.0448886491202733;9.99960708255101;0.8334867248681;0.01556417493834229;0.015562481900127158;0.7976932996178905;0.014890915913542297;0.7977877353332204
45.42215;1.0445151394967875;0.8333436732183227;0.7978741392157468;-4.0925067197557294e-07;-4.4975564896873084e-07;1.044889265414949;9.999584363531405;0.8334870962747316;0.015564151153010032;0.01556248207194396;0.7976931740578167;0.01489094715451912;0.7977879053518954
45.43215;1.0445191751830825;0.8333441466307806;0.797873153822729;-4.0919272334055045e-07;-4.5023923452935447e-07;1.0448898201185575;9.999561173969845;0.833487454725969;0.01556412628656552;0.015562482507197856;0.7976930922063449;0.014890977977224783;0.7977881231996607
45.44215;1.0445231978439227;0.8333446250755404;0.7978721632671532;-4.091320808863537e-07;-4.5070672885467803e-07;1.0448903091719695;9.99953753601624;0.8334878020822545;0.015564100312127186;0.015562483259249534;0.7976930540428963;0.014891008297919176;0.7977883924270386
45.45215;1.0445272025597838;0.8333451071253434;0.7978711697093057;-4.0906892086271396e-07;-4.511569117130542e-07;1.0448907302256756;9.999513474087134;0.8334881395612956;0.015564073202694427;0.015562484360979638;0.7976930591135979;0.014891038026469103;0.7977887169166562
45.46215;1.0445311843497667;0.8333455916493826;0.7978701751538733;-4.0900340676682633e-07;-4.515888165492784e-07;1.0448910825650777;9.999489016791253;0.8334884668552719;0.015564044926346221;0.015562485824223274;0.7976931067628599;0.014891067069007346;0.7977891005260968
45.47215;1.0445351380137253;0.8333460777238725;0.7978691810684743;-4.089358340483239e-07;-4.520020108583959e-07;1.044891366938276;9.999464200165864;0.8334887823384189;0.015564015452560975;0.015562487643222331;0.7976931961973724;0.014891095329409104;0.797789546736442
45.48215;1.0445390585352443;0.8333465646511036;0.7978681881234583;-4.0886645156582873e-07;-4.523964922902242e-07;1.04489158486171;9.999439071211306;0.8334890841732753;0.015563984767279968;0.01556248980074162;0.7976933264188126;0.01489112271857373;0.7977900582877606
45.49215;1.0445429409112739;0.8333470519817463;0.7978671966266884;-4.0879511205636195e-07;-4.5277229738517777e-07;1.0448917379213327;9.999413692486009;0.8334893709858912;0.01556395287170918;0.015562492269157695;0.7976934961674497;0.014891149163333645;0.7977906370019247
45.50215;1.0445467794890966;0.8333475394533343;0.7978662072664027;-4.087212844807586e-07;-4.531292138217504e-07;1.0448918276163657;9.999388138640132;0.8334896416084976;0.015563919774707433;0.015562495005626835;0.797693704080303;0.014891174603629124;0.7977912841128408
45.51215;1.0445505677794504;0.8333480272599452;0.7978652216406485;-4.086443326717632e-07;-4.5346678525420897e-07;1.0448918552411472;9.999362482208129;0.833489894864526;0.015563885500778972;0.015562497956532464;0.7976939488779958;0.014891198981726576;0.7977920004366136
45.52215;1.0445542991660808;0.8333485165434041;0.7978642423115673;-4.085636610145496e-07;-4.5378447951077413e-07;1.0448918217615657;9.999336784607644;0.8334901297665627;0.01556385009120554;0.015562501076948815;0.7976942292268655;0.014891222236867382;0.7977927856180128
45.53215;1.0445579677907535;0.833349009116387;0.7978632723046786;-4.084787177606082e-07;-4.5408176904655363e-07;1.0448917279413363;9.99931110091963;0.833490345417314;0.015563813588877207;0.015562504346786058;0.7976945436852276;0.01489124431041002;0.7977936374166282
45.54215;1.0445615685704994;0.8333495067198058;0.7978623144363095;-4.083890675708921e-07;-4.5435811770618116e-07;1.0448915743171785;9.99928548821075;0.8334905406318359;0.015563776034582298;0.015562507766877847;0.7976948909622006;0.014891265149063427;0.7977945523346242
45.55215;1.0445650968228923;0.8333500107934082;0.7978613710271865;-4.082945341188597e-07;-4.5461309535391183e-07;1.0448913608014527;9.999260006148218;0.8334907138753358;0.015563737476061894;0.015562511343370906;0.7976952700621279;0.014891284700578225;0.7977955270514947
45.56215;1.0445685487582472;0.8333505227131831;0.7978604440454765;-4.0819523829727887e-07;-4.548465190252014e-07;1.0448910859851834;9.999234710256832;0.8334908634244256;0.015563697972239294;0.015562515080898707;0.7976956802151072;0.014891302915823005;0.7977965590519415
45.57215;1.0445719221200778;0.8333510439612559;0.7978595353054927;-4.080914190339638e-07;-4.550584170972709e-07;1.0448907466123318;9.999209644882239;0.8334909875049652;0.015563657595280217;0.015562518988773592;0.7976961206035681;0.01489131975872014;0.7977976460307724
45.58215;1.0445752154663674;0.8333515757886918;0.7978586465431564;-4.079831913865101e-07;-4.5524898054120626e-07;1.0448903381366805;9.99918484012011;0.8334910843240795;0.015563616431711386;0.015562523089219262;0.7976965900378961;0.014891335210123941;0.7977987853337041
45.59215;1.0445784269252114;0.8333521187509573;0.797857779481595;-4.078705625947553e-07;-4.554186432136866e-07;1.044889855843634;9.999160314550476;0.8334911520363798;0.01556357457449348;0.015562527417661497;0.7976970870843894;0.01489134926786074;0.7977999741506225
45.60215;1.0445815541393344;0.8333526730926447;0.7978569357459429;-4.0775375365898654e-07;-4.5556824364827405e-07;1.0448892953384437;9.999136080739039;0.8334911891569726;0.01556353211161916;0.015562532012074543;0.7976976104330594;0.014891361948597491;0.7978012096427691
45.61215;1.0445845949427177;0.8333532398114796;0.7978561161718563;-4.076334392738454e-07;-4.5569916174178334e-07;1.0448886527608898;9.9991121486191;0.8334911952096797;0.015563489123376649;0.015562536903196127;0.7976981589456925;0.014891373284765176;0.797802488637765
45.62215;1.044587547406597;0.8333538207834863;0.7978553201637856;-4.0751068457334037e-07;-4.558132013250484e-07;1.044887925121842;9.999088532862649;0.8334911706790552;0.015563445689200648;0.015562542113080863;0.7976987313233103;0.014891383318402434;0.7978038077529708
45.63215;1.044590409405854;0.833354417255097;0.7978545461848066;-4.073868684369341e-07;-4.5591232949343744e-07;1.0448871102808728;9.999065266621805;0.8334911163908766;0.015563401894407811;0.015562547651501916;0.7976993254873368;0.014891392100319294;0.7978051641682027
45.64215;1.0445931783040812;0.8333550284589155;0.7978537926141569;-4.0726354842922173e-07;-4.559986740982189e-07;1.0448862064531523;9.999042408494873;0.8334910331541955;0.015563357827455222;0.015562553509830069;0.7976999384085703;0.014891399686743769;0.7978065561342914
45.65215;1.0445958506509783;0.8333556519196942;0.7978530582655589;-4.071420863073336e-07;-4.5607457193474066e-07;1.0448852114785605;9.99902003880397;0.8334909219828773;0.015563313572063205;0.015562559658224137;0.7977005670622428;0.014891406128705518;0.7978079828612918
45.66215;1.044598421787609;0.8333562845804863;0.797852343230878;-4.0702348398941075e-07;-4.561422065909926e-07;1.0448841225414565;9.998998251931642;0.8334907844853506;0.015563269208764802;0.015562566042538865;0.7977012094511604;0.014891411474611461;0.7978094442611566
45.67215;1.0446008855806204;0.8333569235954826;0.7978516496355974;-4.0690855460109056e-07;-4.5620311108566e-07;1.0448829367161436;9.998977143699127;0.8334906228476076;0.015563224827134686;0.015562572582670131;0.7977018643169597;0.014891415791982013;0.7978109406335802
45.68215;1.0446032347050325;0.8333575667392239;0.7978509813766133;-4.0679801672419736e-07;-4.562581227658412e-07;1.0448816513390318;9.998956794886498;0.8334904394971521;0.015563180529377272;0.015562579178917657;0.797702529930892;0.014891419183011434;0.7978124722187282
45.69215;1.0446054617014076;0.8333582121195575;0.7978503432810565;-4.066924584802202e-07;-4.563076980960277e-07;1.0448802639072174;9.998937261480908;0.8334902370357964;0.015563136414142333;0.015562585728830616;0.7977032031502354;0.014891421781267976;0.7978140392793026
45.70215;1.0446075603784029;0.8333588573394705;0.7978497403236637;-4.065924208910186e-07;-4.5635211302449637e-07;1.04487877201636;9.99891857935692;0.8334900184719617;0.01556309255908875;0.015562592142973852;0.7977038791832014;0.01489142373918738;0.7978156428554425
45.71215;1.0446095265448618;0.8333594993672188;0.7978491769945686;-4.0649864257619294e-07;-4.5639149870892624e-07;1.044877172824836;9.998900777095786;0.8334897869206583;0.015563049022923568;0.015562598340444862;0.797704552083487;0.01489142521279413;0.7978172849061836
45.72215;1.0446113577334297;0.8333601351584721;0.7978486569177919;-4.064121516295422e-07;-4.564258469801607e-07;1.044875462157803;9.998883880695383;0.8334895446369709;0.015563005863493936;0.01556260423594421;0.7977052154697329;0.014891426344025507;0.7978189674813335
45.73215;1.0446130527594941;0.8333607619363839;0.7978481825695795;-4.0633400592064803e-07;-4.564550732437491e-07;1.0448736342904026;9.998867907327162;0.8334892924991644;0.015562963153625603;0.015562609746197744;0.7977058627469471;0.0148914272461062;0.7978206922758954
45.74215;1.0446146114128314;0.8333613770882637;0.7978477550743375;-4.0626489272533114e-07;-4.564792536139403e-07;1.0448716828776343;9.998852862665576;0.8334890303392999;0.015562920980332122;0.015562614809813325;0.7977064873182481;0.014891428000487648;0.7978224610206691
45.75215;1.044616034099185;0.8333619779973462;0.7978473745182684;-4.0620493842116844e-07;-4.564988034803054e-07;1.0448696026929363;9.998838747283083;0.8334887575234464;0.015562879432248981;0.015562619395634908;0.7977070830177383;0.014891428666667626;0.7978242758806581
45.76215;1.0446173218717076;0.8333625615816352;0.7978470405815634;-4.0615392411047757e-07;-4.56514261878889e-07;1.0448673908764092;9.998825562729724;0.8334884731400665;0.015562838582816815;0.015562623492010224;0.7977076440865534;0.014891429298293532;0.7978261393841443
45.77215;1.0446184768488087;0.8333631240045372;0.7978467530612074;-4.061116549304426e-07;-4.5652590656620796e-07;1.0448650471721472;9.998813312616612;0.8334881756765625;0.015562798472813054;0.015562627091859873;0.7977081653333811;0.014891429955263805;0.797828053846622
45.78215;1.044619502197726;0.8333636613083428;0.7978465121164448;-4.060780856001164e-07;-4.5653371322243064e-07;1.0448625739229882;9.998802004471434;0.8334878633028168;0.015562759109649165;0.015562630184911505;0.7977086430978686;0.014891430708157228;0.7978300208504845
45.79215;1.0446204014837916;0.8333641706024546;0.7978463178956509;-4.0605326391739104e-07;-4.565376846178599e-07;1.0448599760381159;9.998791655936179;0.8334875349543144;0.015562720490751974;0.015562632753416978;0.7977090758154989;0.014891431641713526;0.7978320416778724
45.80215;1.0446211782412118;0.8333646508804974;0.7978461697820626;-4.0603731192095504e-07;-4.56538048210163e-07;1.044857260503987;9.998782299729916;0.8334871905198667;0.015562682628615269;0.015562634776845012;0.7977094634736891;0.014891432856815812;0.7978341182143738
45.81215;1.0446218363989226;0.8333651028815011;0.7978460659854393;-4.060304218571534e-07;-4.5653515945400463e-07;1.044854435173702;9.998773980233956;0.833486829895645;0.015562645549656228;0.015562636244506049;0.7977098067458722;0.014891434463599416;0.7978362530429695
45.82215;1.0446223809866904;0.8333655282270169;0.7978460039731408;-4.060327925974759e-07;-4.565293651873398e-07;1.0448515075395874;9.998766745192421;0.8334864524643736;0.015562609269661716;0.015562637155360628;0.7977101063431074;0.01489143656830713;0.7978384488178962
45.83215;1.0446228181463497;0.8333659283918234;0.7978459814739098;-4.0604450604160884e-07;-4.5652087181459555e-07;1.0448484846812676;9.998760641340784;0.8334860575988315;0.015562573776682086;0.01556263750441215;0.797710362675361;0.014891439261047442;0.7978407079321789
45.84215;1.0446231545991367;0.8333663039686977;0.7978459970675307;-4.060654679528109e-07;-4.5650961398199e-07;1.0448453741476904;9.998755712712212;0.8334856454445009;0.015562539031011251;0.015562637278200571;0.7977105761644411;0.014891442609380008;0.7978430327943348
45.85215;1.0446233970030567;0.8333666548535236;0.7978460498898049;-4.060954654490405e-07;-4.564951654194569e-07;1.0448421844739388;9.998751997485876;0.8334852174025754;0.015562504970805123;0.015562636465133627;0.7977107479491379;0.014891446657272439;0.7978454263068794
45.86215;1.0446235510658595;0.8333669809113928;0.7978461388675403;-4.061340615407742e-07;-4.564766766646876e-07;1.0448389249812293;9.998749526009593;0.8334847763590493;0.015562471525868132;0.015562635063831117;0.7977108800922604;0.014891451421579572;0.7978478918342378
45.87215;1.044623621150395;0.8333672821756053;0.79784626239336;-4.0618031463429255e-07;-4.5645290329620116e-07;1.044835605084235;9.998748323243312;0.8334843263750241;0.015562438635763256;0.015562633083192248;0.7977109752792113;0.014891456889434915;0.7978504321839168
45.88215;1.0446236103873696;0.8333675588038576;0.7978464187402841;-4.0623285107572985e-07;-4.5642233224016105e-07;1.0448322330230753;9.998748415785927;0.8334838715592746;0.015562406252383091;0.015562630540441475;0.7977110365538286;0.01489146302688062;0.797853048473768
45.89215;1.044623519815072;0.8333678111086521;0.7978466064539934;-4.062903327386126e-07;-4.563833723575395e-07;1.044828814630705;9.998749838006168;0.8334834150308901;0.015562374329545301;0.015562627455338155;0.7977110670680941;0.014891469791254185;0.7978557400263085
45.90215;1.0446233477697393;0.8333680398490282;0.7978468245680729;-4.063517825402306e-07;-4.563346044729881e-07;1.0448253531865181;9.998752627953696;0.8334829588834938;0.015562342820357811;0.015562623844155944;0.7977110699366073;0.014891477133221717;0.7978585047399541
45.91215;1.0446230916254677;0.8333682465610223;0.7978470729056095;-4.064166787517247e-07;-4.562749740178412e-07;1.044821850457463;9.998756813785683;0.833482504761015;0.015562311682966314;0.015562619725042314;0.7977110485057068;0.014891484991794357;0.7978613392255991
45.92215;1.044622749906632;0.8333684328157913;0.7978473519764615;-4.064850079926225e-07;-4.5620380668090047e-07;1.0448183081180509;9.998762404526333;0.8334820543568;0.015562280880397341;0.01556261513198246;0.7977110065848775;0.014891493296476386;0.7978642391076964
45.93215;1.044622322581482;0.8333685988074551;0.797847662419797;-4.065571598037579e-07;-4.561206432629071e-07;1.0448147285482934;9.998769391715054;0.8334816098580948;0.01556225037305575;0.015562610120435449;0.7977109480930258;0.014891501975378028;0.797867199433671
45.94215;1.0446218105589538;0.8333687430150793;0.7978480047645362;-4.066335748143125e-07;-4.5602502674584374e-07;1.0448111149632042;9.998777756875723;0.833481174799519;0.01556222011571743;0.015562604755729582;0.7977108766127355;0.014891510961222027;0.7978702148450515
45.95215;1.044621215617538;0.8333688630801346;0.7978483795541089;-4.067144547706097e-07;-4.559163976284611e-07;1.04480747163222;9.998787479769321;0.8334807548950163;0.015562190062560925;0.015562599098935254;0.7977107955076748;0.014891520195134606;0.7978732796819215
45.96215;1.0446205405719802;0.8333689565915727;0.7978487872991546;-4.0679981147412417e-07;-4.557940062989631e-07;1.044803803910376;9.998798538740408;0.8334803577637893;0.015562160173898762;0.015562593205806368;0.7977107082894006;0.014891529620908927;0.7978763880572443
45.97215;1.0446197886262647;0.8333690212224504;0.7978492284045642;-4.0688963607847153e-07;-4.5565688869564866e-07;1.044800117676216;9.99881090267976;0.8334799917028713;0.015562130428341684;0.015562587130953908;0.7977106188373745;0.0148915391720046;0.7978795339513878
45.98215;1.0446189619150454;0.8333690549684886;0.7978497032830991;-4.0698397594241725e-07;-4.555041467167165e-07;1.044796418856342;9.998824527734065;0.8334796643743497;0.015562100837689021;0.0155625809309716;0.7977105316771718;0.014891548770052125;0.7978827116494656
45.99215;1.0446180610915787;0.833369056864456;0.7978502123010954;-4.070829213839592e-07;-4.5533512462440415e-07;1.0447927133525434;9.99883935918515;0.8334793821054167;0.015562071443572528;0.015562574670721694;0.797710452226734;0.014891558333890968;0.797885916417309
46.00215;1.0446170863709363;0.833369027384862;0.7978507554320261;-4.0718642366453803e-07;-4.5514903139756294e-07;1.0447890073620243;9.99885533228793;0.833479150099935;0.015562042297836816;0.015562568427700225;0.7977103864716967;0.014891567788193633;0.7978891445448049
46.01215;1.0446160382477354;0.8333689680329676;0.7978513318377403;-4.072940756524884e-07;-4.5494453934471565e-07;1.0447853078752316;9.998872376999122;0.833478973015715;0.01556201345385714;0.015562562290145772;0.7977103398888258;0.0148915770752328;0.7978923925680681
46.02215;1.0446149173013315;0.8333688807883821;0.7978519394952133;-4.0740510107283455e-07;-4.547199539716327e-07;1.0447816225008573;9.99889042624634;0.8334788554471442;0.015561984975768056;0.015562556352015108;0.797710316262459;0.014891586162091486;0.7978956566325861
46.03215;1.0446137239594162;0.8333687678518872;0.7978525751586906;-4.075185037187698e-07;-4.5447372402171287e-07;1.0447779584840613;9.998909417662238;0.8334788020881029;0.015561956945668866;0.015562550707885547;0.7977103172766149;0.014891595026203098;0.7978989324369371
46.04215;1.0446124582953815;0.8333686312702963;0.797853234773176;-4.076332185703396e-07;-4.5420478524381634e-07;1.04477432182292;9.998929286188917;0.8334788171760793;0.01556192945152528;0.015562545448702602;0.7977103431190677;0.014891603638212849;0.7979022155267941
46.05215;1.0446111195946302;0.8333684727648418;0.7978539140489489;-4.0774812112392833e-07;-4.539125550846078e-07;1.0447707174041565;9.998949957498485;0.8334789033889507;0.015561902561769888;0.015562540653979932;0.7977103935236015;0.014891611967741655;0.7979055015446657
46.06215;1.044609706198689;0.8333682941876529;0.7978546090438892;-4.078618487994167e-07;-4.5359669302699373e-07;1.044767149761141;9.998971347937289;0.8334790612876238;0.015561876315135916;0.015562536382562109;0.7977104682927623;0.014891619993964466;0.797908786226104
46.07215;1.0446082158337369;0.8333680976661072;0.797855316329082;-4.0797279961902344e-07;-4.532569021735468e-07;1.044763623114141;9.998993362687568;0.8334792897416516;0.015561850741418514;0.015562532674569961;0.7977105671683729;0.014891627704342682;0.7979120653479345
46.08215;1.0446066459908487;0.8333678851604249;0.7978560327687232;-4.080796365402759e-07;-4.52892893160074e-07;1.0447601411683327;9.999015891665959;0.8334795862141969;0.015561825885829618;0.015562529568674483;0.7977106895650106;0.014891635091740463;0.7979153347343884
46.09215;1.0446049941439686;0.8333676583015633;0.7978567557296199;-4.081818552955979e-07;-4.525043980275077e-07;1.0447567076974644;9.999038813747706;0.8334799466462035;0.015561801806794211;0.01556252711960334;0.7977108341633083;0.014891642155157156;0.7979185901256844
46.10215;1.0446032580689042;0.8333674184238867;0.7978574833208423;-4.08279813488233e-07;-4.520911876406519e-07;1.0447533271249294;9.999062009756596;0.8334803660187263;0.015561778555154214;0.015562525395521165;0.7977109983929909;0.014891648904462462;0.797921826560458
46.11215;1.0446014366621306;0.8333671665027664;0.7978582139231751;-4.083743305856728e-07;-4.516530869850835e-07;1.044750004623989;9.999085374426944;0.8334808394694504;0.015561756160200408;0.015562524458067595;0.7977111782995154;0.014891655364428673;0.7979250376842819
46.12215;1.0445995307789808;0.8333669033721285;0.7978589455885882;-4.08466273656904e-07;-4.5118995796296413e-07;1.0447467459281452;9.999108817093598;0.8334813627497427;0.01556173462863798;0.015562524347619169;0.7977113690376174;0.014891661566921547;0.7979282157667369
46.13215;1.044597543178694;0.8333666304025282;0.7978596757174334;-4.085563027837943e-07;-4.5070158810181735e-07;1.0447435567869794;9.999132254742376;0.8334819319229738;0.015561713944111637;0.015562525083548584;0.797711565481138;0.014891667537704602;0.7979313520913262
46.14215;1.0445954778391429;0.8333663503117668;0.7978604009662467;-4.0864474573752455e-07;-4.5018756823279954e-07;1.0447404429950304;9.999155612217097;0.8334825432511445;0.015561694069853506;0.015562526669249377;0.7977117624671153;0.014891673291906889;0.7979344371359114
46.15215;1.044593339273203;0.8333660671740077;0.7978611176415998;-4.0873148405618414e-07;-4.49647470982952e-07;1.044737411550115;9.99917882880522;0.8334831934055477;0.015561674964044028;0.015562529095187974;0.7977119549856799;0.014891678837188152;0.7979374608432245
46.16215;1.044591131809612;0.8333657854419015;0.7978618223267988;-4.088159263778135e-07;-4.490813282586426e-07;1.0447344714346969;9.999201860374201;0.8334838793880164;0.015561656596850633;0.015562532341904703;0.7977121385859186;0.014891684181777587;0.7979404133278485
46.17215;1.044588859055863;0.8333655089563808;0.7978625121263763;-4.088971590970008e-07;-4.4849003625129306e-07;1.0447316331311711;9.999224677526946;0.8334845980572291;0.015561638956344001;0.015562536377605686;0.7977123097995954;0.01489168934457803;0.7979432856724087
46.18215;1.0445865241364354;0.8333652405470515;0.7978631845767017;-4.089740105290705e-07;-4.4787537822094127e-07;1.0447289079642785;9.999247265161545;0.8334853457785287;0.015561622045604954;0.01556254114851717;0.7977124663179491;0.014891694359195507;0.7979460704126566
46.19215;1.044584130437874;0.8333649823758816;0.7978638376338283;-4.090450066010927e-07;-4.4723961706668475e-07;1.0447263075404556;9.999269624031664;0.8334861185105237;0.015561605878028463;0.01556254657165486;0.7977126068527846;0.014891699269567163;0.7979487615435356
46.20215;1.0445816817652858;0.8333647365351288;0.7978644696793584;-4.091085636303285e-07;-4.465850548388111e-07;1.0447238424134282;9.999291769949986;0.8334869119942487;0.015561590475343801;0.01556255253471281;0.7977127306916594;0.014891704121168772;0.7979513539446534
46.21215;1.0445791816203773;0.8333645049877104;0.7978650792918214;-4.09163236273601e-07;-4.459139000836174e-07;1.0447215208613574;9.999313728196464;0.8334877219679443;0.01556157586259537;0.015562558902399578;0.79771283701738;0.014891708954454208;0.797953842782845
46.22215;1.0445766325938177;0.8333642891651907;0.7978656650933362;-4.092075399318998e-07;-4.4522820946361315e-07;1.044719349138133;9.999335527321042;0.833488544698559;0.015561562056907247;0.015562565531490354;0.7977129245756185;0.014891713803250323;0.7979562234937356
46.23215;1.0445740366245855;0.8333640903915022;0.797866225869522;-4.0923968800599695e-07;-4.445297253314089e-07;1.044717332089639;9.999357193346869;0.8334893774480256;0.015561549063614297;0.015562572292075224;0.7977129917174991;0.014891718695043058;0.7979584917411884
46.24215;1.044571395695755;0.8333639109625033;0.7978667607430245;-4.092578035473909e-07;-4.4381983554747704e-07;1.0447154727907497;9.999378743015386;0.8334902183418517;0.015561536880880378;0.015562579081275618;0.797713036278076;0.014891723652527004;0.7979606427950205
46.25215;1.0445687125771792;0.8333637546289852;0.7978672691741506;-4.0926026062985787e-07;-4.430997311802682e-07;1.0447137721956317;9.999400180967207;0.8334910658244952;0.015561525499096314;0.015562585818855735;0.7977130557317897;0.014891728691122113;0.7979626710857447
46.26215;1.0445659915199625;0.8333636260774707;0.7978677505869757;-4.0924572360087584e-07;-4.4237050114956487e-07;1.044712229830138;9.999421503007511;0.8334919182547035;0.015561514895258826;0.015562592431010486;0.7977130476441194;0.014891733809560678;0.7979645708181492
46.27215;1.0445632382800198;0.8333635297841893;0.7978682041325843;-4.0921302843024337e-07;-4.416331682760353e-07;1.0447108442734503;9.999442701049437;0.8334927739903057;0.01556150502995674;0.01556259883886765;0.7977130097092618;0.014891738984522016;0.7979663371722475
46.28215;1.0445604595566098;0.8333634690703705;0.7978686287775322;-4.0916110348188887e-07;-4.4088892776957215e-07;1.0447096125198938;9.999463766086343;0.8334936316796747;0.015561495848073177;0.015562604961999236;0.7977129397043942;0.014891744173322239;0.7979679666322851
46.29215;1.04455766266249;0.8333634462706341;0.7978690231930741;-4.0908901061358535e-07;-4.401393482341871e-07;1.0447085298901126;9.999484686486088;0.8334944902280842;0.015561487279882526;0.015562610729484623;0.7977128356417869;0.01489174931841642;0.7979694564145199
46.30215;1.0445548553254846;0.8333634635998817;0.7978693859491914;-4.0899606565129527e-07;-4.393863003768017e-07;1.044707591243616;9.999505442111426;0.8334953484672568;0.0155614792445395;0.015562616081447819;0.797712695604215;0.014891754354206605;0.7979708043376381
46.31215;1.0445520453948771;0.8333635236203963;0.7978697161005944;-4.088818230257674e-07;-4.3863186693355895e-07;1.0447067917271555;9.999525999885519;0.8334962049496162;0.015561471663663997;0.015562620959352557;0.7977125173227437;0.01489175921678952;0.7979720089068554
46.32215;1.044549240880645;0.8333636292484661;0.7978700131475811;-4.087459503325393e-07;-4.378783131554182e-07;1.0447061262618802;9.99954631580509;0.8334970577908144;0.015561464484490728;0.015562625299901132;0.7977122979399631;0.014891763850515117;0.7979730689312787
46.33215;1.0445464501134025;0.8333637837203751;0.797870276653567;-4.0858826112593355e-07;-4.371280897441241e-07;1.0447055884430148;9.999566344119438;0.8334979043383711;0.01556145769569328;0.015562629039334376;0.7977120340619057;0.014891768209513752;0.7979739835669148
46.34215;1.0445436812436972;0.833363990430604;0.797870506353887;-4.0840881483045654e-07;-4.363838537528497e-07;1.044705169938738;9.999586050107952;0.8334987412968775;0.015561451317010795;0.015562632122343083;0.7977117221386938;0.014891772258220899;0.797974752784381
46.35215;1.0445409413032638;0.8333642525528695;0.7978707023876518;-4.082079210184563e-07;-4.356483753898301e-07;1.0447048612814782;9.999605417187905;0.833499565478307;0.015561445373400621;0.015562634509012737;0.7977113591003724;0.014891775972824666;0.7979753768881862
46.36215;1.0445382358919633;0.8333645726639548;0.797870865087279;-4.079861400857513e-07;-4.349242899501791e-07;1.044704652953377;9.99962443963724;0.833500374240279;0.015561439880445943;0.015562636175214743;0.7977109431335362;0.014891779340558705;0.7979758552621208
46.37215;1.0445355697427887;0.833364952332761;0.7978709943183668;-4.077442535179431e-07;-4.3421378578811687e-07;1.0447045356441418;9.999643109352121;0.8335011655927961;0.015561434844005972;0.015562637104015016;0.797710473960644;0.014891782353593975;0.7979761860131693
46.38215;1.04453294741587;0.8333653917122227;0.7978710888074997;-4.0748313694457656e-07;-4.3351854542082915e-07;1.0447045004491953;9.999661411671271;0.8335019385079595;0.01556143026310128;0.01556263727609425;0.7977099519533593;0.014891785000932635;0.7979763672785725
46.39215;1.0445303736358031;0.8333658896968531;0.797871145997628;-4.0720367486954415e-07;-4.3283996289754186e-07;1.0447045393093988;9.999679325274219;0.8335026932154864;0.015561426129548517;0.01556263667328036;0.7977093773935947;0.01489178726663936;0.7979763990101058
46.40215;1.044527853153854;0.8333664443138874;0.7978711625487491;-4.0690689678537366e-07;-4.321792493394555e-07;1.0447046449132782;9.99969681912133;0.8335034313954539;0.015561422425028176;0.015562635290377281;0.7977087511799913;0.01489178914046079;0.7979762835562285
46.41215;1.044525390105613;0.8333670524281585;0.7978711352972745;-4.065941251546529e-07;-4.3153755910261677e-07;1.0447048099174165;9.999713857228981;0.833504155704617;0.015561419124624675;0.01556263313516208;0.7977080756670186;0.014891790633569164;0.7979760248408578
46.42215;1.0445229874381994;0.8333677094404989;0.7978710619997665;-4.0626677345713367e-07;-4.3091621613182695e-07;1.0447050262043436;9.999730411709463;0.8335048679857521;0.015561416203251615;0.015562630216578308;0.7977073542436548;0.014891791786296722;0.7979756270347944
46.43215;1.0445206467868646;0.8333684099068732;0.7978709412030814;-4.0592610989957647e-07;-4.3031664886465406e-07;1.0447052847464207;9.999746469359467;0.8335055677592224;0.015561413628145376;0.015562626538567225;0.7977065905717831;0.014891792664767199;0.797975093659594
46.44215;1.0445183683210555;0.8333691483085941;0.7978707717486516;-4.0557350785142086e-07;-4.297401162180462e-07;1.0447055762513893;9.999762027933107;0.8335062527924795;0.015561411344124438;0.015562622101778584;0.7977057888815288;0.014891793355957073;0.7979744276996263
46.45215;1.0445161505177603;0.8333699188519174;0.7978705526397785;-4.052108638857011e-07;-4.2918750353202525e-07;1.0447058921344592;9.999777086519675;0.8335069205834585;0.015561409273639833;0.015562616903579124;0.7977049548733409;0.014891793969407685;0.7979736325365591
46.46215;1.0445139904917586;0.8333707144920853;0.7978702833313921;-4.048406402862294e-07;-4.286592802928807e-07;1.0447062251163655;9.99979163848427;0.8335075686664815;0.01556140732905765;0.01556261093679082;0.7977040957030309;0.01489179463071589;0.79797271297066
46.47215;1.0445118851246489;0.8333715265281223;0.7978699642108659;-4.044655804962309e-07;-4.2815565126459355e-07;1.0447065697382896;9.999805675376551;0.8335081941095728;0.015561405418927343;0.015562604192400737;0.7977032185051229;0.014891795463126098;0.797971675533622
46.48215;1.044509832164233;0.833372345426381;0.797869596593127;-4.040882689350159e-07;-4.276766551074509e-07;1.0447069229628227;9.99981919334499;0.8335087936553162;0.015561403444903215;0.015562596663415633;0.7977023285144207;0.014891796581061142;0.7979705276646563
46.49215;1.0445078304316857;0.8333731621085401;0.7978691819872279;-4.0371072664357976e-07;-4.272221693968075e-07;1.0447072843011314;9.999832190149489;0.8335093642280185;0.015561401297266604;0.015562588350507353;0.7977014282892693;0.014891798097345197;0.7979692763233234
46.50215;1.0445058797098061;0.8333739686282574;0.797868721613067;-4.033343569800412e-07;-4.267921265297094e-07;1.0447076554782655;9.999844656989223;0.8335099032408874;0.015561398853848513;0.015562579273037362;0.7977005184692704;0.014891800125212505;0.797967927127475
46.51215;1.0445039806926848;0.8333747577588256;0.7978682166192809;-4.0296017168490903e-07;-4.263867960398676e-07;1.0447080398027069;9.999856577567147;0.8335104089322182;0.015561395992132576;0.015562569473071294;0.7976995991215093;0.014891802765885259;0.7979664845749477
46.52215;1.0445021346808854;0.8333755221467465;0.797867668260511;-4.025889270587586e-07;-4.260067394173419e-07;1.0447084412408507;9.99986794110349;0.8335108803429863;0.015561392615808856;0.015562559004230037;0.7976986707275235;0.01489180608919517;0.7979649531603523
46.53215;1.0445003435264528;0.833376253984913;0.7978670778025324;-4.0222108812547744e-07;-4.256524989170572e-07;1.0447088634077557;9.999878755324598;0.8335113167365918;0.015561388667019437;0.015562547922508066;0.7976977348856175;0.014891810126162265;0.7979633381702378
46.54215;1.0444986096950408;0.8333769453117433;0.7978664465006515;-4.0185679825893856e-07;-4.253244069235862e-07;1.0447093087469173;9.99988904260812;0.833511717221636;0.015561384108772513;0.015562536288972991;0.7976967946670374;0.01489181488450654;0.7979616452813774
46.55215;1.044496935420778;0.8333775886085678;0.7978657752403362;-4.014959558904286e-07;-4.250227499596948e-07;1.0447097782145587;9.999898832300868;0.8335120806759381;0.015561378897504715;0.015562524171902344;0.7976958542190032;0.014891820371158432;0.7979598797445766
46.56215;1.0444953214208108;0.8333781773873341;0.797865063832626;-4.0113844069712893e-07;-4.2474800644909794e-07;1.044710271542088;9.999908164738741;0.8335124054883262;0.015561372968372945;0.01556251164668523;0.7976949179563436;0.014891826593293401;0.7979580460056087
46.57215;1.0444937662976086;0.8333787064662633;0.7978643113374126;-4.007843857708997e-07;-4.2450071917155073e-07;1.044710787974965;9.999917096036555;0.8335126895257112;0.015561366250855397;0.015562498797168804;0.7976939899653327;0.014891833546449159;0.7979561480859944
46.58215;1.0444922669442467;0.8333791717069288;0.7978635174803522;-4.0043418154396627e-07;-4.2428120322645427e-07;1.0447113271530821;9.999925689583026;0.8335129306480501;0.015561358706735794;0.015562485709676744;0.7976930737385058;0.014891841217594381;0.7979541904509556
46.59215;1.0444908194021423;0.8333795694085562;0.7978626833872601;-4.0008818101731356e-07;-4.240896350440006e-07;1.044711889246112;9.999933999988217;0.8335131271246793;0.015561350348208472;0.015562472466214927;0.797692172150602;0.01489184959310186;0.7979521781184166
46.60215;1.0444894188052545;0.8333798961459958;0.7978618107982984;-3.9974652360017743e-07;-4.239263484149365e-07;1.0447124742070775;9.999942066953185;0.8335132777381341;0.015561341218468942;0.01556245914711896;0.7976912875493448;0.014891858653356835;0.7979501158909413
46.61215;1.044488058668386;0.8333801494093195;0.7978609008009214;-3.9940920268842123e-07;-4.2379164821944803e-07;1.0447130811021268;9.999949922784154;0.8335133818891585;0.015561331368545088;0.015562445829490042;0.7976904218695169;0.014891868362151861;0.7979480079842501
46.62215;1.0444867310397037;0.8333803284221537;0.7978599534826027;-3.9907602569633237e-07;-4.2368524128001136e-07;1.0447137079893394;9.999957599901368;0.8335134396546721;0.015561320855476464;0.015562432575335083;0.7976895768486588;0.014891878660968473;0.7979458580832964
46.63215;1.0444854271538033;0.8333804344547925;0.797858968405589;-3.9874647472853353e-07;-4.2360602899026136e-07;1.0447143524118445;9.99996512993646;0.8335134517377638;0.015561309740572406;0.015562419424617426;0.7976887540607736;0.014891889471426013;0.7979436692105258
46.64215;1.044484137904468;0.833380470200525;0.797857945126804;-3.98419760411694e-07;-4.2355237024302564e-07;1.044715011995765;9.99997254190458;0.8335134193480279;0.01556129807433829;0.015562406401605243;0.7976879546486055;0.014891900704854426;0.7979414438467881
46.65215;1.0444828547162655;0.8333804383754798;0.7978568837203969;-3.980950154170004e-07;-4.2352237443133724e-07;1.044715684432427;9.999979865154538;0.8335133438143095;0.015561285891280193;0.015562393528753679;0.7976871792582013;0.014891912272216673;0.7979391844835506
46.66215;1.0444815707330861;0.8333803407598508;0.7978557851475735;-3.977715073574349e-07;-4.2351400160626253e-07;1.0447163676256979;9.999987130176843;0.8335132259686636;0.015561273222945213;0.015562380836859855;0.7976864283256307;0.014891924090853093;0.7979368939651653
46.67215;1.0444802811822176;0.8333801786156034;0.7978546512455061;-3.974487873477911e-07;-4.2352505092310516e-07;1.0447170602742406;9.999994365646371;0.8335130660234013;0.015561260109135588;0.015562368363491556;0.7976857024634701;0.014891936082707604;0.7979345754612761
46.68215;1.0444789825313079;0.8333799539359081;0.7978534847872898;-3.971266399339147e-07;-4.2355315989571175e-07;1.0447177622872394;10.000001598159722;0.833512864189665;0.015561246598087832;0.015562356145920405;0.7976850026632093;0.014891948167661422;0.7979322323138446
46.69215;1.0444776714733692;0.8333796701881075;0.7978522897162664;-3.968048973567515e-07;-4.235956949914704e-07;1.0447184755461663;10.000008852547545;0.8335126211708821;0.015561232742800827;0.015562344221529432;0.7976843301711575;0.014891960266933872;0.7979298677231761
46.70215;1.0444763447508858;0.8333793320077983;0.7978510710688743;-3.964832359675744e-07;-4.2364949301472977e-07;1.0447192045271674;10.000016147022933;0.8335123379784514;0.015561218595791983;0.015562332635284986;0.7976836861759471;0.014891972314511035;0.7979274843762157
46.71215;1.0444749994700888;0.8333789445375053;0.797849834569495;-3.9616109794683845e-07;-4.237108550352572e-07;1.044719955818374;10.00002348778902;0.8335120154555503;0.015561204200903117;0.015562321443052474;0.7976830715855019;0.01489198426951835;0.7979250842620816
46.72215;1.0444736329932838;0.833378512891693;0.7978485860469215;-3.9583785490625117e-07;-4.237759999162369e-07;1.0447207374192518;10.000030869736621;0.8335116541264801;0.015561189585578651;0.015562310706014609;0.7976824870084347;0.014891996120676269;0.7979226684713734
46.73215;1.0444722427344404;0.8333780416422206;0.7978473308495989;-3.9551304442403894e-07;-4.238415480991552e-07;1.044721558329376;10.000038281166855;0.8335112546212906;0.015561174758680544;0.015562300480528276;0.7976819326871256;0.014892007872337036;0.7979202370140828
46.74215;1.0444708265625522;0.8333775345101477;0.7978460737008665;-3.951865717409815e-07;-4.239046801811575e-07;1.0447224278800435;10.00004570761736;0.833510818323975;0.015561159719497246;0.015562290814491403;0.7976814084150828;0.014892019525936585;0.7979177891894446
46.75215;1.0444693830957261;0.8333769944073481;0.7978448189762584;-3.948588687516714e-07;-4.239631092351841e-07;1.0447233549998034;10.000053132995946;0.8335103475684181;0.015561144474838657;0.01556228175209673;0.7976809137345356;0.014892031067998733;0.7979153244406162
46.76215;1.04446791128765;0.8333764236630895;0.7978435709419806;-3.9453085906722834e-07;-4.2401496700818315e-07;1.0447243479113304;10.000060539381172;0.8335098451510071;0.015561129048496967;0.015562273334194202;0.7976804483257922;0.014892042462717539;0.7979128432174403
46.77215;1.0444664100856935;0.833375824452254;0.7978423336970979;-3.942037264178185e-07;-4.240585436818146e-07;1.0447254140174256;10.000067907368564;0.8335093138040758;0.015561113479812238;0.015562265594426446;0.7976800122582718;0.01489205365899558;0.7979103476554863
46.78215;1.0444648787352069;0.8333751992932352;0.7978411109430523;-3.9387865050478876e-07;-4.2409213374729756e-07;1.0447265597327862;10.000075216946298;0.8335087560128186;0.015561097822923458;0.015562258556452158;0.7976796056545038;0.014892064608650127;0.7979078419518167
46.79215;1.0444633170122692;0.8333745512412759;0.7978399060064928;-3.935566353473933e-07;-4.2411426897090906e-07;1.0447277907930481;10.000082447362031;0.833508173626642;0.015561082147932873;0.015562252227618506;0.7976792281052362;0.01489207527362277;0.7979053321353715
46.80215;1.0444617246795525;0.8333738837010847;0.7978387221132974;-3.932384686174478e-07;-4.2412404136767435e-07;1.044729112996404;10.00008957862623;0.8335075671594072;0.015561066537753266;0.015562246590817027;0.7976788788872627;0.014892085619640595;0.7979028250894105
46.81215;1.044460101023409;0.8333731996573206;0.7978375622733848;-3.929246785377729e-07;-4.2412115826029956e-07;1.0447305322129108;10.000096598803294;0.8335069354019655;0.015561051080125572;0.015562241596431218;0.797678557584409;0.014892095611507823;0.7979003273937414
46.82215;1.0444584454748747;0.833372500462124;0.7978364286934332;-3.92615487459082e-07;-4.2410574203500635e-07;1.044732053180477;10.000103510275208;0.8335062754197541;0.015561035860847816;0.01556223715478283;0.7976782638424916;0.014892105215585136;0.797897844599586
46.83215;1.0444567586754687;0.8333717854814647;0.7978353222629451;-3.9231102114919235e-07;-4.240779587728828e-07;1.044733678448336;10.00011032798826;0.8335055828770784;0.015561020960759495;0.01556223314124991;0.7976779964635259;0.014892114406306145;0.7978953808224363
46.84215;1.0444550426683403;0.8333710529632427;0.7978342421949384;-3.9201160669927867e-07;-4.240377241002656e-07;1.0447354091225107;10.000117073566924;0.8335048530502831;0.015561006451575337;0.01556222941407173;0.7976777529228671;0.014892123168019487;0.7978929385503988
46.85215;1.044453300264303;0.8333703009650977;0.7978331856936681;-3.9171765988861157e-07;-4.2398474830235485e-07;1.0447372464138165;10.000123766755614;0.8335040818925421;0.015560992392612197;0.015562225823048193;0.7976775294945092;0.014892131479850926;0.7978905188881789
46.86215;1.0444515348841146;0.8333695280688783;0.7978321481379158;-3.9142931312442814e-07;-4.239188261359799e-07;1.0447391917945332;10.000130415807128;0.8335032662978973;0.015560978830125687;0.01556222220888423;0.7976773215534213;0.014892139294289586;0.7978881220743764
46.87215;1.0444497507043369;0.8333687339506737;0.7978311242175296;-3.911463193650533e-07;-4.238400252753568e-07;1.0447412461551457;10.00013701458172;0.8335024043441821;0.015560965797019977;0.01556221841564588;0.797677124049927;0.014892146538480672;0.797885747990802
46.88215;1.0444479520748509;0.8333679190989388;0.7978301094175102;-3.908682816179088e-07;-4.2374855494380923e-07;1.0447434093388588;10.000143546428493;0.8335014958065569;0.015560953318690373;0.015562214311834573;0.7976769320405445;0.014892153140359875;0.7978833964970495
46.89215;1.044446143068228;0.8333670839698082;0.7978291006783659;-3.9059501283909924e-07;-4.2364461371339275e-07;1.044745679933798;10.000149986721373;0.8335005417538109;0.01556094142292743;0.01556220979592512;0.7976767406444194;0.014892159047848913;0.7978810673176598
46.90215;1.0444443279677837;0.833366228765476;0.7978280956953794;-3.903268843765014e-07;-4.235285758785715e-07;1.0447480548811239;10.00015630178265;0.8334995433227926;0.015560930143963456;0.01556220478900498;0.7976765443563152;0.014892164216820257;0.797878759872185
46.91215;1.0444425118045888;0.8333653538334747;0.7978270918384962;-3.900649073385276e-07;-4.2340126844399803e-07;1.0447505293516943;10.000162450225012;0.8334985012722118;0.015560919520733898;0.01556219923194981;0.797676336571598;0.014892168590745674;0.7978764737049454
46.92215;1.0444407003014502;0.8333644597911561;0.7978260862295524;-3.8981042461021537e-07;-4.2326387798282697e-07;1.0447530975941663;10.000168387058512;0.8334974170503385;0.015560909592457711;0.015562193085653979;0.7976761098041301;0.01489217211130553;0.7978742090795954
46.93215;1.0444388993174543;0.8333635471359241;0.7978250766685346;-3.8956468459402733e-07;-4.231175069508619e-07;1.044755754334951;10.000174063302957;0.8334962941335342;0.015560900395965398;0.015562186324145234;0.7976758561287922;0.014892174746704031;0.7978719671265198
46.94215;1.0444371143084885;0.8333626158915028;0.7978240620074517;-3.893286966118195e-07;-4.229628549205843e-07;1.044758495455367;10.00017942262512;0.833495137844069;0.01556089197146013;0.015562178918204416;0.7976755675007182;0.014892176498691779;0.7978697497320607
46.95215;1.0444353505611752;0.8333616655563963;0.7978230419776383;-3.8910348762306865e-07;-4.228002818357785e-07;1.0447613172074153;10.00018439914382;0.833493954040084;0.01556088437047316;0.01556217082539875;0.7976752360686815;0.014892177395098953;0.7978675590960903
46.96215;1.0444336136730086;0.8333606948916541;0.7978220169280628;-3.8889035982140895e-07;-4.2263003055354325e-07;1.044764214449264;10.000188913733536;0.8334927484574545;0.015560877651080406;0.015562162004579362;0.7976748544851426;0.014892177490961214;0.7978653969603227
46.97215;1.0444319091105834;0.8333597015112647;0.7978209875343274;-3.886906999829935e-07;-4.22452412736429e-07;1.0447671795121678;10.000192872341751;0.8334915268904486;0.01556087185948829;0.015562152436533387;0.7976744161881444;0.014892176866658011;0.7978632645558559
46.98215;1.0444302414038895;0.8333586820982741;0.7978199548041239;-3.8850562500435003e-07;-4.222678911820515e-07;1.0447702029478936;10.000196175021602;0.8334902952086009;0.015560867015258903;0.015562142124519843;0.7976739156424341;0.014892175611149056;0.7978611634304368
46.99215;1.0444286142523616;0.8333576335085428;0.7978189202224504;-3.883359628540834e-07;-4.2207690777539427e-07;1.0447732754130665;10.000198730376093;0.8334890587785092;0.01556086311259772;0.015562131079376137;0.7976733483208732;0.014892173804130637;0.7978590958592328
47.00215;1.0444270314046185;0.8333565538196696;0.7978178856123394;-3.881824224123336e-07;-4.2187956649579753e-07;1.0447763888344461;10.000200459731774;0.8334878216791048;0.015560860126107566;0.015562119309913067;0.7976727103948359;0.014892171514049781;0.7978570646496369
47.01215;1.044425497193143;0.8333554426846956;0.7978168529520905;-3.8804563786147553e-07;-4.2167558922182706e-07;1.0447795363491093;10.000201292623137;0.8334865864368328;0.015560858007857123;0.015562106832488763;0.7976719985427518;0.014892168812131514;0.7978550732035838
47.02215;1.0444240159794032;0.833354301470609;0.7978158246578387;-3.879261690368822e-07;-4.214646667113109e-07;1.0447827121013185;10.000201165018698;0.8334853546190034;0.015560856680234953;0.015562093682618676;0.7976712102497678;0.014892165783570941;0.7978531256557353
47.03215;1.044422591018097;0.8333531333872368;0.7978148041092927;-3.8782449330683147e-07;-4.2124676112835455e-07;1.0447859112003386;10.00020001963453;0.8334841277212001;0.01556085603424725;0.015562079907136957;0.7976703441972407;0.014892162523996798;0.7978512264212272
47.04215;1.044421224094951;0.8333519431148128;0.797813795691765;-3.877408021048301e-07;-4.210219535104758e-07;1.044789129312409;10.000197806234738;0.8334829075109694;0.015560855945455606;0.015562065551190166;0.797669400209258;0.014892159129018971;0.7978493796516211
47.05215;1.0444199157915148;0.8333507358202576;0.7978128045423568;-3.87674881701346e-07;-4.2079014527226915e-07;1.044792362281849;10.000194479997441;0.8334816957765814;0.015560856301180414;0.015562050652681157;0.7976683790477558;0.01489215568659038;0.7978475895430066
47.06215;1.044418665149783;0.8333495161432858;0.7978118364929744;-3.876264572490142e-07;-4.205510432727062e-07;1.0447956059266896;10.00018999501327;0.8334804939841702;0.015560857012357673;0.015562035241935236;0.7976672822333204;0.014892152273952955;0.7978458611285315
47.07215;1.044417469420565;0.8333482875217589;0.7978108978293136;-3.875954744529176e-07;-4.2030431448798114e-07;1.044798855359151;10.000184303122033;0.8334793031539222;0.015560858013683468;0.015562019353380493;0.7976661118910273;0.014892148955598272;0.7978442003106716
47.08215;1.044416324881871;0.8333470516942832;0.7978099947180799;-3.8758183329802755e-07;-4.200497033194798e-07;1.044802104269636;10.000177364533894;0.8334781236992983;0.015560859267616304;0.015562003043905941;0.797664871026312;0.014892145781432409;0.7978426129613089
47.09215;1.0444152280143977;0.8333458088705822;0.7978091330092056;-3.875850945979568e-07;-4.1978706076484254e-07;1.0448053451188253;10.000169151810626;0.8334769550800983;0.01556086076008168;0.015561986398728746;0.7976635638459161;0.014892142788729077;0.7978411039483668
47.10215;1.0444141762418524;0.8333445589378753;0.797808318463747;-3.876046331591856e-07;-4.1951632620748183e-07;1.044808569812041;10.00015963776667;0.8334757960412654;0.015560862483566168;0.015561969519695032;0.7976621953725196;0.014892140003580833;0.7978396766184402
47.11215;1.0444131679086284;0.8333433024493476;0.7978075565592622;-3.876399412678322e-07;-4.1923752187349785e-07;1.0448117697868193;10.00014878521134;0.8334746456597806;0.015560864422722035;0.015561952507164667;0.797660771028456;0.014892137435742888;0.7978383329330047
47.12215;1.044412201730499;0.8333420404905283;0.7978068519535796;-3.8769062607122943e-07;-4.1895064857644684e-07;1.0448149356959857;10.000136550289678;0.8334735041710087;0.015560866549451676;0.015561935452381298;0.7976592968518232;0.014892135078677374;0.7978370737585712
47.13215;1.0444112765100926;0.8333407744565743;0.7978062084120681;-3.8775615203174504e-07;-4.1865550641006185e-07;1.0448180578811033;10.000122893540901;0.8334723729758371;0.015560868828888668;0.015561918445221498;0.7976577796051701;0.014892132920377686;0.797835898732806
47.14215;1.0444103911285971;0.8333395065068427;0.7978056288506505;-3.8783576278123664e-07;-4.1835170641111986e-07;1.0448211278761985;10.000107787946066;0.8334712543444144;0.015560871234924686;0.015561901583183832;0.7976562261386547;0.014892130946358545;0.7978348068029334
47.15215;1.0444095443499295;0.8333382396004362;0.7978051148272323;-3.879285678946824e-07;-4.180388519676873e-07;1.0448241397314944;10.000091218787647;0.8334701512418689;0.015560873762524597;0.015561884969051375;0.7976546425471466;0.014892129134206681;0.7978337975096775
47.16215;1.044408734805391;0.8333369764895152;0.7978046662278159;-3.880333996522648e-07;-4.1771662400337786e-07;1.0448270900049794;10.000073176874555;0.8334690669696967;0.015560876426457645;0.015561868697778517;0.7976530342648687;0.014892127460263832;0.7978328709441455
47.17215;1.0444079612617951;0.8333357187918392;0.7978042819085884;-3.8814860302061965e-07;-4.173847706435576e-07;1.0448299769125247;10.000053651000252;0.8334680046628818;0.015560879247067198;0.015561852844140581;0.7976514069383307;0.014892125913737316;0.7978320266130627
