time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.18215;1.044407222339958;0.8333344668110488;0.7978039607401736;-3.882721689397454e-07;-4.170431532073781e-07;1.0448327999000293;10.000032630705105;0.8334669669042412;0.015560882232393571;0.015561837461191455;0.7976497668366557;0.014892124499427124;0.7978312633050794
47.19215;1.0444065158240547;0.8333332198752382;0.7978037020704706;-3.8840215236763187e-07;-4.1669186480089574e-07;1.0448355593428122;10.000010116463796;0.8334659554243442;0.015560885374146351;0.015561822583213942;0.7976481207007988;0.014892123226464027;0.7978305798855234
47.20215;1.0444058387802886;0.833331976996043;0.7978035052829489;-3.88537029355176e-07;-4.1633141649330545e-07;1.0448382558794993;9.999986121317134;0.8334649711139089;0.015560888660723318;0.015561808221973106;0.7976464752675454;0.01489212208959091;0.7978299758219374
47.21215;1.044405188530395;0.8333307372554942;0.7978033690910081;-3.886757020850106e-07;-4.159628350174898e-07;1.0448408904846316;9.999960667372692;0.833464014177931;0.015560892087378878;0.015561794356802114;0.7976448364406328;0.014892121058189269;0.7978294513354794
47.22215;1.044404563547041;0.8333294996269839;0.7978032909815007;-3.888173556011781e-07;-4.155875240328947e-07;1.0448434651095564;9.999933788237355;0.8334630840922245;0.015560895651572646;0.015561780934256622;0.7976432088968358;0.01489212008257678;0.7978290073220687
47.23215;1.0444039641272822;0.8333282629876069;0.7978032669817747;-3.8896158700401493e-07;-4.152071187594371e-07;1.0448459823495515;9.999905532052711;0.8334621796919328;0.015560899344526298;0.015561767885562324;0.7976415966407411;0.014892119104973553;0.7978286447895169
47.24215;1.04440339259723;0.8333270266723161;0.7978032924370468;-3.891085401962614e-07;-4.148234652428956e-07;1.0448484447242803;9.999875961802482;0.8334612994024937;0.015560903148562089;0.015561755143138262;0.7976400038002577;0.014892118071494875;0.7978283642242648
47.25215;1.0444028524330204;0.8333257910656152;0.797803363307301;-3.892586012783103e-07;-4.144385124960062e-07;1.0448508544567228;9.999845156550025;0.8334604415174875;0.01556090703842773;0.015561742642911817;0.7976384347912902;0.014892116950418784;0.797828165835235
47.26215;1.0444023469191088;0.8333245576676526;0.7978034762543347;-3.894119424787981e-07;-4.140540229002037e-07;1.0448532129421972;9.999813207639983;0.83345960464669;0.01556091098277534;0.015561730321693779;0.7976368938231292;0.01489211573602376;0.7978280502730611
47.27215;1.0444018781761408;0.8333233282511111;0.7978036276374578;-3.8956837677112535e-07;-4.1367136263548635e-07;1.0448555203809844;9.999780207314062;0.8334587878162848;0.015560914941429293;0.01556171811786187;0.7976353843845237;0.014892114426169542;0.7978280185314622
47.28215;1.044401446578428;0.8333221037101353;0.7978038133794908;-3.897275398934555e-07;-4.132915601275258e-07;1.0448577766966507;9.999746242953732;0.8334579900354165;0.015560918863084876;0.015561705975107129;0.7976339089572916;0.014892113001821214;0.7978280712741046
47.29215;1.044401050797721;0.8333208836932476;0.7978040301808607;-3.898891496535789e-07;-4.129153409470771e-07;1.044859982441836;9.999711399818038;0.8334572098481804;0.015560922688967188;0.015561693844725088;0.7976324686994207;0.014892111429272816;0.7978282085739674
47.30215;1.0444006887047486;0.8333196669778317;0.797804276577236;-3.9005308093555253e-07;-4.125430497431174e-07;1.0448621382572418;9.999675759643738;0.8334564451755745;0.015560926361186722;0.015561681686677264;0.7976310634355974;0.014892109672281084;0.7978284301425634
47.31215;1.0444003582882653;0.8333184517215442;0.7978045525930756;-3.902192426878657e-07;-4.1217479306058105e-07;1.0448642440565725;9.999639396546504;0.8334556936803093;0.015560929833891226;0.01556166947228982;0.7976296924479617;0.014892107695085977;0.7978287360118147
47.32215;1.0444000574500816;0.8333172353442507;0.797804858523764;-3.9038746160502827e-07;-4.1181072445367933e-07;1.0448662993074829;9.999602382658082;0.8334549534471136;0.0155609330733041;0.015561657181566104;0.7976283552988124;0.014892105459030209;0.7978291270985265
47.33215;1.0443997832849352;0.8333160148300369;0.797805194258925;-3.905574604110745e-07;-4.114511769431416e-07;1.04486830380169;9.999564797891972;0.8334542233933478;0.015560936044248894;0.01556164479441184;0.7976270519339304;0.014892102924901575;0.7978296046997687
47.34215;1.0443995321687707;0.8333147875530462;0.7978055595230711;-3.9072881902449615e-07;-4.110966507779908e-07;1.0448702580240192;9.999526729119236;0.8334535034265834;0.015560938708127015;0.015561632283929734;0.7976257828474252;0.014892100056520204;0.7978301694566063
47.35215;1.044399300170349;0.8333135514342366;0.7978059545815204;-3.9090089679858505e-07;-4.1074773900490294e-07;1.0448721627180655;9.99948826549939;0.8334527945947843;0.01556094103545058;0.015561619615435361;0.7976245495665479;0.014892096823026096;0.7978308209284327
47.36215;1.0443990830989125;0.8333123041226387;0.7978063807863384;-3.910729619219535e-07;-4.1040506770278623e-07;1.0448740178193854;9.999449499852968;0.833452099166275;0.015560943009136484;0.015561606752885954;0.7976233544989046;0.014892093205278215;0.7978315579647737
47.37215;1.0443988767247976;0.8333110423318772;0.7978068406036707;-3.912445030531896e-07;-4.1006925115834153e-07;1.0448758220918744;9.999410526752436;0.8334514204113888;0.015560944619010728;0.015561593666099953;0.7976222002462507;0.014892089200195115;0.7978323791267021
47.38215;1.0443986774346807;0.8333097621444718;0.79780733747502;-3.9141520545413064e-07;-4.097408558869143e-07;1.0448775735788938;9.999371436066504;0.8334507619369605;0.015560945864236168;0.015561580332678683;0.7976210892978487;0.014892084819171727;0.797833282386341
47.39215;1.044398482946233;0.8333084596035626;0.7978078753514625;-3.915845581012845e-07;-4.094205213837354e-07;1.0448792694811808;9.999332312999806;0.8334501269653178;0.015560946759776631;0.015561566742642625;0.7976200242716582;0.01489208008731731;0.7978342646340308
47.40215;1.0443982923734996;0.8333071304827026;0.7978084573107542;-3.917516942126882e-07;-4.091091480680052e-07;1.0448809058079362;9.999293244887514;0.8334495182258805;0.015560947339592587;0.015561552907472768;0.7976190081199636;0.014892075044580337;0.7978353221429989
47.41215;1.0443981059670908;0.8333057696619387;0.7978090841569391;-3.9191557874313555e-07;-4.088079049804594e-07;1.0448824780320125;9.999254324325209;0.8334489386635303;0.015560947658519734;0.01556153886193766;0.7976180438528861;0.014892069740735113;0.7978364517471308
47.42215;1.0443979254994615;0.8333043711835865;0.7978097543297609;-3.9207513480916473e-07;-4.0851816053691794e-07;1.0448839821495293;9.999215641561277;0.8334483924196519;0.015560947789342543;0.015561524654609775;0.7976171344233669;0.014892064225474512;0.7978376511421343
47.43215;1.0443977540254399;0.8333029289983072;0.7978104647144446;-3.922292145348478e-07;-4.0824141713389956e-07;1.0448854148585789;9.999177276365762;0.8334478850550355;0.01556094781207107;0.01556151033151842;0.7976162833951941;0.01489205854827835;0.7978389178916983
47.44215;1.044397594302727;0.8333014379465425;0.7978112112221617;-3.923766619707578e-07;-4.07979089130313e-07;1.044886772964293;9.99913930012664;0.833447422744153;0.01556094780332371;0.0155614959235894;0.7976154953913824;0.014892052767020983;0.7978402486292535
47.45215;1.0443974480469278;0.8332998944028792;0.7978119888502823;-3.9251654594680404e-07;-4.0773219792203897e-07;1.0448880527587427;9.99910177576963;0.8334470113319704;0.015560947835612576;0.015561481448717477;0.797614775512652;0.014892046952994467;0.7978416392732126
47.46215;1.0443973168533487;0.8332982963066894;0.7978127917400186;-3.926483220548887e-07;-4.075011912570079e-07;1.0448892498668847;9.999064748290833;0.8334466559295431;0.015560947983919975;0.015561466918782123;0.7976141288735412;0.014892041193131748;0.7978430853168469
47.47215;1.0443972033056947;0.8332966432142508;0.7978136137557804;-3.927716788899746e-07;-4.072859500218056e-07;1.0448903598484478;9.999028243809942;0.8334463610279478;0.015560948331677314;0.01556145233720159;0.7976135608009015;0.014892035586405623;0.7978445813906965
47.48215;1.044397111496395;0.8332949366409056;0.7978144495956853;-3.928862052454384e-07;-4.070859968284937e-07;1.0448913789878431;9.998992284823888;0.8334461306348446;0.015560948973927725;0.015561437688965845;0.7976130765763013;0.014892030228136469;0.7978461208824652
47.49215;1.0443970470067234;0.8332931801220409;0.7978152958141407;-3.9299133447909824e-07;-4.0690079818923156e-07;1.0448923046575789;9.998956905639192;0.8334459677355893;0.015560950015013581;0.015561422932544058;0.7976126807018471;0.014892025195823387;0.7978476964441806
47.50215;1.0443970162073364;0.8332913787156329;0.7978161506268058;-3.9308667282960374e-07;-4.067299853062339e-07;1.044893135637334;9.998922155320619;0.8334458734610918;0.015560951559682144;0.015561408003869409;0.7976123769658273;0.014892020551858186;0.7978493007305578
47.51215;1.0443970255461397;0.8332895382782755;0.7978170127370464;-3.931722528573081e-07;-4.065734339331406e-07;1.0448938723782526;9.998888088554857;0.8334458468521461;0.015560953702651894;0.01556139283291819;0.7976121691924932;0.014892016353272728;0.797850926883379
47.52215;1.044397081373959;0.8332876652099148;0.797817881063336;-3.9324844737998584e-07;-4.064312316318358e-07;1.0448945166583015;9.998854754579087;0.8334458849276692;0.015560956521441063;0.01556137735783601;0.7976120612379335;0.014892012648667258;0.7978525689845124
47.53215;1.044397189484834;0.8332857667997501;0.7978187555590053;-3.933158662384341e-07;-4.063036792800956e-07;1.0448950709122031;9.998822196894254;0.8334459830753757;0.015560960074503772;0.015561361522395569;0.7976120563915984;0.014892009464751539;0.7978542222181938
47.54215;1.0443973542805804;0.8332838512098513;0.7978196373599633;-3.9337542926095633e-07;-4.0619140161047773e-07;1.0448955376502909;9.998790460680095;0.8334461365677331;0.015560964409700822;0.015561345261109121;0.7976121574867586;0.014892006805529379;0.7978558826073329
47.55215;1.0443975782622317;0.8332819267029874;0.7978205278791588;-3.934283257410609e-07;-4.0609539107623776e-07;1.0448959188386253;9.998759594762612;0.8334463419880352;0.015560969581701457;0.015561328493515728;0.79761236769557;0.014892004672468533;0.7978575465079532
47.56215;1.0443978623557024;0.8332800005754623;0.7978214280884824;-3.9347578643180243e-07;-4.060169076658572e-07;1.0448962157988448;9.9987296455848;0.8334465966270861;0.015560975657293533;0.015561311140176415;0.7976126912352026;0.014892003085728807;0.7978592099146469
47.57215;1.0443982071859512;0.8332780781513658;0.7978223385357358;-3.935188615811618e-07;-4.0595737474646633e-07;1.0448964302348438;9.99870064813041;0.8334468971403327;0.015560982701889667;0.0155612931469832;0.7976131335049269;0.014892002084712763;0.7978608680549759
47.58215;1.0443986135373775;0.8332761627490375;0.7978232597760653;-3.9355817504552864e-07;-4.059183818295539e-07;1.0448965650111544;9.9986726231326;0.8334472396412508;0.015560990770946534;0.015561274499523041;0.7976137002195831;0.01489200170986449;0.7978625156959418
47.59215;1.0443990809561656;0.8332742568617871;0.7978241928757213;-3.935937130892546e-07;-4.0590170486671253e-07;1.0448966231914094;9.99864559045906;0.8334476206474475;0.015560999910604075;0.015561255216918767;0.7976143955711751;0.014892001987641613;0.7978641477131038
47.60215;1.04439960673352;0.8332723632399504;0.7978251397439392;-3.9362491282312357e-07;-4.0590912307726905e-07;1.0448966065585825;9.998619584845414;0.8334480377583346;0.015561010147843186;0.015561235329668069;0.7976152205834537;0.014892002932415714;0.7978657590948572
47.61215;1.0444001868314499;0.8332704850327555;0.7978261030835233;-3.9365110121902864e-07;-4.0594211693862367e-07;1.0448965154173047;9.998594652294265;0.8334484900244721;0.015561021475335222;0.015561214871782799;0.7976161730225801;0.014892004557366872;0.7978673442988793
47.62215;1.044400817505407;0.8332686251889025;0.7978270856951191;-3.9367201509728725e-07;-4.06001721789026e-07;1.044896349288225;9.998570836699445;0.8334489776857336;0.0155610338551189;0.015561193897671367;0.7976172487713189;0.014892006884534941;0.7978688969668032
47.63215;1.0444014962165769;0.8332667859251189;0.7978280894399058;-3.9368796465375046e-07;-4.0608843708251043e-07;1.0448961074236955;9.998548175881211;0.8334495011519772;0.01556104724053072;0.015561172492918987;0.7976184430726859;0.014892009946446424;0.7978704105890136
47.64215;1.0444022217668323;0.8332649686363397;0.7978291147268902;-3.936995252737093e-07;-4.062020696904163e-07;1.0448957893195046;9.998526710867823;0.8334500599734915;0.01556106159653293;0.015561150764531835;0.7976197506459545;0.014892013774865334;0.797871879434693
47.65215;1.0444029940253974;0.8332631734575227;0.7978301606611489;-3.9370720646293217e-07;-4.0634179173185993e-07;1.044895395764132;9.998506496945149;0.833450652276773;0.015561076906630538;0.015561128827119282;0.7976211654007047;0.014892018388876842;0.7978732988120186
47.66215;1.044403813394558;0.8332613986542285;0.7978312254436724;-3.9371140696444226e-07;-4.065065050649892e-07;1.044894929839624;9.998487594977423;0.833451274571964;0.01556109316532377;0.015561106793083299;0.797622680561293;0.014892023795163172;0.797874664651554
47.67215;1.044404679946553;0.8332596409911224;0.7978323070514225;-3.937124586904471e-07;-4.066950499132808e-07;1.0448943967344826;9.998470049231786;0.8334519221121891;0.015561110365972136;0.015561084761790508;0.7976242891540186;0.014892029996346735;0.7978759733147955
47.68215;1.0444055924125264;0.8332578967517107;0.797833403953433;-3.937106804928695e-07;-4.0690598162309074e-07;1.0448938026384167;9.99845388002018;0.8334525898256473;0.015561128496824636;0.015561062810021764;0.7976259844374798;0.014892036990029877;0.7978772218773493
47.69215;1.0444065481434814;0.8332561624519591;0.7978345150929438;-3.937065581952733e-07;-4.0713731174160373e-07;1.0448931540981468;9.998439088987142;0.8334532731279947;0.015561147548261545;0.015561040990499582;0.7976277599267593;0.01489204475514392;0.7978784081820278
47.70215;1.0444075444693266;0.8332544350299684;0.7978356392262012;-3.9370081059331186e-07;-4.073865128957832e-07;1.0448924579647976;9.998425662296317;0.8334539683562125;0.015561167521486126;0.01556101934064569;0.7976296092520814;0.014892053245898988;0.7978795305816233
47.71215;1.0444085799031524;0.8332527116440286;0.7978367745979318;-3.9369423011326643e-07;-4.076506328549685e-07;1.0448917209512516;9.998413576873086;0.8334546728143367;0.015561188423523602;0.015560997896351167;0.797631526199347;0.014892062400703442;0.7978805879845089
47.72215;1.0444096538603136;0.8332509895405177;0.7978379192120413;-3.9368770929720065e-07;-4.079265114566646e-07;1.0448909488561817;9.998402806972354;0.8334553842802032;0.015561210250136908;0.015560976701255658;0.7976335048868509;0.014892072157255272;0.7978815799746727
47.73215;1.044410765774577;0.8332492662722605;0.7978390710811022;-3.9368243841429066e-07;-4.082110875578854e-07;1.0448901462167186;9.998393324869593;0.8334561006006413;0.015561232973235792;0.015560955814389588;0.7976355401957755;0.014892082464094203;0.7978825062150814
47.74215;1.044411914993171;0.8332475399346001;0.7978402282095669;-3.936798978402965e-07;-4.085014536158554e-07;1.044889316577626;9.998385106799956;0.8334568195287759;0.015561256539418113;0.015560935315236075;0.7976376281981001;0.014892093278717928;0.7978833657051985
47.75215;1.0444131008040891;0.8332458089120653;0.7978413886343818;-3.9368172153543103e-07;-4.087947317428773e-07;1.04488846310933;9.998378141276413;0.8334575383934931;0.015561280876859684;0.015560915294213827;0.7976397658538443;0.01489210455450716;0.7978841568439429
47.76215;1.0444143219645428;0.8332440714471098;0.7978425504021057;-3.936895512306164e-07;-4.090883120660407e-07;1.044887588886814;9.998372426304497;0.8334582544033632;0.015561305908263318;0.015560895839955968;0.7976419504553993;0.014892116228559613;0.7978848777319971
47.77215;1.0444155767374932;0.8332423258814509;0.7978437107427848;-3.937048280415578e-07;-4.0938021660591413e-07;1.044886696637628;9.998367961013159;0.8334589658724066;0.015561331560128074;0.015560877034348334;0.7976441796450549;0.014892128220522311;0.7978855262368295
47.78215;1.0444168635395745;0.8332405711190789;0.7978448650103385;-3.9372865175033084e-07;-4.0966893850679945e-07;1.0448857888073917;9.998364739245163;0.8334596728386751;0.01556135775671664;0.015560858941361106;0.7976464512946456;0.014892140443050955;0.797886100340861
47.79215;1.044418181562249;0.8332388068700949;0.7978460069853425;-3.937618959308749e-07;-4.0995305389527793e-07;1.0448848681725176;9.998362747809612;0.8334603763199617;0.015561384410172064;0.015560841593316846;0.79764876288276;0.014892152814121653;0.797886598709571
47.80215;1.0444195311455768;0.8332370342195473;0.7978471303246392;-3.9380537670786015e-07;-4.1023116042738547e-07;1.0448839380863661;9.998361975428379;0.8334610772887253;0.015561411425999233;0.01556082499784295;0.7976511114165045;0.014892165261266466;0.7978870208628462
47.81215;1.0444209132637658;0.8332352560080574;0.7978482297670644;-3.9385968205759905e-07;-4.105020880097975e-07;1.0448830019501716;9.998362425211958;0.8334617762742882;0.01556143871178503;0.015560809164612869;0.7976534940218587;0.014892177715627954;0.7978873671635364
47.82215;1.0444223284049636;0.8332334765402661;0.7978493015417729;-3.939249067797547e-07;-4.1076506391812924e-07;1.0448820626009006;9.998364114643872;0.8334624732569286;0.015561466169300051;0.015560794122263513;0.797655908124512;0.014892190108539434;0.7978876389770577
47.83215;1.0444237763037656;0.8332317011190464;0.7978503431700852;-3.9400075830266446e-07;-4.110195989380089e-07;1.044881122332374;9.998367063308065;0.8334631675667641;0.015561493684305826;0.015560779911773324;0.797658350854055;0.014892202380361909;0.7978878384335487
47.84215;1.0444252565951588;0.8332299354024374;0.7978513530868249;-3.9408678158844525e-07;-4.112652557470509e-07;1.0448801835904762;9.998371281488952;0.8334638581424333;0.015561521134889159;0.015560766573001759;0.79766081854614;0.014892214487635214;0.7978879678308534
47.85215;1.0444267692675129;0.8332281846805725;0.7978523304466828;-3.9418235018012405e-07;-4.1150155315680895e-07;1.0448792500130506;9.998376767729315;0.833464543904525;0.015561548412010852;0.015560754133344547;0.7976633070150709;0.014892226396723163;0.7978880295344127
47.86215;1.0444283146403284;0.8332264533890467;0.7978532749357793;-3.942866428252898e-07;-4.117278963059184e-07;1.044878327319618;9.998383516007836;0.8334652238145038;0.015561575435469143;0.015560742601060044;0.7976658118372414;0.01489223807109997;0.7978880261212199
47.87215;1.0444298934787009;0.8332247446660516;0.7978541858256949;-3.9439874416406036e-07;-4.1194347849043905e-07;1.044877423302864;9.998391528581896;0.8334658971061574;0.01556160215014091;0.015560731967525773;0.7976683282865143;0.014892249464936561;0.7978879601255529
47.88215;1.0444315072064831;0.833223060243025;0.7978550607818764;-3.9451763598812874e-07;-4.1214739131338907e-07;1.0448765466947827;9.998400820648968;0.83346656369695;0.015561628503339581;0.015560722209928579;0.7976708519216618;0.014892260529767812;0.7978878339253649
47.89215;1.0444331574554513;0.8332214012451266;0.7978558963356281;-3.9464212897220486e-07;-4.1233893698184084e-07;1.0448757054001014;9.99841140917136;0.8334672240993811;0.015561654433677012;0.015560713294701989;0.7976733794714599;0.014892271226479037;0.7978876500129986
47.90215;1.044434845558912;0.8332197693690868;0.7978566898036553;-3.947709588443636e-07;-4.1251771221552267e-07;1.0448749051878252;9.998423300692089;0.8334678792034806;0.01556167988307315;0.015560705183957458;0.7976759085324353;0.014892281527758532;0.7978874108179707
47.91215;1.0444365730558742;0.8332181675156474;0.7978574404232133;-3.949029387129971e-07;-4.1268334351003286e-07;1.0448741499916059;9.998436490223993;0.833468530358036;0.015561704802555662;0.015560697834018675;0.7976784366562901;0.01489229140864674;0.7978871181797444
47.92215;1.0444383420776675;0.8332165997803946;0.7978581491295368;-3.9503702232565094e-07;-4.12835352922505e-07;1.0448734429466218;9.998450964865068;0.8334691789992098;0.015561729143976865;0.015560691195371018;0.7976809610665342;0.014892300837213887;0.7978867735167041
47.93215;1.0444401547639663;0.8332150711949191;0.797858818046286;-3.951723540911844e-07;-4.1297336200085904e-07;1.0448727866187046;9.99846670405748;0.8334698257177525;0.015561752866243936;0.015560685229223714;0.7976834785175757;0.014892309776756547;0.797886378782207
47.94215;1.0444420128705048;0.8332135875969121;0.7978594501885342;-3.953084014705264e-07;-4.1309722520601224e-07;1.0448721828744394;9.998483678565504;0.8334704698290412;0.015561775956331823;0.015560679927378859;0.797685985168612;0.014892318197323472;0.7978859369636407
47.95215;1.0444439176152973;0.8332121554713685;0.7978600493820105;-3.9544502426635423e-07;-4.132068512898594e-07;1.044871633220227;9.998501853087328;0.8334711098158558;0.015561798432857881;0.015560675320346044;0.7976884773070558;0.014892326079365279;0.7978854512615794
47.96215;1.0444458691494014;0.8332107813628126;0.7978606201988898;-3.955823538105043e-07;-4.1330202858274763e-07;1.044871139382393;9.998521189281815;0.8334717439389916;0.015561820331683303;0.015560671473810336;0.7976909523620782;0.014892333404967234;0.7978849243163871
47.97215;1.0444478666390753;0.8332094712301441;0.7978611672379303;-3.957206668317672e-07;-4.1338255061446306e-07;1.0448707032239448;9.998541646808608;0.8334723703687466;0.015561841694921336;0.015560668472325309;0.797693408729793;0.014892340154986168;0.7978843589677651
47.98215;1.0444499094970952;0.8332082302581018;0.7978616941574723;-3.958601784154409e-07;-4.134484178180547e-07;1.044870325379815;9.998563187192655;0.8334729870070954;0.015561862564733436;0.015560666393582816;0.7976958447026596;0.014892346314587811;0.797883759535397
47.99215;1.044451998283733;0.8332070630168658;0.7978622036975558;-3.960007306589223e-07;-4.1349982734209204e-07;1.0448700040206989;9.998585776019725;0.8334735916043565;0.015561882981022672;0.015560665289637537;0.797698257853026;0.014892351878254268;0.7978831320121239
48.00215;1.0444541339225044;0.833205973651627;0.7978626985250612;-3.9614189044122505e-07;-4.135370532878581e-07;1.0448697356180148;9.998609373724824;0.8334741819818752;0.015561902982337672;0.015560665184780558;0.7977006449620176;0.014892356856958704;0.7978824828822261
48.01215;1.0444563162340659;0.8332049657400208;0.7978631819171554;-3.962832696343399e-07;-4.135604252768802e-07;1.0448695165731403;9.998633923747315;0.8334747559092808;0.015561922603255444;0.015560666080006435;0.7977030020361303;0.014892361283085524;0.7978818176215527
48.02215;1.044458543659358;0.8332040418891671;0.7978636579436661;-3.964244592781953e-07;-4.135705075962271e-07;1.0448693434183196;9.99865935549035;0.8334753110767745;0.01556194187367678;0.015560667956665074;0.7977053242856685;0.014892365209195776;0.7978811403375764
48.03215;1.04446081394904;0.8332032036426419;0.797864131174823;-3.96564830300164e-07;-4.135682750655122e-07;1.0448692123755876;9.998685599435849;0.8334758453252301;0.015561960821398432;0.015560670784791154;0.7977076062115781;0.014892368705540228;0.797880454390483
48.04215;1.0444631242478482;0.8332024514977293;0.7978646059037457;-3.9670343682817733e-07;-4.1355494239200433e-07;1.0448691200027618;9.998712595243571;0.833476356904625;0.015561979471121257;0.015560674529262297;0.7977098419081544;0.014892371851105974;0.797879762925096
48.05215;1.0444654705997636;0.8332017846798393;0.7978650853968895;-3.968389390511226e-07;-4.1353161525370464e-07;1.0448690638116553;9.998740286516481;0.8334768447104536;0.015561997849758594;0.015560679148830773;0.7977120251432174;0.014892374715095455;0.7978790692605742
48.06215;1.0444678479028877;0.83320120123308;0.7978655716144893;-3.9696980346733017e-07;-4.134990877351789e-07;1.0448690415040585;9.998768612831372;0.8334773081642879;0.015562016004008467;0.01556068460456937;0.7977141494299458;0.01489237734756034;0.797878377205851
48.07215;1.0444702502004326;0.8332006984826366;0.797866065027085;-3.9709473916337926e-07;-4.134576823517412e-07;1.0448690496936872;9.998797506395746;0.8334777471279359;0.015562034011919376;0.015560690877884647;0.7977162088235429;0.014892379789143827;0.7978776909929421
48.08215;1.0444726710033794;0.8332002733483065;0.7978665646808574;-3.9721286664031087e-07;-4.134071193755358e-07;1.044869083448773;9.998826896853684;0.8334781622509925;0.015562051973108903;0.01556069797579155;0.7977181987189373;0.014892382076851852;0.7978770148653819
48.09215;1.0444751037864852;0.8331999227331398;0.7978670689129068;-3.973235725927968e-07;-4.133467216232827e-07;1.0448691367895324;9.998856723940712;0.8334785550528067;0.015562069987756187;0.015560705917995849;0.7977201156058455;0.014892384241002931;0.7978763525722129
48.10215;1.0444775424778667;0.8331996440869468;0.797867576163729;-3.974264560138125e-07;-4.1327590468059746e-07;1.0448692032865712;9.998886941912629;0.8334789276903197;0.015562088144305318;0.015560714725903856;0.7977219563610413;0.014892386311466263;0.7978757070340078
48.11215;1.0444799816118768;0.8331994353305704;0.7978680855376975;-3.9752146937314576e-07;-4.13194533763341e-07;1.044869276741088;9.998917506180538;0.8334792826581431;0.015562106517914733;0.015560724424837722;0.7977237181038738;0.0148923883194702;0.797875080235184
48.12215;1.044482415906357;0.8331992940470857;0.7978685973696089;-3.976090451231445e-07;-4.1310294983665093e-07;1.0448693524927612;9.998948360818641;0.8334796221446397;0.015562125165794513;0.015560735045844903;0.7977253985984365;0.014892390284615645;0.79787447306098
48.13215;1.0444848397035178;0.833199217126098;0.797869113501717;-3.976901202443558e-07;-4.130017914902625e-07;1.0448694282820696;9.998979442684046;0.8334799476523221;0.01556214411828652;0.015560746619198713;0.7977269965696726;0.014892392213424633;0.7978738850279461
48.14215;1.0444872473112043;0.8331992014263805;0.7978696365924072;-3.977661450953271e-07;-4.1289186709803605e-07;1.0448695035963076;9.999010692542061;0.8334802604816615;0.0155621633818454;0.015560759165008278;0.7977285114594994;0.014892394118955609;0.7978733144018391
48.15215;1.0444896338310636;0.833199244773265;0.7978701688709647;-3.978390848356814e-07;-4.12774066057079e-07;1.0448695784868667;9.999042058944589;0.8334805621040655;0.01556218295694437;0.01556077268538828;0.7977299425297905;0.014892396033638155;0.797872758839605
48.16215;1.044491994891697;0.8331993464256446;0.7978707119134676;-3.979111706430424e-07;-4.126491651280288e-07;1.0448696527648813;9.99907349448524;0.8334808534333246;0.015562202849489282;0.015560787162311308;0.79773128792627;0.014892397999391611;0.7978722157961914
48.17215;1.0444943256236627;0.8331995067287912;0.7978712678221178;-3.9798439497423477e-07;-4.125178101251091e-07;1.0448697257082615;9.999104952362378;0.8334811339360947;0.015562223061267925;0.015560802562743808;0.7977325449371386;0.01489240005548644;0.7978716825714184
48.18215;1.044496620560954;0.8331997265767928;0.7978718400164736;-3.9806024045342365e-07;-4.123808161666813e-07;1.0448697964470648;9.999136386100151;0.8334814024273133;0.01556224357030143;0.015560818845376807;0.7977337115752645;0.01489240223971195;0.7978711566626953
48.19215;1.044498874312419;0.8332000071740382;0.7978724329843663;-3.9813993587122306e-07;-4.1223933343137345e-07;1.0448698640656346;9.99916775000993;0.8334816591517754;0.015562264316745717;0.01556083596318655;0.7977347877355964;0.014892404593845643;0.7978706361836962
48.20215;1.04450108166248;0.8332003495180139;0.7978730525527282;-3.9822500739599874e-07;-4.120946590633212e-07;1.0448699270305797;9.999198998778587;0.8334819066936685;0.015562285203465899;0.015560853868155788;0.7977357748924376;0.014892407166331296;0.7978701200706427
48.21215;1.0445032372401477;0.8332007534099808;0.7978737063440452;-3.9831757340151275e-07;-4.11947876103264e-07;1.0448699833425785;9.999230085873819;0.8334821494281109;0.015562306112175297;0.01556087251754344;0.7977366754096348;0.014892410012255745;0.7978696083632304
48.22215;1.0445053357494576;0.8332012168785654;0.7978744029658807;-3.984200133664555e-07;-4.1179953567159054e-07;1.044870031424171;9.99926096527222;0.8334823933761408;0.015562326917569346;0.015560891868703334;0.7977374923820434;0.014892413190039923;0.7978691023714243
48.23215;1.0445073726905454;0.8332017367115286;0.7978751509648297;-3.98534335759636e-07;-4.1164966691891366e-07;1.0448700706407705;9.999291597469862;0.8334826463867826;0.015562347479808903;0.015560911871307608;0.7977382295874142;0.0148924167546827;0.797868604572322
48.24215;1.0445093449482379;0.8332023096186043;0.7978759583258339;-3.9866185191327007e-07;-4.1149806467685155e-07;1.0448701011479569;9.999321949311433;0.8334829175147361;0.015562367634203322;0.015560932474190124;0.7977388911367904;0.014892420748534098;0.7978681180899527
48.25215;1.0445112508208263;0.8332029327750904;0.7978768315053241;-3.988033314412415e-07;-4.113445268082428e-07;1.0448701231217699;9.999351987967804;0.8334832160100436;0.015562387210907486;0.015560953641029048;0.7977394806490685;0.014892425197053381;0.7978676455543418
48.26215;1.044513089218349;0.8332036035544511;0.797877774306725;-3.9895929729178915e-07;-4.1118901556987746e-07;1.0448701364297333;9.99938167903388;0.8334835504977235;0.015562406064224212;0.015560975362992132;0.7977400001139207;0.014892430114607088;0.7978671880866933
48.27215;1.0445148587816386;0.8332043193439218;0.7978787881839745;-3.991301321400466e-07;-4.110318305784157e-07;1.0448701415400343;9.999410985290348;0.8334839284618211;0.015562424078907984;0.015560997662878556;0.797740449657751;0.014892435511123124;0.797866745205628
48.28215;1.044516558188555;0.8332050776757877;0.7978798737234395;-3.993160737164091e-07;-4.108735980908604e-07;1.0448701400242257;9.999439864272173;0.8334843561376211;0.015562441167293373;0.015561020587760568;0.7977408286006447;0.014892441393624603;0.7978663151780898
48.29215;1.0445181873496492;0.833205876564232;0.7978810313634349;-3.9951720258002056e-07;-4.107150038315942e-07;1.0448701335219037;9.999468272439225;0.8334848383775306;0.015562457269244925;0.015561044196879082;0.7977411363883599;0.014892447763479033;0.7978658952352642
48.30215;1.04451974782811;0.8332067150607528;0.7978822610063502;-3.9973332313380466e-07;-4.105566541472536e-07;1.0448701228550528;9.999496172778786;0.8334853783930715;0.015562472345569369;0.015561068554032576;0.7977413725281943;0.014892454608185232;0.7978654818921376
48.31215;1.0445212418222116;0.8332075934351488;0.7978835617162087;-3.999638487390921e-07;-4.103991452719886e-07;1.0448701082592242;9.999523536444658;0.8334859776307751;0.015562486368371;0.015561093723663206;0.797741536436039;0.014892461895630078;0.7978650715909683
48.32215;1.0445226710275501;0.8332085125881051;0.7978849316591721;-4.0020800104243763e-07;-4.102429740859478e-07;1.04487008948119;9.99955033750257;0.8334866353565995;0.015562499315264024;0.015561119765906876;0.7977416281510893;0.014892469578668363;0.7978646616646115
48.33215;1.0445240365880928;0.8332094734150401;0.7978863680081807;-4.0046528696693685e-07;-4.1008836936937116e-07;1.0448700652471217;9.999576546617583;0.8334873483861676;0.015562511165385767;0.015561146728166905;0.7977416495219043;0.014892477599785897;0.7978642510795946
48.34215;1.0445253395214906;0.8332104767981776;0.7978878671739598;-4.0073583552242314e-07;-4.09935387802016e-07;1.0448700329912242;9.999602129443721;0.8334881118877675;0.01556252190276011;0.015561174635435878;0.7977416046826227;0.014892485883672864;0.7978638400349573
48.35215;1.0445265807682493;0.8332115238037311;0.7978894252779904;-4.0102035591019714e-07;-4.0978411962816966e-07;1.0448699893896014;9.999627043703262;0.8334889205237714;0.015562531524636034;0.015561203484436244;0.7977414988600471;0.014892494328684355;0.7978634287931692
48.36215;1.0445277608611263;0.8332126155855929;0.7978910382961307;-4.01319848410168e-07;-4.096346616330962e-07;1.0448699314659997;9.999651233613648;0.8334897691509568;0.015562540034622206;0.015561233245067571;0.7977413366350888;0.014892502817570362;0.7978630171360093
48.37215;1.0445288794308685;0.8332137533683052;0.7978927018591943;-4.016352181745143e-07;-4.0948692040547853e-07;1.0448698574091173;9.999674637473158;0.833490653348653;0.015562547424776748;0.015561263868899675;0.7977411217148499;0.014892511239635182;0.7978626048936376
48.38215;1.0445299354851665;0.8332149386596265;0.7978944113176246;-4.019669080782326e-07;-4.0934044547095017e-07;1.0448697666466298;9.999697205533163;0.8334915699230122;0.015562553672056086;0.015561295301625517;0.7977408577702835;0.01489251950054523;0.7978621927256704
48.39215;1.0445309287579863;0.8332161732154229;0.7978961623559118;-4.023146710393148e-07;-4.091943322045656e-07;1.0448696599714136;9.999718908174849;0.833492517057416;0.01556255874673509;0.015561327494371818;0.7977405490129689;0.014892527523411114;0.7978617822867206
48.40215;1.0445318602072355;0.8332174588358445;0.7978979515796752;-4.02677566997349e-07;-4.090472631605271e-07;1.0448695396598504;9.999739732300293;0.8334934938117144;0.015562562618936564;0.015561360408094178;0.7977402002707409;0.014892535256647507;0.7978613758012079
48.41215;1.044532731046339;0.8332187974485338;0.7978997764423009;-4.0305430523297916e-07;-4.088977057253552e-07;1.04486940870234;9.999759676265175;0.8334944996982796;0.015562565267386684;0.015561394010529101;0.7977398165521635;0.014892542681704254;0.7978609758567973
48.42215;1.0445335422467248;0.8332201910393039;0.7979016344829379;-4.034437884237702e-07;-4.0874416231162644e-07;1.0448692697490043;9.99977874919225;0.8334955351062661;0.015562566689710877;0.015561428271616802;0.797739402582072;0.014892549809612675;0.79786058581297
48.43215;1.0445342950197163;0.8332216408631865;0.7979035223696777;-4.0384545281364076e-07;-4.085853386269224e-07;1.044869124550237;9.999796972040343;0.8334966017042469;0.015562566906761095;0.015561463162209944;0.7977389627912779;0.014892556670026869;0.7978602099596942
48.44215;1.044534991395166;0.8332231467038541;0.797905435709752;-4.0425926474891426e-07;-4.0842012896260846e-07;1.0448689738813566;9.999814373838332;0.8334977018284028;0.015562565955880856;0.015561498652468746;0.797738501545866;0.014892563301494;0.7978598528435655
48.45215;1.0445356351486557;0.8332247069029496;0.7979073698995837;-4.0468553071489707e-07;-4.0824755729006267e-07;1.0448688179790406;9.999830984404795;0.8334988375284963;0.01556256387300212;0.015561534706515067;0.7977380234185838;0.014892569744390169;0.7978595186030044
48.46215;1.0445362326810426;0.8332263184763038;0.7979093207843589;-4.051246923230588e-07;-4.080667585391103e-07;1.0448686572443497;9.999846832057868;0.8335000102048833;0.015562560679777614;0.015561571274604441;0.79773753320944;0.014892576035259618;0.7978592109600311
48.47215;1.0445367922007542;0.8332279769714347;0.7979112844236553;-4.055772190785624e-07;-4.0787689812759074e-07;1.044868492788698;9.999861948115292;0.8335012205243626;0.015562556384017214;0.015561608284225818;0.7977370355059007;0.014892582207046258;0.7978589333401906
48.48215;1.0445373217464808;0.8332296768935007;0.7979132566912887;-4.060435723967067e-07;-4.076771273025937e-07;1.044868326378864;9.999876372851762;0.8335024684863857;0.01556255097898685;0.015561645639047572;0.797736534299339;0.014892588291357828;0.7978586887921153
48.49215;1.0445378280553874;0.8332314129479791;0.7979152333459731;-4.0652408546443146e-07;-4.0746660996419297e-07;1.0448681597067764;9.99989015884144;0.8335037540103427;0.015562544440367209;0.015561683230162323;0.7977360328276234;0.014892594315528536;0.7978584800873545
48.50215;1.0445383163688906;0.8332331811078207;0.7979172102986789;-4.0701874202284135e-07;-4.0724446873091865e-07;1.0448679939800427;9.999903368868853;0.8335050772817151;0.015562536737928232;0.015561720947341607;0.7977355333012885;0.014892600300098573;0.7978583098328532
48.51215;1.0445387905328545;0.8332349785686125;0.7979191832806777;-4.075270459158314e-07;-4.0700967971958243e-07;1.0448678303567518;9.99991606993679;0.8335064382635408;0.01556252785552282;0.015561758686689672;0.7977350369400382;0.014892606261908869;0.7978581801686875
48.52215;1.0445392532917046;0.8332368029696895;0.7979211471957518;-4.0804813901043373e-07;-4.0676111404742716e-07;1.044867670416569;9.99992833040396;0.8335078363070122;0.01556251779714854;0.015561796360467922;0.7977345447562838;0.014892612215873997;0.7978580926612612
48.53215;1.0445397064197872;0.8332386518216526;0.7979230962402647;-4.0858111667185017e-07;-4.064978370019349e-07;1.0448675160341352;9.999940219808053;0.8335092705703162;0.015562506580076402;0.015561833899201832;0.7977340585118018;0.014892618170340497;0.7978580490711403
48.54215;1.0445401510400971;0.833240522277595;0.7979250246377407;-4.091253373411286e-07;-4.062194528057009e-07;1.044867368560782;9.99995180538345;0.8335107405853817;0.01556249422720217;0.015561871240560647;0.7977335810202866;0.01489262412481694;0.7978580521041747
48.55215;1.0445405887029635;0.8332424111125347;0.7979269272044718;-4.0968050409352316e-07;-4.0592615509094324e-07;1.0448672276511235;9.999963152371919;0.8335122461764316;0.015562480767786753;0.015561908319882967;0.7977331154849613;0.014892630074641623;0.7978581050207653
48.56215;1.044541021901209;0.8332443152126127;0.7979287996691222;-4.1024643753767915e-07;-4.0561854513497567e-07;1.0448670910309188;9.999974336024204;0.8335137870755746;0.015562466247939527;0.0155619450715833;0.797732664231627;0.014892636017224724;0.7978582105781914
48.57215;1.044541453223177;0.8332462328550959;0.7979306389402837;-4.1082284393093914e-07;-4.052975602942117e-07;1.0448669559439132;9.999985447459462;0.833515362703725;0.015562450735982789;0.015561981434938501;0.7977322278408413;0.014892641959585447;0.7978583701184447
48.58215;1.0445418845774481;0.8332481645408275;0.7979324429857426;-4.1140940479077753e-07;-4.0496449006657613e-07;1.0448668202309968;9.999996577318818;0.8335169719888592;0.015562434319600414;0.01556201735634376;0.7977318054378199;0.014892647929935263;0.7978585831790284
48.59215;1.0445423168997547;0.8332501117730804;0.7979342100376468;-4.120059188558228e-07;-4.0462078440003367e-07;1.0448666814858276;10.0000077985293;0.8335186134368927;0.015562417103841673;0.01556205279254365;0.7977313953617771;0.014892653987299283;0.7978588479429137
48.60215;1.0445427500726567;0.8332520753917232;0.797935937748077;-4.126122184369379e-07;-4.0426774377285983e-07;1.0448665362082379;10.000019166245574;0.833520285465575;0.015562399204682387;0.015562087718862739;0.7977309954056098;0.014892660215459196;0.7978591618899533
48.61215;1.044543183590281;0.8332540556908434;0.7979376228959587;-4.1322813429277065e-07;-4.0390642235533303e-07;1.044866380152104;10.000030720758051;0.8335219864497193;0.015562380736029767;0.015562122127649368;0.7977306032694342;0.014892666705620254;0.7978595219787984
48.62215;1.0445436171181035;0.8332560532528371;0.7979392616617279;-4.1385359099481247e-07;-4.035377440734558e-07;1.0448662089838239;10.000042483025645;0.8335237145236845;0.01556236180012631;0.015562156014878219;0.7977302171959573;0.014892673547632367;0.7978599248648198
48.63215;1.0445440501122858;0.8332580689697975;0.7979408502672893;-4.144885441729024e-07;-4.031625604161985e-07;1.044866018869456;10.00005444848775;0.8335254675999655;0.0155623424896983;0.015562189381312515;0.7977298358419717;0.014892680831198928;0.7978603672646186
48.64215;1.044544481753971;0.8332601035689828;0.7979423855591888;-4.1513279316815807e-07;-4.02781568586472e-07;1.0448658065458898;10.000066587493853;0.8335272436288415;0.015562322899302346;0.015562222252636057;0.7977294577065311;0.014892688646550958;0.7978608460413836
48.65215;1.0445449116934693;0.8332621572262704;0.7979438654273913;-4.1578585941519105e-07;-4.023952589926477e-07;1.0448655687527977;10.000078855121524;0.8335290408832258;0.015562303129105635;0.015562254692849983;0.7977290810675499;0.014892697077370716;0.7978613582415415
48.66215;1.0445453402552247;0.8332642291434093;0.7979452890326518;-4.164468740253861e-07;-4.020039525249679e-07;1.04486530225175;10.000091200803958;0.8335308581556845;0.015562283276171011;0.015562286802295327;0.7977287043622207;0.014892706185935429;0.7978619013586292
48.67215;1.0445457677170558;0.8332663171880116;0.7979466565111676;-4.171144487895791e-07;-4.016079024477842e-07;1.0448650047263022;10.000103567742402;0.8335326947350069;0.015562263431231182;0.015562318710971221;0.7977283264543604;0.01489271600553912;0.7978624736802301
48.68215;1.0445461940488368;0.833268418290859;0.7979479682229315;-4.177866698627205e-07;-4.012074774658979e-07;1.0448646754368376;10.000115888398613;0.8335345500106469;0.01556224368527568;0.015562350566613762;0.7977279466739935;0.014892726546572102;0.7978630743266583
48.69215;1.0445466193931534;0.833270529228419;0.797949223856124;-4.184613228628425e-07;-4.008034007450749e-07;1.0448643154233261;10.000128089395993;0.8335364228704392;0.015562224128250904;0.015562382509693344;0.7977275648959052;0.01489273780332555;0.7978637027688701
48.70215;1.0445470435455442;0.8332726463332195;0.7979504219124232;-4.1913620926710246e-07;-4.0039696893164394e-07;1.0448639276896292;10.000140106446368;0.833538311214406;0.015562204837255796;0.015562414651124502;0.7977271816498914;0.014892749759613499;0.7978643585408144
48.71215;1.0445474639256471;0.8332747643520736;0.7979515599772113;-4.198091872831336e-07;-3.9999003451020674e-07;1.0448635172204668;10.000151899298663;0.8335402116876877;0.015562185866128907;0.015562447076409523;0.7977267976546322;0.014892762396914002;0.7978650418696265
48.72215;1.044547874193642;0.8332768763529561;0.797952635279382;-4.2047801299273935e-07;-3.9958473668392755e-07;1.0448630903440077;10.00016345768347;0.8335421199354409;0.015562167239991943;0.015562479867389995;0.7977264130642902;0.014892775696955827;0.7978657546042984
48.73215;1.0445482653524905;0.8332789750483798;0.7979536452189864;-4.2114051669435705e-07;-3.9918328623872566e-07;1.044862653300598;10.000174794571066;0.8335440312752486;0.01556214895832494;0.01556251311729035;0.7977260279102221;0.01489278963785925;0.7978665002232312
48.74215;1.0445486282679508;0.8332810541619295;0.7979545879647223;-4.2179501780892944e-07;-3.9878781927079634e-07;1.0448622110947818;10.000185931025674;0.8335459408291301;0.01556213100593987;0.015562546927711697;0.7977256434010213;0.014892804192138122;0.7978672829160992
48.75215;1.0445489554819263;0.8332831089359194;0.7979554626092138;-4.224404389178832e-07;-3.9840026350290386e-07;1.0448617675361447;10.000196882235503;0.8335478432160291;0.015562113362363553;0.015562581392907188;0.7977252621690829;0.01489281933028961;0.7978681068880096
48.76215;1.0445492415261162;0.833285135745602;0.7979562685845426;-4.2307614412953467e-07;-3.980223132180103e-07;1.0448613256530521;10.00020765425953;0.8335497326805281;0.015562096005140625;0.01556261658946898;0.7977248874248763;0.014892835025348064;0.7978689761027974
48.77215;1.0445494820198276;0.8332871313344754;0.7979570051136043;-4.2370183533627997e-07;-3.976553977641698e-07;1.0448608877793166;10.000218253340561;0.8335516033994014;0.01556207890730414;0.015562652577481509;0.797724522473161;0.014892851251437715;0.7978698937776215
48.78215;1.0445496727013042;0.8332890922831622;0.7979576714916657;-4.2431749568990897e-07;-3.9730066482167253e-07;1.0448604556953092;10.000228698446382;0.8335534495398335;0.015562062035405342;0.015562689402520254;0.797724171169898;0.014892867982770813;0.7978708617836889
48.79215;1.0445498092144365;0.8332910149495982;0.7979582678652715;-4.2492317826282634e-07;-3.9695907557230216e-07;1.0448600308559157;10.000239027626936;0.8335552654131932;0.015562045354699914;0.015562727096802407;0.7977238385190961;0.01489288519587391;0.7978718806014343
48.80215;1.044549887245201;0.8332928957171898;0.7979587954594268;-4.2551874477182644e-07;-3.9663138459740457e-07;1.0448596143712596;10.00024929201409;0.8335570458994712;0.015562028832240494;0.01556276568321962;0.7977235306934612;0.014892902867145823;0.797872949681312
48.81215;1.0445499031563958;0.83329473113124;0.7979592560990485;-4.2610374078519245e-07;-3.9631804222147506e-07;1.0448592068173153;10.000259538239261;0.8335587868538298;0.015562012426780212;0.015562805180173644;0.7977232546380457;0.014892920970984392;0.7978740676671283
48.82215;1.0445498550384007;0.8332965181028041;0.7979596517025693;-4.2667738736308084e-07;-3.960193942088923e-07;1.0448588078074978;10.000269797885752;0.8335604852203177;0.01556199607838115;0.015562845603534946;0.7977230173587917;0.014892939480118363;0.797875232644296
48.83215;1.044549742561592;0.8332982542172316;0.7979599839482854;-4.2723870940216117e-07;-3.957360611042632e-07;1.0448584154844798;10.000280098499337;0.8335621388705895;0.015561979717737612;0.015562886960103196;0.797722825211471;0.014892958365073594;0.797876442608094
48.84215;1.0445495658368487;0.8332999373013209;0.7979602543547638;-4.277867661519451e-07;-3.95469024294843e-07;1.04485802698777;10.000290482923232;0.8335637465655369;0.01556196328641935;0.015562929236179562;0.7977226834296385;0.014892977600817505;0.7978776959521054
48.85215;1.044549325165041;0.8333015649182448;0.7979604648161422;-4.283207427274974e-07;-3.952193696287714e-07;1.0448576398581224;10.000301017480833;0.8335653081081821;0.015561946747578883;0.015562972392234524;0.797722595681478;0.014892997174652799;0.7978789921909765
48.86215;1.0445490211774897;0.8333031350574713;0.7979606174692556;-4.288398104079554e-07;-3.9498797462603567e-07;1.0448572528306113;10.000311784746891;0.833566824124327;0.015561930093917677;0.01556301636682536;0.7977225642582243;0.014893017080885446;0.7978803322532761
48.87215;1.0445486544324163;0.8333046467299305;0.7979607137311816;-4.293430647346384e-07;-3.947753623273755e-07;1.0448568660461615;10.000322868891296;0.8335682952624766;0.015561913363464226;0.015563061088977008;0.7977225912059679;0.014893037304698058;0.7978817171399318
48.88215;1.044548225407356;0.8333060995740784;0.7979607539894643;-4.298296319958343e-07;-3.945817834986966e-07;1.0448564816515307;10.000334348380834;0.8335697212609458;0.015561896641293555;0.015563106488085215;0.797722679230741;0.01489305780563886;0.7978831460747402
48.89215;1.044547735084126;0.8333074940590193;0.7979607379526183;-4.3029854030309606e-07;-3.9440736102453495e-07;1.0448561036283839;10.000346299216487;0.8335711006248246;0.015561880032239234;0.015563152488326662;0.7977228315793593;0.014893078511473134;0.797884616131248
48.90215;1.0445471854245783;0.8333088323035539;0.7979606645932575;-4.307484523196248e-07;-3.942521190749939e-07;1.0448557361406807;10.000358790764773;0.8335724312946929;0.015561863632679973;0.01556319899826401;0.7977230515394077;0.014893099326633694;0.7978861233613067
48.91215;1.0445465795253046;0.833310117693146;0.7979605323910015;-4.31177754396257e-07;-3.9411598929379136e-07;1.0448553822658866;10.000371867377043;0.833573711911581;0.0155618475246491;0.015563245913164915;0.797723342421588;0.01489312014528585;0.797887664051083
48.92215;1.0445459211932455;0.8333113535947492;0.7979603406156773;-4.315848211908074e-07;-3.9399890017863913e-07;1.0448550442240214;10.000385535133722;0.8335749430211954;0.015561831778878736;0.015563293125074564;0.7977237077298794;0.014893140861739543;0.797889234948436
48.93215;1.0445452140164386;0.8333125427871226;0.7979600902745847;-4.319680458366056e-07;-3.939007300962162e-07;1.0448547242690829;10.000399765665312;0.8335761273921249;0.015561816455517557;0.015563340527290092;0.79772415047712;0.014893161381831341;0.7978908326872096
48.94215;1.0445444610271741;0.8333136876133042;0.7979597836260036;-4.323257076562629e-07;-3.9382101864974537e-07;1.0448544249490763;10.000414507988882;0.8335772691212892;0.01556180160231024;0.015563388015706028;0.7977246720377943;0.014893181633036642;0.7978924535442382
48.95215;1.0445436657784823;0.8333147901771634;0.7979594235052989;-4.3265598915097607e-07;-3.9375878572009504e-07;1.0448541482682308;10.000429699139135;0.8335783725090361;0.015561787248222627;0.015563435491959855;0.7977252722857032;0.014893201566134185;0.7978940937813451
