time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.96215;1.04454283370255;0.8333158524238116;0.7979590134997715;-4.3295723918094394e-07;-3.9371270765836676e-07;1.044853895019608;10.000445267436467;0.8335794417142055;0.015561773402341366;0.015563482862267766;0.7977259509200189;0.014893221147746136;0.7978957499723249
48.97215;1.0445419722976121;0.8333168759090951;0.7979585577502785;-4.3322820451490674e-07;-3.9368140918071156e-07;1.0448536652495815;10.000461126176003;0.8335804809066384;0.015561760061846102;0.015563530029235483;0.7977267082656355;0.014893240350832388;0.7978974192508496
48.98215;1.044541090476862;0.8333178615706572;0.7979580599153235;-4.3346806582660283e-07;-3.936634918715677e-07;1.0448534589734078;10.000477171123782;0.833581494120965;0.015561747218171667;0.015563576883125681;0.7977275454204877;0.0148932591532888;0.7978990992828723
48.99215;1.0445401976610267;0.8333188099540461;0.7979575227656269;-4.336764428671043e-07;-3.9365740909547397e-07;1.0448532763448881;10.000493290622064;0.8335824847066341;0.01556173485649882;0.015563623296047057;0.797728464340455;0.014893277540721443;0.7979007876571316
49.00215;1.04453930279951;0.8333197212622659;0.7979569487871698;-4.3385345945600954e-07;-3.9366151509991594e-07;1.044853117338506;10.000509377621775;0.8335834546837378;0.015561722947701681;0.01556366912179965;0.7977294673471882;0.014893295503530008;0.7979024816645971
49.01215;1.0445384139178346;0.8333205951449549;0.7979563409723675;-4.339997088364963e-07;-3.9367412592013976e-07;1.0448529813766967;10.000525335283688;0.8335844044386479;0.01556171144356987;0.015563714210713253;0.7977305563406384;0.014893313031723646;0.7979041789599615
49.02215;1.044537538476417;0.8333214310162569;0.7979557032452957;-4.3411601917910955e-07;-3.936934555410146e-07;1.044852867348495;10.000541077981625;0.8335853332911136;0.015561700289033153;0.015563758432046432;0.7977317326342421;0.014893330108000308;0.7979058781662861
49.03215;1.0445366840332557;0.8333222282429213;0.7979550400400336;-4.3420325468183734e-07;-3.937176627594343e-07;1.0448527738046796;10.000556532761632;0.8335862405318748;0.015561689436283326;0.015563801678629561;0.7977329969352939;0.014893346704806062;0.7979075788965714
49.04215;1.04453585799942;0.833322985625015;0.7979543554671795;-4.3426225651228373e-07;-3.937449313845675e-07;1.0448526993238962;10.000571641960073;0.8335871255999749;0.0155616788432487;0.01556384385221807;0.7977343490945006;0.014893362794973745;0.7979092813205395
49.05215;1.0445350662039274;0.8333237012023996;0.7979536530915139;-4.3429380657309253e-07;-3.9377341586992773e-07;1.0448526432258998;10.000586361625803;0.8335879871704891;0.01556166847152438;0.015563884856879553;0.7977357880235167;0.014893378352257788;0.7979109853766782
49.06215;1.044534311920852;0.8333243727111123;0.797952936228997;-4.3429868774122034e-07;-3.938013314364074e-07;1.04485260537708;10.000600657349514;0.8335888227125352;0.015561658295469315;0.01556392461140496;0.7977373117915643;0.014893393333123764;0.7979126897679535
49.07215;1.0445335966190574;0.8333249981513281;0.7979522082910128;-4.3427783354431086e-07;-3.9382722008157123e-07;1.0448525843506824;10.000614502501657;0.8335896294865494;0.01556164830222563;0.015563963059764834;0.7977389178155696;0.014893407676184885;0.7979143915979362
49.08215;1.044532921711645;0.8333255761587427;0.7979514727130598;-4.3423247630663077e-07;-3.9385003510406045e-07;1.0448525759252891;10.00062787800383;0.8335904058108202;0.015561638477571565;0.015564000170837197;0.7977406031079506;0.014893421321316215;0.7979160874481137
49.09215;1.044532289370346;0.833326106009417;0.7979507320557018;-4.3416423145640355e-07;-3.9386910878046543e-07;1.0448525739877406;10.000640772847138;0.8335911512736336;0.015561628803431949;0.015564035939264198;0.7977423644857436;0.014893434220770647;0.797917774713467
49.10215;1.0445317018317828;0.8333265875973627;0.7979499872192288;-4.3407495286342143e-07;-3.938841899761684e-07;1.044852572854385;10.00065318294972;0.8335918663150006;0.015561619267266695;0.015564070380210612;0.7977441985978594;0.014893446343162928;0.7979194517460094
49.11215;1.0445311610372736;0.83332702160751;0.7979492379038069;-4.3396654591025986e-07;-3.9389530665117396e-07;1.0448525680935037;10.000665106491345;0.8335925518564336;0.015561609865205776;0.015564103504991456;0.7977461016952998;0.014893457673997818;0.7979211174295086
49.12215;1.044530669640783;0.8333274093349045;0.7979484836159567;-4.3384107314034113e-07;-3.9390239484021947e-07;1.0448525553769519;10.000676540136636;0.8335932087882015;0.01556160060330022;0.015564135297536646;0.7977480695672537;0.014893468208163101;0.7979227708040054
49.13215;1.0445302318179517;0.8333277522022413;0.7979477239922229;-4.33700825735984e-07;-3.939051697780328e-07;1.0448525298534688;10.000687479399826;0.8335938375424842;0.015561591499809164;0.015564165719329351;0.7977500979224909;0.014893477939586537;0.7979244103802435
49.14215;1.0445298526278712;0.8333280519499088;0.7979469586310863;-4.335479966835107e-07;-3.9390338573741905e-07;1.044852486989831;10.00069792295706;0.8335944380762199;0.015561582582818966;0.015564194733904286;0.7977521825181911;0.01489348685299937;0.7979260336598178
49.15215;1.044529536935253;0.8333283115254226;0.797946186908194;-4.333843174269136e-07;-3.9389704105083766e-07;1.0448524236267192;10.000707877525043;0.8335950098498592;0.015561573885543868;0.015564222321248525;0.7977543185032747;0.014893494926582884;0.797927637582334
49.16215;1.0445292889484363;0.8333285353805765;0.7979454076344117;-4.3321108687487706e-07;-3.9388635556842306e-07;1.0448523385216792;10.000717359868833;0.8335955513101088;0.015561565440645752;0.015564248469777192;0.7977564999238198;0.014893502147844106;0.7979292192294086
49.17215;1.0445291121712326;0.8333287286834995;0.7979446188474866;-4.3302954416001384e-07;-3.9387165332127603e-07;1.0448522321304932;10.000726399359658;0.8335960591624677;0.015561557272026526;0.01556427315921106;0.7977587204241475;0.014893508520455463;0.7979307759158061
49.18215;1.04452900928532;0.8333288964712585;0.7979438178309145;-4.3284118873370235e-07;-3.9385324518364173e-07;1.0448521055756754;10.000735040575815;0.8335965284481904;0.015561549381719447;0.01556429635489996;0.7977609743351447;0.014893514053041531;0.7979323049478102
49.19215;1.0445289817593395;0.8333290434131245;0.7979430012453121;-4.326477003461819e-07;-3.9383147164609997e-07;1.0448519595435755;10.000743337757326;0.8335969532991878;0.015561541732548494;0.015564318017950354;0.7977632567768423;0.01489351874884984;0.7979338033469648
49.20215;1.044529029459468;0.8333291738401916;0.7979421655935182;-4.3245066036946825e-07;-3.93806780162735e-07;1.0448517940116013;10.000751341356953;0.8335973273062595;0.015561534246266636;0.015564338114671561;0.7977655631063438;0.014893522606442793;0.7979352675683761
49.21215;1.044529150707437;0.8333292917243909;0.7979413074119932;-4.322515016266353e-07;-3.9377956948132647e-07;1.04485160880143;10.000759088184378;0.8335976437122391;0.015561526833564227;0.015564356614001622;0.7977678889646302;0.014893525624698024;0.7979366937156616
49.22215;1.0445293429537639;0.8333294007328798;0.7979404229848418;-4.320515851625108e-07;-3.937501148595701e-07;1.044851404027294;10.000766602245289;0.8335978962423878;0.015561519430034957;0.015564373487235427;0.7977702309378998;0.014893527805471138;0.7979380781180032
49.23215;1.044529603665402;0.8333295043009131;0.7979395084810161;-4.3185216226126006e-07;-3.937188231800228e-07;1.0448511800028524;10.00077389922192;0.833598080132685;0.015561512003747929;0.015564388718313301;0.7977725865966621;0.0148935291557119;0.7979394175481617
49.24215;1.0445299306258589;0.8333296053743935;0.7979385605031413;-4.31654457601095e-07;-3.936862627149294e-07;1.0448509369914079;10.000780985776617;0.833598192134172;0.015561504536645706;0.015564402308697798;0.7977749535792626;0.014893529691817778;0.7979407089867849
49.25215;1.0445303215382864;0.8333297062651736;0.7979375764135119;-4.3145995068198683e-07;-3.9365263029473405e-07;1.044850675092327;10.000787857203132;0.8335982296808875;0.015561496997425688;0.015564414270597085;0.7977773290103848;0.014893529439046888;0.7979419493389064
49.26215;1.0445307734937315;0.8333298092557745;0.7979365541010308;-4.3127045590039177e-07;-3.936172503253219e-07;1.0448503941472012;10.000794502209313;0.8335981905238504;0.015561489323126287;0.015564424618290369;0.7977797098209842;0.014893528418864656;0.7979431354505516
49.27215;1.0445312825670472;0.8333299172277049;0.7979354915210779;-4.3108785776791593e-07;-3.9357875377687224e-07;1.0448500935379161;10.000800912605495;0.8335980730255724;0.015561481428972637;0.015564433361001032;0.7977820930168305;0.014893526631637368;0.7979442640672139
49.28215;1.0445318438086675;0.8333300334923465;0.7979343870129725;-4.309137814220743e-07;-3.9353573477191367e-07;1.0448497722967127;10.000807085914262;0.8335978765385473;0.015561473238599395;0.01556444049374275;0.7977844755104113;0.014893524050662538;0.7979453316705301
49.29215;1.0445324518778671;0.8333301613696626;0.7979332399720381;-4.3074946577742545e-07;-3.934872114311046e-07;1.0448494298189417;10.000813019140523;0.8335976014987783;0.015561464697971619;0.015564445989450736;0.7977868539770381;0.014893520632846545;0.7979463349505749
49.30215;1.044533101839423;0.8333303038269854;0.7979320507843065;-4.3059582014353395e-07;-3.934327782983239e-07;1.044849066661254;10.000818704287134;0.8335972490142506;0.015561455764147;0.015564449800996706;0.7977892246861005;0.014893516331902595;0.7979472713586367
49.31215;1.044533789636825;0.833330462866615;0.7979308208895575;-4.304534087181141e-07;-3.933727570500054e-07;1.044848684736839;10.000824130318422;0.8335968201425615;0.015561446394232226;0.015564451866782302;0.7977915832778198;0.014893511101848195;0.7979481388775261
49.32215;1.044534511944856;0.8333306394443699;0.7979295531896273;-4.303223098577337e-07;-3.9330824433661264e-07;1.044848286956194;10.00082928947504;0.8335963154552549;0.015561436549381831;0.01556445211342658;0.797793925063237;0.014893504896221262;0.7979489359975828
49.33215;1.0445352652244373;0.8333308343575787;0.7979282514258988;-4.30202053277554e-07;-3.932408319155272e-07;1.0448478768655378;10.000834183216977;0.8335957352690956;0.015561426211475085;0.0155644504657047;0.7977962458383965;0.014893497670469798;0.7979496622091373
49.34215;1.0445360451163703;0.8333310488839374;0.7979269192836838;-4.3009169607875794e-07;-3.931722044262988e-07;1.0448474582952572;10.0008388162849;0.8335950803082144;0.015561415397962181;0.015564446865500077;0.7977985423786617;0.014893489390189127;0.7979503177328506
49.35215;1.0445368469021798;0.8333312846842336;0.7979255606821076;-4.2999000916957873e-07;-3.9310386452498825e-07;1.044847034773851;10.000843179588001;0.8335943521722022;0.015561404161719408;0.015564441288676185;0.7978008121255485;0.014893480039372804;0.7979509026051976
49.36215;1.0445376655966048;0.8333315436575851;0.7979241803829176;-4.298957899042904e-07;-3.9303703557594246e-07;1.0448466091566972;10.000847243206334;0.8335935532511085;0.015561392583199666;0.015564433747073522;0.7978030527001402;0.014893469614841478;0.7979514164762078
49.37215;1.044538495027376;0.8333318279333789;0.797922783946156;-4.2980821702403234e-07;-3.9297277202204816e-07;1.0448461839253116;10.000850966658826;0.8335926862569405;0.01556138075996341;0.015564424276692603;0.7978052620122859;0.01489345811410001;0.797951859327382
49.38215;1.0445393268535879;0.8333321398049922;0.7979213774457933;-4.297270039621766e-07;-3.929121236328142e-07;1.044845761829339;10.000854310474953;0.8335917538863895;0.015561368796293584;0.01556441293042223;0.7978074382243298;0.014893445537347413;0.7979522321599233
49.39215;1.0445401501597136;0.8333324816279826;0.7979199672781117;-4.296521624455786e-07;-3.9285611495053066e-07;1.044845346340063;10.000857238756328;0.8335907590957573;0.015561356806164175;0.015564399775355902;0.7978095790514673;0.0148934318988503;0.7979525369113241
49.40215;1.0445409521921956;0.8333328559061753;0.7979185600736863;-4.2958363783311267e-07;-3.9280555340248766e-07;1.044844941438994;10.000859719106609;0.8335897053686798;0.015561344919920514;0.01556438488194341;0.7978116814061753;0.014893417231197721;0.7979527758524958
49.41215;1.0445417201271132;0.8333332656639681;0.797917162808112;-4.2952122351418816e-07;-3.9276091273160073e-07;1.0448445506454598;10.000861728239979;0.8335885961803559;0.015561333274963273;0.015564368316513626;0.7978137416396308;0.014893401580903385;0.7979529512466246
49.42215;1.0445424425797984;0.8333337144866253;0.7979157826629122;-4.294647296567534e-07;-3.927224803970179e-07;1.0448441762061806;10.00086325883738;0.8335874346133791;0.015561322002140502;0.015564350148880508;0.7978157560192177;0.014893385001039964;0.7979530654219826
49.43215;1.0445431102670022;0.8333342055868765;0.7979144262615866;-4.2941416894996525e-07;-3.9269057080022014e-07;1.0448438193014988;10.000864321958362;0.833586223981774;0.015561311221737454;0.0155643304581834;0.797817721218596;0.014893367546760333;0.7979531207844223
49.44215;1.0445437158945468;0.8333347405570632;0.7979130986945376;-4.29369870996804e-07;-3.926655644442197e-07;1.044843480615157;10.000864941736944;0.8335849684682444;0.015561301043945989;0.015564309327757857;0.7978196340694474;0.014893349276509373;0.7979531197557889
49.45215;1.0445442535792184;0.8333353190360067;0.7979118029531258;-4.2933262279789787e-07;-3.926478774270195e-07;1.0448431604673267;10.00086513689646;0.8335836729189723;0.015561291569352894;0.015564286845149686;0.7978214905855634;0.01489333025707067;0.7979530649990817
49.46215;1.0445447190336086;0.8333359395236279;0.7979105402470734;-4.293037912445119e-07;-3.9263798221901237e-07;1.0448428586562561;10.000864904488601;0.8335823425330328;0.015561282888436778;0.015564263111398477;0.7978232852512126;0.014893310568269699;0.7979529596167521
49.47215;1.0445451103504229;0.8333366003966111;0.7979093105763867;-4.2928512101328035e-07;-3.9263644923301515e-07;1.0448425743196639;10.000864226803401;0.8335809829790469;0.015561275086848013;0.015564238241613869;0.7978250111752727;0.014893290299395612;0.7979528068053752
49.48215;1.0445454278615371;0.8333373002801328;0.7979081126623293;-4.2927825635254005e-07;-3.9264388990140984e-07;1.0448423062260959;10.000863089898214;0.8335796002297443;0.01556126826020155;0.015564212349795494;0.7978266608732942;0.014893269538887232;0.7979526095781476
49.49215;1.0445456732382457;0.8333380379009608;0.7979069440872949;-4.292843670844545e-07;-3.926608412705423e-07;1.0448420531969298;10.000861492200274;0.8335782002634469;0.015561262517931006;0.015564185536385496;0.7978282268192822;0.014893248369137668;0.7979523712545008
49.50215;1.0445458486021133;0.8333388117820894;0.7979058022164928;-4.2930397366519295e-07;-3.926877782161453e-07;1.0448418141328244;10.000859441728853;0.8335767893910007;0.015561257964180555;0.015564157888164374;0.7978297016547697;0.014893226869587588;0.7979520958929253
49.51215;1.0445459559394836;0.8333396201553279;0.7979046846569996;-4.293369473299543e-07;-3.9272506329328503e-07;1.0448415881351154;10.000856949329634;0.833575374511571;0.015561254681098268;0.015564129477954504;0.7978310788818822;0.014893205124900008;0.7979517879507889
49.52215;1.0445459969055229;0.8333404611897048;0.7979035890685904;-4.293826881764018e-07;-3.9277268954345507e-07;1.0448413746861847;10.000854020538629;0.8335739627340388;0.01556125273657325;0.01556410036562856;0.797832353632974;0.014893183227694208;0.797951451897311
49.53215;1.0445459726308515;0.833341332933201;0.7979025134153018;-4.294403452529068e-07;-3.9283016701719924e-07;1.0448411736906238;10.000850650756215;0.8335725610253231;0.01556125219516581;0.015564070606366508;0.7978335221933862;0.014893161266010374;0.7979510918675539
49.54215;1.0445458838484065;0.8333422327364536;0.7979014562350719;-4.295089413483093e-07;-3.9289670709728777e-07;1.0448409859451364;10.000846830163699;0.833571176087935;0.015561253105137238;0.015564040251590474;0.797834580910426;0.014893139310052103;0.7979507108989262
49.55215;1.0445457313669415;0.8333431565387015;0.7979004165104735;-4.295873606067309e-07;-3.929714812148605e-07;1.0448408135600034;10.000842552368455;0.8335698141776174;0.015561255479502776;0.015564009343742951;0.7978355262588056;0.014893117416929426;0.7979503107416875
49.56215;1.044545515820838;0.8333440986356977;0.7978993939662573;-4.2967424322908387e-07;-3.9305381268863567e-07;1.0448406592524244;10.00083781657884;0.8335684809904652;0.015561259299964391;0.015563977922435893;0.7978363556749533;0.014893095647656434;0.7979498925272609
49.57215;1.0445452368699824;0.8333450520744927;0.7978983894282884;-4.297678674832872e-07;-3.931432923632577e-07;1.0448405251918644;10.000832625573288;0.8335671817516542;0.015561264533610099;0.015563946031198492;0.7978370678392372;0.014893074077989758;0.7979494572723985
49.58215;1.0445448927081333;0.8333460087281486;0.7978974043513546;-4.2986613428166093e-07;-3.93239692791291e-07;1.044840413013788;10.000826984614854;0.833565921280815;0.015561271137325049;0.015563913711243238;0.7978376626258351;0.01489305279683363;0.7979490061467982
49.59215;1.0445444802682897;0.8333469593127569;0.7978964400790254;-4.299667506395151e-07;-3.933426666940233e-07;1.0448403247263092;10.000820903295304;0.8335647038244915;0.015561279052737515;0.015563881000013583;0.797838140888276;0.014893031903246895;0.7979485404138292
49.60215;1.0445439960702447;0.8333478945706345;0.7978954977660825;-4.300675216421134e-07;-3.9345165375102804e-07;1.0448402631217246;10.000814400174429;0.8335635328633607;0.015561288208047227;0.015563847941362785;0.7978385038864554;0.014893011507278724;0.7979480610882483
49.61215;1.0445434363828165;0.8333488064655348;0.7978945788351569;-4.3016656169145926e-07;-3.9356608690788664e-07;1.0448402316323944;10.000807501993581;0.8335624114134729;0.015561298525346618;0.015563814591180326;0.7978387530547413;0.014892991725527454;0.7979475692645864
49.62215;1.0445427964550484;0.833349688004482;0.7978936853215874;-4.302623103798233e-07;-3.936854374104496e-07;1.0448402338840441;10.000800235468157;0.8335613425798541;0.015561309924780846;0.015563781019158594;0.7978388903252833;0.014892972672396339;0.7979470669882424
49.63215;1.0445420709047968;0.8333505328392474;0.7978928197700438;-4.3035335653889426e-07;-3.938091082468514e-07;1.0448402726918546;10.000792622561262;0.8335603293618217;0.015561322324963054;0.015563747308196403;0.7978389184854698;0.014892954457953814;0.7979465574078698
49.64215;1.044541255722523;0.8333513353856307;0.7978919846075011;-4.304382734000802e-07;-3.9393660858812486e-07;1.0448403491371365;10.000784683373372;0.8335593739624838;0.015561335645121684;0.015563713542462394;0.7978388413605823;0.014892937186983288;0.7979460438631607
49.65215;1.0445403497610013;0.8333520906246769;0.7978911815649187;-4.305156913129842e-07;-3.94067970005594e-07;1.0448404625935264;10.00077644172857;0.8335584776872509;0.01556134981045593;0.015563679797607165;0.7978386636207258;0.014892920949830657;0.7979455289986687
49.66215;1.0445393545786033;0.8333527936354372;0.7978904120343245;-4.30584445357274e-07;-3.9420391627555616e-07;1.0448406111378385;10.000767928779155;0.83355764126421;0.015561364756212264;0.015563646144121491;0.7978383902291505;0.014892905816319314;0.7979450146411134
49.67215;1.0445382732357287;0.8333534397196504;0.797889678012069;-4.3064352103659554e-07;-3.943456787602445e-07;1.0448407918453955;10.000759179871443;0.8335568649179175;0.01556138043430477;0.01556361264403539;0.7978380258821477;0.014892891841764122;0.7979445020013488
49.68215;1.0445371090513134;0.8333540251119094;0.7978889823396469;-4.3069192184227853e-07;-3.9449476004079696e-07;1.0448410013434895;10.000750225287025;0.833556148150507;0.015561396823077334;0.015563579336716914;0.7978375745579485;0.014892879077647539;0.7979439921396217
49.69215;1.04453586523452;0.833354547438527;0.7978883281282746;-4.307286948986869e-07;-3.946527111868938e-07;1.044841236104029;10.00074108312475;0.8335554894326376;0.015561413923905941;0.015563546236491527;0.7978370391733469;0.01489286758208419;0.7979434867317488
49.70215;1.0445345450556014;0.8333550055301575;0.7978877184964324;-4.3075308041108205e-07;-3.948209625197903e-07;1.0448414921909244;10.00073175914451;0.8335548861948808;0.015561431744335896;0.015563513339288588;0.7978364215379036;0.014892857421852214;0.7979429883084246
49.71215;1.0445331516173566;0.833355398885325;0.7978871567394317;-4.3076457014295304e-07;-3.950008956996301e-07;1.0448417652718538;10.000722252486721;0.8335543354534878;0.015561450287641615;0.015563480623670831;0.7978357226168299;0.014892848656653948;0.7979424998906506
49.72215;1.04453168744971;0.8333557269247566;0.797886646142009;-4.307628145899498e-07;-3.951940347594904e-07;1.0448420507788194;10.00071256193906;0.8335538345186055;0.015561469551391014;0.015563448054276455;0.7978349427331741;0.014892841316034355;0.7979420250814167
49.73215;1.0445301544201964;0.8333559883507391;0.7978861897318223;-4.3074762982496286e-07;-3.9540208559850104e-07;1.0448423439987007;10.000702688257757;0.8335533811501091;0.015561489526982343;0.015563415591457111;0.7978340818411872;0.014892835388800311;0.797941568606553
49.74215;1.0445285538983413;0.8333561812564805;0.797885790372162;-4.307191941356694e-07;-3.9562678724088235e-07;1.0448426406269793;10.00069263825565;0.833552973421189;0.015561510201922006;0.015563383204156973;0.7978331402833532;0.014892830837254315;0.7979411363967955
49.75215;1.0445268870964675;0.8333563040412141;0.7978854507363142;-4.306781499580956e-07;-3.9586964341726313e-07;1.044842937088053;10.000682433282071;0.8335526095342477;0.01556153156459803;0.015563350881772355;0.7978321193337493;0.014892827624432618;0.7979407353642343
49.76215;1.0445251551856096;0.8333563566114749;0.7978851732408816;-4.306254813625562e-07;-3.961316923824931e-07;1.0448432296865902;10.000672111377506;0.8335522877491054;0.015561553601441628;0.015563318631019986;0.7978310208551171;0.014892825723941058;0.7979403729281136
49.77215;1.044523359082357;0.833356341072654;0.7978849599505741;-4.3056238019744493e-07;-3.964134856384449e-07;1.0448435136835286;10.000661717164768;0.8335520066522293;0.015561576285924635;0.015563286459200697;0.797829846785511;0.014892825108837318;0.7979400556479308
49.78215;1.0445214995601066;0.83335626113064;0.797884812028597;-4.304903000925706e-07;-3.9671522031025794e-07;1.0448437837555709;10.000651289315682;0.8335517655275572;0.015561599573053666;0.015563254365169659;0.7978285992867338;0.014892825744344015;0.7979397878701493
49.79215;1.0445195775306337;0.8333561205526748;0.7978847293479194;-4.3041103490894766e-07;-3.970369381690433e-07;1.0448440354083333;10.000640856512918;0.8335515643816294;0.01556162340255295;0.015563222344134113;0.7978272815841685;0.014892827592602874;0.7979395716124977
49.80215;1.0445175939660087;0.8333559220684357;0.7978847110423124;-4.303264689998322e-07;-3.9737866486482784e-07;1.0448442657859007;10.000630438765947;0.8335514034196796;0.015561647708363175;0.015563190392339584;0.7978258985717842;0.014892830616980953;0.7979394070889412
49.81215;1.0445155499436163;0.8333556674544772;0.797884756519471;-4.3023818612093116e-07;-3.977402354607814e-07;1.0448444730752116;10.000620047991632;0.8335512826672029;0.01556167242811839;0.015563158512120407;0.7978244562760037;0.014892834781950656;0.7979392934246946
49.82215;1.044513447334077;0.8333553584325083;0.7978848658298633;-4.301474408449218e-07;-3.9812098349345057e-07;1.044844655169328;10.000609691682543;0.8335512022986509;0.015561697495737475;0.015563126722252076;0.7978229606990597;0.014892840055579015;0.797939229666676
49.83215;1.0445112895026631;0.8333549974787782;0.7978850391091159;-4.300554317029272e-07;-3.985197418348038e-07;1.0448448089436218;10.000599379784992;0.8335511627463151;0.015561722825694848;0.015563095054251576;0.797821417037896;0.014892846416911208;0.7979392154915808
49.84215;1.044509081254698;0.8333545879191264;0.7978852760218129;-4.2996347641418395e-07;-3.9893508138071886e-07;1.0448449302071536;10.000589125962135;0.8335511642597943;0.015561748314077625;0.01556306353525492;0.7978198296256336;0.014892853859685782;0.7979392512158849
49.85215;1.044506828165863;0.8333541336206164;0.7978855759152964;-4.2987284563055813e-07;-3.9936544853297157e-07;1.0448450135349787;10.00057894389094;0.8335512067621741;0.015561773855957684;0.015563032184278581;0.7978182024130711;0.014892862380798065;0.7979393372744683
49.86215;1.0445045359728133;0.8333536386916254;0.7978859383330035;-4.297843791325129e-07;-3.9980915237573193e-07;1.0448450528212656;10.000568848673382;0.833551290128139;0.01556179935939102;0.015563001015161622;0.7978165394677958;0.014892871960090115;0.7979394738192053
49.87215;1.0445022106263115;0.8333531073838897;0.7978863628675336;-4.2969832567116763e-07;-4.0026443385647683e-07;1.0448450432148528;10.000558863905074;0.8335514144587748;0.01556182474290808;0.015562970034538076;0.7978148450528363;0.014892882552808977;0.7979396608214041
49.88215;1.0444998583678804;0.8333525443967088;0.7978868483316784;-4.296145060370766e-07;-4.007297397199878e-07;1.044844982826159;10.000549024345288;0.8335515800395896;0.015561849928228958;0.015562939249568818;0.7978131234903693;0.014892894097916668;0.7979398977276092
49.89215;1.0444974850399236;0.8333519550560147;0.7978873927510718;-4.295325527033438e-07;-4.012038179322553e-07;1.0448448730223263;10.000539370677137;0.8335517869753138;0.015561874844640422;0.015562908679364416;0.7978113791401829;0.014892906527825139;0.7979401825038923
49.90215;1.0444950956498296;0.8333513451316747;0.7978879942605156;-4.294521956571052e-07;-4.016854547770519e-07;1.044844718037615;10.000529947390735;0.8335520349116159;0.015561899441785512;0.015562878355463461;0.797809616372586;0.014892919773181785;0.7979405114197803
49.91215;1.0444926946345179;0.8333507207865047;0.7978886514368969;-4.2937355485306103e-07;-4.021733828562015e-07;1.0448445246518046;10.000520810745355;0.8335523231436646;0.01556192369670642;0.015562848318239461;0.7978078394200236;0.014892933768549556;0.7979408797621893
49.92215;1.0444902857717535;0.8333500884033364;0.7978893627525824;-4.292971935279003e-07;-4.026664584483636e-07;1.0448443014108322;10.000512036730344;0.8335526507016668;0.015561947602231273;0.01556281861256651;0.7978060520530783;0.014892948465344266;0.7979412825800305
49.93215;1.044487872266627;0.8333494541689987;0.7978901256778526;-4.2922387676963346e-07;-4.031636653925131e-07;1.0448440567014292;10.000503717975581;0.8335530160137447;0.01556197114242516;0.015562789283305093;0.797804257435445;0.014892963842443664;0.7979417152895544
49.94215;1.0444854576669809;0.8333488238763779;0.7978909359927523;-4.291542676543504e-07;-4.036640207027836e-07;1.0448437969171422;10.000495950993546;0.8335534168869428;0.015561994281502095;0.015562760374683338;0.7978024584557255;0.014892979901001172;0.7979421740609537
49.95215;1.044483046383845;0.8333482028335104;0.7978917880608866;-4.2908876547086213e-07;-4.0416662009469613e-07;1.0448435264768454;10.00048882397697;0.8335538511607236;0.01556201697561005;0.015562731929795065;0.7978006579755605;0.014892996652537344;0.7979426555720147
49.96215;1.0444806437509941;0.8333475957210696;0.797892676004948;-4.290274467005804e-07;-4.046707199184663e-07;1.0448432487815627;10.000482412761343;0.8335543170228149;0.015562039180230493;0.015562703989860031;0.797798858983629;0.014893014116848402;0.7979431565322406
49.97215;1.0444782561883792;0.833347006567858;0.7978935945681636;-4.2897009769022035e-07;-4.051757546824283e-07;1.044842966301683;10.00047678291704;0.8335548126226703;0.015562060840671792;0.015562676601015851;0.7977970649536867;0.014893032326392391;0.797943673715147
49.98215;1.044475890947642;0.8333464387609179;0.7978945390506706;-4.289164530946862e-07;-4.0568117788910555e-07;1.0448426803043394;10.000471990082007;0.8335553355777896;0.015562081888773584;0.015562649826075846;0.7977952797275272;0.014893051319843385;0.7979442043639426
49.99215;1.0444735556805997;0.8333458949477646;0.7978955050609685;-4.288665272936005e-07;-4.061862004074566e-07;1.044842391132781;10.0004680758361;0.8335558827116473;0.015562102250912011;0.015562623747728488;0.7977935066078666;0.01489307112619078;0.797944746585428
50.00215;1.0444712582846811;0.8333453768275005;0.7978964886258845;-4.2882076724891765e-07;-4.066897919759602e-07;1.0448420984506122;10.00046506451983;0.8335564503173705;0.015562121856513322;0.015562598460491942;0.7977917474717918;0.014893091758978539;0.7979452996982721
50.01215;1.0444690066136784;0.833344884949339;0.7978974862654499;-4.287798841606431e-07;-4.071908557374092e-07;1.0448418013429162;10.00046296261998;0.8335570347795946;0.015562140645586822;0.015562574058851556;0.7977900024840596;0.01489311321897236;0.7979458642323889
50.02215;1.0444668077261143;0.8333444189820893;0.7978984947984074;-4.287446233184389e-07;-4.0768819740425716e-07;1.0448414985577252;10.000461757371918;0.833557632668602;0.015562158567815294;0.015562550625570666;0.7977882703190908;0.014893135491039504;0.7979464413021067
50.03215;1.044464667088902;0.833343978286998;0.7978995111913724;-4.2871586508221336e-07;-4.081803868509478e-07;1.044841188430486;10.000461413158597;0.8335582404569694;0.015562175575110467;0.015562528227786919;0.797786548852251;0.014893158543216326;0.7979470317766791
50.04215;1.04446258874841;0.8333435620774424;0.7979005325286558;-4.2869477559768844e-07;-4.0866579690874154e-07;1.0448408685594945;10.00046186957762;0.8335588547837747;0.01556219161699929;0.015562506922449702;0.7977848361090227;0.014893182340480444;0.7979476358276811
50.05215;1.044460576347248;0.8333431694798537;0.7979015557706262;-4.2868260347213867e-07;-4.0914278240518854e-07;1.0448405357404034;10.000463045449866;0.8335594729069319;0.01556220663542542;0.015562486759305086;0.7977831307923452;0.014893206862878533;0.797948253033614
50.06215;1.0444586337119055;0.8333428000331291;0.7979025776182833;-4.286805106265017e-07;-4.0960979123888797e-07;1.0448401863020997;10.000464844232756;0.8335600925470994;0.015562220565832853;0.01556246778531349;0.7977814319328485;0.014893232104548144;0.7979488824680061
50.07215;1.0444567649002958;0.8333424542212362;0.7979035952412714;-4.2868984358763236e-07;-4.100653890936557e-07;1.0448398166589945;10.000467160265313;0.8335607114137551;0.015562233347541646;0.015562450055764721;0.7977797381676963;0.01489325804949788;0.7979495222162336
50.08215;1.0444549742894602;0.8333421334234058;0.797904606908332;-4.287125467784342e-07;-4.105083006800828e-07;1.0448394235685128;10.000469893519975;0.8335613267090518;0.015562244926379686;0.015562433633111009;0.7977780474043624;0.01489328465877125;0.7979501692539304
50.09215;1.0444532666797448;0.8333418391850848;0.7979056112992703;-4.2875116829884114e-07;-4.109374240347812e-07;1.0448390041617892;10.000472965797142;0.8335619346709133;0.015562255254235323;0.01556241857177958;0.7977763570115911;0.014893311890299193;0.7979508206261682
50.10215;1.0444516474787031;0.8333415724275941;0.7979066065362765;-4.288082700532783e-07;-4.113517086468177e-07;1.0448385565717535;10.000476321846659;0.833562530775179;0.01556226429775579;0.015562404912717735;0.7977746644071003;0.014893339714765415;0.7979514746407553
50.11215;1.044450123145937;0.8333413332676534;0.7979075899088611;-4.2888569311577365e-07;-4.1175005151743606e-07;1.0448380806451103;10.000479921219616;0.8335631104351405;0.015562272040588666;0.015562392688527415;0.7977729676636569;0.014893368101628758;0.7979521307644026
50.12215;1.044448701488016;0.8333411211762259;0.7979085579616153;-4.2898422100318414e-07;-4.121315140173873e-07;1.0448375774177134;10.000483737037497;0.8335636691463334;0.015562278472675712;0.015562381921725911;0.7977712660711308;0.014893397001818217;0.7979527891528485
50.13215;1.0444473910570524;0.8333409350229132;0.7979095068009849;-4.291036472891908e-07;-4.124957612356661e-07;1.044837048324991;10.000487756885647;0.8335642021583305;0.015562283587429698;0.015562372618230916;0.7977695608758802;0.014893426349176297;0.7979534505986996
50.14215;1.044446199499229;0.8333407731443437;0.7979104326179992;-4.2924311547156783e-07;-4.1284332390633586e-07;1.04483649530812;10.000491975807027;0.8335647044633768;0.015562287393270922;0.01556236476926847;0.7977678555550621;0.014893456072130717;0.7979541163360301
50.15215;1.044445131976212;0.8333406335334659;0.7979113321143295;-4.294015827753454e-07;-4.131755403162747e-07;1.0448359207110887;10.000496387277451;0.8335651711319139;0.015562289920718585;0.015562358358416017;0.7977661551747204;0.014893486100034702;0.797954787394356
50.16215;1.0444441908832791;0.8333405140748388;0.7979122024771917;-4.295780410723814e-07;-4.1349426492855133e-07;1.0448353266985164;10.000500980094813;0.8335655976795386;0.015562291221825609;0.015562353361992147;0.7977644657271252;0.014893516360064505;0.7979554639660378
50.17215;1.0444433763196947;0.8333404127721942;0.7979130411224075;-4.2977139190482927e-07;-4.1380148444323307e-07;1.0448347151844632;10.000505738183897;0.8335659800476528;0.015562291372598501;0.015562349745815975;0.7977627940195552;0.014893546774414157;0.797956145337652
50.18215;1.0444426863221967;0.8333403278549795;0.7979138455485877;-4.299802567092323e-07;-4.140991360933187e-07;1.0448340881379237;10.0005106428867;0.8335663138745653;0.015562290471767453;0.015562347465329893;0.7977611472278815;0.014893577265197577;0.7979568300043669
50.19215;1.0444421169724856;0.8333402577129742;0.7979146130627026;-4.302029727997274e-07;-4.143892055705778e-07;1.0448334477315078;10.000515681945316;0.8335665937691783;0.015562288629630395;0.015562346466269432;0.7977595317924661;0.014893607759499746;0.7979575154424293
50.20215;1.0444416626997572;0.8333402008255152;0.7979153404756828;-4.3043779328380794e-07;-4.1467372710873083e-07;1.044832796408183;10.000520855336475;0.8335668135747243;0.015562285955643773;0.015562346684982537;0.7977579527165678;0.014893638189032929;0.7979581983641681
50.21215;1.044441317247733;0.8333401559646914;0.79791602405164;-4.3068309245386845e-07;-4.1495459840654744e-07;1.0448321371564522;10.000526167113291;0.8335669673022528;0.015562282552428953;0.015562348050576788;0.7977564135596782;0.014893668489651929;0.7979588758257713
50.22215;1.044441075154627;0.8333401224912989;0.7979166597098687;-4.309374150532532e-07;-4.152335640431148e-07;1.0448314738259525;10.000531614190516;0.8335670496208706;0.015562278512909773;0.01556235049180923;0.7977549165590901;0.014893698599119376;0.7979595458707514
50.23215;1.0444409322305535;0.8333401001267646;0.797917243746746;-4.3119943674325814e-07;-4.1551235306978694e-07;1.0448308110016913;10.000537187771771;0.833567055779791;0.015562273913080389;0.015562353944462572;0.7977534627987262;0.01489372845451941;0.7979602073271342
50.24215;1.0444408851300375;0.8333400884813297;0.7979177738948128;-4.3146787292797605e-07;-4.1579260388692064e-07;1.0448301536604114;10.000542880506591;0.8335669817549252;0.015562268805376846;0.01556235835118348;0.797752052468096;0.014893758000372351;0.7979608595471144
50.25215;1.0444409316827443;0.8333400872640379;0.7979182497197139;-4.317413105804208e-07;-4.160755183463224e-07;1.0448295066383193;10.000548682773246;0.8335668245472508;0.015562263221328818;0.01556236366231857;0.7977506851310485;0.014893787201108021;0.7979615021655787
50.26215;1.0444410712106664;0.8333400970051028;0.7979186717870702;-4.3201810003078887e-07;-4.1636156708529434e-07;1.0448288738838694;10.000554575390604;0.8335665819304979;0.01556225717662539;0.015562369836812464;0.7977493599130514;0.014893816043538462;0.7979621348273276
50.27215;1.0444413034874978;0.8333401193225981;0.7979190404240911;-4.322963036797141e-07;-4.166504983810712e-07;1.0448282587780955;10.000560534365638;0.8335662518383514;0.015562250672390258;0.015562376831284502;0.7977480753886668;0.014893844529724039;0.7979627570187278
50.28215;1.0444416278094455;0.83334015625802;0.7979193553575666;-4.325736469790328e-07;-4.169416134963814e-07;1.0448276657409177;10.00056653997509;0.8335658320029115;0.015562243698531836;0.0155623845908626;0.7977468293151249;0.014893872668297399;0.7979633680469663
50.29215;1.0444420432949963;0.8333402091398259;0.7979196161639213;-4.328477548413655e-07;-4.172341892907731e-07;1.0448271015713604;10.0005725787126;0.8335653200128695;0.015562236242021646;0.015562393053117778;0.7977456185232032;0.014893900471640714;0.7979639671928637
50.30215;1.0444425488487783;0.8333402781441851;0.7979198226068615;-4.3311660546595406e-07;-4.17527845636714e-07;1.044826575502777;10.000578641518672;0.8335647139674802;0.015562228294847685;0.01556240215533286;0.7977444388800881;0.014893927956277846;0.7979645537051598
50.31215;1.044443142334247;0.8333403628962068;0.797919974708786;-4.3337857697195565e-07;-4.178225533753974e-07;1.0448260978096087;10.000584722115159;0.8335640136070778;0.01556221985362772;0.01556241183876978;0.797743285471961;0.014893955140443295;0.7979651264608687
50.32215;1.0444438207618292;0.8333404629754046;0.7979200728432145;-4.3363211786664653e-07;-4.181182910283443e-07;1.0448256779317353;10.000590812684376;0.8335632208800132;0.015562210908832422;0.01556242204880809;0.7977421531951288;0.014893982046000748;0.7979656835041506
50.33215;1.0444445811928722;0.8333405778152474;0.7979201176951617;-4.338756607229479e-07;-4.184147239818602e-07;1.0448253236773246;10.000596899015106;0.8335623395919654;0.015562201432334168;0.01556243273204919;0.7977410373861777;0.014894008700492758;0.7979662217092481
50.34215;1.0444454207130565;0.8333407065310998;0.7979201097919824;-4.3410777243843207e-07;-4.1871113468698475e-07;1.0448250415924665;10.000602964870529;0.8335613752763006;0.015562191376216583;0.015562443833297426;0.7977399341069158;0.014894035119212948;0.7979667368814711
50.35215;1.0444463360467262;0.833340847758847;0.7979200489059833;-4.3432722436802934e-07;-4.190064899235293e-07;1.0448248373764735;10.000609003065845;0.8335603357535354;0.01556218068843589;0.01556245529217172;0.7977388399469482;0.014894061281975237;0.7979672240610788
50.36215;1.0444473233066875;0.8333409996632497;0.7979199339771066;-4.345329773342094e-07;-4.1929944433981125e-07;1.0448247158854402;10.000615017734944;0.8335592313098521;0.015562169331079118;0.0155624670370118;0.7977377515422228;0.014894087135161927;0.7979676777129384
50.37215;1.0444483778634746;0.8333411604801764;0.7979197632991115;-4.3472407644097846e-07;-4.195883397927841e-07;1.044824681161417;10.000621017395968;0.8335580736506201;0.015562157282499942;0.015562478978304393;0.7977366653053327;0.01489411260922774;0.7979680922160314
50.38215;1.0444494954262387;0.8333413291789288;0.7979195343681793;-4.3489947084912453e-07;-4.1987142434658104e-07;1.0448247364591676;10.000627009475144;0.8335568741174167;0.015562144530832895;0.015562491010513968;0.797735577576546;0.014894137628739814;0.7979684627253265
50.39215;1.0444506736361996;0.8333415055436575;0.7979192437930384;-4.3505782304725424e-07;-4.201471395557648e-07;1.0448248837130825;10.000632996175826;0.833555642424014;0.015562131073898165;0.015562503024965403;0.7977344848283416;0.014894162114719401;0.7979687857650473
50.40215;1.0444519120271072;0.8333416893851795;0.7979188875701186;-4.35197350329976e-07;-4.204141659755626e-07;1.0448251229671022;10.000638974773794;0.8335543868242999;0.015562116920949633;0.01556251492653496;0.7977333835641705;0.014894185987271607;0.7979690590832135
50.41215;1.0444532106538778;0.8333418795063853;0.7979184612960923;-4.353159301008502e-07;-4.206713165242511e-07;1.0448254526929612;10.000644947996902;0.8335531151041377;0.015562102090314073;0.015562526642814874;0.7977322702507844;0.014894209171059858;0.7979692811116509
50.42215;1.0444545690022;0.8333420736593292;0.7979179602303148;-4.3541148061157645e-07;-4.2091752849190593e-07;1.0448258705972198;10.000650932498454;0.833551834898315;0.015562086606652268;0.015562538121677075;0.7977311417411254;0.014894231604357476;0.7979694508234282
50.43215;1.0444559855227178;0.8333422693810065;0.7979173796018552;-4.354822087419718e-07;-4.211519346009027e-07;1.044826373798481;10.000656955191621;0.8335505530016607;0.015562070501067907;0.015562549326846914;0.7977299956495281;0.014894253246915021;0.7979695679744825
50.44215;1.0444574574221572;0.8333424644856318;0.7979167152770074;-4.3552661681046605e-07;-4.213738100908258e-07;1.044826958323952;10.00066304417645;0.8335492745698068;0.015562053808618312;0.015562560234318611;0.7977288301216515;0.014894274079153256;0.7979696331549737
50.45215;1.0444589804260622;0.8333426571843283;0.7979159639854425;-4.355434084337382e-07;-4.2158244443738745e-07;1.044827619415391;10.000669224832759;0.8335480031576454;0.01556203656019219;0.015562570822909879;0.7977276436278871;0.014894294097961107;0.79796964784512
50.46215;1.044460548504137;0.8333428463394076;0.7979151227129482;-4.355312798973299e-07;-4.217771629162946e-07;1.0448283527771836;10.000675526068553;0.8335467416840519;0.015562018779978412;0.015562581064419382;0.7977264350270584;0.014894313316356442;0.7979696146695383
50.47215;1.044462153958184;0.8333430315037659;0.7979141884064228;-4.354887810832031e-07;-4.219574478306346e-07;1.0448291548982915;10.000681986047653;0.8335454932503802;0.01556200049149901;0.015562590926427948;0.7977252036265052;0.014894331763870273;0.7979695374262542
50.48215;1.0444637879823946;0.8333432127372488;0.7979131583229115;-4.354144351614237e-07;-4.221229961075804e-07;1.0448300222120566;10.00068864269608;0.8335442611476777;0.01556198172248369;0.015562600385499418;0.7977239494419607;0.014894349480761801;0.7979694209206438
50.49215;1.0444654414639993;0.8333433907376072;0.7979120300852707;-4.3530693037090025e-07;-4.222737186077814e-07;1.044830950350471;10.000695517631877;0.8335430484952122;0.015561962503508364;0.015562609442126611;0.7977226734235084;0.014894366504487496;0.7979692705391368
50.50215;1.0444671055904882;0.8333435670831514;0.797910801695264;-4.3516522794219154e-07;-4.22409633147144e-07;1.0448319337339629;10.000702612946032;0.8335418576196617;0.015561942864483829;0.015562618126989426;0.7977213772316475;0.014894382858355948;0.7979690914851789
50.51215;1.0444687717336172;0.833343744114528;0.797909472184893;-4.349886671170263e-07;-4.2253060191629586e-07;1.044832965299678;10.00070992281156;0.8335406893428743;0.015561922840293016;0.015562626488366902;0.7977200627755361;0.014894398549735122;0.7979688886478978
50.52215;1.0444704313835251;0.833343924937788;0.7979080421676708;-4.347770269214581e-07;-4.226361506245336e-07;1.044834036927315;10.000717445184607;0.8335395431551572;0.01556190247988676;0.015562634579766275;0.7977187322317906;0.014894413576111216;0.7979686672244201
50.53215;1.0444720768403748;0.8333441137018026;0.797906513598918;-4.3453036395517037e-07;-4.2272560251133855e-07;1.0448351409146959;10.000725186000492;0.8335384183519549;0.015561881841649734;0.015562642463988273;0.7977173888640647;0.01489442793714391;0.7979684328417509
50.54215;1.044473701767542;0.8333443151502339;0.7979048894567822;-4.342487803151633e-07;-4.227984307624261e-07;1.0448362713978043;10.000733164608425;0.833537314818866;0.015561860986528722;0.01556265021666009;0.7977160376538918;0.0148944416469772;0.797968191080565
50.55215;1.04447530123773;0.8333445338200084;0.797903173641396;-4.339323196651894e-07;-4.228545099684102e-07;1.044837424447287;10.000741418205104;0.8335362329850482;0.015561839983480652;0.01556265791783058;0.7977146848543853;0.014894454735919176;0.7979679472620149
50.56215;1.0444768713910326;0.83334477404295;0.7979013706150381;-4.3358082630166546e-07;-4.228940836361956e-07;1.0448385970159368;10.000749994544568;0.8335351736947648;0.015561818910038256;0.015562665639626322;0.7977133370027216;0.014894467242141638;0.7979677064428662
50.57215;1.0444784086157415;0.8333450402512939;0.7978994852388944;-4.3319386244779123e-07;-4.229176688612051e-07;1.044839785832107;10.000758940815237;0.8335341379119205;0.015561797842047382;0.015562673442147571;0.7977120001959552;0.014894479207622744;0.7979674732823272
50.58215;1.0444799089077654;0.8333453369786242;0.7978975227883792;-4.327709306444801e-07;-4.229260142607688e-07;1.0448409871778015;10.000768297768907;0.8335331260633212;0.01556177685213113;0.015562681374787914;0.7977106799707494;0.01489449067799291;0.7979672522839475
50.59215;1.0444813680883573;0.8333456688172379;0.7978954884976988;-4.3231174463763614e-07;-4.2291988374790715e-07;1.044842197083641;10.00077809415731;0.8335321379421158;0.015561756019547044;0.01556268947008611;0.7977093817859148;0.014894501695458888;0.7979670485687772
50.60215;1.0444827828919288;0.8333460404436219;0.7978933875306532;-4.3181632849604307e-07;-4.228998054550922e-07;1.0448434107112405;10.000788340622133;0.8335311733084803;0.015561735437265505;0.015562697738919723;0.7977081113010162;0.014894512288035044;0.7979668679860703
50.61215;1.044484152065766;0.8333464564374883;0.7978912256592595;-4.312850740665763e-07;-4.2286614163128365e-07;1.0448446215306062;10.000799031431733;0.8335302321388274;0.015561715206932818;0.015562706178117716;0.7977068740258413;0.014894522464899359;0.7979667158034001
50.62215;1.0444854761496136;0.8333469209412484;0.7978890092143618;-4.307186971134935e-07;-4.2281930303395224e-07;1.0448458215548164;10.000810155057678;0.8335293141065031;0.015561695421721785;0.015562714780079609;0.7977056749125327;0.014894532221688553;0.7979665951798977
50.63215;1.0444867562555384;0.8333474377661547;0.7978867444008132;-4.3011810800071665e-07;-4.2275975318793074e-07;1.0448470018567795;10.000821703220554;0.8335284179148108;0.015561676154231374;0.015562723542578224;0.7977045177423204;0.014894541551863035;0.7979665068162561
50.64215;1.0444879934319327;0.8333480106438812;0.797884437160602;-4.294845125958387e-07;-4.226878515953565e-07;1.0448481522431334;10.000833672612693;0.833527541158258;0.015561657461059095;0.015562732480935986;0.7977034044476867;0.01489455045663181;0.7979664496947584
50.65215;1.0444891887643042;0.8333486428474695;0.7978820933020134;-4.288196183287123e-07;-4.226038184045666e-07;1.0448492608080557;10.000846062936946;0.833526681018889;0.015561639384745885;0.015562741630906676;0.7977023353809002;0.014894558945638845;0.7979664221673757
50.66215;1.0444903433169361;0.8333493367921928;0.7978797183216;-4.2812552767806653e-07;-4.2250783883307324e-07;1.0448503144673558;10.000858872173758;0.833525835516598;0.015561621949454174;0.015562751040063884;0.7977013100743905;0.014894567030496157;0.7979664225831161
50.67215;1.0444914577122446;0.8333500942496526;0.7978773172122959;-4.274044112360577e-07;-4.2240000862744103e-07;1.0448513003038766;10.00087209095515;0.8335250042115147;0.01556160517225825;0.015562760758848779;0.7977003274887258;0.014894574724492854;0.797966449298997
50.68215;1.0444925319546081;0.8333509166731863;0.7978748944385071;-4.2665836086755414e-07;-4.222801188469675e-07;1.0448522069204298;10.000885704507663;0.8335241877619763;0.015561589081002155;0.01556277083793353;0.7976993859667788;0.014894582047219782;0.7979665008078014
50.69215;1.04449356610785;0.8333518053887353;0.7978724538672498;-4.258895435984607e-07;-4.2214754421442723e-07;1.04485302495638;10.000899699731669;0.8335233873728781;0.015561573713417431;0.015562781328518785;0.7976984833653212;0.014894589020868964;0.7979665757862976
50.70215;1.0444945610606053;0.8333527618282266;0.7978699986605774;-4.2510037514609227e-07;-4.2200130919084026e-07;1.0448537465792693;10.000914067394499;0.8335226049903955;0.015561559100539362;0.015562792282309957;0.7976976175767831;0.014894595663610545;0.7979666726510161
50.71215;1.0444955181350863;0.833353787535627;0.7978675314799942;-4.2429342047017477e-07;-4.218403021095775e-07;1.0448543651225028;10.000928798706425;0.8335218433977668;0.015561545254289443;0.015562803751781465;0.7976967870648664;0.014894601992229322;0.7979667896812462
50.72215;1.0444964383086366;0.8333548837413698;0.7978650549861368;-4.2347118231652e-07;-4.216635385397891e-07;1.0448548757976162;10.000943878647233;0.833521105661964;0.01556153216967876;0.015562815787905245;0.797695990765366;0.014894608026681305;0.7979669260137939
50.73215;1.0444973224018934;0.8333560510651782;0.7978625721989528;-4.226360552871546e-07;-4.214703395722476e-07;1.04485527640333;10.000959278064535;0.833520394778728;0.015561519840090162;0.01556282843613147;0.7976952277732321;0.014894613785698986;0.7979670821057687
