time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.74215;1.04449817174408;0.8333572897140152;0.7978600865530842;-4.2179036930696795e-07;-4.2126031409658047e-07;1.0448555667339114;10.000974950087162;0.8335197139205226;0.015561508273843777;0.01556284173543299;0.7976944973342731;0.014894619273650968;0.7979672589915371
50.75215;1.0444989884048612;0.8333585994304986;0.7978576014481562;-4.209363813441743e-07;-4.2103324856557357e-07;1.0448557474142142;10.00099083326053;0.8335190666064962;0.015561497497890925;0.015562855718281341;0.797693799046676;0.014894624469403508;0.7979674571253176
50.76215;1.044499775250317;0.8333599787907537;0.7978551194693169;-4.200762469482067e-07;-4.2078918072929943e-07;1.044855819312174;10.001006857157197;0.8335184562787161;0.015561487551820375;0.015562870405115968;0.7976931333925581;0.01489462933176165;0.7979676757612147
50.77215;1.0445005356256656;0.8333614249095942;0.7978526423676597;-4.192120939184908e-07;-4.205285788031672e-07;1.0448557838260364;10.001022948994697;0.8335178856080737;0.015561478482559173;0.01556288579884345;0.7976925021433842;0.014894633809321161;0.79796791306814
50.78215;1.044501271775408;0.8333629340980904;0.797850172066838;-4.1834623707378143e-07;-4.2025240187978707e-07;1.0448556438915477;10.001039039245594;0.8335173560521503;0.015561470336162635;0.015562901895820852;0.7976919080815775;0.014894637835386592;0.797968166651924
50.79215;1.0445019833213474;0.8333645024245271;0.7978477115801728;-4.174813437561909e-07;-4.1996207058683724e-07;1.0448554046594754;10.00105505952834;0.8335168676212291;0.015561463143101448;0.015562918703601858;0.7976913545802485;0.014894641322699692;0.797968434188699
50.80215;1.0445026675379254;0.8333661255054561;0.7978452649137502;-4.1662036023694997e-07;-4.1965936182046576e-07;1.0448550730104125;10.001070936619238;0.8335164187255769;0.01556145691473482;0.015562936236091335;0.7976908452792073;0.014894644171632648;0.7979687138235666
50.81215;1.044503320294397;0.8333677981243708;0.797842836318103;-4.157662670684602e-07;-4.193461084706301e-07;1.0448546566810406;10.001086591908727;0.8335160063350852;0.015561451661923902;0.01556295449138808;0.7976903836673666;0.014894646282753903;0.7979690042131065
50.82215;1.044503936650007;0.8333695143222475;0.7978404301768247;-4.1492187040453756e-07;-4.1902379016840935e-07;1.0448541639213043;10.001101944353126;0.8335156265518814;0.015561447409151741;0.015562973438790019;0.7976899729233746;0.014894647566618575;0.7979693043352222
50.83215;1.0445045117308982;0.8333712677199189;0.7978380517605084;-4.1408971189207046e-07;-4.1869329798320974e-07;1.0448536033297375;10.001116911273266;0.8335152755610264;0.015561444185942271;0.015562993019530263;0.7976896160442419;0.014894647948863806;0.7979696129285431
50.84215;1.0445050416054396;0.8333730515038679;0.7978357075588717;-4.132719837509606e-07;-4.1835489949398323e-07;1.044852983306275;10.001131410525192;0.8335149504217053;0.01556144201358162;0.015563013155079118;0.7976893156921165;0.01489464737596856;0.797969927971576
50.85215;1.0445055232502718;0.8333748584689884;0.7978334046138982;-4.124703893149713e-07;-4.180082905164517e-07;1.044852311325379;10.001145366736486;0.8335146488982738;0.015561440898012605;0.015563033761685918;0.7976890736374664;0.014894645827425224;0.7979702471021576
50.86215;1.044505953977739;0.8333766815663501;0.797831150024629;-4.116861278775961e-07;-4.1765276715474515e-07;1.0448515937301535;10.001158710706214;0.8335143688363581;0.015561440822917827;0.015563054765507236;0.7976888903930616;0.014894643320896224;0.7979705687534058
50.87215;1.0445063312440124;0.8333785141180072;0.7978289512869764;-4.1092017758739785e-07;-4.172874857656871e-07;1.0448508363778068;10.001171371368477;0.8335141079945079;0.015561441748031358;0.015563076108048841;0.7976887653045238;0.014894639898619966;0.7979708929163928
50.88215;1.0445066527122802;0.8333803493216944;0.7978268162093256;-4.101736720681074e-07;-4.169117065738965e-07;1.0448500452493628;10.001183273904195;0.8335138640432705;0.015561443620813159;0.015563097741053975;0.7976886970357657;0.014894635608932115;0.7979712210494102
50.89215;1.044506916200485;0.8333821798824147;0.7978247519411935;-4.094480237636984e-07;-4.165250102600788e-07;1.044849226079966;10.001194341150576;0.8335136346032876;0.015561446388932273;0.015563119620340075;0.7976886843559821;0.014894630499567931;0.7979715555811797
50.90215;1.0445071199707054;0.8333839983189074;0.7978227642292539;-4.0874483717468214e-07;-4.161274251601826e-07;1.044848383406647;10.001204493743376;0.8335134175109694;0.015561450002364485;0.015563141701383449;0.7976887264192428;0.014894624615011367;0.7979718996384272
50.91215;1.044507263061198;0.8333857979812714;0.7978208572852075;-4.080657965873032e-07;-4.1571937320602046e-07;1.044847519990213;10.001213654738693;0.8335132106610814;0.015561454413849738;0.015563163931700694;0.7976888223278087;0.014894617985018673;0.7979722570827319
50.92215;1.044507344638882;0.8333875741860124;0.7978190341744745;-4.0741251789888417e-07;-4.1530143803948576e-07;1.0448466370920957;10.001221755559314;0.8335130114451892;0.015561459577817769;0.015563186246322028;0.7976889710294888;0.014894610612470162;0.7979726325186626
50.93215;1.044507362995887;0.8333893244003616;0.7978172977109793;-4.067863079991181e-07;-4.148741059776888e-07;1.0448457354693845;10.001228741568589;0.8335128167163731;0.01556146544189692;0.015563208573475613;0.7976891718680755;0.014894602471885954;0.7979730310260236
50.94215;1.0445073152134963;0.8333910474632578;0.7978156512471255;-4.061879450625193e-07;-4.1443783475387613e-07;1.0448448162053563;10.001234579271612;0.833512623428827;0.015561471945289406;0.015563230838411471;0.797689425147078;0.014894593519162246;0.7979734575864164
50.95215;1.0445071971063902;0.8333927428080243;0.797814098747305;-4.0561777522473275e-07;-4.1399342329542687e-07;1.0448438802916422;10.001239253940252;0.8335124294277434;0.015561479032941417;0.015563252959937096;0.7976897321039693;0.014894583704783325;0.7979739163586361
50.96215;1.0445070033270158;0.833394409903909;0.7978126441529264;-4.050760322257517e-07;-4.13542051594908e-07;1.0448429276708893;10.00124275347601;0.8335122337535917;0.015561486666588064;0.015563274851923957;0.7976900939040171;0.014894572983606049;0.7979744101004681
50.97215;1.0445067283823635;0.8333960476390998;0.7978112906383225;-4.0456297891673293e-07;-4.130848869484214e-07;1.0448419574138108;10.0012450592941;0.8335120360858325;0.015561494816327235;0.015563296431702355;0.7976905103163129;0.014894561324359129;0.7979749397548141
50.98215;1.0445063684664286;0.8333976541776796;0.7978100406032339;-4.040789842127723e-07;-4.1262290676212626e-07;1.0448409682981235;10.001246157749785;0.8335118358353379;0.01556150344106589;0.01556331762623576;0.7976909795710936;0.014894548712911663;0.7979755041944262
50.99215;1.0445059228887712;0.8333992275010987;0.7978088961157939;-4.036246684132029e-07;-4.121570754917033e-07;1.044839958739509;10.001246054822145;0.8335116320484139;0.015561512478796847;0.015563338373331712;0.7976914995646552;0.014894535142251138;0.7979761007261752
51.00215;1.0445053942484706;0.8334007657211316;0.7978078587969724;-4.0320078394048434e-07;-4.11688443772565e-07;1.0448389273688157;10.00124477393824;0.8335114243158078;0.015561521857577244;0.015563358621884602;0.7976920692738367;0.014894520605568146;0.7979767263266252
51.01215;1.0445047875585163;0.8334022669263912;0.797806929603166;-4.0280787703675484e-07;-4.112180487815181e-07;1.0448378743999172;10.001242342868323;0.8335112132713158;0.015561531513226071;0.015563378335122367;0.797692689345261;0.014894505098328391;0.7979773783762953
51.02215;1.0445041090393157;0.8334037290513152;0.7978061091687775;-4.0244613063229665e-07;-4.107467547535752e-07;1.04483680207428;10.00123878608034;0.8335109999089735;0.015561541391517619;0.015563397498441905;0.79769336136382;0.0148944886181112;0.797978054541709
51.03215;1.044503365032598;0.8334051496062492;0.7978053980207546;-4.021154622977952e-07;-4.10275165427315e-07;1.0448357139395608;10.001234127746562;0.8335107848615405;0.015561551437159855;0.015563416127526392;0.7976940865809328;0.014894471169599592;0.7979787528182228
51.04215;1.0445025614150385;0.8334065254638169;0.7978047963950965;-4.018156886033748e-07;-4.098036896017982e-07;1.0448346137789744;10.001228402901862;0.8335105685112654;0.015561561591265765;0.01556343426642794;0.7976948653684409;0.014894452773069212;0.7979794719315239
51.05215;1.044501703820435;0.8334078533599051;0.797804304002861;-4.01546569414072e-07;-4.093327376778631e-07;1.0448335046508666;10.00122166800424;0.8335103510381815;0.015561571801133467;0.01556345197187873;0.797695697521856;0.01489443345895277;0.7979802110911278
51.06215;1.0445007981445396;0.8334091304575657;0.7978039196837111;-4.0130772481382914e-07;-4.088628575333116e-07;1.0448323886554636;10.001213999123506;0.8335101318526948;0.015561582028244597;0.015563469293292406;0.7976965826876368;0.014894413255319608;0.7979809690887383
51.07215;1.0444998507896233;0.8334103541412541;0.79780364115501;-4.0109853090345077e-07;-4.083945957007286e-07;1.0448312673679248;10.001205481529245;0.8335099095212359;0.015561592252848862;0.015563486261589765;0.797697520402306;0.014894392182084206;0.7979817439677797
51.08215;1.0444988684961756;0.8334115218710193;0.7978034652145105;-4.0091795953436304e-07;-4.079282909992835e-07;1.044830142108095;10.001196207732002;0.8335096826208902;0.01556160247782665;0.015563502889798603;0.7976985100453723;0.014894370251079092;0.7979825336504405
51.09215;1.044497857749429;0.8334126317884605;0.7978033879080452;-4.007643936285807e-07;-4.074640364169047e-07;1.0448290138248952;10.001186281764944;0.8335094503144591;0.015561612721320913;0.01556351917795947;0.7976995509341678;0.01489434747269685;0.7979833365770037
51.10215;1.0444968245063813;0.8334136832112636;0.7978034042699281;-4.0063585734410885e-07;-4.070016927275416e-07;1.044827882615743;10.00117581263432;0.8335092120508617;0.015561623004891565;0.01556353512015631;0.7977006420227782;0.014894323869275382;0.7979841515197057
51.11215;1.044495774396479;0.8334146764410507;0.7978035083423353;-4.005306936480325e-07;-4.065410641095263e-07;1.0448267471557657;10.001164898197883;0.8335089671256218;0.015561633365311602;0.015563550713834908;0.797701781263419;0.014894299481632015;0.7979849771629182
51.12215;1.0444947125788508;0.8334156123226106;0.7978036938966231;-4.0044788572204817e-07;-4.0608222366854676e-07;1.044825604739137;10.001153611012128;0.8335087143848644;0.015561643881672173;0.015563565961417274;0.7977029652693254;0.01489427436242038;0.797985812145456
51.13215;1.0444936434539398;0.8334164920640897;0.7978039553658006;-4.003867453179242e-07;-4.056254589895109e-07;1.0448244519101195;10.001141995770869;0.8335084518989576;0.015561654678120995;0.015563580860578281;0.7977041893905248;0.014894248568383762;0.7979866551146394
51.14215;1.0444925705283352;0.8334173176240658;0.7978042886612995;-4.0034648644700297e-07;-4.0517087887150566e-07;1.0448232851960277;10.001130080728647;0.8335081768364861;0.015561665895958672;0.015563595392800422;0.7977054484062721;0.014894222157573475;0.7979875046044137
51.15215;1.044491496151603;0.8334180921346256;0.7978046915115174;-4.0032594890613224e-07;-4.04718340299145e-07;1.0448221016968748;10.001117888830446;0.8335078855999273;0.015561677658887161;0.015563609516127865;0.797706737552222;0.014894195190581248;0.7979883588780388
51.16215;1.0444904218023778;0.833418819394825;0.7978051627700977;-4.003234903416902e-07;-4.0426767367884035e-07;1.0448208991749748;10.00110544311848;0.8335075743507836;0.01556169005039123;0.015563623167655687;0.7977080528564585;0.014894167736909575;0.7979892158016161
51.17215;1.0444893494120473;0.8334195030377531;0.7978057010846604;-4.0033704132023903e-07;-4.0381877785877667e-07;1.0448196756062877;10.001092771186649;0.8335072398241211;0.015561703111964116;0.015563636277821558;0.7977093911114922;0.014894139880607195;0.7979900729775427
51.18215;1.0444882823739894;0.8334201465635658;0.7978063039427465;-4.0036414027279734e-07;-4.033716579738838e-07;1.0448184289546274;10.001079901470451;0.83350687966771;0.015561716854283522;0.015563648780455979;0.7977107501130409;0.014894111715006628;0.797990928048469
51.19215;1.0444872250990804;0.8334207537879966;0.7978069675404942;-4.004019165441783e-07;-4.0292650375816393e-07;1.0448171577201535;10.001066855511818;0.8335064923280073;0.015561731269112783;0.015563660605202166;0.7977121285235073;0.014894083328253139;0.7979917789276113
51.20215;1.0444861822758784;0.8334213289281024;0.7978076873800267;-4.0044717421691046e-07;-4.024836669098483e-07;1.0448158616771033;10.001053648995773;0.8335060769831526;0.015561746340780317;0.015563671665111143;0.7977135252279454;0.014894054791742032;0.7979926237135921
51.21215;1.04448515864866;0.833421876389992;0.7978084589264418;-4.0049654595090934e-07;-4.0204356238286707e-07;1.044814541869056;10.001040295198157;0.8335056333262584;0.015561762049885401;0.01556368186279978;0.7977149385296367;0.014894026159974132;0.7979934605044051
51.22215;1.0444841583821323;0.8334224008273989;0.7978092774268473;-4.0054665560084855e-07;-4.016066155896156e-07;1.0448131997939702;10.00102680368043;0.8335051614521517;0.0155617783659545;0.015563691116692901;0.7977163654149455;0.014893997479532003;0.7979942877297043
51.23215;1.0444831844092395;0.8334229078763277;0.7978101375795937;-4.00594263974803e-07;-4.0117328112481044e-07;1.0448118367143988;10.001013177096981;0.8335046624788957;0.015561795246070821;0.01556369938147644;0.7977178017378108;0.014893968793302485;0.7979951046483881
51.24215;1.0444822389116661;0.8334234044883191;0.7978110340521927;-4.006364052322144e-07;-4.007440990751127e-07;1.044810453775448;10.000999407526157;0.8335041393590219;0.01556181264291934;0.015563706642446716;0.7977192433012588;0.014893940133123472;0.7979959114042933
51.25215;1.0444813241740416;0.8334238978751751;0.7978119617395258;-4.006706148085563e-07;-4.0031971648161987e-07;1.044809052158198;10.000985476598116;0.8335035969860232;0.015561830507579654;0.015563712892438278;0.7977206864374039;0.014893911511363348;0.7979967088965855
51.26215;1.0444804426933914;0.8334243942552558;0.7978129153126604;-4.0069508473468625e-07;-3.9990084648585924e-07;1.0448076325998892;10.000971362867103;0.8335030413069554;0.01556184878674231;0.015563718111936697;0.7977221276079515;0.014893882921370031;0.7979974988800067
51.27215;1.0444795970317067;0.8334248985157802;0.797813889155769;-4.007084351660034e-07;-3.994881911406548e-07;1.0448061951627254;10.00095704954831;0.8335024776733186;0.01556186742144254;0.015563722262383891;0.7977235628573957;0.014893854350309795;0.7979982842523129
51.28215;1.0444787902716657;0.8334254141700456;0.7978148776518819;-4.0070924808675424e-07;-3.9908231195653124e-07;1.0448047398780125;10.000942525099223;0.833501909588823;0.015561886344299225;0.015563725290953621;0.7977249877887187;0.014893825793985368;0.7979990688631325
51.29215;1.0444780265522218;0.8334259432939876;0.7978158751760507;-4.0069588991048297e-07;-3.986835525183094e-07;1.0448032674357908;10.000927778229807;0.8335013387768588;0.015561905474349443;0.015563727137902798;0.7977263980471042;0.014893797253600528;0.7979998567613534
51.30215;1.044477310409015;0.8334264870215132;0.7978168756733403;-4.0066674725002476e-07;-3.9829214440466183e-07;1.0448017791155602;10.000912793528666;0.8335007660211605;0.015561924716654218;0.015563727736675574;0.7977277900301133;0.014893768723232973;0.7980006517034313
51.31215;1.044476644953971;0.8334270464269817;0.7978178723577003;-4.006204235579379e-07;-3.979083838203551e-07;1.0448002763849207;10.000897549429038;0.8335001917998124;0.01556194396845161;0.015563727009476874;0.7977291615207132;0.014893740191513996;0.7980014566977155
51.32215;1.0444760305347467;0.833427622991983;0.7978188582330918;-4.005557294765865e-07;-3.975327723383403e-07;1.0447987610527942;10.00088201789851;0.8334996164722613;0.015561963130534267;0.015563724872137419;0.7977305118199455;0.014893711655873242;0.7980022729669609
51.33215;1.0444754651234833;0.8334282184660484;0.7978198270479734;-4.0047166061118104e-07;-3.97166065322126e-07;1.044797235787051;10.000866170433051;0.8334990402542568;0.015561982123696791;0.015563721248375543;0.797731841279785;0.014893683136525868;0.7980030993413558
51.34215;1.0444749456199633;0.8334288344121644;0.7978207737735209;-4.003673254039923e-07;-3.968090949696401e-07;1.0447957040259752;10.00084998781925;0.8334984631295075;0.015562000899178322;0.01556371607764737;0.7977331505999185;0.014893654679902668;0.7980039330229296
51.35215;1.044474468193834;0.8334294715544094;0.7978216943679332;-4.0024182310270765e-07;-3.964625567398876e-07;1.044794169398369;10.00083345980616;0.8334978849792375;0.015562019428203067;0.01556370931649602;0.7977344402340825;0.014893626346982287;0.7980047706689616
51.36215;1.0444740275601887;0.8334301292520989;0.7978225850922006;-4.000943078339743e-07;-3.961269438274162e-07;1.0447926352667094;10.000816575631271;0.8334973059205064;0.01556203767975917;0.015563700946396983;0.7977357103093808;0.014893598195546915;0.7980056087941775
51.37215;1.044473616810496;0.8334308056984309;0.7978234421125074;-3.999242102389909e-07;-3.9580231862629624e-07;1.0447911044077483;10.000799322642388;0.8334967262643274;0.015562055616828574;0.015563690982324522;0.7977369610606502;0.014893570272501412;0.798006443970385
51.38215;1.044473228279204;0.8334314988234683;0.7978242622122256;-3.9973119780639564e-07;-3.954880875398404e-07;1.0447895790708512;10.00078169651626;0.8334961458922929;0.015562073212369219;0.015563679467380298;0.7977381931909101;0.01489354262358387;0.7980072731230785
51.39215;1.0444728546181985;0.8334322072746135;0.7978250439047936;-3.995149161303775e-07;-3.951833808702582e-07;1.0447880612871134;10.000763710926897;0.8334955634551556;0.015562090451781687;0.015563666454659147;0.7977394078819061;0.014893515303291036;0.7980080938201475
51.40215;1.044472489570094;0.8334329308380733;0.7978257875028655;-3.992749553965489e-07;-3.948876375184169e-07;1.0447865527926423;10.00074539729052;0.8334949760224202;0.015562107317527977;0.01556365198973527;0.797740606340884;0.014893488365000573;0.7980089047712442
51.41215;1.0444721279278582;0.8334336700736742;0.7978264943879497;-3.990107805658509e-07;-3.94600588424218e-07;1.0447850547996689;10.00072679174453;0.833494379431699;0.015562123779590315;0.015563636102985787;0.7977417888068514;0.014893461844178656;0.7980097060540534
51.42215;1.0444717646417065;0.8334344256283778;0.7978271664400913;-3.9872146042837724e-07;-3.9432187379092937e-07;1.0447835683780788;10.00070791790575;0.833493768704485;0.015562139792432622;0.015563618810392029;0.7977429536566039;0.01489343575713026;0.7980104984745545
51.43215;1.0444713944701174;0.8334351977446006;0.7978278055911203;-3.984057668476294e-07;-3.940508703149779e-07;1.0447820953831608;10.000688781764028;0.83349313825209;0.015562155295064958;0.015563600120105915;0.7977440974062865;0.014893410115200977;0.798011282841577
51.44215;1.0444710124808494;0.8334359859619827;0.7978284134041496;-3.9806258045121805e-07;-3.9378670916452186e-07;1.0447806388529386;10.000669381282549;0.8334924825382054;0.015562170224512962;0.01556358003816488;0.7977452155802418;0.014893384941316944;0.7980120595491544
51.45215;1.0444706140216824;0.8334367890434804;0.7978289910293066;-3.9769107358269105e-07;-3.9352843881393514e-07;1.0447792020348818;10.000649717329603;0.8334917971154118;0.01556218453612942;0.015563558569513048;0.7977463038191135;0.014893360275921674;0.7980128278425824
51.46215;1.0444701942448094;0.8334376053352649;0.7978295394220665;-3.97290784733059e-07;-3.9327536474662307e-07;1.0447777868854777;10.000629796953183;0.8334910789554537;0.015562198215508869;0.015563535722690652;0.7977473587968141;0.014893336169979924;0.7980135851649904
51.47215;1.0444697479220864;0.833438433088886;0.7978300595093928;-3.968618217716867e-07;-3.930273412953509e-07;1.0447763937706696;10.000609630902762;0.833490326000752;0.015562211277439833;0.015563511514620928;0.7977483787350428;0.014893312676085997;0.7980143272964815
51.48215;1.0444692694528106;0.833439269890942;0.797830552580322;-3.9640499377359496e-07;-3.927848221868256e-07;1.0447750223163217;10.000589230001063;0.8334895368698079;0.015562223751726143;0.015563485968023073;0.7977493631265046;0.01489328984796611;0.7980150487736709
51.49215;1.0444687535393866;0.8334401117422178;0.797831020826533;-3.959216091428993e-07;-3.9254857372734795e-07;1.0447736721265732;10.000568608663931;0.8334887107458091;0.015562235669674022;0.015563459110541114;0.7977503120940007;0.014893267740814618;0.7980157430966763
51.50215;1.0444681962637432;0.833440953331199;0.7978314672421984;-3.9541302484506474e-07;-3.9231918224780717e-07;1.0447723428937625;10.00054779536226;0.8334878469167395;0.015562247065567535;0.015563430979651021;0.7977512266576211;0.014893246398949586;0.7980164032642177
51.51215;1.0444675951061249;0.8334417895527688;0.7978318949817027;-3.948802842474016e-07;-3.920967811867935e-07;1.0447710343870644;10.00052683436249;0.8334869443606058;0.015562257980859709;0.01556340162563966;0.7977521096199659;0.014893225842474492;0.7980170227688824
51.52215;1.0444669481555013;0.83344261670234;0.7978323071737808;-3.943240167168149e-07;-3.918811979183154e-07;1.0447697471292103;10.000505777203584;0.8334860022137539;0.015562268455068253;0.015563371106096463;0.7977529656618852;0.014893206069002145;0.7980175962310336
51.53215;1.0444662539547604;0.8334434324915763;0.7978327072321975;-3.937444865945489e-07;-3.916721945078012e-07;1.0447684829061756;10.000484676507773;0.8334850206685525;0.01556227851380205;0.015563339481507978;0.7977538007318297;0.014893187057548371;0.7980181196308187
51.54215;1.044465512064135;0.8334442356034791;0.7978330987261408;-3.931417486251256e-07;-3.9146940433992545e-07;1.044767243891687;10.000463585493845;0.8334840009676393;0.015562288170800668;0.015563306825847016;0.7977546212598824;0.014893168765309227;0.7980185905089765
51.55215;1.044464723392322;0.833445025334616;0.7978334846807935;-3.925160023464676e-07;-3.91272195256175e-07;1.0447660317360243;10.000442559836966;0.8334829446060683;0.015562297437946553;0.015563273230714637;0.7977554330970121;0.014893151133256259;0.7980190077371659
51.56215;1.044463889616286;0.8334458008649126;0.797833866997339;-3.918678798285024e-07;-3.9107985573380644e-07;1.0447648476092728;10.000421658626912;0.8334818529624852;0.015562306336414014;0.015563238787714383;0.7977562408274113;0.014893134103036776;0.7980193711830553
51.57215;1.0444630120958451;0.833446560083628;0.7978342466065926;-3.911983515860636e-07;-3.908918340774059e-07;1.04476369192615;10.00040094376163;0.8334807277447845;0.015562314907469088;0.015563203579774972;0.7977570478048795;0.014893117625966209;0.7980196820908294
51.58215;1.044462091398068;0.8334472990227194;0.797834624431819;-3.905084238011943e-07;-3.907075971295449e-07;1.044762563699208;10.000380475433003;0.8334795713973684;0.015562323211719973;0.01556316768910165;0.7977578560735713;0.014893101656116028;0.7980199434601465
51.59215;1.0444611278012903;0.8334480126573809;0.7978350019691721;-3.897989252276407e-07;-3.9052625597158783e-07;1.0447614608604625;10.00036030195906;0.8334783865991097;0.015562331321189494;0.015563131195373444;0.7977586660342869;0.014893086142986234;0.7980201594078935
51.60215;1.0444601224782373;0.8334486958289322;0.7978353806330019;-3.89070627432179e-07;-3.9034650474582815e-07;1.0447603814307505;10.000340453069324;0.8334771757203375;0.01556233931750458;0.015563094160792417;0.7977594763795307;0.014893071040565656;0.7980203339425945
51.61215;1.0444590786004404;0.8334493428294655;0.7978357609508225;-3.883246266949151e-07;-3.901670264951429e-07;1.0447593245612088;10.000320947783115;0.8334759413878;0.015562347293325477;0.01556305661817415;0.7977602844594202;0.014893056320552227;0.798020469896925
51.62215;1.0444580013077744;0.8334499468958165;0.7978361425756552;-3.875625284980901e-07;-3.8998686677194483e-07;1.0447582910527438;10.000301811836644;0.8334746871288626;0.015562355351043403;0.01556301857233186;0.7977610870861565;0.014893041971263739;0.7980205684105617
51.63215;1.0444568968457548;0.8334505010345215;0.7978365246441703;-3.8678627569436105e-07;-3.89805389223504e-07;1.0447572833807424;10.00028308580738;0.8334734170939592;0.015562363599022088;0.015562980011575581;0.7977618813206704;0.0148930279900227;0.7980206293601335
51.64215;1.0444557719471503;0.8334509990558717;0.7978369059220984;-3.8599794771380574e-07;-3.8962197211176475e-07;1.0447563053426647;10.00026481830918;0.8334721357451815;0.015562372147096357;0.015562940923472745;0.7977626646708961;0.01489301438111773;0.7980206522151363
51.65215;1.0444546335610134;0.833451436078414;0.797837284693208;-3.851999327265164e-07;-3.8943582764939674e-07;1.0447553614410745;10.000247056281705;0.8334708480414496;0.015562381101761282;0.015562901310821909;0.797763434848505;0.014893001158678278;0.7980206363376028
51.66215;1.044453488951149;0.8334518088782459;0.7978376586658191;-3.843953169070923e-07;-3.8924609189498955e-07;1.0447544564715134;10.000229839493041;0.8334695593921647;0.015562390561231891;0.015562861194883116;0.7977641895742986;0.014892988350279445;0.7980205810423436
51.67215;1.044452346149836;0.8334521155878842;0.7978380254027275;-3.8358791165445985e-07;-3.89051956909239e-07;1.0447535956606482;10.000213197451322;0.8334682750257772;0.015562400606756458;0.015562820603196336;0.7977649267628896;0.01489297600113546;0.7980204859497873
51.68215;1.044451214248114;0.8334523547261351;0.7978383830155737;-3.827819676790734e-07;-3.888527372141734e-07;1.0447527847176306;10.000197147829958;0.8334669993199628;0.015562411290927202;0.015562779561854713;0.7977656447420028;0.014892964174676804;0.7980203511087509
51.69215;1.0444501032838929;0.833452524458685;0.7978387302467865;-3.8198196988211253e-07;-3.886479184274546e-07;1.0447520293387202;10.000181701213027;0.8334657356378831;0.015562422638845327;0.015562738106159003;0.7977663417894048;0.014892952944066644;0.7980201766469768
51.70215;1.0444490233921766;0.8334526226152957;0.7978390661362715;-3.8119248166229473e-07;-3.884370307605929e-07;1.0447513345503041;10.000166869594391;0.833464486675319;0.015562434665384014;0.015562696298978471;0.7977670151393089;0.014892942387885747;0.7980199627062893
51.71215;1.044447983634285;0.8334526476678366;0.7978393899848122;-3.8041801259166337e-07;-3.882193790518307e-07;1.0447507039322372;10.00015266865242;0.8334632549216328;0.015562447386495322;0.01556265423688167;0.7977676605502956;0.014892932595348045;0.7980197099594474
51.72215;1.0444469920184003;0.8334525999440062;0.797839701170892;-3.796628581147051e-07;-3.8799391519546877e-07;1.0447501391024165;10.000139116756358;0.8334620430069117;0.015562460814856885;0.015562612037429042;0.7977682731863708;0.01489292366331743;0.7980194198685389
51.73215;1.0444460563958657;0.8334524817143054;0.7978399984408385;-3.789308189197082e-07;-3.8775929160799236e-07;1.0447496405325198;10.00012623546505;0.8334608539149341;0.015562474948501513;0.015562569821447417;0.7977688486304257;0.01489291568464664;0.7980190941906772
51.74215;1.0444451848182323;0.8334522962314612;0.7978402797283692;-3.7822513079317016e-07;-3.875139696852029e-07;1.0447492091286275;10.000114048615904;0.8334596908218301;0.015562489758347392;0.015562527707102864;0.7977693826487906;0.014892908741650316;0.7980187342253309
51.75215;1.0444443853804848;0.8334520469650731;0.7978405429603221;-3.7754856890090814e-07;-3.8725626959805593e-07;1.0447488468207515;10.000102577710122;0.8334585566068752;0.015562505188784548;0.015562485811077447;0.7977698708970495;0.014892902906600993;0.7980183404266059
51.76215;1.0444436655316656;0.8334517373696229;0.7978407867695217;-3.7690332181054067e-07;-3.869843081818306e-07;1.0447485558655467;10.00009183228821;0.833457453587441;0.015562521179144655;0.01556244424953175;0.7977703096695454;0.014892898247646747;0.7980179122958543
51.77215;1.044443030766801;0.8334513706993973;0.7978410106745832;-3.76290977711326e-07;-3.8669590689413795e-07;1.0447483379422728;10.000081803316617;0.8334563837054504;0.015562537685550678;0.015562403144232418;0.7977706966589788;0.014892894839167985;0.7980174481953307
51.78215;1.044442483849783;0.833450949919683;0.7978412153781903;-3.7571286415672257e-07;-3.8638858325739706e-07;1.0447481938979903;10.000072470107144;0.833455348729073;0.01556255468865961;0.015562362624991713;0.7977710310183554;0.014892892769559017;0.7980169456880861
51.79215;1.044442025131198;0.8334504779213373;0.7978414031870772;-3.751703131804139e-07;-3.860597254279066e-07;1.0447481242392127;10.000063815368785;0.8334543500189744;0.015562572187845822;0.015562322821593663;0.7977713129949077;0.014892892134931552;0.7980164026034455
51.80215;1.0444416532548308;0.8334499575919737;0.7978415777817427;-3.746647310085596e-07;-3.857069457089823e-07;1.0447481300210564;10.00005583461304;0.8334533880637758;0.015562590184035848;0.015562283862840469;0.7977715434780455;0.014892893020361446;0.7980158177588137
51.81215;1.0444413660293943;0.8334493915358596;0.7978417434278643;-3.7419745150972947e-07;-3.8532843560271366e-07;1.0447482130735977;10.000048534987805;0.8334524624812694;0.015562608665933116;0.01556224588582084;0.797771723632495;0.014892895491071981;0.7980151910399617
51.82215;1.0444411612423417;0.8334487819732985;0.7978419042403615;-3.737693166361137e-07;-3.8492307596482984e-07;1.0447483747994841;10.000041929842329;0.8334515726498553;0.015562627609963112;0.015562209038121009;0.7977718543480607;0.014892899598635972;0.7980145231414663
51.83215;1.0444410366553412;0.8334481311454199;0.7978420636439135;-3.7338036853374345e-07;-3.8449029571717727e-07;1.0447486149143657;10.000036034872343;0.8334507180980903;0.015562646986610263;0.015562173474462896;0.7977719357415741;0.014892905377851736;0.7980138151611671
51.84215;1.0444409896824443;0.8334474417414575;0.7978422244586355;-3.730299724033712e-07;-3.840300519521585e-07;1.0447489317337944;10.000030866301664;0.8334498981483365;0.015562666764931083;0.015562139358031881;0.7977719674161643;0.014892912834832867;0.798013068521483
51.85215;1.0444410176438372;0.8334467164872251;0.7978423896019737;-3.727172227980662e-07;-3.835430640164784e-07;1.0447493233394498;10.000026441530057;0.8334491116713885;0.015562686912195759;0.015562106855924566;0.7977719491370155;0.014892921952549562;0.7980122850535555
51.86215;1.044441117900561;0.8334459572883836;0.7978425622628461;-3.724412616675497e-07;-3.8303087830031957e-07;1.0447497883337702;10.000022780540654;0.8334483574595289;0.015562707388744601;0.015562076122160744;0.7977718811972653;0.014892932707804145;0.7980114667113919
51.87215;1.0444412870902595;0.8334451654748396;0.797842745060008;-3.7220124248313003e-07;-3.8249555123119214e-07;1.0447503261051996;10.000019901524256;0.8334476344731963;0.01556272814384934;0.01556204728934704;0.7977717642130626;0.01489294507578176;0.7980106151723875
51.88215;1.0444415199626815;0.8334443430349285;0.7978429392221131;-3.719960898334238e-07;-3.819392780887221e-07;1.0447509367251149;10.000017811752567;0.8334469418329874;0.015562749123093593;0.01556202047955466;0.7977715985343721;0.014892959023510734;0.7980097319338602
51.89215;1.0444418090988723;0.8334434931331849;0.7978431448570612;-3.718244413349016e-07;-3.813641757148967e-07;1.0447516204729093;10.0000165067406;0.8334462791352295;0.015562770288321719;0.015561995810383825;0.7977713839843353;0.014892974503091311;0.7980088188848714
51.90215;1.0444421463112095;0.8334426193630506;0.7978433618617266;-3.716849179315707e-07;-3.807721492401815e-07;1.0447523772183716;10.000015978864399;0.8334456467569826;0.015562791637112395;0.01556197338086981;0.7977711200301271;0.014892991449040164;0.7980078787930056
51.91215;1.0444425242590438;0.8334417249519884;0.7978435903090496;-3.7157644468927546e-07;-3.801648008198712e-07;1.044753205464409;10.000016221202594;0.8334450457057015;0.015562813210880109;0.01556195325602018;0.7977708063003943;0.01489300977883414;0.7980069154745892
51.92215;1.0444429363344132;0.8334408126720655;0.7978438303021336;-3.7149815070535464e-07;-3.7954338687532117e-07;1.0447541014689705;10.000017222082835;0.833444477423624;0.01556283508728335;0.015561935466048754;0.7977704438735856;0.014893029390898777;0.7980059336872755
51.93215;1.0444433757522222;0.833439884603116;0.7978440820066545;-3.71449024746855e-07;-3.789089108110509e-07;1.044755059388348;10.00001895971244;0.8334439437732796;0.01556285736039361;0.015561920013488753;0.7977700362741705;0.014893050163969655;0.7980049386468129
51.94215;1.0444438355714045;0.8334389415178255;0.7978443456132046;-3.714280631766528e-07;-3.7826234689369704e-07;1.0447560718893996;10.000021406378133;0.8334434467801148;0.015562880125282582;0.015561906880032148;0.7977695886755582;0.014893071967412555;0.7980039352136038
51.95215;1.044444309134788;0.8334379825879881;0.7978446207817437;-3.7143474239047036e-07;-3.7760480632829135e-07;1.0447571306356582;10.000024537060263;0.8334429880041556;0.015562903469741523;0.015561896034513066;0.7977691062660761;0.014893094677009944;0.7980029272368628
51.96215;1.0444447899481188;0.8334370056302803;0.7978449064015302;-3.714690078298211e-07;-3.7693759847545395e-07;1.0447582271501255;10.00002833092312;0.8334425682373173;0.01556292745824544;0.0155618874443177;0.7977685933519733;0.014893118183915305;0.7980019174614692
51.97215;1.0444452714443173;0.8334360081913914;0.7978452010794287;-3.715307490976847e-07;-3.762623082890354e-07;1.0447593536016246;10.000032769400438;0.8334421880379239;0.015562952117801355;0.015561881087121619;0.7977680532489018;0.014893142395649468;0.7980009076635011
51.98215;1.0444457474798456;0.8334349890127655;0.7978455035569165;-3.7161941407213537e-07;-3.7558083035699127e-07;1.0447605027446387;10.000037836913314;0.833441848543097;0.015562977442960708;0.015561876950441755;0.7977674887055372;0.014893167230566455;0.7979998986614891
51.99215;1.0444462131081569;0.8334339482928693;0.797845813031154;-3.7173415541522264e-07;-3.7489522401009196e-07;1.0447616679082785;10.000043519511122;0.833441551873478;0.015563003412026577;0.015561875009786045;0.7977669025995423;0.014893192606105577;0.7979988903308907
52.00215;1.0444466641062777;0.833432886760925;0.7978461295140055;-3.7187405812588594e-07;-3.7420760279473454e-07;1.0447628434957952;10.000049799906243;0.8334413008466006;0.015563030006062337;0.015561875205246236;0.7977662980782725;0.014893218431815448;0.7979978816810213
52.01215;1.0444470955612561;0.83343180519047;0.7978464536683726;-3.72038072676895e-07;-3.735202091862165e-07;1.0447640250179406;10.000056657778003;0.8334410981676813;0.01556305722207262;0.015561877441064602;0.7977656778706491;0.014893244612820844;0.7979968709585644
52.02215;1.0444475018167678;0.8334307048436052;0.7978467864515997;-3.7222515346344803e-07;-3.728353501166374e-07;1.0447652089392288;10.000064082141236;0.833440946242573;0.015563085069052154;0.015561881600058182;0.7977650438592174;0.014893271056100756;0.7979958557875071
52.03215;1.0444478776743242;0.8334295878822638;0.7978471293641752;-3.7243465956535613e-07;-3.721551368084383e-07;1.0447663929205495;10.00007208093457;0.8334408477366055;0.015563113560157773;0.015561887554219582;0.7977643979934151;0.014893297678407837;0.7979948333475627
52.04215;1.0444482186639075;0.833428456927315;0.7978474851064641;-3.7266640443915555e-07;-3.714813671934588e-07;1.044767575477392;10.000080671371666;0.833440805279663;0.01556314271259198;0.015561895167431292;0.7977637438417701;0.014893324413881847;0.7979938006805402
52.05215;1.04444852058141;0.833427314148326;0.7978478575924961;-3.729203785317542e-07;-3.708155480915949e-07;1.0447687552121063;10.000089865116854;0.8334408202147177;0.015563172543964202;0.01556190429153355;0.7977630869229565;0.014893351213571934;0.7979927553165597
52.06215;1.0444487793826591;0.8334261608591351;0.7978482504684536;-3.7319654938769414e-07;-3.701589178046103e-07;1.0447699308456644;10.00009966398607;0.8334408918088054;0.01556320306412558;0.015561914759273645;0.7977624333267213;0.014893378037724305;0.7979916961766358
52.07215;1.0444489909636505;0.8334249978313998;0.7978486652223085;-3.734947321756103e-07;-3.6951251079177514e-07;1.0447711014793697;10.000110060483198;0.8334410174581802;0.015563234275896959;0.015561926384656708;0.7977617882558312;0.014893404842628296;0.7979906240685706
52.08215;1.0444491507452554;0.833423825666842;0.7978491011602701;-3.738144365228346e-07;-3.688772465488309e-07;1.0447722661902934;10.000121038186156;0.833441193635322;0.015563266192085168;0.01556193897229883;0.7977611559377812;0.014893431568332496;0.7979895412902408
52.09215;1.0444492535502403;0.8334226447658729;0.797849557162296;-3.741548807737148e-07;-3.6825388964651294e-07;1.044773423538849;10.000132570342236;0.83344141705405;0.015563298852426636;0.015561952322494674;0.7977605402680052;0.014893458138484066;0.7979884509485291
52.10215;1.0444492937115946;0.8334214553630073;0.7978500329587395;-3.745152728963026e-07;-3.6764275978469194e-07;1.0447745714822654;10.000144613917174;0.8334416853459602;0.015563332311730762;0.015561966230366446;0.7977599448505159;0.014893484465666428;0.7979873566035183
52.11215;1.0444492654787276;0.8334202579593085;0.7978505291062767;-3.748950315007672e-07;-3.670435068841099e-07;1.044775707107841;10.00015710125472;0.8334419971067596;0.015563366613744974;0.01556198049597368;0.797759372522089;0.014893510455251117;0.7979862622293236
52.12215;1.0444491639666083;0.8334190538120416;0.797851046590897;-3.7529366824949873e-07;-3.664554358778983e-07;1.0447768263367851;10.000169934844035;0.833442351769059;0.01556340179057358;0.015561994942028133;0.7977588250716255;0.01489353601308837;0.7979851722726398
52.13215;1.0444489859498003;0.8334178451756167;0.7978515867294997;-3.7571056558833697e-07;-3.6587809170494174e-07;1.0447779244404418;10.000182994648728;0.8334427493241012;0.015563437877312824;0.01556200941304372;0.7977583031125196;0.014893561054401311;0.7979840912587883
52.14215;1.0444487294722993;0.8334166347827896;0.7978521512474007;-3.761449707674354e-07;-3.6531132633470626e-07;1.0447789966970265;10.000196162637462;0.8334431894923022;0.015563474909274934;0.015562023755342248;0.7977578061129849;0.014893585506651916;0.797983023144976
52.15215;1.0444483925713752;0.8334154246943283;0.7978527421303595;-3.765960627415783e-07;-3.6475483662521715e-07;1.0447800385981554;10.0002093473358;0.8334436706434702;0.015563512907958566;0.015562037799909417;0.7977573328387891;0.014893609303800374;0.7979819715426957
52.16215;1.0444479720692144;0.8334142156295318;0.797853361061085;-3.770628311358377e-07;-3.642079076867773e-07;1.0447810458308637;10.000222485377565;0.8334441895447738;0.015563551871141086;0.015562051364903896;0.7977568820736033;0.014893632378915627;0.7979809401968039
52.17215;1.0444474630809697;0.8334130070546761;0.7978540084647544;-3.7754396730334714e-07;-3.636696514823012e-07;1.0447820137043302;10.000235524477432;0.8334447424772167;0.015563591764041845;0.015562064279797378;0.797756453305124;0.014893654670074538;0.7979799326182142
52.18215;1.044446859727897;0.8334117976784092;0.7978546828220646;-3.780379703446168e-07;-3.6313928298596186e-07;1.0447829365499484;10.000248409467858;0.8334453266672075;0.015563632514119548;0.015562076409954764;0.7977560470982767;0.014893676137993897;0.7979789520894206
52.19215;1.0444461564840777;0.833410586237145;0.7978553809947282;-3.785432522938881e-07;-3.6261614464555895e-07;1.0447838080633784;10.000261076995567;0.8334459408871855;0.015563674011845928;0.015562087664308293;0.7977556652858169;0.014893696775726752;0.7979780022164914
52.20215;1.0444453484972318;0.8334093719415515;0.7978560990609377;-3.7905815966683103e-07;-3.6209969931152534e-07;1.0447846224315156;10.00027345423395;0.8334465855541525;0.015563716109350914;0.015562097987758998;0.7977553112677491;0.014893716601988967;0.7979770865826687
52.21215;1.0444444307071223;0.8334081543568279;0.7978568330001498;-3.795810071483978e-07;-3.615895916092674e-07;1.0447853752414575;10.000285463107701;0.833447262513515;0.015563758620280803;0.015562107341786898;0.7977549898003392;0.014893735648863192;0.7979762081064984
52.22215;1.044443397507734;0.8334069335664491;0.7978575792429253;-3.8011003035671573e-07;-3.6108561986868973e-07;1.044786063346278;10.000297025814064;0.8334479742758718;0.015563801331034407;0.015562115687031136;0.7977547056141812;0.014893753962215107;0.7979753690606564
52.23215;1.0444422437270362;0.8334057106071121;0.797858334949724;-3.8064335001514117e-07;-3.6058757509536423e-07;1.0447866844828346;10.000308064577654;0.833448723329005;0.015563844019987706;0.015562122984643436;0.7977544619787805;0.0148937716145775;0.7979745711169194
52.24215;1.0444409657648368;0.8334044874279465;0.7978590977734588;-3.8117917377442115e-07;-3.600951087675068e-07;1.0447872375942036;10.000318502214036;0.8334495120379978;0.015563886473964804;0.015562129204621643;0.797754260626381;0.014893788703588757;0.797973814939338
52.25215;1.0444395616315154;0.8334032667610479;0.7978598653238481;-3.817159717996083e-07;-3.5960778328605074e-07;1.0447877234707088;10.000328268010806;0.8334503427280541;0.015563928494287445;0.015562134320253959;0.7977541023914874;0.014893805330234947;0.7979730997502459
52.26215;1.0444380305551282;0.8334020522921347;0.7978606346983305;-3.8225233517911155e-07;-3.5912523639946523e-07;1.044788144908268;10.000337301678837;0.8334512174191355;0.015563969893721085;0.01556213829806971;0.797753987221918;0.01489382158106621;0.7979724233075373
52.27215;1.0444363732974342;0.8334008482553844;0.7978614022073347;-3.827867549347559e-07;-3.5864728571549736e-07;1.0447885059084814;10.000345555371993;0.8334521373841726;0.015564010498902863;0.015562141101099013;0.7977539137254106;0.014893837523448552;0.7979717823650623
52.28215;1.0444345920767264;0.8333996584497645;0.7978621636691587;-3.8331768574477684e-07;-3.581739933522603e-07;1.0447888110094774;10.000352997864404;0.8334531029432033;0.015564050163383929;0.015562142701875111;0.7977538792742511;0.014893853205167795;0.7979711737384394
52.29215;1.044432689609308;0.8333984859178273;0.7978629153699125;-3.8384388763090237e-07;-3.57705793123208e-07;1.0447890658826227;10.000359613223763;0.8334541133226949;0.015564088772436556;0.0155621430964035;0.7977538805657697;0.01489386865242597;0.7979705956087773
52.30215;1.044430669060343;0.8333973332454166;0.7978636547988298;-3.843646222294957e-07;-3.572434918088593e-07;1.0447892779721586;10.000365385989301;0.8334551663737464;0.015564126232379214;0.01556214231184295;0.7977539140163512;0.014893883871422103;0.797970047886753
52.31215;1.0444285346734083;0.8333962026222296;0.7978643804661317;-3.8487952608399027e-07;-3.5678797655549095e-07;1.0447894559936695;10.000370284632291;0.8334562583806345;0.015564162465048203;0.015562140401952305;0.7977539762101042;0.014893898861414338;0.7979695312379458
52.32215;1.044426291546894;0.8333950955180724;0.7978650912228119;-3.8538843344737206e-07;-3.563399149085904e-07;1.044789608974717;10.000374263526536;0.8334573841098519;0.015564197411894265;0.015562137434841474;0.7977540640185629;0.014893913634228761;0.7979690459222513
52.33215;1.044423945488236;0.8333940120764829;0.7978657858802473;-3.8589128896327105e-07;-3.5589979719575467e-07;1.0447897460357123;10.000377279791673;0.8334585370839437;0.015564231024810108;0.0155621334801261;0.7977541739533426;0.014893928230496522;0.7979685915307893
52.34215;1.0444215034721687;0.8333929507315535;0.7978664632747771;-3.863881236742958e-07;-3.5546832679373155e-07;1.0447898770144084;10.000379303182221;0.8334597101647631;0.01556426324486621;0.01556212860112463;0.7977543018202126;0.014893942724774614;0.7979681674611296
52.35215;1.0444189734565836;0.8333919089553685;0.7978671222802055;-3.8687904288428906e-07;-3.550468026673407e-07;1.0447900127613274;10.000380313822122;0.8334608963823392;0.015564293997693225;0.015562122855744171;0.7977544431247187;0.014893957216263763;0.7979677734392199
52.36215;1.0444163638965154;0.8333908847167479;0.7978677615736955;-3.873642053193423e-07;-3.5463707554046757e-07;1.0447901647772495;10.000380304361602;0.8334620896156567;0.015564323206704752;0.015562116302547906;0.7977545937544808;0.014893971813609483;0.7979674095813722
52.37215;1.0444136837353724;0.8333898767926264;0.7978683794541103;-3.878439020312179e-07;-3.5424124453455915e-07;1.0447903446376738;10.000379293208127;0.8334632847510614;0.015564350797408689;0.01556210900375849;0.7977547507205007;0.014893986622759012;0.7979670761393464
52.38215;1.0444109418736673;0.8333888836251531;0.7978689738219299;-3.8831865779155247e-07;-3.5386158018869325e-07;1.0447905629345147;10.000377327815526;0.833464477479391;0.015564376695497118;0.015562101022037037;0.7977549123333341;0.014894001740675195;0.7979667731577882
52.39215;1.0444081463766344;0.8333879026830636;0.7978695422915015;-3.887891920881765e-07;-3.53500491924816e-07;1.0447908282574547;10.000374467314183;0.8334656643218495;0.01556440083857912;0.015562092420360007;0.7977550777980578;0.014894017256400405;0.7979664996330534
52.40215;1.0444053051909106;0.8333869310923561;0.7978700825952616;-3.8925630520153754e-07;-3.5316018844107993e-07;1.0447911473655311;10.00037076609423;0.833466842910202;0.015564423182904531;0.015562083261367137;0.7977552471015676;0.014894033254927025;0.7979662529219018
52.41215;1.0444024271897676;0.833385966351206;0.7978705934496233;-3.8972070476636755e-07;-3.5284241159297964e-07;1.0447915259555494;10.000366272117759;0.8334680120148182;0.015564443691872612;0.015562073588805913;0.7977554208769074;0.014894049817673423;0.7979660296430793
52.42215;1.0443995212252573;0.833385006382145;0.7978710755984011;-3.901828281309734e-07;-3.525485343333348e-07;1.0447919684838438;10.000361030073007;0.833469171281964;0.01556446233251153;0.015562063405379403;0.7977555994493645;0.014894067023864864;0.7979658268355734
52.43215;1.0443965948189775;0.8333840490316045;0.7978715318229439;-3.9064286162148307e-07;-3.52279670353195e-07;1.044792477342889;10.0003550823773;0.8334703208601718;0.015564479079920058;0.015562052677484896;0.7977557816817742;0.014894084956448827;0.797965641722095
52.44215;1.0443936547158081;0.8333830915719505;0.7978719655856295;-3.911009429160647e-07;-3.5203664079335087e-07;1.0447930529527867;10.000348469613987;0.8334714610820069;0.015564493909657461;0.01556204136777838;0.7977559646965474;0.014894103704879553;0.7979654707373238
52.45215;1.0443907077670116;0.8333821306036902;0.7978723801819451;-3.9155737344605157e-07;-3.5181998151425246e-07;1.044793694311928;10.000341232093943;0.8334725922582812;0.01556450679591089;0.015562029470139644;0.7977561446640421;0.014894123360243611;0.7979653090057658
52.46215;1.0443877608256926;0.8333811622255201;0.7978727789669154;-3.9201266120331373e-07;-3.5163000382459297e-07;1.0447943986712895;10.000333415803507;0.8334737143295093;0.015564517728618221;0.015562017020401962;0.797756317888676;0.014894144008492404;0.7979651503793628
52.47215;1.044384820724957;0.833380182455995;0.7978731650795001;-3.924673496751091e-07;-3.514668464269507e-07;1.0447951612554254;10.000325080427118;0.8334748266341084;0.015564526726731021;0.015562004076504859;0.7977564815531291;0.01489416572493198;0.7979649877302099
52.48215;1.0443818945493741;0.8333791877356862;0.7978735409144283;-3.929219183378391e-07;-3.5133059795598447e-07;1.044795976123909;10.000316297471732;0.8334759280736422;0.015564533838044656;0.015561990684361036;0.7977566343627952;0.014894188566848002;0.7979648133569358
52.49215;1.0443789897504445;0.8333781751699955;0.7978739087904754;-3.933768852089255e-07;-3.512215163238634e-07;1.0447968374601657;10.000307135895595;0.8334770173924307;0.01556453913313052;0.015561976858822765;0.7977567767936713;0.014894212566657333;0.7979646196547934
52.50215;1.0443761142678099;0.8333771427245712;0.7978742718715314;-3.9383279520396966e-07;-3.5114016616222245e-07;1.0447977406523443;10.000297651452403;0.8334780936045477;0.01556454269806396;0.0155619625959202;0.797756910274382;0.014894237735006532;0.7979644000553552
52.51215;1.0443732761746083;0.833376089615695;0.7978746335429779;-3.942900006521458e-07;-3.5108733630285486e-07;1.0447986828447746;10.000287891546918;0.8334791564901323;0.01556454462814902;0.015561947897250428;0.797757035954555;0.014894264073380065;0.7979641497248845
