time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.52215;1.0443704828908777;0.8333750164852608;0.7978749960845988;-3.9474851537267853e-07;-3.5106374746453363e-07;1.0447996624441418;10.000277904892334;0.8334802066529992;0.015564545020155168;0.015561932783545878;0.7977571541367069;0.014894291580412814;0.7979638656882451
52.53215;1.0443677409478653;0.8333739249365427;0.7978753602848945;-3.9520806411212177e-07;-3.5106968085652817e-07;1.0448006781249204;10.000267741984027;0.8334812450688831;0.015564543971948919;0.015561917297696775;0.7977572645929546;0.014894320246916481;0.7979635464397462
52.54215;1.0443650560105537;0.8333728168047124;0.797875725592557;-3.9566821079200377e-07;-3.5110476301232484e-07;1.044801728609687;10.00025745392116;0.8334822727085477;0.015564541590908199;0.015561901501329365;0.7977573668852677;0.014894350057261323;0.7979631911768968
52.55215;1.0443624325231045;0.8333716937927214;0.7978760901286945;-3.961283447836208e-07;-3.511680235370636e-07;1.0448028132700553;10.000247104112535;0.8334832906524031;0.015564537989782102;0.015561885462222043;0.7977574597678092;0.01489438100066909;0.7979627989467746
52.56215;1.0443598732771566;0.8333705575795662;0.7978764510213008;-3.965875551250884e-07;-3.5125818441149635e-07;1.0448039325623;10.00023678145302;0.8334843001757344;0.015564533275551217;0.015561869241227417;0.7977575404032742;0.014894413072288785;0.7979623682340454
52.57215;1.0443573794359433;0.8333694099904072;0.7978768051824293;-3.970447268643393e-07;-3.5137404486121737e-07;1.0448050880766315;10.000226593910648;0.833485302260408;0.01556452755500595;0.015561852889550169;0.7977576043282197;0.014894446268976395;0.7979618971174959
52.58215;1.044354951213106;0.8333682527715796;0.7978771497435314;-3.9749881203781593e-07;-3.5151471015322475e-07;1.0448062823671587;10.000216651853721;0.8334862971448183;0.015564520943026874;0.015561836449430402;0.7977576463162844;0.014894480597612596;0.7979613833278486
52.59215;1.0443525888839418;0.8333670874452892;0.7978774817397241;-3.979489750696037e-07;-3.516794755148965e-07;1.0448075182661878;10.000207062297443;0.8334872845859499;0.015564513549038154;0.015561819954476974;0.7977576620217279;0.01489451607648275;0.7979608241771937
52.60215;1.0443502935785827;0.8333659159143403;0.7978777976980003;-3.983945791149315e-07;-3.5186757514749637e-07;1.0448087980250986;10.00019793274576;0.8334882642059381;0.0155645054617257;0.015561803430390273;0.7977576489163628;0.014894552716507126;0.7979602171250081
52.61215;1.0443480672817884;0.8333647408936558;0.797878093899312;-3.988350515899914e-07;-3.5207812474371296e-07;1.0448101229220794;10.000189374090741;0.8334892353246867;0.015564496760168113;0.015561786891488788;0.797757605685159;0.014894590508515411;0.7979595604123203
52.62215;1.0443459122743324;0.8333635651996084;0.7978783672293164;-3.9926977846400776e-07;-3.5231014601467067e-07;1.0448114932232833;10.000181497665613;0.8334901967005514;0.015564487529537503;0.01556177034010312;0.7977575314683447;0.014894629427630517;0.7979588524364364
52.63215;1.0443438310872417;0.8333623911059178;0.7978786156938832;-3.9969825037911603e-07;-3.525626224006799e-07;1.0448129085115572;10.000174404795123;0.8334911464440031;0.01556447785792102;0.015561753779031523;0.7977574256372111;0.014894669435817416;0.7979580906688317
52.64215;1.0443418271212075;0.8333612210079052;0.7978788380304022;-4.001203284177097e-07;-3.528346321995637e-07;1.0448143682963642;10.000168177547827;0.8334920822555123;0.01556446783436213;0.015561737230080298;0.7977572877456828;0.014894710472861544;0.7979572720095106
52.65215;1.0443399049689348;0.8333600584841757;0.7978790332852268;-4.0053627877235933e-07;-3.5312525757978774e-07;1.0448158720952276;10.000162882140557;0.8334930019111694;0.015564457559587037;0.015561720744565086;0.7977571176868986;0.014894752445977351;0.7979563939965376
52.66215;1.0443380700714517;0.8333589086119911;0.7978792010029196;-4.0094651727992805e-07;-3.534333719227834e-07;1.0448174188834218;10.000158578926444;0.8334939031041059;0.015564447151699549;0.015561704398766545;0.7977569159977796;0.014894795230630127;0.7979554548581657
52.67215;1.0443363280431794;0.8333577773438611;0.7978793411707044;-4.0135136773696055e-07;-3.537577542895887e-07;1.0448190070904197;10.000155324585338;0.8334947828144957;0.01556443673323123;0.015561688274966644;0.797756683778923;0.014894838683162897;0.7979544527256305
52.68215;1.0443346840392198;0.8333566701979084;0.7978794536384106;-4.017509257157757e-07;-3.5409745593684497e-07;1.0448206354816663;10.000153167185236;0.8334956374663207;0.015564426408643204;0.015561672442598179;0.7977564220719233;0.014894882652325676;0.797953385685096
52.69215;1.0443331426636053;0.8333555911957757;0.7978795379384929;-4.0214489482822277e-07;-3.5445198082506254e-07;1.044822303585991;10.000152146610185;0.8334964636097969;0.015564416258360768;0.015561656960281065;0.797756131541385;0.014894926982110302;0.7979522522767888
52.70215;1.0443317082638455;0.8333545426367792;0.7978795939081084;-4.025325528692379e-07;-3.5482106859796403e-07;1.044824011498184;10.000152301311697;0.8334972578957565;0.015564406353150479;0.015561641895700685;0.7977558129121681;0.014894971519191088;0.7979510514981768
52.71215;1.0443303850384014;0.8333535254652547;0.7978796224502425;-4.029128671207673e-07;-3.5520434228940276e-07;1.0448257601935422;10.000153671118587;0.8334980166108632;0.015564396761225492;0.015561627337648662;0.7977554672607422;0.014895016132281032;0.7979497830706066
52.72215;1.044329176640641;0.8333525399147234;0.7978796255089252;-4.032845851640646e-07;-3.556011691991013e-07;1.0448275518636954;10.000156293688393;0.8334987358837811;0.015564387540629667;0.015561613385677332;0.7977550955294246;0.014895060724816644;0.7979484479937444
52.73215;1.0443280854965653;0.8333515858188347;0.7978796053151105;-4.03646415363385e-07;-3.5601070342140284e-07;1.0448293891956804;10.000160198936829;0.8334994123916591;0.015564378740054343;0.015561600125763077;0.7977546978644076;0.01489510522914408;0.7979470481944176
52.74215;1.0443271127233624;0.8333506626923504;0.7978795638774714;-4.039972936994696e-07;-3.564318603305468e-07;1.0448312740041374;10.000165405361592;0.8335000439600947;0.01556437041003134;0.015561587610226428;0.7977542736060551;0.014895149590356305;0.7979455855736532
52.75215;1.0443262584191637;0.8333497703242181;0.7978795031214843;-4.0433651376654437e-07;-3.568631464318672e-07;1.044833206609689;10.000171918421374;0.8335006299898587;0.015564362603304932;0.015561575856823539;0.7977538220522362;0.014895193750991194;0.7979440618353246
52.76215;1.0443255215710423;0.8333489092250447;0.7978794250821393;-4.0466361720985254e-07;-3.57302547751372e-07;1.044835186578186;10.000179726623733;0.8335011714852428;0.015564355364096762;0.015561564862368222;0.7977533432943116;0.014895237647127395;0.7979424790323083
52.77215;1.0443249001387378;0.8333480801988218;0.7978793316780642;-4.0497813811827146e-07;-3.5774773545265136e-07;1.044837213371455;10.0001887957591;0.8335016703653126;0.015564348722860317;0.015561554608017909;0.7977528385069769;0.01489528121361235;0.7979408395679549
52.78215;1.0443243917483096;0.8333472840470787;0.7978792245019631;-4.052795319439171e-07;-3.581964694076344e-07;1.0448392857615343;10.000199067457475;0.8335021283895875;0.015564342699196059;0.01556154505484562;0.7977523097461727;0.014895324385163427;0.7979391456826023
52.79215;1.044323994463087;0.8333465219491462;0.7978791050194961;-4.0556743782990945e-07;-3.5864680219571066e-07;1.0448414008634561;10.000210465184997;0.8335025468367192;0.015564337301237048;0.015561536151536466;0.7977517593662893;0.014895367089249288;0.7979373994578893
52.80215;1.044323706758225;0.8333457953555681;0.797878974845754;-4.0584199195040454e-07;-3.5909713700700737e-07;1.0448435536253229;10.000222902303259;0.8335029271259431;0.01556433252060648;0.015561527849233736;0.7977511893431091;0.014895409240143211;0.7979356034008765
52.81215;1.0443235266013609;0.8333451050948042;0.7978788358903868;-4.061038747166999e-07;-3.595464442143085e-07;1.0448457368058146;10.000236285644814;0.833503271230386;0.015564328330423476;0.015561520103338883;0.7977506011438015;0.014895450747451138;0.7979337609583891
52.82215;1.044323450588057;0.8333444508790987;0.7978786902312436;-4.0635402578853465e-07;-3.5999444475347033e-07;1.044847941260076;10.000250519468873;0.8335035815079763;0.015564324686139924;0.01556151286717351;0.7977499962568771;0.014895491534236811;0.7979318764881943
52.83215;1.044323473842048;0.8333438315489731;0.7978785393642083;-4.065932893229231e-07;-3.604414220494651e-07;1.044850156564459;10.000265512452652;0.8335038604550244;0.015564321528151242;0.015561506095431209;0.7977493768894992;0.014895531544751454;0.7979299547678431
52.84215;1.0443235907508985;0.8333432452964527;0.797878383360002;-4.0682222809021337e-07;-3.608877294900748e-07;1.0448523716860079;10.000281180675705;0.8335041108091376;0.015564318780663734;0.0155614997603296;0.7977487461644291;0.014895570738528005;0.7979280004671484
52.85215;1.044323795814693;0.8333426897913911;0.7978782208388072;-4.0704101003543725e-07;-3.6133331488146306e-07;1.04485457507777;10.000297446332281;0.8335043360976173;0.015564316345125657;0.01556149386304493;0.7977481077015915;0.014895609083196594;0.7979260177795937
52.86215;1.044324084056172;0.8333421627684814;0.797878049449242;-4.072493173933438e-07;-3.6177759741432444e-07;1.0448567549773882;10.000314234926527;0.8335045410465867;0.015564314102926182;0.015561488431460484;0.7977474652942868;0.01489564655326949;0.7979240102064957
52.87215;1.0443244512006928;0.8333416626789186;0.797877866385496;-4.0744638450593444e-07;-3.622196478545578e-07;1.0448589005195925;10.000331474809446;0.8335047312489426;0.01556431193192641;0.015561483516099503;0.7977468227132264;0.014895683136409654;0.7979219804823882
52.88215;1.0443248933631106;0.8333411889317353;0.7978776689393534;-4.076311308688492e-07;-3.626582433418574e-07;1.0448610025142404;10.000349100596589;0.8335049123910538;0.015564309720512882;0.015561479188318903;0.7977461831160694;0.01489571883497776;0.7979199307014077
52.89215;1.044325406376382;0.8333407420510093;0.7978774546193359;-4.078023162719654e-07;-3.6309184150622565e-07;1.0448630535329153;10.000367050344337;0.8335050896405088;0.01556430736961657;0.015561475528187851;0.7977455486305142;0.014895753649640889;0.7979178625628496
52.90215;1.0443259855652036;0.8333403235769692;0.797877220912033;-4.079587883221602e-07;-3.635188367445976e-07;1.0448650479778654;10.000385259351184;0.8335052672866221;0.015564304790821309;0.01556147259952993;0.7977449209866201;0.014895787563050817;0.7979157773155584
52.91215;1.0443266259762813;0.8333399354399783;0.7978769653138181;-4.0809976187310344e-07;-3.639379957995533e-07;1.0448669819773944;10.00040366510117;0.8335054485998105;0.01556430190790724;0.015561470428682268;0.7977443025440026;0.014895820542457137;0.7979136754220977
52.92215;1.044327322747092;0.8333395792651755;0.7978766855200369;-4.082248009817845e-07;-3.6434879191124605e-07;1.0448688526636591;10.000422216104006;0.8335056361559525;0.01556429865859795;0.01556146900207298;0.797743696578188;0.014895852554728055;0.7979115565833079
52.93215;1.0443280713046297;0.8333392558674981;0.797876379481537;-4.08333495270144e-07;-3.6475138880982844e-07;1.0448706569776207;10.000440867348551;0.8335058324769032;0.015564294992027838;0.015561468285429045;0.7977431070852155;0.014895883579695594;0.7979094200505233
52.94215;1.0443288669614996;0.8333389648899121;0.7978760454933768;-4.0842531825052473e-07;-3.65146146551024e-07;1.0448723908626167;10.000459563266551;0.833506040206691;0.015564290864211275;0.015561468246913561;0.7977425385120122;0.014895913602978563;0.7979072645311297
52.95215;1.044329704287225;0.8333387052105601;0.797875682427194;-4.0849985142586347e-07;-3.6553314123277993e-07;1.044874050044871;10.00047822558891;0.8335062614067994;0.015564286238017686;0.015561468861015016;0.7977419951312322;0.014895942590294428;0.7979050877465224
52.96215;1.044330576718544;0.833338476018677;0.7978752896618772;-4.0855703678647337e-07;-3.6591218831416084e-07;1.044875631636467;10.00049675818614;0.8335064967731475;0.015564281083420011;0.015561470098380286;0.7977414803310301;0.014895970474707003;0.7979028864392869
52.97215;1.0443314761365174;0.8333382769266197;0.7978748665695655;-4.085972554304869e-07;-3.662830645508815e-07;1.0448771342239076;10.00051506030036;0.8335067458180901;0.015564275368773856;0.01556147191567868;0.7977409964712773;0.014895997162185452;0.7979006572936017
52.98215;1.044332392861852;0.8333381071040303;0.7978744122908589;-4.0862125596344806e-07;-3.6664561830671323e-07;1.044878556604558;10.000533035348298;0.8335070075578578;0.015564269054142045;0.015561474252277207;0.7977405453610138;0.014896022535140836;0.7978983979871529
52.99215;1.0443333167023592;0.8333379650747755;0.7978739259863726;-4.0862990626002827e-07;-3.669998774585388e-07;1.0448798972014224;10.000550596833884;0.8335072810152103;0.015564262098187167;0.015561477040284452;0.7977401287424427;0.014896046459021811;0.7978961073552024
53.00215;1.0443342383645289;0.8333378492898411;0.7978734069990298;-4.086238716931005e-07;-3.6734616879543793e-07;1.044881154394125;10.00056767180366;0.8335075655301165;0.015564254465558923;0.015561480216463346;0.7977397481419595;0.014896068801595106;0.7978937850639309
53.01215;1.0443351501409788;0.8333377584691333;0.7978728549370593;-4.086034809537108e-07;-3.6768519212664234e-07;1.0448823268038159;10.0005841956697;0.8335078605729641;0.015564246124775945;0.015561483724291416;0.7977394044987645;0.014896089452937541;0.7978914315535062
53.02215;1.0443360454428896;0.8333376913948284;0.7978722701447817;-4.0856894657500403e-07;-3.6801800062716287e-07;1.0448834135766003;10.000600104547058;0.8335081655184603;0.015564237046302422;0.015561487516719699;0.7977390987560076;0.014896108338791382;0.7978890482828246
53.03215;1.0443369178130848;0.8333376465477966;0.7978716544291389;-4.085207342526358e-07;-3.683457768420506e-07;1.044884414730379;10.00061533391628;0.833508479625122;0.015564227206238809;0.015561491561885413;0.7977388331271748;0.014896125422563883;0.7978866378910531
53.04215;1.0443377608363902;0.8333376221830191;0.7978710113096319;-4.0845965364325514e-07;-3.6866954997060466e-07;1.044885330830889;10.000629821056265;0.833508801514094;0.015564216588339955;0.015561495839413839;0.7977386114749129;0.014896140695016524;0.7978842036077696
53.05215;1.0443385692019163;0.8333376168359878;0.7978703456868705;-4.0838670286128536e-07;-3.6899019621824984e-07;1.0448861622466052;10.000643510200103;0.8335091288344089;0.015564205178837614;0.015561500327392045;0.7977384386283006;0.01489615416569517;0.7978817481749629
53.06215;1.044339339356897;0.8333376296362196;0.7978696635492134;-4.083029719142286e-07;-3.6930863211710244e-07;1.0448869087649189;10.000656355151884;0.8335094586476157;0.015564192960537595;0.015561504993653441;0.7977383194883111;0.014896165853231155;0.7978792736955485
53.07215;1.0443400693944977;0.8333376603579539;0.7978689716308904;-4.0820963558684457e-07;-3.6962582056562715e-07;1.0448875694324977;10.000668310556554;0.8335097877622366;0.015564179918226144;0.015561509798235765;0.7977382585229633;0.014896175769725377;0.7978767826126233
53.08215;1.0443407593386473;0.833337709311288;0.7978682766093413;-4.0810795521858523e-07;-3.699425532598235e-07;1.0448881423849539;10.000679324672276;0.8335101131123374;0.01556416604648576;0.015561514696675813;0.7977382596217947;0.01489618392113863;0.7978742784436212
53.09215;1.0443414115154943;0.8333377769737977;0.7978675844831895;-4.0799914326320523e-07;-3.702591904844738e-07;1.0448886247294096;10.00068934436734;0.8335104322199519;0.015564151344579077;0.015561519634348915;0.797738325633277;0.014896190321684226;0.7978717655649838
53.10215;1.0443420304611946;0.8333378637543586;0.79786690077829;-4.078840557821395e-07;-3.7057555405358827e-07;1.0448890127260362;10.000698317904666;0.833510743135345;0.01556413581363595;0.015561524540242325;0.7977384578460643;0.014896194997873388;0.7978692483944206
53.11215;1.044342622629221;0.8333379697851351;0.7978662308533926;-4.0776299179885635e-07;-3.7089115650064165e-07;1.0448893024359005;10.000706192543785;0.8335110441647341;0.015564119469276869;0.015561529332234115;0.7977386561077463;0.014896197984601392;0.7978667305232475
53.12215;1.0443431955070424;0.8333380943853916;0.7978655794393416;-4.076357477595182e-07;-3.7120556954444146e-07;1.0448894904132036;10.000712916744755;0.8335113338624982;0.015564102350878644;0.015561533931691988;0.7977389195314428;0.014896199320507515;0.7978642142554891
53.13215;1.0443437565218912;0.8333382360517414;0.797864949842855;-4.075017941787227e-07;-3.7151853959640747e-07;1.0448895743474158;10.000718441218268;0.8335116111022428;0.015564084513495176;0.015561538279087805;0.7977392473457587;0.014896199041401449;0.7978617005467896
53.14215;1.0443443129479615;0.8333383931531108;0.7978643436306219;-4.073604449510328e-07;-3.718299310714104e-07;1.0448895537957548;10.000722716339544;0.8335118748674394;0.015564066017099242;0.015561542344797097;0.7977396389844339;0.014896197181313912;0.7978591893756953
53.15215;1.0443448720775401;0.8333385641954677;0.7978637610415282;-4.07210980152136e-07;-3.7213983239642637e-07;1.0448894302410339;10.000725697042744;0.8335121236511219;0.015564046927367068;0.015561546126484999;0.7977400932888163;0.014896193786073469;0.7978566804895547
53.16215;1.044345440220565;0.8333387475535777;0.7978632020083031;-4.070527225286731e-07;-3.7244872240872955e-07;1.0448892061768182;10.000727352861315;0.833512355187171;0.015564027316265926;0.01556154963397134;0.7977406077858905;0.014896188921952012;0.797854173934698
53.17215;1.0443460217905571;0.833338941340407;0.7978626670001294;-4.068850480933559e-07;-3.727574134624122e-07;1.044888884106632;10.00072767100153;0.8335125672121964;0.015564007251953484;0.015561552875162386;0.7977411785589458;0.014896182665920637;0.7978516703959759
53.18215;1.0443466199218905;0.8333391433567173;0.7978621569290228;-4.0670734908231137e-07;-3.7306684177316174e-07;1.0448884663099576;10.000726654658623;0.8335127585216099;0.015563986789218054;0.015561555847891321;0.7977418006260527;0.014896175092407921;0.7978491717106482
53.19215;1.0443472369755746;0.833339350868882;0.7978616726192967;-4.0651910739788066e-07;-3.733778706524868e-07;1.0448879555232464;10.000724322007501;0.8335129293325828;0.015563965967548558;0.015561558535910383;0.797742468420546;0.01489616626748375;0.7978466809942663
53.20215;1.044347873812006;0.83333956038392;0.7978612143449686;-4.063200581621566e-07;-3.7369125976957625e-07;1.044887355417794;10.000720703325815;0.8335130812051872;0.015563944813978792;0.015561560911224235;0.7977431761396033;0.01489615624553695;0.7978442020411509
53.21215;1.0443485293686785;0.8333397675082722;0.7978607814931826;-4.0611015106898394e-07;-3.7400782820953124e-07;1.0448866701641437;10.000715836125487;0.8335132167222172;0.015563923352500083;0.015561562944175013;0.7977439182704139;0.014896145074083279;0.7978417386898056
53.22215;1.0443492016902431;0.8333399672502259;0.7978603727723924;-4.05889432311036e-07;-3.7432846388045367e-07;1.0448859042347411;10.000709758082463;0.833513338741118;0.015563901616829207;0.015561564616890011;0.797744690090663;0.014896132805491307;0.7978392944497362
53.23215;1.0443498895971015;0.8333401552797848;0.7978599866928777;-4.056581121919129e-07;-3.7465399141567746e-07;1.044885062936625;10.00070250029254;0.8335134500240884;0.01556387965537384;0.01556156593442406;0.7977454875928465;0.01489611950120277;0.7978368723853384
53.24215;1.044350593471464;0.8333403293672517;0.7978596217469707;-4.054166294849538e-07;-3.749852197116114e-07;1.0448841529355317;10.000694092536655;0.8335135537860591;0.015563857526557128;0.015561566930108914;0.7977463068672065;0.014896105224095546;0.7978344755317137
53.25215;1.0443513146749832;0.8333404895135479;0.797859276628476;-4.051656885030802e-07;-3.753229650756603e-07;1.0448831825063014;10.000684580150118;0.8335136542944128;0.015563835289556176;0.01556156765639653;0.7977471432121611;0.014896090024685829;0.7978321075420766
53.26215;1.0443520544253975;0.8333406366203568;0.797858950665553;-4.049064461790105e-07;-3.756678858112596e-07;1.0448821613103525;10.00067403559286;0.833513756620749;0.015563812991831015;0.01556156816330651;0.7977479906254072;0.014896073934272799;0.7978297730152158
53.27215;1.0443528132484419;0.8333407710041562;0.7978586438671956;-4.0464067723776027e-07;-3.76020320097789e-07;1.0448810993920439;10.000662556683217;0.8335138655732361;0.015563790659901565;0.015561568485111903;0.7977488422971355;0.01489605696944436;0.7978274771613069
53.28215;1.0443535908868113;0.8333408921695116;0.7978583561602574;-4.0437067731637626e-07;-3.7638031156789827e-07;1.0448800055194554;10.000650254616888;0.8335139847494948;0.015563768297915158;0.015561568642375175;0.7977496916509177;0.014896039138395798;0.797825224943599
53.29215;1.044354385971652;0.8333410000051371;0.7978580862725072;-4.0409891002735725e-07;-3.7674782672470846e-07;1.0448788856084263;10.000637235536196;0.8335141164609277;0.015563745888911311;0.015561568650557193;0.7977505329787352;0.014896020446742115;0.7978230205563438
53.30215;1.044355195887164;0.833341095749758;0.7978578310756994;-4.038276069405715e-07;-3.771227926028863e-07;1.044877742410096;10.000623583716418;0.8335142621022236;0.015563723402404476;0.015561568521474816;0.7977513614185084;0.014896000903213918;0.7978208673500164
53.31215;1.0443560172329156;0.8333411817798764;0.7978575857018947;-4.0355866104818777e-07;-3.775048585599499e-07;1.0448765765558121;10.000609355679481;0.8335144220077693;0.015563700807071654;0.015561568250653714;0.7977521730028935;0.014895980524691004;0.7978187678532321
53.32215;1.044356846739956;0.833341261178787;0.7978573442082427;-4.032937024043614e-07;-3.7789337085629774e-07;1.044875388026102;10.000594584602597;0.8335145948968032;0.01556367806882766;0.015561567811919193;0.7977529649419078;0.014895959342119389;0.7978167242664462
53.33215;1.0443576820664464;0.8333413374538909;0.797857100383747;-4.0303384084645107e-07;-3.782876557690382e-07;1.0448741771852197;10.000579287201939;0.8335147783626654;0.015563655135525961;0.015561567171807351;0.7977537351668549;0.014895937403114538;0.7978147390040812
53.34215;1.0443585216812417;0.8333414141675437;0.7978568482455268;-4.0277925969428196e-07;-3.7868716748430867e-07;1.0448729446728686;10.00056346952665;0.8335149703686044;0.015563631931675707;0.015561566301326777;0.7977544813732798;0.014895914771920852;0.797812814394516
53.35215;1.044359364199039;0.8333414946428689;0.7978565820359695;-4.02529335473165e-07;-3.790914647047519e-07;1.0448716910078382;10.000547130910146;0.833515169838721;0.015563608365106195;0.015561565171404798;0.7977552005945251;0.014895891533986084;0.7978109519918433
53.36215;1.0443602078096852;0.8333415817612075;0.7978562960583915;-4.022831874567067e-07;-3.7950023109984286e-07;1.0448704171915155;10.000530266080252;0.8335153761124524;0.015563584338033187;0.015561563745438782;0.7977558892248661;0.01489586779891747;0.7978091521917673
53.37215;1.0443610499246674;0.8333416776159366;0.7978559847495744;-4.020399548023649e-07;-3.799131518519644e-07;1.0448691255620477;10.000512868059737;0.8335155885262168;0.01556355976186162;0.015561561985280503;0.7977565434873525;0.014895843688990947;0.7978074140047848
53.38215;1.044361887376435;0.8333417829749138;0.7978556429725767;-4.0179872840901315e-07;-3.803296643138047e-07;1.0448678201085864;10.000494930012593;0.8335158065398509;0.015563534561702341;0.015561559868561954;0.7977571601533981;0.014895819320665044;0.7978057349867146
53.39215;1.044362717197098;0.8333418971625188;0.7978552663218645;-4.0155861744684447e-07;-3.807489615982268e-07;1.0448665066282292;10.000476446406262;0.833516030286808;0.015563508669850094;0.01556155739793013;0.7977577368003017;0.01489579479636007;0.7978041118800654
53.40215;1.04436353722057;0.8333420188958279;0.7978548513150151;-4.0131898414715256e-07;-3.8117023970641223e-07;1.0448651926213839;10.000457416831072;0.8335162611414835;0.015563482032058292;0.015561554590537402;0.79775827175918;0.014895770206353177;0.7978025417025
53.41215;1.0443643458904919;0.8333421474168444;0.7978543952892697;-4.0107951662278905e-07;-3.815928805695667e-07;1.0448638865778597;10.000437848847604;0.833516501520659;0.015563454623933149;0.01556155146047592;0.7977587642439654;0.01489574563051661;0.7978010221880056
53.42215;1.044365141774926;0.8333422826747034;0.797853896180466;-4.008401221228541e-07;-3.820164442552857e-07;1.0448625969465537;10.000417760846847;0.8335167538680649;0.015563426450599311;0.015561548013339083;0.7977592147014437;0.01489572113591688;0.7977995515100709
53.43215;1.0443659238822252;0.8333424246485273;0.7978533525079764;-4.0060080147801915e-07;-3.824405483282789e-07;1.0448613311824082;10.000397185644713;0.8335170196920058;0.01556339752325438;0.015561544252831464;0.7977596247451517;0.014895696778327458;0.7977981280839719
53.44215;1.0443666927397042;0.8333425733318933;0.7978527630935816;-4.0036148698890526e-07;-3.8286476931004504e-07;1.0448600951612503;10.000376165068289;0.8335172994023168;0.015563367839153295;0.01556154018792648;0.7977599964071224;0.0148956726120862;0.7977967507283072
53.45215;1.0443674507175043;0.8333427293711686;0.7978521266503378;-4.0012194625586084e-07;-3.8328862736689866e-07;1.044858893039786;10.000354735867143;0.833517592846778;0.015563337388132014;0.015561535833593652;0.797760331375737;0.01489564869608592;0.7977954188721785
53.46215;1.04436820077632;0.8333428937338202;0.7978514422723758;-3.998818757938977e-07;-3.8371164524002576e-07;1.0448577274371398;10.00033292230007;0.8335178997276295;0.01556330616853203;0.015561531201930328;0.7977606301984201;0.014895625094879149;0.797794132538844
53.47215;1.0443689447566178;0.8333430669839733;0.7978507103724419;-3.9964110600307625e-07;-3.841334208995085e-07;1.0448565999531207;10.000310740806764;0.8335182194284358;0.01556327419713286;0.015561526292309065;0.7977608915647997;0.01489560187953299;0.7977928920017732
53.48215;1.044369683022204;0.8333432496971079;0.7978499326600959;-3.9939988938000064e-07;-3.845535870685829e-07;1.0448555116877138;10.000288207347566;0.8335185506157617;0.015563241518763343;0.015561521093367914;0.7977611126114628;0.014895579115667756;0.7977916971860111
53.49215;1.044370415659707;0.8333434430340853;0.797849111304014;-3.991590635137768e-07;-3.849717271809392e-07;1.0448544634204282;10.000265342921635;0.8335188911945657;0.015563208205058056;0.015561515588887862;0.7977612901164035;0.014895556841730695;0.7977905474287755
53.50215;1.0443711431224865;0.8333436483894465;0.7978482488676844;-3.989198190001339e-07;-3.853873854637386e-07;1.0448534559116487;10.00024217860491;0.8335192384848268;0.015563174338576702;0.015561509755203902;0.797761421363646;0.014895535060783992;0.7977894418540938
53.51215;1.0443718654500695;0.8333438667436799;0.7978473493251241;-3.9868324026084075e-07;-3.858000818729193e-07;1.0448524905790413;10.000218756624413;0.83351958905358;0.015563140001477486;0.01556150356186612;0.797761504029883;0.01489551375415818;0.7977883796079459
53.52215;1.0443725817516494;0.8333440984468026;0.7978464184306013;-3.984499348992289e-07;-3.86209286312541e-07;1.0448515696677685;10.000195125797916;0.833519938860044;0.015563105277672245;0.01556149698890701;0.7977615356287588;0.014895492901843582;0.7977873595997281
53.53215;1.0443732905940282;0.8333443435675715;0.7978454627956407;-3.9821992035365833e-07;-3.8661429520598434e-07;1.0448506953869745;10.000171335913196;0.833520284220159;0.015563070264616773;0.015561490043054679;0.7977615134504616;0.014895472488057756;0.7977863802889814
53.54215;1.0443739902094777;0.8333446021708484;0.7978444890305454;-3.9799273922486667e-07;-3.8701404694813515e-07;1.0448498691134376;10.000147430839773;0.8335206224991842;0.01556303508543588;0.015561482752625488;0.7977614352913702;0.014895452496116537;0.7977854397132236
53.55215;1.0443746780536574;0.8333448741210062;0.7978435034103509;-3.977676074172326e-07;-3.874072394496143e-07;1.0448490914471507;10.000123441550215;0.8335209521363691;0.01556299988816388;0.015561475156508443;0.7977613001304618;0.014895432917669529;0.7977845354577666
53.56215;1.0443753503137516;0.8333451592716588;0.7978425116751666;-3.9754358268909854e-07;-3.877927218326177e-07;1.0448483623530034;10.00009938910521;0.8335212723098216;0.015562964833582127;0.015561467297975359;0.7977611079778959;0.014895413774825676;0.7977836648536126
53.57215;1.0443760017532777;0.8333454581279657;0.7978415191002352;-3.9731979478521363e-07;-3.8816968839701154e-07;1.0448476807096605;10.000075295353769;0.8335215826016963;0.015562930083522226;0.01556145920992691;0.7977608595594744;0.014895395124038608;0.797782825693066
53.58215;1.0443766260841163;0.8333457718986922;0.7978405303155298;-3.970955853508153e-07;-3.885376349201245e-07;1.0448470436805075;10.000051188864925;0.8335218831456406;0.015562895793003169;0.01556145090295116;0.7977605564517303;0.014895377031438131;0.7977820166729641
53.59215;1.0443772170903374;0.8333461024295362;0.7978395487529754;-3.9687055347117004e-07;-3.8889637030588394e-07;1.044846447098948;10.000027104993737;0.8335221744030902;0.015562862107300865;0.015561442375968414;0.7977602013020408;0.014895359549995275;0.7977812370943497
53.60215;1.0443777693757568;0.8333464525527942;0.7978385767157222;-3.9664459924289235e-07;-3.892460208929329e-07;1.0448458869297579;10.00000308585494;0.8335224563060848;0.015562829160969275;0.015561433637027815;0.7977597981327406;0.014895342722790137;0.7977804865151098
53.61215;1.0443782778245978;0.8333468257194351;0.7978376161121631;-3.964179057042528e-07;-3.895868199922693e-07;1.0448453599796834;9.999979183020518;0.8335227280499635;0.01556279706865342;0.015561424710035946;0.7977593526552608;0.014895326596137244;0.7977797646030403
53.62215;1.04437873711994;0.8333472253364992;0.797836669044295;-3.9619082093585633e-07;-3.899189849544949e-07;1.0448448636115308;9.999955458626184;0.8335229886016924;0.015562765913374315;0.015561415620560725;0.7977588719592551;0.01489531122039667;0.797779070888506
53.63215;1.0443791422076583;0.8333476549716409;0.7978357379106293;-3.9596369443529263e-07;-3.902429893756445e-07;1.0448443959427793;9.999931980188281;0.833523237255932;0.015562735749031043;0.015561406380714935;0.7977583638009874;0.014895296638456975;0.7977784049582727
53.64215;1.044379488787378;0.8333481186314456;0.7978348253947821;-3.957368051614713e-07;-3.9055982124182273e-07;1.0448439561371636;9.999908815144469;0.8335234737392427;0.015562706612586755;0.015561396992125697;0.7977578363160694;0.014895282872042408;0.7977777672407533
53.65215;1.0443797732651583;0.8333486203640619;0.7978339346715012;-3.9551041389365e-07;-3.9087083799707295e-07;1.0448435435488126;9.999886028585983;0.8335236973120452;0.015562678530204124;0.015561387458331582;0.7977572981982269;0.014895269918705096;0.7977771591680777
53.66215;1.044379992515097;0.8333491634897311;0.7978330697761213;-3.952847456430371e-07;-3.9117748555972786e-07;1.0448431564631395;9.999863681393302;0.8335239059199414;0.015562651520674676;0.01556137779421378;0.7977567585670775;0.014895257761137027;0.7977765823886144
53.67215;1.044380143674667;0.8333497500204531;0.7978322359795496;-3.9505994422524755e-07;-3.914812089696932e-07;1.044842791977289;9.999841833323508;0.8335240969465287;0.01556262560547305;0.01556136802913594;0.7977562261504979;0.014895246374735088;0.7977760381584414
53.68215;1.0443802238199118;0.8333503806485165;0.7978314396224512;-3.948362295183784e-07;-3.917835430086391e-07;1.0448424467046067;9.999820550388383;0.8335242685884672;0.015562600815846686;0.015561358202774782;0.7977557085615523;0.01489523573018903;0.7977755275544053
53.69215;1.0443802295218452;0.8333510550418125;0.7978306873416157;-3.946141420911609e-07;-3.9208623023792244e-07;1.0448421171573867;9.99979990552883;0.8335244201836642;0.01556257718740326;0.015561348359103883;0.7977552122839252;0.014895225796669803;0.7977750520197122
53.70215;1.044380157053404;0.8333517720011606;0.7978299856517194;-3.943946541630345e-07;-3.923912243840045e-07;1.0448417998263293;9.999779972654215;0.8335245516939146;0.015562554746285186;0.015561338539868626;0.7977547429496519;0.014895216541030841;0.7977746136885823
53.71215;1.0443800037131963;0.8333525294080655;0.7978293410157465;-3.941791396963354e-07;-3.9270058603979347e-07;1.0448414913893842;9.999760821755133;0.8335246633004569;0.015562533494783993;0.015561328778505733;0.7977543056340792;0.014895207923062285;0.7977742156671186
53.72215;1.0443797687609555;0.8333533246565272;0.7978287595681041;-3.939691195837178e-07;-3.930163422844193e-07;1.044841188800393;9.999742513195557;0.8335247554353872;0.015562513409562061;0.015561319102536829;0.79775390513957;0.014895199895274398;0.7977738621519931
53.73215;1.0443794528996313;0.833354156009215;0.7978282466725453;-3.937657345747184e-07;-3.9334024735783155e-07;1.0448408888022835;9.99972509096387;0.8335248288377834;0.015562494453101008;0.015561309540073556;0.7977535457491344;0.01489519240666273;0.7977735578288707
53.74215;1.0443790578521157;0.8333550237152133;0.7978278068161517;-3.9356936274186826e-07;-3.936735497253041e-07;1.0448405872011286;9.999708582178192;0.8335248846802171;0.015562476583191646;0.015561300118670374;0.7977532306219409;0.014895185404832317;0.7977733071595845
53.75215;1.0443785867628022;0.8333559298560493;0.7978274432203378;-3.933797363411886e-07;-3.9401704952811056e-07;1.044840278484466;9.999693002879646;0.8335249250566494;0.015562459752549867;0.015561290852061262;0.7977529616784438;0.01489517883546452;0.7977731144499716
53.76215;1.0443780439975971;0.833356877099352;0.7978271570446168;-3.931963111409749e-07;-3.943713781964035e-07;1.0448399558724066;9.99967836623148;0.8335249532400273;0.015562443895816217;0.015561281719106257;0.7977527398527139;0.014895172640033654;0.7977729841038085
53.77215;1.044377434022841;0.8333578672575037;0.7978269475023694;-3.9301854391248606e-07;-3.9473720300018827e-07;1.0448396117034202;9.99966469398684;0.8335249733926879;0.015562428912957947;0.015561272655502369;0.7977525654499262;0.014895166753410783;0.7977729202773718
53.78215;1.044376760353943;0.8333589008923578;0.7978268133366772;-3.928460236532005e-07;-3.95115259276827e-07;1.0448392382157126;9.999652024649459;0.8335249901109452;0.015562414667013903;0.015561263577111408;0.7977524387113141;0.01489516110410495;0.7977729264515665
53.79215;1.0443760247957115;0.83335997763146;0.797826754144183;-3.926785334275688e-07;-3.955063698215936e-07;1.0448388288026513;9.999640407014027;0.8335250079437485;0.015562400996350444;0.015561254415956575;0.7977523601103793;0.014895155617773116;0.7977730055000518
53.80215;1.0443752269796873;0.8333610960444061;0.7978267705641883;-3.9251611508483423e-07;-3.959115060656681e-07;1.0448383793393272;9.999629886451553;0.8335250308924991;0.015562387728695495;0.015561245131006894;0.7977523302650962;0.014895150219763512;0.7977731597290658
53.81215;1.044374364969443;0.8333622536040822;0.797826863990374;-3.9235913629447327e-07;-3.963316573849835e-07;1.0448378887610232;9.99962049731801;0.8335250620656011;0.015562374689052066;0.01556123569557708;0.7977523501800111;0.014895144835511628;0.7977733903944806
53.82215;1.0443734371014295;0.8333634471985654;0.79782703609997;-3.9220822779249595e-07;-3.9676761134045705e-07;1.0448373584159356;9.999612258878884;0.8335251036142869;0.015562361709964036;0.015561226092583995;0.7977524219259287;0.01489513939552875;0.797773697268269
53.83215;1.0443724437239208;0.8333646735466794;0.7978272880255044;-3.920640995578974e-07;-3.9721991555571673e-07;1.0448367909205618;9.999605171988161;0.8335251568808602;0.01556234865180662;0.015561216319384081;0.7977525489342906;0.014895133840546523;0.7977740787917554
53.84215;1.0443713878615346;0.833365929164664;0.7978276200760216;-3.919275062092026e-07;-3.9768883522391683e-07;1.0448361896098108;9.999599221288491;0.8335252226098535;0.015562335412640932;0.015561206387838599;0.7977527352818775;0.014895128114495218;0.7977745321829645
53.85215;1.0443702749392416;0.8333672101011556;0.7978280325118093;-3.917993548576078e-07;-3.9817426414960543e-07;1.0448355584213542;9.999594381188327;0.8335253011220297;0.015562321915918123;0.015561196324770748;0.7977529842933194;0.014895122153618715;0.7977750534188099
53.86215;1.044369111691579;0.8333685120578821;0.7978285258973037;-3.9168068061661336e-07;-3.9867584936639e-07;1.0448349016068539;9.999590619174107;0.8335253923397326;0.01556230809905748;0.015561186176052297;0.7977532976234107;0.014895115888156615;0.7977756381098979
53.87215;1.044367904834796;0.8333698308964146;0.7978290999670918;-3.915724894599721e-07;-3.991932251393804e-07;1.0448342235049233;9.999587893519847;0.8335254956684092;0.015562293916738046;0.015561176009225151;0.7977536756567158;0.014895109252713378;0.797776282742882
53.88215;1.0443666606932545;0.833371162846488;0.7978297520513833;-3.914756955953846e-07;-3.9972613521512276e-07;1.0448335286810044;9.999586144851115;0.8335256100184597;0.01556227934553532;0.01556116591397545;0.7977541183669372;0.01489510219149117;0.7977769847751609
53.89215;1.0443653861731956;0.8333725044402627;0.7978304764763938;-3.9139124900817677e-07;-4.0027444264178076e-07;1.044832821731987;9.999585292182678;0.8335257339692099;0.015562264378064997;0.01556115599494981;0.7977546251818263;0.014895094659971195;0.7977777418129914
53.90215;1.0443640897516224;0.8333738528195151;0.7978312652525235;-3.9132028556730573e-07;-4.008380177671042e-07;1.0448321066311452;9.999585247310177;0.8335258658745464;0.015562249011106753;0.015561146354546711;0.7977551940568233;0.014895086629266387;0.7977785509958032
53.91215;1.0443627809588505;0.8333752064725971;0.7978321093728026;-3.912640111837051e-07;-4.014166304146834e-07;1.0448313869929624;9.999585933322981;0.8335260043030441;0.015562233242200494;0.015561137077969652;0.7977558210975553;0.014895078084993383;0.7977794088685988
53.92215;1.0443614688231695;0.833376565422195;0.7978329998027709;-3.9122335118580627e-07;-4.0200997471692694e-07;1.0448306669762666;9.999587284162383;0.8335261487871664;0.015562217076803225;0.0155611282304748;0.7977565011398693;0.014895069020049558;0.7977803117689584
53.93215;1.0443601605040382;0.8333779303714792;0.7978339280622035;-3.9119886547303843e-07;-4.026177011509797e-07;1.0448299511728567;9.999589232402124;0.8335263000262402;0.015562200530124165;0.015561119869247275;0.7977572285359148;0.014895059436923454;0.7977812563343183
53.94215;1.0443588608513708;0.8333793017266067;0.7978348867991293;-3.911910344700964e-07;-4.0323938900393596e-07;1.0448292436411293;9.999591702632323;0.8335264594283258;0.0155621836228373;0.015561112059878479;0.7977579977057515;0.014895049358694637;0.7977822394365238
53.95215;1.0443575731344528;0.8333806792967925;0.797835869972485;-3.9120039480035683e-07;-4.038744729328215e-07;1.0448285471531276;9.999594613366689;0.8335266284388553;0.015562166380790401;0.01556110487186122;0.7977588036898847;0.014895038829685852;0.7977832581241575
53.96215;1.0443563000871299;0.8333820626220605;0.7978368722070616;-3.9122739789614987e-07;-4.0452214404339204e-07;1.0448278632228054;9.999597884853298;0.8335268080329503;0.015562148838006067;0.015561098358663166;0.7977596425004956;0.014895027903492867;0.7977843099408823
53.97215;1.0443550447911476;0.8333834516053344;0.7978378880219096;-3.9127232510105304e-07;-4.051813614369653e-07;1.0448271925242478;9.999601448275328;0.8335269985704034;0.01556213104335239;0.01556109255616252;0.7977605107271767;0.014895016629721588;0.7977853930242774
53.98215;1.0443538116394366;0.8333848466079019;0.7978389117230086;-3.913353655812759e-07;-4.058510288993811e-07;1.0448265350429684;9.999605249386518;0.8335271995921495;0.015562113060911641;0.015561087500217322;0.797761404641474;0.014895005044406592;0.7977865061028574
53.99215;1.0443526063482793;0.8333862474333892;0.7978399375467596;-3.914167264307743e-07;-4.0653018587520416e-07;1.0448258904752044;9.99960924473478;0.8335274095691507;0.015562094955306022;0.015561083243698037;0.7977623197352343;0.014894993170557426;0.7977876484727923
54.00215;1.0443514343634974;0.8333876522205285;0.7978409593059823;-3.91516648572115e-07;-4.0721805767663116e-07;1.0448252592919922;9.99961339717964;0.8335276262883273;0.01556207678183131;0.015561079863060564;0.7977632511542381;0.014894981023967534;0.7977888197622188
54.01215;1.0443502996122103;0.8333890573612135;0.7978419704196918;-3.9163529491246434e-07;-4.0791393992285754e-07;1.0448246434110704;9.99961767792365;0.8335278476994988;0.015562058590282077;0.015561077451044436;0.797764194274496;0.014894968607353055;0.7977900194527889
54.02215;1.0443492048880973;0.8333904580555618;0.7978429654275567;-3.917726087621852e-07;-4.086170681916205e-07;1.0448240455328817;9.999622068754432;0.8335280722830386;0.015562040431252464;0.015561076103390071;0.7977651443456404;0.014894955901044215;0.7977912463491496
54.03215;1.0443481521661366;0.8333918487645711;0.7978439414574455;-3.9192822812896523e-07;-4.0932667406898324e-07;1.0448234681080173;9.999626553073295;0.8335282987736525;0.015562022360036029;0.015561075911625324;0.7977660955453739;0.014894942864844097;0.797792498558827
54.04215;1.044347141935678;0.8333932236902454;0.7978448981564392;-3.9210140272801013e-07;-4.100421380022395e-07;1.0448229131252815;9.99963110391436;0.8335285259377261;0.01556200443872033;0.015561076964341563;0.7977670407805183;0.014894929444088678;0.7977937736101919
54.05215;1.0443461731032029;0.833394577214577;0.7978458368384883;-3.9229089846638015e-07;-4.1076305975290825e-07;1.044822382280449;9.99963568382269;0.833528752680715;0.015561986742661335;0.015561079343912295;0.7977679724786413;0.014894915576276747;0.7977950683390934
54.06215;1.0443452438685576;0.8333959038390238;0.7978467593556001;-3.9249498174385873e-07;-4.114893272508682e-07;1.0448218770983393;9.999640252067165;0.8335289783583922;0.015561969365526902;0.015561083106326945;0.7977688833888458;0.014894901197478251;0.7977963792963882
54.07215;1.0443443521037339;0.8333971981835487;0.7978476671153082;-3.927115493789346e-07;-4.122211459887382e-07;1.04482139936072;9.999644768180993;0.8335292029627387;0.015561952412980475;0.015561088262046855;0.7977697667704304;0.014894886243337022;0.7977977034576995
54.08215;1.0443434949346642;0.8333984554454593;0.7978485609967171;-3.929384203561402e-07;-4.129589009488146e-07;1.0448209515001003;9.999649190764055;0.833529426551836;0.0155619359916633;0.015561094779994185;0.797770616359975;0.014894870647367322;0.7977990383491405
54.09215;1.044342668653712;0.8333996716299358;0.7978494416038325;-3.9317364833870483e-07;-4.137029892385878e-07;1.0448205362134775;9.999653479603685;0.8335296484976022;0.015561920201061945;0.0155611026012804;0.7977714264793703;0.01489485433898679;0.7978003818971159
54.10215;1.0443418693409001;0.8334008435084144;0.7978503092998056;-3.9341569149077134e-07;-4.1445372180612264e-07;1.0448201556603172;9.999657606743462;0.8335298677368933;0.015561905133575764;0.015561111649156849;0.7977721922045945;0.014894837242007079;0.797801732273162
54.11215;1.0443410933014559;0.8334019688521088;0.7978511646496262;-3.9366349310485856e-07;-4.152112358394957e-07;1.0448198110288305;9.999661563921455;0.8335300833935272;0.015561890879096138;0.015561121846152062;0.797772909841259;0.014894819279271106;0.7978030872560354
54.12215;1.0443403367167274;0.833403046558132;0.7978520091145205;-3.939163934436623e-07;-4.159753161314544e-07;1.0448195023467002;9.999665356101328;0.8335302947139474;0.015561877524501241;0.015561133132998319;0.7977735774152478;0.014894800384712824;0.7978044439005744
54.13215;1.0443395953073429;0.833404076001026;0.7978528447537717;-3.941738201061443e-07;-4.167451593666978e-07;1.0448192282195907;9.99966899443586;0.8335305007915714;0.015561865147194856;0.01556114547258324;0.7977741944489765;0.014894780512822054;0.7978057995067089
54.14215;1.0443388647651912;0.8334050561118658;0.7978536730897763;-3.9443511730709894e-07;-4.175193970319117e-07;1.0448189857385992;9.999672497539345;0.833530700585646;0.015561853804558582;0.015561158846374467;0.797774761686408;0.014894759637572556;0.7978071525446403
54.15215;1.0443381414246968;0.833405985119338;0.7978544945011328;-3.94699637021525e-07;-4.1829647091011217e-07;1.0448187706374885;9.999675892289993;0.8335308929645129;0.015561843530342033;0.01556117324955833;0.7977752813654496;0.014894737753485671;0.7978085023266324
54.16215;1.0443374226192308;0.8334068607334055;0.797855308405234;-3.9496678519681465e-07;-4.190750054193515e-07;1.0448185773893182;9.999679211619368;0.833531076608227;0.015561834345220025;0.015561188675723824;0.7977757571630806;0.014894714885533974;0.7978098481892185
54.17215;1.0443367066031166;0.8334076801350678;0.7978561138723982;-3.9523584627569054e-07;-4.1985387244149285e-07;1.044818399808787;9.999682493786189;0.8335312497969043;0.015561826268654875;0.01556120509478922;0.7977761935062815;0.014894691085308276;0.7978111890759062
54.18215;1.0443359918062514;0.833408439950985;0.7978569102469282;-3.955057078140053e-07;-4.2063201888303946e-07;1.0448182328031759;9.999685781492687;0.833531410485511;0.015561819322704713;0.015561222437038644;0.7977765950711113;0.014894666410262557;0.7978125236814355
54.19215;1.0443352761603633;0.833409136252076;0.797857696949354;-3.95774883940592e-07;-4.21408270438921e-07;1.0448180737812018;9.999689121012748;0.8335315570570482;0.015561813529166926;0.015561240593835107;0.7977769666962724;0.014894640911673397;0.7978138506693622
54.20215;1.0443345576595744;0.8334097643825639;0.7978584729263053;-3.9604194874473124e-07;-4.2218119680153487e-07;1.0448179222996838;9.999692562631761;0.8335316891510052;0.015561808905279004;0.015561259442222372;0.7977773132520257;0.01489461463420614;0.7978151683649551
54.21215;1.0443338353528162;0.833410319187511;0.7978592369587436;-3.9630579262054276e-07;-4.2294919378945307e-07;1.0448177787783883;9.999696155828167;0.8335318077302478;0.01556180546300999;0.015561278874687308;0.7977776395558757;0.014894587612139226;0.7978164743811738
54.22215;1.0443331093506336;0.8334107958757326;0.7978599881551944;-3.965655286678324e-07;-4.237108917253652e-07;1.0448176433129397;9.99969993973389;0.8335319146188762;0.015561803208508676;0.01556129880047299;0.7977779505752782;0.0148945598652765;0.7978177661529052
54.23215;1.0443323803006508;0.8334111907700447;0.7978607259676447;-3.9682058294053344e-07;-4.2446549480423793e-07;1.0448175150661747;9.999703939990066;0.8335320122729102;0.0155618021350947;0.015561319122440707;0.7977782513809037;0.014894531408476843;0.7978190418481896
54.24215;1.0443316491921637;0.8334115014391331;0.7978614506689555;-3.970709604478229e-07;-4.252126808021101e-07;1.0448173924800142;9.999708171273431;0.8335321037962382;0.015561802210844968;0.015561339725683604;0.7977785465222992;0.014894502264306842;0.7978203004657025
54.25215;1.044330917301624;0.8334117261830911;0.7978621639979905;-3.973172188670394e-07;-4.2595233481330195e-07;1.044817274021297;9.999712636298852;0.8335321929224425;0.015561803374343874;0.015561360490806819;0.7977788394685432;0.014894472458013638;0.7978215413155422
54.26215;1.0443301861755478;0.8334118631659629;0.7978628687687656;-3.97560136347452e-07;-4.2668440982955083e-07;1.0448171592696587;9.999717323615133;0.8335322839682122;0.015561805547518563;0.015561381312813309;0.7977791325739539;0.01489444201257741;0.7978227637268216
54.27215;1.0443294575538196;0.8334119099878196;0.7978635679801889;-3.9780045907889826e-07;-4.274087579346685e-07;1.0448170497284943;9.999722213039927;0.8335323818123761;0.015561808654485424;0.015561402105885523;0.7977794274103481;0.014894410964826866;0.7978239672865586
54.28215;1.0443287327106618;0.8334118641969336;0.7978642643049098;-3.9803888792639223e-07;-4.281248951074735e-07;1.0448169483195935;9.99972728875174;0.8335324918954999;0.015561812634788534;0.015561422790649333;0.7977797255048247;0.014894379378902122;0.7978251520327516
54.29215;1.0443280116303615;0.8334117241245759;0.7978649597909371;-3.982761048693732e-07;-4.288319796669026e-07;1.0448168579910124;9.999732550172386;0.8335326196326407;0.01556181744532164;0.015561443277893983;0.7977800292777064;0.01489434733869556;0.7978263178822531
