time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.30215;1.04432729294446;0.8334114889386861;0.7978656558298991;-3.985127535734303e-07;-4.2952901023220637e-07;1.0448167808696813;9.99973801149058;0.8335327691042084;0.015561823052284481;0.015561463467672496;0.7977803422242353;0.014894314933866663;0.7978274637809026
54.31215;1.0443265745651464;0.8334111580518987;0.7978663536460089;-3.9874952466632997e-07;-4.30214970460966e-07;1.0448167182273265;9.999743691910512;0.8335329422835286;0.01556182943079676;0.015561483261452014;0.7977806682326928;0.014894282248129737;0.7978285877903414
54.32215;1.0443258546515686;0.8334107309456631;0.7978670548368958;-3.989873032949474e-07;-4.3088887372285093e-07;1.0448166703155692;9.99974960526062;0.8335331394743006;0.015561836576552177;0.015561502567090478;0.7977810110754255;0.014894249352773269;0.7978296880951262
54.33215;1.0443251325337735;0.8334102074274033;0.7978677611265966;-3.9922715218310306e-07;-4.315498126656656e-07;1.0448166359408346;9.999755750205459;0.8335333601336306;0.015561844507851797;0.015561521297071888;0.7977813744207456;0.014894216312398349;0.7978307634278033
54.34215;1.0443244088086843;0.8334095878191299;0.7978684734432201;-3.994702799391318e-07;-4.3219696618719896e-07;1.0448166129393026;9.999762105483159;0.8335336032339645;0.015561853253505514;0.015561539374804059;0.797781761997834;0.014894183187501147;0.7978318124774085
54.35215;1.0443236846797181;0.8334088730591961;0.7978691916039947;-3.9971816445541287e-07;-4.3282953999214045e-07;1.0448165995666299;9.999768639825774;0.8335338674008811;0.015561862844377957;0.015561556741231745;0.7977821777159613;0.014894150021377067;0.7978328335345588
54.36215;1.0443229614740481;0.8334080647038167;0.797869915114386;-3.999725210003902e-07;-4.3344683468742887e-07;1.0448165954532616;9.999775325864034;0.8335341511869505;0.01556187330897262;0.015561573350233178;0.7977826255190005;0.014894116838847142;0.797833824794053
54.37215;1.044322240273638;0.8334071649900884;0.7978706441445358;-4.002349737023634e-07;-4.3404838268943707e-07;1.0448166018178715;9.99978214142262;0.833534453196711;0.015561884666536697;0.01556158916051393;0.7977831088227769;0.014894083664522186;0.7978347847698503
54.38215;1.0443215214334338;0.8334061770587631;0.7978713797939938;-4.0050669644601553e-07;-4.346338838639862e-07;1.0448166211906726;9.999789063377998;0.8335347724531834;0.015561896922399268;0.015561604130855925;0.7977836299782005;0.014894050529592988;0.7978357126113529
54.39215;1.0443208048953239;0.833405105044052;0.7978721236669406;-4.007882394935593e-07;-4.3520312728377186e-07;1.0448166567045878;9.999796067613998;0.8335351093837983;0.015561910062028266;0.01556161821795998;0.7977841902265557;0.014894017464046552;0.79783660808851
54.40215;1.044320091108184;0.8334039539901335;0.7978728773417239;-4.0107957567675596e-07;-4.35756102266308e-07;1.0448167116102869;9.999803137603504;0.8335354661940699;0.015561924039313122;0.015561631375194037;0.7977847899878565;0.014893984494677465;0.7978374712041651
54.41215;1.0443193809721265;0.8334027295235844;0.7978736419165441;-4.0138033023071583e-07;-4.3629297567420603e-07;1.0448167892829152;9.999810271579355;0.8335358457886054;0.015561938768670628;0.015561643552896945;0.7977854291441774;0.01489395165395156;0.7978383016839374
54.42215;1.044318675220087;0.8334014373950245;0.7978744175749463;-4.0169007860669424e-07;-4.36813692020725e-07;1.0448168936036106;9.999817481275008;0.8335362502481861;0.015561954124790582;0.015561654706907952;0.7977861069672804;0.014893918987718364;0.7978390984671614
54.43215;1.0443179747824423;0.8334000834498972;0.7978752036605884;-4.020084800177415e-07;-4.373176053985679e-07;1.0448170295616903;9.999824786218356;0.8335366801834686;0.015561969950426753;0.015561664810951562;0.7977868219056268;0.014893886555930623;0.7978398597520758
54.44215;1.0443172814756796;0.8333986737817876;0.7978759995460002;-4.0233526021012733e-07;-4.378036096752107e-07;1.044817203010461;9.999832208752174;0.8335371351806028;0.015561986080844277;0.015561673850283148;0.7977875721192582;0.014893854435088531;0.7978405837395087
54.45215;1.0443165977265951;0.833397214402764;0.7978768054174997;-4.026703330681259e-07;-4.382704274407495e-07;1.0448174191760196;9.999839774615502;0.8335376144613367;0.015562002365085174;0.015561681798277716;0.7977883564466304;0.01489382271317633;0.7978412690388941
54.46215;1.0443159258293349;0.8333957105163474;0.7978776218817034;-4.0301398580231507e-07;-4.387166754575543e-07;1.0448176812992642;9.999847517446586;0.8335381170678039;0.015562018658493654;0.015561688612843143;0.7977891743940885;0.014893791468813772;0.7978419143688672
54.47215;1.0443152676858762;0.8333941662033716;0.7978784491557547;-4.0336669164475804e-07;-4.3914094444885015e-07;1.0448179904941652;9.99985547645603;0.8335386418312062;0.015562034806717931;0.015561694257992692;0.7977900252211387;0.014893760757221748;0.7978425183260504
54.48215;1.0443146248407875;0.8333925850808864;0.7978792871199347;-4.0372862722354335e-07;-4.395418938318609e-07;1.0448183463064709;9.999863689542673;0.8335391875075643;0.01556205064336361;0.015561698716301336;0.7977909075615874;0.014893730615702474;0.7978430794801078
54.49215;1.044313998722761;0.8333909711052735;0.7978801354436429;-4.0409955214399093e-07;-4.399182862791801e-07;1.0448187470919832;9.999872196274408;0.8335397529070028;0.015562066000026123;0.015561701983646902;0.7977918198076959;0.01489370107608982;0.7978435964173167
54.50215;1.0443133914679943;0.8333893286742263;0.7978809930855014;-4.044791711340353e-07;-4.402692070914074e-07;1.0448191901513775;9.99988104898059;0.8335403367121332;0.015562080724397529;0.01556170406195606;0.797792760372794;0.014893672172445742;0.7978440677065644
54.51215;1.0443128061463973;0.8333876622694427;0.797881857875418;-4.0486744503998117e-07;-4.405943189037358e-07;1.0448196716864335;9.999890316386136;0.8335409371633089;0.015562094695035727;0.01556170495862819;0.7977937276561539;0.01489364394360326;0.7978444918720357
54.52215;1.044312245531247;0.8333859759003347;0.7978827262455153;-4.0526451014317103e-07;-4.4089388602078406e-07;1.044820186671875;9.99990007644908;0.8335415522552984;0.01556210781935819;0.015561704691950295;0.7977947198156852;0.014893616433358762;0.7978448673678322
54.53215;1.0443117111314724;0.8333842729366444;0.7978835930128583;-4.056702878383019e-07;-4.411686804158087e-07;1.044820729253134;9.999910407858767;0.8335421804930133;0.015562120018783734;0.015561703291890275;0.7977957344358395;0.014893589684431122;0.7978451926908237
54.54215;1.0443112034140734;0.8333825567615134;0.7978844517566449;-4.0608424983603343e-07;-4.4141986880685726e-07;1.0448212935227796;9.999921386662097;0.8335428211652831;0.015562131220161885;0.015561700790414417;0.7977967684620023;0.014893563729918905;0.7978454662242115
54.55215;1.0443107221013679;0.8333808311209676;0.7978852955301199;-4.06505585280801e-07;-4.4164885374956233e-07;1.0448218739605803;9.99993308679906;0.8335434736995693;0.015562141355205603;0.01556169721380167;0.7977978183758826;0.01489353859412996;0.7978456855566427
54.56215;1.0443102660188839;0.8333790994455152;0.7978861171696379;-4.06933357411273e-07;-4.4185703461877377e-07;1.0448224655342981;9.99994557774936;0.8335441369081917;0.015562150353255444;0.015561692592620396;0.797798880535767;0.014893514296809993;0.7978458473192033
54.57215;1.0443098329623073;0.8333773641990601;0.7978869092814295;-4.073663178848693e-07;-4.420455558877363e-07;1.0448230636478737;9.999958917473673;0.8335448089315165;0.015562158137604903;0.015561686977761799;0.7977999515885421;0.014893490850978077;0.7978459479845171
54.58215;1.0443094200685903;0.8333756271079693;0.7978876644214816;-4.0780256126410435e-07;-4.422151467943528e-07;1.044823664108373;9.999973147542894;0.8335454879420874;0.015562164639423746;0.015561680438623143;0.7978010285439959;0.014893468262728266;0.7978459845666752
54.59215;1.0443090246533653;0.8333738900021854;0.7978883754827428;-4.082394771465078e-07;-4.4236606907983136e-07;1.0448242632538514;9.999988293253287;0.8335461724635298;0.015562169806182836;0.015561673052997226;0.7978021086510149;0.014893446534646854;0.7978459546798352
54.60215;1.0443086445446155;0.8333721555974335;0.7978890358044798;-4.086741845573502e-07;-4.424981615589005e-07;1.0448248582206805;10.000004366077548;0.8335468605068993;0.015562173587817708;0.015561664906540982;0.7978031894451194;0.014893425663226179;0.7978458563040718
54.61215;1.044308277563696;0.833370427538913;0.7978896393786865;-4.0910391258184856e-07;-4.4261095259480896e-07;1.0448254470097917;10.000021366516695;0.8335475490115266;0.015562175929143664;0.015561656090968727;0.7978042687687007;0.014893405639481884;0.7978456876187289
54.62215;1.0443079214578352;0.8333687095769566;0.7978901817473785;-4.0952589480709775e-07;-4.4270384920123814e-07;1.0448260281717876;10.000039283350263;0.833548234530936;0.015562176786593366;0.015561646694793747;0.7978053444393113;0.014893386463389198;0.7978454469760129
54.63215;1.0443075744954806;0.8333670046573478;0.7978906605498072;-4.0993729579827435e-07;-4.4277639883718254e-07;1.0448266010857044;10.000058088570318;0.833548913757782;0.015562176144339867;0.015561636801687402;0.7978064137696594;0.014893368154440763;0.7978451328516368
54.64215;1.044307235440614;0.8333653147083891;0.7978910748680851;-4.1033557472912246e-07;-4.4282850256233413e-07;1.0448271667543738;10.00007773590734;0.8335495833920648;0.01556217401780311;0.015561626494102077;0.7978074734739776;0.014893350743814336;0.7978447440253501
54.65215;1.0443069030751753;0.8333636409812616;0.7978914242634052;-4.1071875788019244e-07;-4.428603245388119e-07;1.0448277273697493;10.000098165839821;0.8335502401184378;0.015562170453715612;0.015561615848833001;0.7978085201955154;0.014893334261333846;0.7978442802161895
54.66215;1.0443065766283026;0.8333619843387114;0.7978917083254484;-4.110853096800463e-07;-4.428718443801509e-07;1.0448282845923085;10.000119310686237;0.833550880628475;0.015562165519511149;0.015561604940778125;0.7978095513431565;0.014893318730549925;0.7978437425986592
54.67215;1.0443062568732837;0.8333603452229563;0.7978919265550667;-4.1143404791112945e-07;-4.428626316673254e-07;1.0448288380603712;10.000141096403786;0.8335515015268405;0.015562159282755833;0.015561593862191414;0.7978105655064179;0.014893304168121124;0.797843133854088
54.68215;1.0443059460277202;0.8333587234883058;0.7978920782669652;-4.117642554369967e-07;-4.4283220850429294e-07;1.0448293852316441;10.000163441555182;0.833552099471346;0.01556215180006703;0.015561582726645247;0.7978115622225505;0.014893290581073098;0.7978424579881095
54.69215;1.044305646312952;0.83335711840592;0.7978921627045363;-4.120755951567303e-07;-4.4278040327404346e-07;1.0448299225685376;10.000186255321093;0.8335526716559649;0.01556214311762462;0.015561571645451057;0.7978125416003035;0.014893277963720357;0.7978417197593327
54.70215;1.0443053591847127;0.8333555290546902;0.7978921795818128;-4.1236781383910645e-07;-4.4270725626603735e-07;1.044830446736125;10.000209439884657;0.8335532161222575;0.015562133268552311;0.015561560704895628;0.7978135040188603;0.014893266297011709;0.7978409238714703
54.71215;1.0443050858527225;0.8333539549548423;0.7978921294551711;-4.1264057863877184e-07;-4.426129286816458e-07;1.0448309548263075;10.000232895943096;0.8335537317165961;0.015562122265945416;0.015561549973195822;0.797814449913058;0.014893255548952992;0.7978400747135115
54.72215;1.044304827937755;0.8333523964373645;0.7978920133851779;-4.1289354797721814e-07;-4.424979970339191e-07;1.0448314440892754;10.00025652352098;0.8335542183275165;0.015562110107008397;0.015561539523490096;0.7978153797784906;0.0148932456745071;0.7978391767047314
54.73215;1.0443045875121104;0.8333508548980653;0.7978918326848975;-4.131265694923722e-07;-4.423637639167513e-07;1.0448319119624363;10.00028022109752;0.8335546772079785;0.015562096789082732;0.015561529436423721;0.7978162942373402;0.014893236613191823;0.7978382347221435
54.74215;1.044304366430385;0.8333493332762604;0.7978915895335135;-4.1333973688877655e-07;-4.4221212834260156e-07;1.044832356632934;10.000303890107743;0.8335551109544557;0.015562082317779044;0.015561519788196868;0.7978171939799495;0.014893228289591507;0.797837254158186
54.75215;1.0443041656476095;0.8333478361339313;0.7978912877567954;-4.1353322665290975e-07;-4.4204513626779693e-07;1.0448327777684447;10.00032743918391;0.833555523699608;0.015562066700508546;0.015561510650562946;0.7978180797268798;0.01489322062500984;0.7978362404316818
54.76215;1.0443039854571672;0.8333463688235838;0.7978909329235566;-4.1370719097363667e-07;-4.418645771415829e-07;1.044833176997488;10.000350782995081;0.8335559212580014;0.015562049941387084;0.015561502099169096;0.7978189522496786;0.014893213549975215;0.7978351986015054
54.77215;1.0443038260861803;0.8333449361151967;0.7978905318096838;-4.1386174646832114e-07;-4.4167185870589177e-07;1.0448335582496735;10.000373842025562;0.833556310506952;0.015562032050546935;0.01556149421780725;0.79781981235429;0.014893207000502668;0.7978341337117618
54.78215;1.0443036878383813;0.8333435413263524;0.7978900916049293;-4.1399696590292333e-07;-4.4146819992409635e-07;1.044833927726373;10.00039654416928;0.8335566982421783;0.015562013058752773;0.015561487096889667;0.7978206606837387;0.014893200901747679;0.7978330512734058
54.79215;1.044303571477381;0.8333421867429414;0.7978896191799495;-4.1411297321468085e-07;-4.412548590149588e-07;1.0448342928304704;10.000418824394908;0.8335570899566243;0.015561993017642368;0.015561480831584627;0.7978214971481243;0.01489319516240041;0.7978319571498944
54.80215;1.044303478823036;0.8333408744796447;0.7978891206968187;-4.14210008466143e-07;-4.4103307074311666e-07;1.0448346609099362;10.000440626045906;0.8335574891762351;0.015561971984397883;0.015561475520462062;0.7978223204277599;0.014893189688595954;0.7978308570724808
54.81215;1.044303412261703;0.8333396066020261;0.7978886017800527;-4.142882516980332e-07;-4.4080377076541237e-07;1.0448350391211911;10.000461903225997;0.8335578978811766;0.015561950009198553;0.015561471256296693;0.7978231281123496;0.01489318439780675;0.7978297561777529
54.82215;1.0443033737480805;0.8333383849198446;0.7978880679591429;-4.143476961042892e-07;-4.405674709782292e-07;1.0448354347785749;10.000482621261755;0.8335583176547389;0.015561927133405583;0.01556146811498391;0.7978239172703203;0.014893179223544656;0.7978286586271742
54.83215;1.0443033645934916;0.8333372111900371;0.7978875248137619;-4.1438840496625164e-07;-4.40324422951224e-07;1.0448358552732384;10.00050275710412;0.8335587506789688;0.015561903393434934;0.015561466155033645;0.7978246850887817;0.014893174113626671;0.7978275672702166
54.84215;1.0443033852261316;0.833336087333146;0.7978869779686952;-4.144109676131023e-07;-4.400748272292363e-07;1.0448363076926814;10.000522298236877;0.833559199917966;0.015561878828319413;0.015561465422742954;0.7978254294588655;0.01489316901966529;0.7978264837080965
54.85215;1.0443034345293132;0.8333350149737883;0.7978864331608689;-4.144168124588955e-07;-4.398189372755883e-07;1.0448367983628195;10.000541237704612;0.8335596687569559;0.015561853488205525;0.01556146595610479;0.7978261493677876;0.014893163892589285;0.7978254091445953
54.86215;1.0443035100888107;0.8333339948139019;0.7978858957966759;-4.144081921726213e-07;-4.3955716466080813e-07;1.0448373321610127;10.000559568224952;0.833560160682878;0.015561827440770198;0.015561467786133643;0.7978268447301531;0.014893158695521325;0.7978243451504111
54.87215;1.0443036096412839;0.8333330268943102;0.7978853699909273;-4.143878036798571e-07;-4.392901949080218e-07;1.0448379118299849;10.00057727878772;0.8335606789014085;0.01556180077306004;0.015561470932597733;0.7978275157540013;0.014893153412388466;0.7978232935599936
54.88215;1.0443037322411732;0.8333321109441173;0.7978848582563022;-4.1435821803757677e-07;-4.390189598912984e-07;1.04483853831041;10.000594351451353;0.8335612258445537;0.015561773582545381;0.015561475393304297;0.797828162659921;0.014893148040101776;0.7978222562061564
54.89215;1.0443038780874019;0.8333312457205756;0.7978843624581703;-4.1432148129877964e-07;-4.38744433165971e-07;1.0448392118996717;10.00061075699061;0.8335618031206145;0.01556174596233993;0.015561481132012969;0.7978287858538519;0.014893142579951451;0.7978212351037497
54.90215;1.0443040474789116;0.8333304284832246;0.7978838849604324;-4.1427913517093693e-07;-4.384674896772718e-07;1.0448399328339637;10.000626452554261;0.833562412088228;0.015561717995353056;0.01556148807789394;0.7978293860888802;0.014893137034872666;0.7978202327677618
54.91215;1.0443042400772427;0.8333296556340778;0.7978834285129139;-4.142324521826179e-07;-4.3818905790775293e-07;1.044840701191078;10.0006413826368;0.8335630542233473;0.015561689759193396;0.01556149614435866;0.7978299643355616;0.014893131407530043;0.7978192517763119
54.92215;1.044304455340849;0.8333289239575937;0.7978829953444293;-4.141825256634768e-07;-4.379103944094076e-07;1.044841516592457;10.000655486202161;0.8335637303940442;0.01556166133262636;0.015561505250623015;0.7978305210292163;0.014893125697530747;0.7978182937204122
54.93215;1.044304693432248;0.8333282314161679;0.7978825870561218;-4.141301680389243e-07;-4.376332257732137e-07;1.0448423776293083;10.00066870773511;0.833564439492311;0.015561632796893415;0.015561515325355062;0.7978310553082361;0.014893119895905997;0.7978173591847199
54.94215;1.044304955460075;0.8333275766445553;0.7978822051456188;-4.1407575551806157e-07;-4.373597107958552e-07;1.0448432813285535;10.000681003222448;0.8335651777993016;0.015561604231963079;0.015561526302124455;0.7978315651568493;0.014893113979859028;0.7978164487985263
54.95215;1.0443052431324387;0.8333269575291556;0.7978818509281851;-4.140191717350993e-07;-4.370921526638246e-07;1.0448442233039552;10.000692341553497;0.833565939615967;0.01556157570976601;0.01556153812750377;0.7978320480169193;0.014893107917366713;0.7978155637642398
54.96215;1.0443055580899587;0.8333263705501808;0.7978815250035327;-4.139599002107339e-07;-4.368326608573078e-07;1.0448451988029621;10.00070270276856;0.8335667185410118;0.015561547287915091;0.015561550771381214;0.7978325012899756;0.014893101678685827;0.7978147055903085
54.97215;1.0443059015337106;0.8333258115990921;0.7978812269591202;-4.1389719665820396e-07;-4.365830861294524e-07;1.0448462039484256;10.00071207556689;0.8335675089148042;0.015561519010913058;0.015561564218593362;0.7978329226593217;0.014893095238179764;0.7978138759390516
54.98215;1.0443062746021723;0.8333252768175928;0.7978809555486466;-4.1383030849837455e-07;-4.363450303686742e-07;1.0448472362526082;10.000720462390209;0.8335683069175583;0.0155614909203495;0.015561578456607226;0.7978333102083877;0.014893088562641849;0.7978130768672248
54.99215;1.044306678423039;0.8333247621743377;0.7978807094801325;-4.1375858646914235e-07;-4.3611967989084304e-07;1.0448482945878803;10.000727887536131;0.8335691105804133;0.015561463067018255;0.015561593475695351;0.7978336626942648;0.014893081602161858;0.7978123106301088
55.00215;1.0443071132800497;0.8333242626750967;0.7978804879508635;-4.13681288690328e-07;-4.359075988813749e-07;1.0448493791436473;10.000734400468108;0.8335699190678488;0.01556143551459737;0.015561609264253796;0.7978339797981994;0.01489307429141939;0.7978115787444827
55.01215;1.0443075778574809;0.8333237726078252;0.797880290089611;-4.135973250246461e-07;-4.3570869682836615e-07;1.0448504910004532;10.000740075060072;0.8335707321696272;0.0155614083342021;0.015561625789267437;0.7978342617808146;0.014893066553812891;0.797810881394894
55.02215;1.0443080692586213;0.833323286625869;0.7978801144862124;-4.1350538811611805e-07;-4.3552236818327653e-07;1.044851630771605;10.000745004396272;0.8335715503919361;0.01556138159801673;0.015561642977376725;0.7978345091297953;0.014893058314373708;0.7978102177080029
55.03215;1.0443085836108281;0.8333228005121817;0.797879959762278;-4.1340428807041716e-07;-4.353476065239181e-07;1.0448527969299501;10.000749292865084;0.8335723752650872;0.015561355374509055;0.015561660712659168;0.7978347226401588;0.014893049520424504;0.7978095862372587
55.04215;1.0443091168145966;0.8333223110806144;0.7978798253301203;-4.132929928772507e-07;-4.351830587877272e-07;1.0448539855468628;10.000753049351044;0.8335732089511968;0.015561329724876186;0.015561678853688591;0.797834903386044;0.014893040141607299;0.7978089852819875
55.05215;1.0443096651834802;0.8333218156884434;0.7978797116838742;-4.131704679901909e-07;-4.350271934263879e-07;1.0448551918028144;10.000756378989776;0.8335740532627395;0.015561304701125954;0.015561697263337667;0.7978350526060304;0.014893030149896796;0.7978084130489094
55.06215;1.0443102256474794;0.8333213121358556;0.7978796200809575;-4.130356628636852e-07;-4.348785245546985e-07;1.044856411414156;10.000759371775857;0.8335749088479344;0.015561280346687115;0.015561715838093867;0.7978351717098384;0.01489301951717875;0.7978078675979436
55.07215;1.044310795658229;0.8333207990257884;0.7978795516567957;-4.128877226108146e-07;-4.3473564471590766e-07;1.0448576414753337;10.000762096324243;0.833575774854133;0.01556125669582556;0.015561734509801483;0.7978352617660107;0.014893008238710701;0.7978073466975812
55.08215;1.0443113738010905;0.8333202762617643;0.797879506615303;-4.1272625193762743e-07;-4.3459709420753237e-07;1.0448588815646949;10.000764605108527;0.8335766495080936;0.015561233772032399;0.015561753220324555;0.7978353225350379;0.014892996349575647;0.7978068479068607
55.09215;1.0443119608975582;0.8333197453317002;0.7978794840224107;-4.125513221880715e-07;-4.344612950827059e-07;1.0448601337719565;10.000766943472607;0.8335775310729069;0.015561211598708847;0.015561771915596089;0.797835352166402;0.01489298391646739;0.7978063688860384
55.10215;1.044312559928007;0.8333192088853139;0.7978794819986853;-4.1236328763169704e-07;-4.3432673696358353e-07;1.0448614009600476;10.000769150830974;0.8335784178762193;0.015561190213064839;0.015561790564556576;0.7978353476054096;0.014892971023543606;0.7978059074866984
55.11215;1.044313174580236;0.8333186699865395;0.7978794980380808;-4.1216275554984624e-07;-4.3419236075834e-07;1.044862685766147;10.000771254630205;0.8335793077726315;0.015561169656159366;0.015561809158924625;0.7978353051778632;0.014892957766770652;0.7978054616498665
55.12215;1.044313807909959;0.8333181319610078;0.7978795297160751;-4.1195065277060746e-07;-4.3405775159099263e-07;1.0448639909682749;10.000773268109077;0.8335801983082991;0.015561149953166736;0.01556182769385641;0.7978352209932297;0.014892944250148114;0.79780502937428
55.13215;1.0443144618831293;0.833317598659275;0.7978795756146192;-4.117281383458798e-07;-4.339229442691154e-07;1.044865319025489;10.000775196562907;0.833581087404439;0.015561131117181493;0.015561846160743749;0.7978350905460752;0.0148929305799726;0.7978046085311098
55.14215;1.0443151373614625;0.8333170740848553;0.7978796357316323;-4.114964719439449e-07;-4.3378804169951486e-07;1.0448666708959549;10.000777043407279;0.8335819736492267;0.01556111316512286;0.015561864552139228;0.7978349082366092;0.014892916861689398;0.7978041969981664
55.15215;1.0443158340640102;0.8333165613333643;0.7978797110115686;-4.112570058501983e-07;-4.336529052650219e-07;1.0448680462035902;10.000778810812893;0.8335828563502241;0.015561096121745535;0.015561882866786652;0.797834667885131;0.014892903201905835;0.7978037936405235
55.16215;1.0443165507759524;0.8333160622793337;0.7978798024414896;-4.1101111479551613e-07;-4.335170670212e-07;1.0448694446240099;10.00078050172305;0.8335837354533402;0.015561080021187739;0.01556190111076959;0.7978343636427205;0.01489288971028617;0.7978033990387553
55.17215;1.0443172858528313;0.833315578276045;0.7978799107100246;-4.1076007062387925e-07;-4.3337984539458013e-07;1.0448708661896482;10.000782124817773;0.8335846109481546;0.015561064910701038;0.015561919291149598;0.7978339908226418;0.014892876493605576;0.797803014934438
55.18215;1.0443180372097227;0.8333151103339763;0.7978800363848652;-4.105051291487805e-07;-4.3324057796833384e-07;1.044872310165541;10.000783697756264;0.8335854822981642;0.015561050838591882;0.015561937412977499;0.7978335466046939;0.014892863644794654;0.7978026430411106
55.19215;1.0443188019385903;0.833314658561514;0.7978801799749253;-4.1024767866596214e-07;-4.330988862709931e-07;1.0448737747267165;10.000785247188478;0.8335863484334841;0.015561037831216195;0.01556195548576843;0.7978330301737256;0.014892851230988088;0.7978022843760159
55.20215;1.0443195762029764;0.8333142219386036;0.7978803420111736;-4.0998924641326277e-07;-4.3295481857269176e-07;1.0448752576759324;10.000786803554103;0.8335872079822623;0.01556102588583409;0.015561973513582164;0.7978324422848512;0.014892839286728049;0.7978019396095044
55.21215;1.044320355263221;0.8333137985943306;0.7978805231970164;-4.097314974542542e-07;-4.328087224214922e-07;1.0448767565967871;10.000788392506637;0.8335880594725065;0.015561014980034916;0.015561991470861843;0.7978317847235059;0.014892827822298931;0.7978016099231209
55.22215;1.0443211341167473;0.8333133863871764;0.7978807242126582;-4.094762252859039e-07;-4.326609321894671e-07;1.044878268620288;10.00079003258278;0.8335889013768771;0.01556100508169485;0.015562009302029221;0.7978310602052321;0.014892816835308147;0.797801297163864
55.23215;1.0443219087565931;0.8333129835812189;0.7978809451597159;-4.092252063146916e-07;-4.3251150346575393e-07;1.0448797907556517;10.000791741772346;0.8335897319279071;0.015560996156620346;0.01556202693769543;0.7978302726498833;0.01489280631062578;0.7978010029602333
55.24215;1.0443226766973652;0.8333125889817695;0.7978811856984594;-4.089800256035714e-07;-4.3236003848238396e-07;1.0448813205349174;10.000793541624816;0.833590549016849;0.015560988173686386;0.015562044301576762;0.7978294272471619;0.01489279621140699;0.7978007280265703
55.25215;1.0443234367656582;0.8333122015772787;0.7978814463336457;-4.0874200573620696e-07;-4.3220564422251164e-07;1.0448828562554022;10.000795453526393;0.8335913500044972;0.015560981101854065;0.015562061319077104;0.7978285302683292;0.014892786472873024;0.7978004726044298
55.26215;1.044324189059851;0.8333118205933164;0.7978817292008104;-4.085121423727068e-07;-4.3204717187283687e-07;1.0448843968044907;10.000797493243468;0.833592131062944;0.015560974896250614;0.015562077938044145;0.7978275888242471;0.014892777018249067;0.7978002373619631
55.27215;1.0443249345364183;0.8333114459734061;0.7978820371896513;-4.0829093218132684e-07;-4.318835612710009e-07;1.0448859414386642;10.000799667260567;0.8335928870864452;0.015560969483005909;0.015562094147490655;0.7978266104916341;0.014892767789890906;0.7978000236359287
55.28215;1.0443256741398266;0.8333110783585445;0.7978823727117563;-4.080782069539457e-07;-4.3171399619431416e-07;1.0448874897987015;10.000801971038285;0.8335936126825779;0.015560964758639656;0.015562109976316013;0.7978256027242479;0.014892758762246753;0.7977998329044559
55.29215;1.0443264089199475;0.8333107184093367;0.7978827374212965;-4.078732520968087e-07;-4.315379659301533e-07;1.0448890420575794;10.00080438659205;0.8335943028920766;0.015560960604506822;0.015562125475756904;0.7978245722548244;0.014892749928333598;0.797799666278624
55.30215;1.044327140791197;0.8333103661865797;0.7978831322972616;-4.0767513941586343e-07;-4.31355318197136e-07;1.0448905986904398;10.000806879676027;0.8335949532665565;0.015560956903359907;0.015562140704838802;0.7978235248331185;0.014892741279824538;0.7977995244187621
55.31215;1.0443278722332647;0.8333100210986283;0.7978835575771784;-4.074829422680379e-07;-4.311661367192012e-07;1.044892159871219;10.000809402975499;0.8335955600930627;0.015560953547661361;0.015562155723668227;0.7978224652549736;0.014892732799381912;0.7977994075628103
55.32215;1.0443286052436402;0.8333096821766317;0.7978840129696575;-4.0729584382408366e-07;-4.309704746128371e-07;1.04489372495709;10.000811903369188;0.8335961205755029;0.015560950431492353;0.015562170589241437;0.7978213975456996;0.014892724462831755;0.7977993157886323
55.33215;1.0443293408681809;0.8333093480524026;0.7978844980359447;-4.0711315542219193e-07;-4.3076817731064943e-07;1.0448952924542334;10.000814324867155;0.8335966325897373;0.01556094743452656;0.015562185351158513;0.7978203252300624;0.014892716239811015;0.7977992494691584
55.34215;1.0443300795847519;0.8333090165823149;0.7978850121986073;-4.069342550525252e-07;-4.3055899380918514e-07;1.0448968602991289;10.000816604953911;0.8335970944205431;0.01556094442860811;0.01556220004773125;0.7978192510574893;0.014892708099088041;0.7977992091437064
55.35215;1.0443308220448295;0.833308684677826;0.7978855542792154;-4.067586624824382e-07;-4.3034291467984104e-07;1.044898425726098;10.000818668395276;0.833597504555162;0.015560941307918826;0.015562214710201803;0.7978181762821394;0.014892700025366348;0.7977991950945931
55.36215;1.0443315695548254;0.8333083488878774;0.7978861223179324;-4.065861510700604e-07;-4.301203465211752e-07;1.044899984902029;10.00082042752506;0.8335978614870329;0.015560938006031796;0.015562229371656194;0.7978171008307589;0.014892692030480966;0.7977992074586483
55.37215;1.0443323239911304;0.8333080066093635;0.7978867142297021;-4.0641676752045784e-07;-4.2989198136618693e-07;1.0449015332661993;10.000821789117998;0.8335981637676575;0.015560934486979577;0.015562244066498311;0.7978160242899867;0.014892684142036604;0.7977992467439896
55.38215;1.0443330874979984;0.8333076569149943;0.797887328242197;-4.0625083108990103e-07;-4.29658585945465e-07;1.0449030664620187;10.00082265884188;0.8335984096526866;0.01556093073152;0.015562258827020125;0.7978149464156212;0.0148926763788907;0.797799314538747
55.39215;1.044333862345687;0.8333073002974094;0.7978879623261201;-4.0608883102953074e-07;-4.294208441493564e-07;1.0449045811050428;10.000822943599545;0.8335985960830972;0.015560926736718262;0.01556227368813325;0.7978138670934685;0.014892668736192608;0.7977994138374653
55.40215;1.0443346507951197;0.8333069377948278;0.7978886136726241;-4.0593130014757224e-07;-4.291792174995867e-07;1.044906075325931;10.000822556493041;0.8335987182821297;0.015560922523652694;0.015562288688885277;0.7978127863963355;0.014892661188261665;0.7977995482825964
55.41215;1.0443354550176043;0.833306570419921;0.797889278989437;-4.0577877396996365e-07;-4.289338186665584e-07;1.0449075489895379;10.000821428651301;0.8335987704012771;0.015560918135881145;0.015562303858727648;0.7978117050188615;0.014892653698937906;0.7977997211410767
55.42215;1.0443362773485605;0.8333061994092884;0.7978899548224195;-4.0563173634621086e-07;-4.2868444610238233e-07;1.0449090030276638;10.000819523870952;0.8335987464665083;0.015560913627895835;0.015562319207083342;0.7978106250610205;0.014892646231036007;0.7977999350042205
55.43215;1.0443371209847454;0.8333058270285908;0.797890637445157;-4.0549062550064555e-07;-4.284307038441924e-07;1.044910438416215;10.000816838602885;0.8335986412135346;0.015560909058410741;0.015562334738272463;0.7978095505060996;0.014892638750716582;0.7978001917160055
55.44215;1.0443379909006278;0.8333054571125084;0.7978913229751018;-4.0535585188622215e-07;-4.2817188735027773e-07;1.044911855841697;10.000813386664385;0.833598450605043;0.015560904496345578;0.015562350468157496;0.7978084869021013;0.014892631223276965;0.7978004921435776
55.45215;1.0443388939104825;0.8333050947725069;0.7978920077018158;-4.052277139337692e-07;-4.279067030494067e-07;1.044913255459459;10.000809188565464;0.8335981720413913;0.01556090002963143;0.015562366415512974;0.7978074408733801;0.014892623612196412;0.797800836403684
55.46215;1.0443398375726736;0.8333047455373084;0.7978926881049799;-4.051065517192664e-07;-4.2763320506567746e-07;1.0449146365678157;10.000804272264064;0.8335978040808981;0.015560895759929423;0.015562382582093066;0.7978064199425303;0.014892615896891143;0.7978012245974136
55.47215;1.0443408289311036;0.8333044145217142;0.7978933607081152;-4.049931464957598e-07;-4.2734908609493894e-07;1.0449159985673695;10.00079867822808;0.8335973456786014;0.015560891784207543;0.015562398941146183;0.7978054323175401;0.014892608095414477;0.79780165745766
55.48215;1.0443418734826106;0.8333041057515277;0.7978940220852345;-4.0488880810973903e-07;-4.2705212395515297e-07;1.044917342803948;10.000792459445286;0.8335967960505763;0.015560888180310602;0.015562415442193745;0.7978044862439094;0.014892600263083922;0.7978021365897757
55.49215;1.0443429746449948;0.8333038215910035;0.7978946692013348;-4.047951007083692e-07;-4.26740527318635e-07;1.0449186733698124;10.000785669840445;0.8335961555773318;0.015560885004230099;0.015562432024406036;0.7978035889996962;0.01489259247253026;0.7978026644064464
55.50215;1.0443441340898945;0.8333035628266915;0.7978952996048262;-4.047135663989928e-07;-4.2641302356645754e-07;1.0449199962946991;10.000778353920735;0.8335954267306463;0.015560882292455256;0.015562448621973018;0.797802746282597;0.014892584801334329;0.7978032444963905
55.51215;1.044345352705772;0.8333033298223048;0.7978959110477828;-4.046455210292042e-07;-4.260687479586625e-07;1.0449213180132058;10.000770551996249;0.833594613919591;0.015560880067832798;0.015562465162907073;0.7978019622828386;0.01489257732723628;0.7978038822369746
55.52215;1.0443466314220236;0.8333031236333073;0.7978965012504157;-4.045919478070963e-07;-4.2570716689636257e-07;1.0449226442089576;10.000762310213933;0.833593722203049;0.015560878350222625;0.015562481569234987;0.7978012398472648;0.014892570120811395;0.7978045842380638
55.53215;1.044347970877189;0.8333029460974396;0.797897067969654;-4.045536237728845e-07;-4.253281247168953e-07;1.0449239795363392;10.00075368118759;0.8335927561202261;0.015560877160107199;0.01556249776067478;0.7978005805126498;0.014892563236960447;0.7978053569882456
55.54215;1.0443493706529117;0.833302799604515;0.7978976088145787;-4.045313992161123e-07;-4.2493187652186495e-07;1.0449253279177624;10.000744717875962;0.8335917195586056;0.015560876511102568;0.015562513663745087;0.7977999846644065;0.014892556714917913;0.7978062060812616
55.55215;1.044350829599105;0.8333026870162605;0.7978981209604206;-4.045262698151461e-07;-4.2451890854465357e-07;1.0449266927847918;10.000735470187927;0.8335906163016495;0.015560876405744854;0.015562529218866961;0.7977994517771873;0.014892550591552964;0.797807135787362
55.56215;1.0443523463825635;0.8333026113702897;0.797898601168293;-4.045391259278638e-07;-4.240896478240071e-07;1.044928076798969;10.00072598341667;0.8335894504278253;0.015560876838497934;0.015562544383058076;0.7977989805838122;0.014892544906033289;0.7978081488139717
55.57215;1.044353918921335;0.8333025753673566;0.7978990461848263;-4.045705568066844e-07;-4.236443537014472e-07;1.0449294811827448;10.000716295213792;0.8335882262202627;0.015560877799398283;0.01556255913790379;0.7977985692764717;0.014892539685730927;0.7978092467640019
55.58215;1.0443555434356566;0.8333025808794478;0.797899453049269;-4.046208708185951e-07;-4.2318310717397824e-07;1.0449309054102203;10.000706435890317;0.8335869480317463;0.015560879281140009;0.015562573494578267;0.7977982155658497;0.014892534938252894;0.7978104306421681
55.59215;1.0443572142102435;0.8333026284746692;0.7978998189487307;-4.046900775310151e-07;-4.2270579456077085e-07;1.0449323474814207;10.000696429208464;0.8335856204860053;0.015560881288206605;0.015562587484222639;0.7977979165192838;0.01489253065603789;0.7978117007889851
55.60215;1.0443589238958255;0.833302717132398;0.7979001412780506;-4.0477780088070517e-07;-4.222122313009388e-07;1.0449338045907428;10.0006862918543;0.8335842488797025;0.015560883835876713;0.015562601146656977;0.7977976687096704;0.014892526825272593;0.797813056779679
55.61215;1.0443606639754617;0.8333028447315143;0.797900418008836;-4.0488331895782467e-07;-4.217023947366213e-07;1.0449352743957474;10.000676039304714;0.8335828395012235;0.015560886936200917;0.0155626145238805;0.7977974687606876;0.01489252344064272;0.797814497591565
55.62215;1.0443624257366364;0.8333030091187533;0.7979006474106077;-4.0500577928158947e-07;-4.2117664172620566e-07;1.0449367563604777;10.000665694781704;0.8335813994922637;0.015560890578959615;0.01556262764947962;0.7977973137983144;0.014892520514651023;0.7978160217842004
55.63215;1.0443642015066865;0.8333032087491052;0.7979008275283552;-4.051443764901839e-07;-4.20635744002146e-07;1.0449382519686388;10.00065528721626;0.8335799360895808;0.015560894721349998;0.01556264054098627;0.7977972014057855;0.01489251806836813;0.7978176273532845
55.64215;1.0443659851545632;0.8333034429213644;0.7979009565675484;-4.0529829677912454e-07;-4.200806190636795e-07;1.0449397636647146;10.000644836321138;0.8335784557864344;0.015560899296651646;0.015562653205894833;0.7977971290820779;0.01489251611203381;0.7978193113073762
55.65215;1.044367771649031;0.8333037122354724;0.7979010333841624;-4.054666813764599e-07;-4.195120454508914e-07;1.0449412934353601;10.00063434510624;0.8335769641724645;0.015560904233176054;0.015562665656077607;0.7977970938117861;0.014892514635054453;0.7978210696495799
55.66215;1.0443695562793287;0.8333040188514033;0.7979010572693448;-4.0564881582450285e-07;-4.189306068750026e-07;1.0449428416090818;10.000623810543706;0.8335754664579899;0.015560909473414397;0.015562677918006796;0.7977970920521794;0.014892513612233297;0.7978228977118583
55.67215;1.0443713344428078;0.8333043659609805;0.7979010281029402;-4.058442649311098e-07;-4.1833673702261403e-07;1.0449444061232005;10.000613234080324;0.8335739679954504;0.015560914987510444;0.015562690028344687;0.7977971197247199;0.014892513012957872;0.797824790170461
55.68215;1.0443731025133964;0.833304756935075;0.7979009469977629;-4.060527396758002e-07;-4.177309099649256e-07;1.0449459829348582;10.000602620124507;0.8335724744692472;0.015560920767751075;0.015562702023371774;0.7977971721145279;0.014892512804737744;0.7978267410502738
55.69215;1.0443748589087243;0.8333051946731643;0.7979008164993361;-4.0627389796723486e-07;-4.171139779402113e-07;1.044947567341856;10.00059197128373;0.8335709919417682;0.015560926808209441;0.015562713938963977;0.7977972440634344;0.014892512956049226;0.7978287440653392
55.70215;1.0443766045672593;0.8333056810725067;0.7979006403709272;-4.065073983404261e-07;-4.164872032796534e-07;1.0449491547249312;10.000581286539147;0.8335695267354314;0.015560933089719264;0.015562725818655464;0.7977973307612004;0.014892513437757325;0.7978307929379294
55.71215;1.0443783429920492;0.8333062169405043;0.7979004231045806;-4.0675309830884735e-07;-4.1585190061346744e-07;1.0449507403874163;10.000570559820869;0.8335680850983777;0.015560939576744686;0.015562737720239275;0.7977974288113284;0.014892514219728857;0.7978328813911473
55.72215;1.0443800793644265;0.8333068025760667;0.797900169407578;-4.0701110509598723e-07;-4.152092075645738e-07;1.044952319543781;10.000559780758614;0.8335666728098103;0.015560946225879764;0.01556274971323151;0.7977975363236501;0.014892515265607118;0.7978350029765258
55.73215;1.0443818184843112;0.8333074380554591;0.7978998841267826;-4.072818361098418e-07;-4.145601983594133e-07;1.044953887575804;10.000548939887487;0.8335652950819663;0.015560952998635186;0.015562761863013877;0.7977976516291075;0.014892516532557834;0.7978371514523024
55.74215;1.044383562889143;0.8333081226473742;0.7978995722606943;-4.075662045674919e-07;-4.1390610137544076e-07;1.0449554397125298;10.000538030960026;0.8335639570461145;0.015560959863072472;0.015562774211980088;0.7977977721286502;0.01489251797863065;0.7978393216916748
55.75215;1.0443853127381562;0.8333088545024347;0.797899238620971;-4.0786564952563445e-07;-4.132483010688877e-07;1.044956970854877;10.000527049965383;0.8335626640218546;0.01556096679645116;0.01556278676975689;0.7977978942002214;0.014892519568094325;0.7978415101592921
55.76215;1.0443870672655144;0.8333096315143902;0.7978988873104433;-4.081817987210639e-07;-4.125880986545387e-07;1.0449584765841025;10.000515999360559;0.8335614208894361;0.015560973805769271;0.015562799517046996;0.7977980136086633;0.014892521268298481;0.7978437147937351
55.77215;1.0443888259040974;0.833310452240287;0.7978985214307329;-4.085158392098027e-07;-4.1192653002928984e-07;1.0449599537051626;10.000504889634552;0.8335602315595255;0.015560980939863191;0.015562812419622039;0.7977981260557292;0.014892523038808371;0.7978459350096822
55.78215;1.04439058817809;0.8333113156585777;0.7978981434842632;-4.0886807566130857e-07;-4.112643004236562e-07;1.044961399402647;10.000493726341643;0.8335590990903496;0.015560988275589351;0.015562825440791092;0.7977982275008246;0.014892524816911223;0.7978481718036753
55.79215;1.0443923531580417;0.8333122204222353;0.797897756172818;-4.0923810297882135e-07;-4.106018533889725e-07;1.0449628109397997;10.00048249487531;0.8335580257341512;0.015560995901014311;0.015562838547567669;0.7977983141486521;0.014892526515444003;0.7978504269548228
55.80215;1.04439411905228;0.833313164817397;0.7978973624581867;-4.0962524145760483e-07;-4.099397370139334e-07;1.0449641861004315;10.000471159104753;0.8335570129478582;0.015561003907272825;0.015562851713310528;0.7977983828421904;0.014892528037496787;0.7978527015155623
55.81215;1.0443958828389057;0.8333141470664209;0.79789696483882;-4.1002865446697807e-07;-4.0927901776949153e-07;1.0449655228854955;10.000459671254717;0.8335560618426375;0.01556101237938771;0.015562864915507686;0.7977984315427977;0.014892529291892073;0.7978549950674727
55.82215;1.0443976402228772;0.8333151650965265;0.7978965650175392;-4.1044718723793286e-07;-4.086214081534043e-07;1.0449668188897825;10.000447982933471;0.8335551737739161;0.015561021384629503;0.015562878122361467;0.797798458910552;0.014892530199457712;0.7978573058657265
55.83215;1.0443993864661871;0.8333162163382496;0.7978961642842034;-4.1087932411317474e-07;-4.0796924322775453e-07;1.0449680708830804;10.000436052224677;0.8335543505943974;0.015561030969011003;0.01556289127618784;0.7977984636606734;0.014892530692282177;0.7978596309803573
55.84215;1.0444011176564276;0.8333172979327448;0.7978957637624103;-4.1132332429851045e-07;-4.073253516085619e-07;1.044969274377411;10.000423853948863;0.8335535943944792;0.015561041162048081;0.015562904302797984;0.7977984447918014;0.014892530710083621;0.7978619664264008
55.85215;1.0444028316436966;0.8333184069315243;0.7978953637472868;-4.1177727099143517e-07;-4.066926672906965e-07;1.0449704240076096;10.000411395713263;0.8335529071013559;0.01556105197459688;0.015562917145522014;0.7977984021987414;0.014892530194508476;0.797864307495346
55.86215;1.0444045284950736;0.8333195406930629;0.797894962596272;-4.122390374845392e-07;-4.060739253257522e-07;1.0449715147935832;10.0003987205781;0.8335522904820638;0.01556106339133187;0.015562929778087396;0.7977983367634875;0.014892529089355738;0.7978666490028584
55.87215;1.0444062099960758;0.8333206970669168;0.7978945564389573;-4.1270638491026216e-07;-4.0547175091704513e-07;1.04497254313466;10.00038588938482;0.8335517461244739;0.015561075379377036;0.01556294218415381;0.7977982500645243;0.014892527353486762;0.7978689856803209
55.88215;1.0444078781434905;0.833321873737435;0.797894139903306;-4.131771945380071e-07;-4.048887531893371e-07;1.0449735071114041;10.00037296148859;0.8335512750767252;0.015561087912047286;0.015562954344129768;0.7977981439755909;0.01489252497158568;0.7978713129520858
55.89215;1.044409534159683;0.8333230674745646;0.7978937071025547;-4.1364970063078657e-07;-4.043273670500062e-07;1.0449744060970791;10.000359984951;0.8335508778731126;0.01556110097805516;0.015562966245458602;0.7977980200186783;0.014892521950971556;0.7978736275466158
55.90215;1.0444111788723136;0.8333242737927103;0.7978932525552184;-4.141226062429797e-07;-4.037897173427653e-07;1.044975240348086;10.000346994892793;0.8335505549862707;0.015561114568094305;0.015562977889098153;0.7977978790101231;0.01489251831519404;0.7978759278344187
55.91215;1.0444128130454877;0.8333254868944087;0.7978927718002273;-4.1459502083865866e-07;-4.032776750931288e-07;1.044976011562598;10.000334014502624;0.8335503070035953;0.015561128661241494;0.015562989281654217;0.7977977215670669;0.014892514103414948;0.7978782139973678
55.92215;1.0444144367934358;0.8333266999735077;0.7978922613478903;-4.1506614475088546e-07;-4.0279301080317806e-07;1.0449767234952045;10.000321052727443;0.833550134437271;0.015561143218498089;0.015563000436332713;0.7977975488623406;0.014892509364329398;0.7978804874498582
55.93215;1.044416049238603;0.8333279056968552;0.7978917183701348;-4.1553484121743833e-07;-4.0233748442055807e-07;1.0449773814104717;10.000308103353888;0.8335500374732068;0.015561158181596672;0.015563011388310123;0.7977973626357697;0.014892504141769215;0.7978827494065326
55.94215;1.0444176490667834;0.8333290965899596;0.7978911408147917;-4.1599953881426726e-07;-4.019127303921943e-07;1.0449779912036083;10.000295151284687;0.8335500159397458;0.01556117348093362;0.015563022197487703;0.7977971642438132;0.014892498472626362;0.7978849994158603
55.95215;1.0444192353879476;0.833330265217952;0.797890527405361;-4.16458464010505e-07;-4.0152002043662794e-07;1.044978558727463;10.000282183161017;0.8335500695522108;0.015561189041103094;0.015563032930464552;0.7977969538081027;0.014892492399110106;0.7978872348094679
55.96215;1.0444208080209727;0.833331404170066;0.7978898767528395;-4.169098402096381e-07;-4.0116014725080135e-07;1.0449790887561936;10.000269196060547;0.833550198044864;0.015561204783000831;0.01556304364650019;0.7977967303620004;0.01489248597387458;0.7978894513429567
55.97215;1.0444223664238734;0.8333325060903294;0.7978891866540321;-4.1735197208593236e-07;-4.0083348568940796e-07;1.0449795842253167;10.000256196863155;0.833550401084141;0.015561220632391438;0.015563054399434173;0.7977964922401707;0.014892479254087975;0.7978916444266836
55.98215;1.0444239083794897;0.8333335639918182;0.7978884547913961;-4.177832342522802e-07;-4.0054012193883165e-07;1.044980046909047;10.000243193719546;0.8335506783838806;0.0155612365191051;0.01556306523639337;0.797796237018626;0.01489247229591704;0.7978938103539506
55.99215;1.044425430560028;0.8333345716538235;0.7978876799290598;-4.182020448555256e-07;-4.002800339568247e-07;1.044980478638594;10.000230190864576;0.833551029977193;0.015561252368224658;0.015563076183050155;0.797795961404417;0.01489246514728923;0.7978959470812735
56.00215;1.044426930027498;0.8333355238456402;0.7978868620695447;-4.186069081034955e-07;-4.0005321950019044e-07;1.0449808809783199;10.000217190534592;0.8335514562485633;0.015561268110502012;0.015563087231917643;0.7977956612199734;0.014892457836555817;0.7978980541018116
56.01215;1.0444284044873626;0.8333364167157805;0.7978860015374679;-4.1899647507994244e-07;-3.9985947738617105e-07;1.0449812536700025;10.00020419645357;0.8335519575589667;0.015561283699789269;0.015563098342557388;0.7977953314933552;0.014892450372994491;0.7979001316467013
56.02215;1.044429851877939;0.8333372483399263;0.7978850983151013;-4.19369671539082e-07;-3.996979405350295e-07;1.0449815942774063;10.000191214384834;0.8335525336177967;0.015561299107918163;0.015563109446853757;0.7977949671016686;0.014892442766507119;0.7979021798737105
56.03215;1.0444312700647052;0.8333380185420501;0.7978841521351645;-4.1972577897111184e-07;-3.9956694512977954e-07;1.0449818998334508;10.00017824975053;0.8335531830604557;0.015561314312062044;0.01556312045367294;0.7977945635770093;0.01489243504747395;0.7979041983984565
56.04215;1.0444326564451871;0.833338728142075;0.7978831624658629;-4.2006422975201597e-07;-3.994645350230757e-07;1.0449821691954968;10.00016530792573;0.8335539034729627;0.015561329301265766;0.015563131253403056;0.7977941169639133;0.014892427266514175;0.7979061863392463
56.05215;1.0444340082715782;0.8333393785799671;0.7978821282514811;-4.203842849414433e-07;-3.99389144998966e-07;1.0449824044663534;10.00015239913513;0.8335546919669826;0.015561344085870123;0.015563141724652233;0.7977936229374667;0.01489241948033802;0.797908142663262
56.06215;1.0444353235266584;0.8333399713254288;0.7978810480663804;-4.2068488364562324e-07;-3.993397851581069e-07;1.0449826102162314;10.000139539775084;0.8335555458730913;0.015561358686380627;0.015563151738331598;0.7977930763882057;0.014892411741980997;0.7979100662852228
56.07215;1.0444366011528052;0.8333405064960443;0.7978799207846049;-4.2096470968542696e-07;-3.993157132251605e-07;1.044982791270961;10.000126746883435;0.8335564626336259;0.015561373118661664;0.015563161156270182;0.7977924719244726;0.014892404099170158;0.7979119558631735
