time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.08215;1.0444378409763708;0.833340981856074;0.797878746363401;-4.21222450657178e-07;-3.9931612998667283e-07;1.0449829517944202;10.000114033756878;0.8335574394732913;0.015561387395834354;0.015563169832076729;0.7977918048507726;0.014892396598582677;0.7979138098213227
56.09215;1.04443904367364;0.8333413929285327;0.7978775260864424;-4.214572148864467e-07;-3.9934017835723253e-07;1.0449830958063027;10.000101411848847;0.833558473524139;0.015561401532373068;0.015563177621750614;0.7977910718793187;0.014892389293356798;0.7979156269070823
56.10215;1.0444402101727948;0.8333417336542845;0.7978762621272424;-4.216688254384855e-07;-3.9938704567359676e-07;1.0449832266870909;10.000088894239875;0.8335595613794228;0.015561415538479492;0.01556318439795597;0.7977902710130301;0.01489238224282483;0.797917406923672
56.11215;1.0444413409795865;0.8333419972608229;0.7978749570975838;-4.218576212354392e-07;-3.994559660023894e-07;1.044983345928465;10.000076496751333;0.8335606983888981;0.015561429422995023;0.015563190052246724;0.7977894007832581;0.014892375504506741;0.7979191509283402
56.12215;1.0444424365031524;0.8333421772493141;0.7978736138945278;-4.2202400545639955e-07;-3.995461532965171e-07;1.0449834530909776;10.000064238817565;0.8335618792502819;0.015561443207848299;0.015563194485240874;0.797788459838053;0.014892369135073334;0.7979208603759669
56.13215;1.0444434977816457;0.8333422680746014;0.797872235663661;-4.2216826345505413e-07;-3.996566986164396e-07;1.0449835466221702;10.000052144837538;0.8335630992372276;0.015561456929531623;0.015563197602064004;0.7977874471227951;0.01489236319906376;0.7979225358626446
56.14215;1.0444445262890865;0.8333422652709539;0.7978708256513214;-4.222905914733308e-07;-3.997865247215901e-07;1.044983624185363;10.000040244832125;0.8335643542527246;0.015561470625335368;0.015563199319117725;0.7977863616819069;0.014892357769283764;0.7979241769250214
56.15215;1.0444455231535636;0.8333421651670201;0.7978693870532242;-4.223910912815529e-07;-3.999344795069165e-07;1.0449836827588892;10.000028576150063;0.8335656398262348;0.015561484324958099;0.015563199571644237;0.7977852020509869;0.014892352919734467;0.7979257827777857
56.16215;1.0444464884640328;0.833341964653828;0.7978679233218303;-4.224698029153559e-07;-4.000994185936645e-07;1.0449837193269604;10.000017185915079;0.8335669506903624;0.015561498053706511;0.015563198318728079;0.7977839662658212;0.014892348718113443;0.7979273526144252
56.17215;1.0444474209955392;0.833341661526159;0.7978664386719927;-4.2252678877144336e-07;-4.0028017960966535e-07;1.0449837313498096;10.000006125322244;0.8335682812895985;0.015561511834729137;0.015563195549160459;0.797782652622809;0.014892345219773642;0.7979288854001849
56.18215;1.0444483192944918;0.8333412550624683;0.7978649383635775;-4.2256203045278744e-07;-4.004755417575458e-07;1.0449837162747528;9.999995433968946;0.8335696263572384;0.015561525685541417;0.015563191279422807;0.7977812602145392;0.01489234246858544;0.7979303800029932
56.19215;1.0444491832073466;0.8333407460150538;0.7978634290375473;-4.225752428108422e-07;-4.006841867520656e-07;1.0449836715034788;9.999985133465744;0.8335709813859774;0.015561539627488602;0.015563185542798869;0.7977797890513086;0.014892340508191302;0.7979318356608089
56.20215;1.044450013689827;0.8333401361584067;0.7978619188932359;-4.225660375924078e-07;-4.009045369682975e-07;1.0449835955410527;9.999975241550448;0.8335723429124107;0.015561553706811795;0.01556317838479248;0.7977782405195853;0.014892339396382162;0.797933251924605
56.21215;1.0444508116684605;0.8333394280900592;0.7978604171311294;-4.2253427716759634e-07;-4.011345822854931e-07;1.044983488759907;9.999965787412231;0.8335737082098049;0.0155615679920904;0.015563169862693125;0.7977766176532799;0.014892339203758615;0.7979346278834659
56.22215;1.0444515781045982;0.8333386250464887;0.7978589330955433;-4.224801316362061e-07;-4.013720204069937e-07;1.0449833527830568;9.999956811281324;0.8335750746678384;0.015561582550069293;0.015563160039462837;0.7977749243635887;0.014892339991983918;0.7979359619507986
56.23215;1.0444523148684808;0.8333377303421388;0.797857475897903;-4.224038274014778e-07;-4.0161457010785113e-07;1.0449831891485533;9.999948356484206;0.8335764393485162;0.015561597432579677;0.015563148978120158;0.7977731643145464;0.014892341797209798;0.797937252442607
56.24215;1.044453024580845;0.833336747054407;0.7978560541344399;-4.223054405863179e-07;-4.0186010358882086e-07;1.0449829983590446;9.999940465312013;0.8335777988535426;0.01556161267459874;0.015563136738448044;0.7977713404148923;0.014892344634878043;0.797938497669826
56.25215;1.0444537095146007;0.8333356782950162;0.7978546753374441;-4.221850837826087e-07;-4.021067564826463e-07;1.044982779940165;9.99993318036211;0.8335791497476108;0.015561628297416086;0.015563123374369698;0.7977694550242382;0.014892348511684923;0.7979396959373218
56.26215;1.0444543710226504;0.8333345272879478;0.7978533458551661;-4.220433441130653e-07;-4.0235305488689973e-07;1.0449825329449978;9.999926549043469;0.8335804890622489;0.015561644319413615;0.015563108939298985;0.7977675105272606;0.014892353426615558;0.7979408463130577
56.27215;1.0444550097790735;0.8333332967865142;0.7978520712342518;-4.218814791313843e-07;-4.0259770844858596e-07;1.0449822562994058;9.999920624723705;0.8335818138134438;0.015561660761187349;0.015563093496871034;0.7977655099039412;0.014892359366335385;0.7979419493567805
56.28215;1.0444556262910736;0.8333319885892513;0.7978508564485781;-4.217012139533786e-07;-4.0283925100098315e-07;1.0449819491921564;9.999915459770511;0.8335831200598237;0.015561677639996812;0.01556307712294017;0.7977634567346945;0.01489236631333282;0.7979430071251717
56.29215;1.0444562212146897;0.8333306038755933;0.7978497057689672;-4.215042420057811e-07;-4.03076020715686e-07;1.0449816110874317;9.999911099641025;0.8335844029909765;0.015561694961579196;0.015563059893450713;0.7977613546010508;0.014892374256032116;0.7979440223984736
56.30215;1.0444567949479902;0.8333291438273079;0.7978486225992144;-4.21291776736272e-07;-4.0330637834331793e-07;1.0449812411466133;9.999907587302387;0.8335856577960019;0.015561712714381457;0.015563041870589545;0.7977592068422031;0.014892383182506241;0.7979449976592762
56.31215;1.044457346786312;0.8333276100373181;0.797847609496759;-4.2106459157001126e-07;-4.035287810155994e-07;1.0449808380440413;9.999904967976741;0.8335868800183711;0.015561730873898724;0.015563023107045344;0.7977570171762833;0.014892393072456893;0.7979459349449174
56.32215;1.0444578748346691;0.8333260053230851;0.7978466680686226;-4.2082334647069086e-07;-4.037417845057981e-07;1.0449804004963335;9.999903287099736;0.8335880651558021;0.015561749413467479;0.015563003663003862;0.7977547905328105;0.014892403899402051;0.7979468362619698
56.33215;1.0444583766599465;0.8333243345403758;0.7978457985827352;-4.2056872859916136e-07;-4.03944148091915e-07;1.044979928019673;9.999902592167533;0.8335892081032401;0.015561768309377966;0.015562983607141354;0.7977525332059708;0.01489241563934354;0.7979477033499224
56.34215;1.0444588494367921;0.8333226039868402;0.79784499962075;-4.203013814786393e-07;-4.04134857622897e-07;1.0449794211982906;9.999902936251525;0.833590303415555;0.015561787546944771;0.01556296300217982;0.7977502521262596;0.014892428280233686;0.7979485369387826
56.35215;1.044459289706467;0.8333208202331113;0.7978442684207524;-4.2002186102254585e-07;-4.0431304903867134e-07;1.0449788812256737;9.999904373126812;0.8335913464856459;0.01556180712795988;0.015562941896811582;0.7977479539605735;0.014892441820296826;0.7979493363932372
56.36215;1.0444596938323851;0.8333189899390371;0.7978436020529458;-4.197306767308693e-07;-4.044780473234202e-07;1.0449783099846957;9.999906952035081;0.8335923340918359;0.015561827059376688;0.015562920321837736;0.7977456446319083;0.014892456260903797;0.79795010012978
56.37215;1.0444600588104422;0.8333171200276457;0.797842998134685;-4.194282549539113e-07;-4.0462946459418975e-07;1.0449777108505096;9.999910715209742;0.8335932639593177;0.015561847333177762;0.015562898288753863;0.7977433292086622;0.014892471609800829;0.7979508266249016
56.38215;1.0444603824375336;0.833315217506573;0.7978424542289743;-4.1911493233821183e-07;-4.047671489177643e-07;1.0449770888727283;9.999915694036751;0.8335941346732568;0.015561867929303691;0.015562875797936656;0.7977410121450869;0.014892487887082579;0.7979515151938683
56.39215;1.0444606632823348;0.833313289401462;0.7978419671487356;-4.1879114993517794e-07;-4.048909872640438e-07;1.0449764504459198;9.999921910444117;0.8335949459199047;0.015561888834749878;0.015562852847642505;0.7977386977738745;0.01489250511895152;0.7979521656393848
56.40215;1.0444609012377541;0.83331134262927;0.7978415332043519;-4.1845751913515364e-07;-4.0500076303036063e-07;1.0449758031289715;9.99992938516603;0.8335956979113209;0.015561910049234249;0.015562829438549083;0.7977363906907061;0.014892523323991972;0.7979527773650584
56.41215;1.044461098042232;0.8333093832589207;0.797841148584001;-4.181146264287574e-07;-4.050962013643338e-07;1.0449751552320032;9.999938144264464;0.8335963902477419;0.015561931575996831;0.015562805573138236;0.7977340956153887;0.01489254250765623;0.7979533493208081
56.42215;1.0444612571062875;0.8333074159770946;0.797840809262038;-4.177629053040173e-07;-4.051771042190211e-07;1.0449745147136116;9.999948218681434;0.8335970215478348;0.015561953413507678;0.01556278124647362;0.7977318168057098;0.014892562666666807;0.7979538805277946
56.43215;1.044461382666411;0.8333054447458802;0.7978405110587712;-4.17402584720776e-07;-4.0524336483206415e-07;1.0449738880497554;9.999959638462009;0.8335975900649686;0.015561975554280325;0.015562756437527882;0.7977295578353671;0.014892583799973467;0.7979543703049883
56.44215;1.0444614786434703;0.8333034737923818;0.7978402500358086;-4.1703361468608166e-07;-4.0529483193842637e-07;1.0449732800668872;9.999972426880019;0.8335980942880705;0.015561997987064534;0.015562731105482872;0.7977273219676038;0.014892605922818014;0.7979548185509963
56.45215;1.0444615479938948;0.8333015075640862;0.7978400225960743;-4.166557112648401e-07;-4.053312319440669e-07;1.0449726941144823;9.999986595878221;0.8335985328514407;0.015562020689087864;0.015562705191053725;0.7977251122828593;0.014892629064260017;0.7979552260867695
56.46215;1.0444615926793592;0.8332995498414918;0.7978398250127475;-4.1626845526113593e-07;-4.053522465752291e-07;1.0449721315437748;10.00000213808081;0.8335989039409865;0.015562043613642385;0.015562678630379145;0.7977229310794441;0.014892653244493922;0.7979555942814076
56.47215;1.0444616141513527;0.8332976030585072;0.7978396529907458;-4.1587128286076104e-07;-4.0535760239110487e-07;1.0449715911367135;10.000019020114166;0.8335992049453097;0.01556206669738766;0.015562651377924966;0.7977207794114911;0.014892678459389217;0.7979559243623974
56.48215;1.044461614152008;0.8332956682128286;0.7978395018513615;-4.1546352230256923e-07;-4.053470550904628e-07;1.044971069379883;10.000037187955739;0.8335994328705386;0.015562089879677965;0.015562623424839614;0.7977186576069992;0.014892704681743404;0.797956217349396
56.49215;1.0444615946784044;0.8332937453985988;0.7978393671584588;-4.150445895018601e-07;-4.053203145626067e-07;1.0449705615860474;10.000056579839589;0.8335995848675398;0.01556211311002287;0.015562594797980394;0.7977165660577147;0.014892731863451395;0.7979564744431901
56.50215;1.0444615571094307;0.8332918347671028;0.7978392453201038;-4.1461417489526436e-07;-4.052770678649384e-07;1.0449700636539385;10.000077134442199;0.8335996583040206;0.015562136344394163;0.015562565539668737;0.7977145054352616;0.01489275993532031;0.7979566969965474
56.51215;1.044461501837092;0.8332899369166816;0.7978391337957979;-4.141722718270508e-07;-4.052170432373715e-07;1.0449695735251565;10.000098790326252;0.8335996509243578;0.015562159542631019;0.015562535693245904;0.7977124768232228;0.014892788813096074;0.7979568860016795
56.52215;1.0444614284568128;0.8332880523462919;0.7978390308944961;-4.1371891639589305e-07;-4.051399061886126e-07;1.0449690912278082;10.00012148287458;0.833599561046795;0.015562182670414704;0.015562505304316541;0.7977104822880308;0.014892818407151563;0.7979570418245711
56.53215;1.0444613356992547;0.8332861808475941;0.7978389351261737;-4.132537937790746e-07;-4.050451506473668e-07;1.0449686180033004;10.000145146540065;0.833599387702077;0.015562205701475831;0.015562474422679162;0.7977085252743009;0.014892848626049037;0.7979571640659794
56.54215;1.0444612212410702;0.8332843212236234;0.7978388440891668;-4.1277621561012816e-07;-4.0493218640123114e-07;1.044968155600508;10.000169722743022;0.8335991311556432;0.015562228619350275;0.015562443103544984;0.7977066102480949;0.014892879375274212;0.797957251362172
56.55215;1.0444610821770537;0.8332824713298165;0.7978387539860798;-4.1228542995582055e-07;-4.048005394357594e-07;1.0449677057513291;10.000195166801259;0.8335987928580889;0.015562251420772121;0.015562411410497056;0.7977047419231088;0.01489291055918346;0.7979573015869201
56.56215;1.0444609159902423;0.8332806289342837;0.797838660374718;-4.117808171008852e-07;-4.046500346564792e-07;1.0449672697768837;10.000221446972107;0.8335983744184058;0.015562274115469631;0.015562379411998704;0.7977029243070175;0.014892942087304096;0.7979573123220497
56.57215;1.0444607207309569;0.8332787928934787;0.797838558938153;-4.112619820303998e-07;-4.044808324757673e-07;1.0449668485664114;10.000248536588197;0.8335978772110613;0.015562296718859777;0.015562347178311765;0.7977011596379949;0.014892973884198012;0.7979572814631202
56.58215;1.0444604941335742;0.833276963207453;0.797838445143583;-4.107288192780054e-07;-4.0429339853582565e-07;1.04496644247953;10.000276405489648;0.8335973027416567;0.015562319247382298;0.015562314787573073;0.7976994480702059;0.01489300589758942;0.7979572079493136
56.59215;1.0444602328029975;0.8332751401726616;0.7978383134151669;-4.1018140723497573e-07;-4.040885160068013e-07;1.0449660510791219;10.000305016643512;0.8335966522756126;0.015562341718733285;0.015562282328661713;0.7976977884283125;0.014893038092915867;0.7979570920314942
56.60215;1.0444599319713588;0.8332733239167104;0.7978381577473078;-4.0961990346303813e-07;-4.03867201572554e-07;1.0449656731125918;10.000334329680882;0.8335959257820711;0.015562364148512321;0.015562249892000397;0.7976961789285916;0.014893070436774966;0.7979569348741171
56.61215;1.044459585931915;0.8332715147787731;0.7978379736520844;-4.090445903773363e-07;-4.036305020682547e-07;1.044965306609148;10.000364303087688;0.833595121592792;0.015562386548335047;0.015562217555137247;0.7976946174102921;0.014893102886143294;0.7979567379903364
56.62215;1.044459189204554;0.8332697141430151;0.7978377589781075;-4.084558960959523e-07;-4.033793382145929e-07;1.0449649488843795;10.000394889794176;0.8335942373797318;0.015562408933085158;0.015562185374641498;0.7976931015981782;0.014893135390568012;0.7979565029064913
56.63215;1.0444587372203424;0.8332679247872821;0.7978375131985864;-4.0785438140863606e-07;-4.0311449753652816e-07;1.0449645961460645;10.00042603488036;0.8335932714240074;0.015562431335697239;0.015562153387573328;0.7976916294921608;0.014893167905981133;0.7979562310418162
56.64215;1.0444582255932198;0.8332661504503937;0.7978372366925102;-4.072407237134188e-07;-4.028367151998428e-07;1.044964242946102;10.000457679615495;0.8335922231484174;0.015562453822092058;0.015562121615248354;0.7976901998296515;0.014893200412430323;0.7979559239463061
56.65215;1.044457649359916;0.833264395212184;0.7978369304789897;-4.0661575025168754e-07;-4.0254669635519744e-07;1.044963882923011;10.000489763368119;0.8335910934248223;0.015562476489123105;0.015562090068932468;0.7976888128236109;0.01489323291703816;0.7979555839761949
56.66215;1.0444570035737655;0.8332626631323965;0.7978365964023058;-4.059806455503609e-07;-4.022449623746583e-07;1.0449635110486168;10.000522219457213;0.8335898850697259;0.015562499444374238;0.015562058752485283;0.7976874706176512;0.014893265440620659;0.7979552145158962
56.67215;1.0444562842196345;0.8332609584072105;0.7978362378483362;-4.05337037743682e-07;-4.019316268975277e-07;1.044963125063877;10.000554971579621;0.8335886028499471;0.01556252279062869;0.015562027654693267;0.7976861766709611;0.01489329800425164;0.7979548193818347
56.68215;1.04445548842737;0.8332592857372053;0.7978358601944758;-4.046867913893899e-07;-4.016064780566191e-07;1.0449627247419213;10.000587938193549;0.8335872526843746;0.01556254662283218;0.015561996746790926;0.7976849347980821;0.014893330626980289;0.7979544023790978
56.69215;1.0444546145509561;0.8332576503067349;0.7978354700364643;-4.0403196348786575e-07;-4.012693372372592e-07;1.0449623109507287;10.000621040453481;0.8335858407535779;0.015562571025587592;0.015561965991787241;0.7976837485226658;0.014893363338211623;0.7979539669596393
56.70215;1.0444536624471792;0.8332560575454778;0.7978350738386606;-4.0337501075737695e-07;-4.0092025210999213e-07;1.0449618859918295;10.000654201344728;0.833584373264288;0.015562596066796587;0.015561935352395643;0.7976826204679297;0.014893396185117555;0.7979535154528028
56.71215;1.0444526339702322;0.8332545127341436;0.7978346775014656;-4.027187927927548e-07;-4.0055947971049547e-07;1.0449614538300172;10.000687338813453;0.8335828566345707;0.015562621798243447;0.015561904796405165;0.7976815522331129;0.01489342921418808;0.7979530489600721
56.72215;1.0444515333425846;0.8332530205695149;0.7978342865931342;-4.020663015199745e-07;-4.0018750086706816e-07;1.0449610193797414;10.00072036343692;0.8335812974207387;0.015562648263323283;0.015561874303861559;0.7976805448451016;0.014893462442015646;0.797952568266893
56.73215;1.0444503666086007;0.8332515855562209;0.797833905896822;-4.014203760833485e-07;-3.9980515586700173e-07;1.0449605878319035;10.000753177554241;0.8335797021362505;0.015562675496415825;0.015561843868305694;0.7976795989327051;0.014893495842890564;0.7979520741538089
56.74215;1.0444491406834606;0.8332502126999166;0.7978335386674802;-4.0078359123889497e-07;-3.994137540016584e-07;1.044960164431603;10.00078567490967;0.8335780774142773;0.015562703517593028;0.015561813487808817;0.7976787147688513;0.014893529361471312;0.7979515666632518
56.75215;1.0444478632464131;0.8332489071723053;0.7978331869247958;-4.001583671142044e-07;-3.9901499894436174e-07;1.0449597539496398;10.000817747294358;0.8335764298575783;0.015562732337864569;0.015561783155464621;0.7976778924887838;0.014893562938010202;0.7979510446030581
56.76215;1.0444465432467993;0.8332476735054074;0.7978328522583101;-3.995470221135038e-07;-3.9861084045618036e-07;1.0449593597762346;10.000849291829473;0.8335747651923581;0.01556276196951481;0.015561752849926733;0.7976771315350231;0.014893596528818512;0.7979505058728615
56.77215;1.0444451908828616;0.8332465153477364;0.7978325360024374;-3.989515801565092e-07;-3.9820327866315034e-07;1.0449589836346178;10.000880209965171;0.8335730878736513;0.015562792425302785;0.015561722527164536;0.7976764295112913;0.014893630110668651;0.7979499482124879
56.78215;1.0444438171876715;0.833245435852367;0.7978322389778675;-3.9837369529972266e-07;-3.977940726353854e-07;1.0449586260768424;10.000910407384465;0.8335714015031812;0.015562823709199968;0.015561692128128139;0.7976757822817274;0.014893663666481172;0.7979493698745456
56.79215;1.044442433958827;0.8332444383041628;0.7978319611629563;-3.9781495915477386e-07;-3.973845626483702e-07;1.0449582871442231;10.000939799747947;0.8335697089508886;0.015562855814782789;0.015561661593901682;0.797675185306849;0.014893697164241805;0.7979487696334743
56.80215;1.0444410535154278;0.8332435262743896;0.7978317015207759;-3.9727713526661315e-07;-3.9697563423530617e-07;1.044957966994093;10.000968312072933;0.8335680120116318;0.015562888730328477;0.01556163086614295;0.7976746342532233;0.014893730547538496;0.7979481459544827
56.81215;1.0444396879661828;0.8332427034115558;0.7978314585384918;-3.9676190801726264e-07;-3.96567749688501e-07;1.0449576661294173;10.000995872576596;0.8335663116600053;0.01556292243975144;0.015561599880578803;0.7976741243334786;0.014893763742832326;0.797947496360158
56.82215;1.0444383488355031;0.8332419737033054;0.7978312314030694;-3.962705457193249e-07;-3.961611944073808e-07;1.044957385255809;10.001022409551204;0.8335646089464629;0.015562956912196727;0.015561568573927253;0.7976736499294999;0.01489379667300208;0.7979468181492024
56.83215;1.0444370470149706;0.8332413417475402;0.7978310206149468;-3.958038511546305e-07;-3.957563264043178e-07;1.0449571256251509;10.001047848713068;0.8335629051501889;0.015562992082594252;0.015561536896605596;0.7976732055527315;0.014893829268981655;0.7979461097647446
56.84215;1.044435792381225;0.8332408122506834;0.7978308275270495;-3.9536228732523063e-07;-3.9535346507965776e-07;1.0449568899654549;10.001072112927027;0.8335612010454005;0.015563027849459723;0.015561504812714216;0.797672786842204;0.01489386147761881;0.7979453709889055
56.85215;1.0444345935797883;0.8332403895531778;0.7978306537282374;-3.9494620089509e-07;-3.949526182924322e-07;1.044956683219152;10.001095126829409;0.8335594968721008;0.015563064103944877;0.015561472297180096;0.7976723899842777;0.014893893258407353;0.7979446017204809
56.86215;1.0444334584246495;0.8332400777908457;0.7978305008471365;-3.9455599564106443e-07;-3.945533941382221e-07;1.0449565122367361;10.001116820953907;0.8335577933906729;0.015563100756505159;0.015561439342163015;0.7976720103140943;0.014893924572194054;0.7979438009270283
56.87215;1.0444323945932559;0.8332398807563559;0.7978303707206029;-3.9419213833153853e-07;-3.94155157466662e-07;1.0449563845004406;10.00113713410419;0.8335560926879915;0.015563137728307832;0.01556140595719887;0.7976716419585449;0.014893955381715465;0.7979429668469542
56.88215;1.0444314102887877;0.833239801115908;0.7978302654560339;-3.9385517374321394e-07;-3.9375729230372814e-07;1.04495630701452;10.0011560142733;0.8335543979075272;0.015563174923583289;0.015561372157508102;0.7976712787827741;0.014893985660318484;0.7979420977611034
56.89215;1.0444305140027599;0.8332398400788456;0.7978301869725645;-3.935458012562536e-07;-3.9335926679413077e-07;1.0449562856843126;10.001173414683644;0.8335527124913978;0.015563212216795344;0.015561337958034167;0.7976709152249641;0.014894015385796032;0.7979411925140374
56.90215;1.0444297130449745;0.8332399975795517;0.7978301367241564;-3.932648617375136e-07;-3.929604562091515e-07;1.0449563250580944;10.001189289086735;0.833551039865569;0.015563249458691013;0.015561303376517167;0.79767054623695;0.014894044528264051;0.7979402509628039
56.91215;1.044429012454055;0.8332402719542229;0.7978301160366179;-3.9301323146381805e-07;-3.925600636905706e-07;1.044956428703777;10.001203592368109;0.833549383497843;0.015563286488638048;0.015561268431079061;0.7976701673261165;0.014894073053534532;0.7979392742330289
56.92215;1.0444284157005588;0.8332406598014908;0.7978301263920599;-3.9279165332098353e-07;-3.9215722849815907e-07;1.0449565995598624;10.001216281765588;0.8335477464952502;0.015563323150204034;0.015561233130023604;0.7976697752997132;0.014894100930308511;0.7979382644531261
56.93215;1.044427926427128;0.8332411569908557;0.7978301691665904;-3.926004624462659e-07;-3.9175114480859154e-07;1.0449568396920235;10.001227318336113;0.8335461308723977;0.015563359306535966;0.015561197470371727;0.797669368498539;0.014894128128431433;0.7979372242416378
56.94215;1.0444275494242363;0.8332417594949878;0.7978302448666051;-3.9243936565249744e-07;-3.9134104513876775e-07;1.0449571504125559;10.001236672625762;0.8335445377141082;0.01556339484823412;0.01556116145155907;0.7976689459106013;0.014894154614373174;0.7979361561786411
56.95215;1.044427290295613;0.8332424630824208;0.7978303524375933;-3.923075927228992e-07;-3.909260955277337e-07;1.0449575329213614;10.001244328138464;0.8335429679110873;0.015563429688233434;0.015561125086043594;0.7976685064634286;0.014894180345419129;0.7979350624005777
56.96215;1.0444271548135597;0.8332432627196649;0.7978304893779743;-3.922043101146952e-07;-3.90505470018593e-07;1.0449579884115494;10.001250278725754;0.8335414219672248;0.015563463745877281;0.015561088394032961;0.7976680491324638;0.014894205268258505;0.7979339445097261
56.97215;1.04442714853887;0.833244152116341;0.7978306526535688;-3.9212876438606324e-07;-3.9007850325715076e-07;1.044958517607;10.001254525457624;0.8335398993940538;0.015563496933132257;0.015561051392531855;0.7976675730497268;0.014894229326431849;0.7979328036059173
56.98215;1.0444272760399347;0.8332451235463577;0.7978308395615591;-3.920800833115805e-07;-3.896446629708897e-07;1.044959120189074;10.00125707756237;0.8335383989967102;0.015563529147286198;0.01556101409293578;0.7976670776341646;0.014894252468529583;0.7979316401792879
56.99215;1.0444275394062708;0.8332461685295325;0.7978310477008452;-3.9205699420302954e-07;-3.892036083110675e-07;1.0449597943393159;10.001257957893907;0.8335369196292597;0.01556356027140268;0.015560976511641506;0.7976665631220496;0.014894274653972412;0.7979304540384689
57.00215;1.0444279376481576;0.8332472792432009;0.7978312744166133;-3.920574876572428e-07;-3.887554019701968e-07;1.0449605367843784;10.001257209882088;0.8335354601805083;0.015563590189132412;0.01556093868523159;0.7976660306803106;0.014894295855210975;0.797929244410289
57.01215;1.0444284679937546;0.8332484494690175;0.7978315168223843;-3.920786619481373e-07;-3.8830041298144004e-07;1.044961343673455;10.00125490268466;0.8335340187396473;0.015563618800023785;0.01556090067518867;0.7976654819823061;0.014894316059015436;0.7979280102990509
57.02215;1.0444291275764956;0.8332496745442972;0.7978317724120954;-3.9211703023964375e-07;-3.87838959954604e-07;1.044962211711869;10.001251132294065;0.8335325923472743;0.015563646019227932;0.01556086256169696;0.7976649190845766;0.014894335271099485;0.7979267511623298
57.03215;1.0444299141186784;0.8332509508256678;0.7978320394866342;-3.921689583240694e-07;-3.873712221273755e-07;1.0449631382217037;10.001246014884744;0.8335311779850125;0.01556367177536673;0.015560824436396123;0.7976643444547714;0.014894353512620891;0.7979254674468038
57.04215;1.0444308254913308;0.8332522747632245;0.7978323172596962;-3.922308424297199e-07;-3.8689748223646886e-07;1.0449641202860478;10.00123967397997;0.8335297736472672;0.015563696018386013;0.015560786391117132;0.7976637606600453;0.014894370805521013;0.7979241609010572
57.05215;1.0444318589763424;0.8332536421613735;0.7978326058280206;-3.922991825952665e-07;-3.864183495744587e-07;1.0449651542138378;10.001232232538632;0.833528378522381;0.01556371872384669;0.015560748508191837;0.79766316984749;0.014894387162675342;0.7979228348429274
57.06215;1.044433011096545;0.8332550484577882;0.7978329059528524;-3.9237067377147334e-07;-3.8593472249334353e-07;1.0449662354467268;10.001223816277223;0.8335269928093999;0.015563739883114179;0.015560710872604466;0.7976625733992063;0.014894402591340195;0.7979214937771051
57.07215;1.044434277374766;0.8332564891309663;0.7978332187948866;-3.924422365351896e-07;-3.854476108625055e-07;1.0449673583562946;10.001214559529675;0.8335256174209118;0.015563759488116913;0.015560673593342452;0.7976619718889986;0.014894417103540098;0.7979201424147143
57.08215;1.0444356516090938;0.8332579593283839;0.7978335460439873;-3.9251105837134447e-07;-3.8495810701939916e-07;1.044968516096858;10.001204602152482;0.8335242530179201;0.015563777526343425;0.01556063680303803;0.7976613651874515;0.014894430720781521;0.797918785069781
57.09215;1.0444371255924871;0.8332594532050934;0.7978338903254701;-3.925746551489017e-07;-3.844674529067016e-07;1.0449697013086678;10.001194078981172;0.8335228990896779;0.01556379399311405;0.015560600643875332;0.7976607527655436;0.01489444347065243;0.7979174253273367
57.10215;1.0444386894364868;0.8332609632582613;0.7978342552734279;-3.926309033519064e-07;-3.839769663684957e-07;1.0449709072719962;10.001183113677657;0.8335215541594403;0.01556380890599615;0.015560565264759274;0.7976601342542989;0.014894455382444584;0.7979160657392331
57.11215;1.0444403320260045;0.8332624800925869;0.7978346453437362;-3.926781062946105e-07;-3.8348796406986505e-07;1.0449721280608177;10.001171821621112;0.8335202165906277;0.015563822300570324;0.015560530823651213;0.7976595100796852;0.014894466482548;0.7979147083860065
57.12215;1.044442041796196;0.8332639933651823;0.7978350655313172;-3.9271500488351505e-07;-3.83001914278104e-07;1.0449733578955573;10.001160314251262;0.8335188849217251;0.015563834213673982;0.015560497479669602;0.7976588820029666;0.014894476791341529;0.7979133559067343
57.13215;1.0444438075740683;0.8332654931197974;0.7978355207060649;-3.92740580673217e-07;-3.825205648230213e-07;1.0449745909086436;10.001148700515325;0.8335175573970902;0.015563844671265427;0.01556046538290538;0.7976582530712767;0.014894486328156552;0.7979120114355372
57.14215;1.0444456190299738;0.8332669703596627;0.7978360149392122;-3.9275392681101273e-07;-3.8204564802497815e-07;1.044975821041457;10.001137088594868;0.8335162313977383;0.015563853684482517;0.015560434669623925;0.7976576264844324;0.01489449512027513;0.7979106778678831
57.15215;1.0444474671660289;0.8332684169674897;0.7978365514570462;-3.92754469021094e-07;-3.815784552838126e-07;1.0449770417076498;10.001125587392066;0.8335149036347436;0.015563861253427208;0.015560405457828838;0.7976570043339973;0.014894503203574648;0.7979093578113221
57.16215;1.044449344726307;0.8332698257066492;0.7978371328473609;-3.927422165954599e-07;-3.8111982904082606e-07;1.044978245848741;10.001114304082403;0.833513570603894;0.015563867378058198;0.015560377843883826;0.797656387614552;0.014894510615156108;0.7979080536303312
57.17215;1.0444512462605406;0.8332711908972196;0.7978377609929814;-3.9271772952090986e-07;-3.8067037025015276e-07;1.0449794263339656;10.001103338554055;0.8335122287247811;0.015563872072082856;0.015560351904203216;0.7976557770136853;0.014894517389456048;0.7979067668355524
57.18215;1.0444531684478773;0.8332725092482692;0.7978384373285069;-3.9268199681291227e-07;-3.8023046269986234e-07;1.0449805761714055;10.00109277932511;0.8335108748759766;0.01556387537225388;0.015560327703287535;0.7976551734858032;0.01489452355810135;0.7979054978070478
57.19215;1.0444551101740476;0.8332737795742041;0.7978391635456296;-3.926363776746071e-07;-3.798002488595161e-07;1.0449816885113985;10.00108270199039;0.8335095072205259;0.015563877334559528;0.01556030530157544;0.7976545786877324;0.014894529145055645;0.7979042461468285
57.20215;1.0444570710826704;0.8332750012233247;0.7978399414145304;-3.925824113271181e-07;-3.793796985471467e-07;1.0449827567692365;10.00107316615726;0.8335081252821609;0.015563878018446492;0.015560284750018834;0.797653994930379;0.014894534159802348;0.7979030107582451
57.21215;1.0444590493815882;0.8332761727592817;0.797840771563391;-3.9252147387567586e-07;-3.789686280348502e-07;1.0449837750906905;10.00106421199786;0.8335067295804149;0.015563877469986694;0.015560266074982825;0.7976534243640389;0.014894538602871241;0.7979017899882741
57.22215;1.0444610412331934;0.8332772920908815;0.7978416528711436;-3.924546863191552e-07;-3.7856669987417275e-07;1.0449847391078741;10.001055862834964;0.8335053217726879;0.015563875718908445;0.0155602492741314;0.797652868335868;0.014894542482872627;0.7979005824104712
57.23215;1.0444630420484435;0.8332783576020759;0.797842583033677;-3.9238322696795365e-07;-3.781735029686946e-07;1.0449856465801375;10.00104813245193;0.8335039049876484;0.015563872792046508;0.015560234330945572;0.7976523275002709;0.014894545822323272;0.7978993875009714
57.24215;1.0444650475395343;0.8332793695501338;0.7978435593440889;-3.923085118589337e-07;-3.7778851240862944e-07;1.0449864972392549;10.001041029676275;0.8335024831826267;0.015563868717632382;0.015560221235546382;0.7976518023650581;0.014894548646881157;0.7978982054038251
57.25215;1.0444670535017802;0.8332803307891886;0.7978445792460884;-3.922319808148159e-07;-3.774108846062817e-07;1.0449872919779615;10.001034555296217;0.8335010597896937;0.015563863518299064;0.0155602100012319;0.7976512938035968;0.014894550976587406;0.7978970361958873
57.26215;1.0444690553259808;0.8332812463247452;0.797845640527952;-3.921549307020169e-07;-3.7703938104447254e-07;1.0449880322117682;10.001028692521578;0.8334996373354044;0.015563857220978831;0.015560200671293482;0.7976508032928927;0.014894552829426129;0.7978958800528146
57.27215;1.0444710482713997;0.8332821226920039;0.7978467408432778;-3.920785398832862e-07;-3.7667255764512476e-07;1.0449887194825807;10.001023403068057;0.8334982179673642;0.015563849867279031;0.015560193311357197;0.797650333213745;0.014894554230681279;0.7978947381659041
57.28215;1.044473028456228;0.833282967069639;0.7978478772342648;-3.920038832056813e-07;-3.763091282298474e-07;1.0449893549465459;10.001018636876223;0.8334968033669243;0.0155638414981757;0.015560187994026102;0.7976498872994093;0.014894555219074094;0.7978936126087675
57.29215;1.0444749935115198;0.8332837857752836;0.7978490462546162;-3.9193190129229657e-07;-3.759482576638627e-07;1.0449899389662836;10.001014343170414;0.8334953944278816;0.015563832137121637;0.015560184782826121;0.7976494704492514;0.014894555845150415;0.7978925053269772
57.30215;1.0444769422556046;0.8332845839327996;0.79785024387992;-3.91863268031312e-07;-3.755895299622366e-07;1.0449904714614573;10.001010474282314;0.8334939918794748;0.015563821791093217;0.015560183715603505;0.7976490875773625;0.014894556156828066;0.7978914175374
57.31215;1.0444788741622673;0.8332853663460377;0.7978514649295098;-3.917982231269406e-07;-3.752327439914109e-07;1.0449909528112868;10.001006988455124;0.8334925969081274;0.01556381045950197;0.015560184799166533;0.7976487424497074;0.014894556184659511;0.7978903493735997
57.32215;1.044480789240398;0.8332861376719478;0.7978527029387158;-3.9173657151768085e-07;-3.748779207351838e-07;1.0449913840308451;10.00100384950557;0.8334912106679467;0.015563798146090723;0.015560188021979072;0.7976484372763223;0.014894555946765429;0.797889299924458
57.33215;1.0444826877179498;0.8332869020052142;0.7978539509407538;-3.9167779325758633e-07;-3.745254941247788e-07;1.0449917662894563;10.001001018023358;0.8334898337098271;0.015563784865254034;0.01556019336590796;0.7976481726801327;0.01489455546122754;0.7978882681540566
57.34215;1.0444845694354912;0.8332876622965669;0.7978552024526416;-3.9162120998599146e-07;-3.7417641245339237e-07;1.0449921011390055;10.000998443858856;0.8334884663820477;0.015563770635167881;0.015560200800372377;0.7976479477531487;0.014894554747508278;0.7978872536809208
57.35215;1.0444864336733282;0.8332884195039572;0.7978564518990324;-3.9156621766673033e-07;-3.738321375518721e-07;1.044992391040215;10.000996072459081;0.8334871093936154;0.015563755473762047;0.015560210268980586;0.7976477603889505;0.014894553819912774;0.7978862567396557
57.36215;1.0444882795251786;0.8332891725184006;0.7978576947786874;-3.915124098061823e-07;-3.7349454822854333e-07;1.0449926390245134;10.000993857574425;0.833485763529987;0.015563739403388387;0.01556022168884684;0.7976476077762772;0.01489455268134127;0.7978852780761404
57.37215;1.0444901064038579;0.8332899192027298;0.7978589279758914;-3.9145959562829775e-07;-3.731657247359585e-07;1.0449928482233526;10.000991763082439;0.8334844294380832;0.015563722453410289;0.015560234962225864;0.7976474868455985;0.014894551319956862;0.7978843190250083
57.38215;1.0444919141618492;0.8332906571775688;0.7978601499259307;-3.914078436992745e-07;-3.7284771922399224e-07;1.0449930221043444;10.000989757127986;0.8334831085478901;0.015563704663796831;0.01556024998079591;0.7976473946377214;0.014894549706218079;0.7978833811243341
57.39215;1.0444937027541394;0.8332913836738592;0.7978613601465331;-3.913574808489111e-07;-3.725423632158616e-07;1.0449931645998984;10.000987811720048;0.8334818038853533;0.015563686091333847;0.015560266616674914;0.7976473286239609;0.014894547790015299;0.7978824650332793
57.40215;1.0444954719449813;0.8332920953878724;0.7978625582831484;-3.9130904020408876e-07;-3.722511580750102e-07;1.0449932793958834;10.000985904563132;0.8334805193830741;0.01556366681091381;0.015560284713162512;0.7976472868081614;0.014894545498754788;0.7978815697659496
57.41215;1.0444972212939572;0.8332927887926203;0.797863743773047;-3.9126327868699883e-07;-3.719752811117904e-07;1.0449933692776554;10.00098401334093;0.8334792585474262;0.015563646912754966;0.01556030408606194;0.7976472670208415;0.014894542739687613;0.7978806932047534
57.42215;1.0444989505358646;0.8332934601602207;0.7978649164337853;-3.9122126186331414e-07;-3.7171566707595286e-07;1.044993436607455;10.000982105568687;0.8334780240656119;0.015563626492455797;0.015560324534444217;0.7976472656571558;0.014894539411643431;0.797879833195211
57.43215;1.0445006600552436;0.8332941056359985;0.7978660768199513;-3.9118435835359064e-07;-3.71473047075957e-07;1.04499348415614;10.000980136968135;0.833476818338019;0.015563605630357523;0.015560345854209456;0.7976472773981648;0.014894535418821707;0.7978789880258763
57.44215;1.0445023504534614;0.8332947223223963;0.797867225708893;-3.911540114835627e-07;-3.7124787444071824e-07;1.0449935148874965;10.000978060879179;0.8334756438914205;0.015563584380915546;0.015560367852144274;0.7976472959805926;0.014894530674895119;0.7978781563193078
57.45215;1.044504021416149;0.8332953092916632;0.7978683635800825;-3.911315125277861e-07;-3.710403705262855e-07;1.0449935308953835;10.000975836095305;0.833474503399134;0.015563562784144854;0.015560390354672918;0.7976473145101082;0.014894525095918293;0.7978773370339203
57.46215;1.044505671432643;0.8332958673314391;0.797869490768165;-3.9111809100649175e-07;-3.708507062319207e-07;1.0449935324869961;10.000973428201041;0.8334733995540301;0.015563540878911647;0.015560413204186498;0.7976473257613625;0.014894518590908047;0.7978765295049386
57.47215;1.0445072988983843;0.8332963981116133;0.7978706074284166;-3.911150712321226e-07;-3.7067895494419006e-07;1.0449935177995222;10.000970812416954;0.8334723350288338;0.015563518706933798;0.015560436252755695;0.7976473234255151;0.014894511060002233;0.7978757332620133
57.48215;1.044508903430372;0.833296903217669;0.797871712962404;-3.911238452396196e-07;-3.7052491530118496e-07;1.0449934832446743;10.000967975474767;0.8334713126382309;0.015563496318875297;0.015560459369278133;0.7976473030550044;0.01489450239430934;0.79787494821799
57.49215;1.044510485913315;0.8332973832033449;0.797872806121177;-3.911459121028946e-07;-3.703880939279305e-07;1.0449934245257746;10.00096490890593;0.833470335222992;0.015563473782361552;0.015560482452411782;0.7976472618634088;0.014894492471937162;0.7978741752120335
57.50215;1.04451204752692;0.8332978374798218;0.7978738856051542;-3.911830316213123e-07;-3.70267720755469e-07;1.044993336675503;10.00096160284885;0.8334694050964494;0.015563451177928362;0.01556050542771982;0.7976471982262473;0.0148944811592247;0.7978734157597506
57.51215;1.0445135895774793;0.8332982647864449;0.7978749497333422;-3.91237267323788e-07;-3.7016276520826306e-07;1.044993213150092;10.000958051896989;0.8334685238049057;0.015563428583427049;0.01556052823271576;0.7976471114458517;0.014894468317011992;0.797872671049996
57.52215;1.0445151143144709;0.8332986632596794;0.7978759961266377;-3.9131082197271134e-07;-3.7007210701559763e-07;1.04499304632646;10.000954266638319;0.833467692447975;0.015563406055672633;0.015560550808200495;0.7976470016232238;0.014894453808319552;0.7978719416251209
57.53215;1.0445166247289053;0.833299030263869;0.7978770227860209;-3.914058220614971e-07;-3.699948292868745e-07;1.0449928292378838;10.000950274701383;0.8334669122701516;0.015563383621946245;0.01556057309935208;0.7976468696558663;0.014894437509050494;0.7978712281983054
57.54215;1.044518122797953;0.8332993625770082;0.7978780289368962;-3.915243344775113e-07;-3.699303706470367e-07;1.0449925562691205;10.000946108309124;0.8334661852527618;0.015563361297167337;0.01556059506142697;0.7976467174473557;0.014894419314072984;0.7978705324444278
57.55215;1.044519608416754;0.8332996568560095;0.7978790143486969;-3.9166848329628245e-07;-3.6987829431760144e-07;1.0449922229744277;10.000941790124816;0.8334655139548693;0.015563339115312998;0.01556061665724777;0.7976465477161486;0.014894399139885033;0.7978698569694572
57.56215;1.0445210804488652;0.8332999097684016;0.7978799787296159;-3.918403486108471e-07;-3.6983797594081193e-07;1.044991826162397;10.000937326196384;0.833464900568931;0.015563317144149512;0.015560637837668648;0.7976463630874105;0.014894376936262837;0.7978692048852191
57.57215;1.0445225383470143;0.8333001177856424;0.7978809219198446;-3.920417068488369e-07;-3.698087207729018e-07;1.044991364188352;10.000932707540926;0.833464346091385;0.015563295473202187;0.015560658522240403;0.797646165407027;0.014894352693533544;0.7978685789027381
57.58215;1.044523982795376;0.8333002773857674;0.7978818438683768;-3.9227378416757427e-07;-3.6979021569722333e-07;1.0449908372922085;10.000927914820876;0.8334638500847329;0.015563274196315162;0.015560678602669777;0.7976459557847883;0.014894326423756474;0.7978679799886871
57.59215;1.0445254156688897;0.8333003856056963;0.7978827445134389;-3.925372058992516e-07;-3.697827877735595e-07;1.0449902475643813;10.00092292137168;0.833463411280918;0.01556325340861462;0.015560697964362288;0.7976457349309247;0.014894298136769719;0.7978674069288617
57.60215;1.044526839913625;0.8333004403206384;0.7978836238866595;-3.9283222279768985e-07;-3.6978717851996003e-07;1.04498959782919;10.0009176989857;0.8334630284630186;0.01556323320715396;0.015560716502632741;0.7976455037882383;0.014894267847141537;0.7978668571267737
57.61215;1.0445282595242613;0.8333004403063239;0.7978844820961005;-3.9315892088386915e-07;-3.698041596490463e-07;1.0449888900915292;10.000912228584887;0.8334627006055954;0.015563213685866679;0.015560734126340871;0.7976452641289548;0.014894235600566826;0.7978663276512656
57.62215;1.044529679076594;0.8333003854929532;0.7978853192694888;-3.9351720061765447e-07;-3.6983447138123025e-07;1.0449881251190785;10.000906509981244;0.8334624265871031;0.015563194934199375;0.01556075075497723;0.7976450182445792;0.014894201480694017;0.7978658158736
57.63215;1.044531102514334;0.8333002771865273;0.797886135540092;-3.93906679043526e-07;-3.6987901960796956e-07;1.0449873031640327;10.000900564438918;0.8334622051140719;0.015563177037905997;0.015560766310619928;0.7976447682554481;0.014894165590633853;0.7978653195928633
57.64215;1.0445325322802241;0.8333001178234734;0.7978869311575519;-3.943266403825595e-07;-3.6993900143998763e-07;1.0449864245656562;10.000894427788337;0.8334620348627907;0.015563160075004513;0.01556078071695255;0.7976445160812952;0.014894128034574124;0.7978648373649638
57.65215;1.0445339695315137;0.8332999104440435;0.7978877068920515;-3.9477597840383504e-07;-3.7001577892119424e-07;1.0449854897613031;10.000888134000856;0.833461914743736;0.015563144111123478;0.015560793916173113;0.7976442637815375;0.014894088913780388;0.7978643693152822
57.66215;1.0445354148620654;0.833299658093759;0.7978884645546878;-3.9525325509554314e-07;-3.70110563851124e-07;1.0449844989482788;10.000881696485138;0.8334618438591439;0.015563129201135215;0.015560805883242976;0.7976440137054902;0.014894048332662682;0.7978639174599694
57.67215;1.0445368684783398;0.8332993633071751;0.7978892073457595;-3.957569986546622e-07;-3.7022424516422157e-07;1.0449834515702494;10.000875104240512;0.8334618208395989;0.015563115394610473;0.01556081662098152;0.7976437684906259;0.014894006407501032;0.7978634850724101
57.68215;1.04453832987622;0.8332990279192124;0.7978899397223476;-3.962858315638389e-07;-3.7035741841169935e-07;1.044982345760756;10.000868335618701;0.8334618432774578;0.015563102733376006;0.015560826151312697;0.7976435310976732;0.01489396326648864;0.797863075495435
57.69215;1.0445397981565256;0.8332986533353932;0.7978906667452583;-3.968382656078395e-07;-3.70510295595575e-07;1.044981178119991;10.000861371054638;0.8334619080994613;0.01556309124493786;0.015560834511496853;0.7976433050277638;0.014893919039536557;0.7978626911552186
57.70215;1.04454127254692;0.8332982412131986;0.7978913934554419;-3.97412598111425e-07;-3.7068253991514343e-07;1.0449799443880525;10.000854192253751;0.8334620124291664;0.015563080946864597;0.015560841752743136;0.797643094650362;0.014893873852587409;0.7978623333074764
57.71215;1.0445427522779975;0.833297793981658;0.7978921247150428;-3.9800695845422865e-07;-3.708733077261831e-07;1.044978640741059;10.000846774733649;0.8334621540092506;0.015563071858542839;0.015560847946202758;0.7976429052975317;0.014893827829689649;0.7978620021371813
57.72215;1.044544236606213;0.8332973147158741;0.7978928649804783;-3.986192939448438e-07;-3.710814943466958e-07;1.0449772642033375;10.000839086669329;0.8334623313290139;0.01556306400731737;0.01556085319069978;0.7976427427553613;0.014893781096399657;0.7978616970066105
57.73215;1.0445457250228354;0.8332968066523514;0.7978936175892534;-3.992473672756693e-07;-3.7130608279109334e-07;1.044975811950244;10.000831094350616;0.8334625437405674;0.015563057426769533;0.015560857610052634;0.797642612309869;0.014893733782428732;0.7978614167802414
57.74215;1.0445472170429024;0.8332962731305422;0.7978943845546568;-3.998889468053172e-07;-3.715463562374783e-07;1.0449742814536414;10.000822767102411;0.8334627912229206;0.01556305215162821;0.015560861345543108;0.7976425182518929;0.01489368602200452;0.797861159721538
57.75215;1.0445487123754886;0.8332957183148076;0.7978951673200886;-4.00542161909755e-07;-3.7180179369323635e-07;1.0449726718643753;10.000814081352026;0.8334630742957835;0.015563048211825128;0.015560864546811631;0.7976424642579889;0.014893637950925517;0.7978609233914539
57.76215;1.044550211722354;0.8332951475445912;0.7978959674011793;-4.012056456469048e-07;-3.720718531232196e-07;1.044970984407874;10.000805022114596;0.8334633943890574;0.015563045629341164;0.01556086735574804;0.7976424538453664;0.014893589701900035;0.7978607054065348
57.77215;1.0445517170835865;0.8332945665422768;0.7978967865339522;-4.018783126746084e-07;-3.7235583547598907e-07;1.0449692210790738;10.000795579387297;0.8334637534998501;0.015563044417057838;0.01556086989287153;0.7976424902524446;0.01489354140944482;0.7978605041400781
57.78215;1.044553231200836;0.8332939808002686;0.7978976267256143;-4.025591475648407e-07;-3.7265288947750925e-07;1.044967383733464;10.000785745336733;0.8334641532378015;0.015563044573653107;0.015560872254938074;0.7976425760246149;0.014893493228191362;0.7978603182005983
57.79215;1.0445547567538267;0.8332933957209924;0.7978984901854349;-4.0324727079828907e-07;-3.7296206465144684e-07;1.0449654744365555;10.000775514104667;0.8334645947743904;0.015563046084520736;0.015560874519826512;0.7976427127543204;0.014893445342044573;0.7978601459557464
57.80215;1.044556295636223;0.8332928166756414;0.7978993790333355;-4.0394207433192554e-07;-3.7328227743215983e-07;1.0449634958287122;10.00076488152318;0.8334650795923427;0.015563048937809777;0.015560876753111068;0.7976429010957367;0.014893397952410688;0.797859986154609
57.81215;1.0445578482554638;0.8332922490857648;0.7979002950044815;-4.046431323736835e-07;-3.736123890639154e-07;1.0449614513072338;10.000753847029054;0.833465609934239;0.015563053136810358;0.01556087901419365;0.7976431409482784;0.014893351266562284;0.7978598384703082
57.82215;1.0445594132887692;0.8332916987833302;0.7979012394732343;-4.053499530482376e-07;-3.7395136798485735e-07;1.0449593452511212;10.000742415709356;0.8334661886862268;0.01556305869397233;0.015560881364192777;0.797643431653709;0.014893305497137225;0.7978597033098148
57.83215;1.0445609881158415;0.8332911721061703;0.7979022137049051;-4.0606182578808065e-07;-3.742980693796796e-07;1.0449571827404351;10.0007305951399;0.833466819007736;0.015563065619197135;0.015560883869067257;0.7976437720229694;0.014893260855370833;0.7978595812776114
57.84215;1.0445625692645906;0.8332906755804231;0.7979032189595782;-4.067778307097647e-07;-3.746508218529923e-07;1.0449549690195516;10.000718388437829;0.8334675042375788;0.015563073915358957;0.015560886589794319;0.7976441602513722;0.014893217532417503;0.7978594727299817
57.85215;1.0445641525364215;0.8332902156009973;0.7979042560813852;-4.0749677688275754e-07;-3.7500752928541903e-07;1.0449527089316213;10.000705788848183;0.8334682479670928;0.015563083576339225;0.015560889567662918;0.7976445941011135;0.014893175685573145;0.7978593777516463
