time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.86215;1.0445657333800908;0.8332897981488162;0.7979053246626064;-4.0821691476148115e-07;-3.753661976880903e-07;1.0449504060351866;10.000692781254175;0.8334690535243687;0.01556309458236107;0.015560892820021604;0.7976450713089277;0.014893135437433284;0.7978592961842316
57.87215;1.044567307817592;0.8332894284724771;0.7979064227017623;-4.0893585660450085e-07;-3.757252352802873e-07;1.0449480622885252;10.000679349242771;0.8334699234332138;0.015563106899943308;0.015560896351306069;0.7976455895671135;0.014893096880584943;0.7978592275126899
57.88215;1.0445688728107494;0.8332891109465124;0.797907547096331;-4.0965098022983246e-07;-3.760833447525206e-07;1.0449456786492413;10.000665479297693;0.8334708599313836;0.015563120486239368;0.015560900167397144;0.7976461459879112;0.014893060078851257;0.7978591707969048
57.89215;1.044570425487353;0.8332888489770834;0.7979086944340558;-4.10359818083884e-07;-3.7643933256059606e-07;1.0449432554620097;10.000651161768223;0.8334718657051414;0.015563135287035653;0.015560904279449533;0.7976467369040626;0.0148930250653827;0.7978591245630405
57.90215;1.0445719625912697;0.8332886450530983;0.7979098617104363;-4.1106021144308796e-07;-3.7679209509171234e-07;1.0449407925366667;10.000636389822914;0.8334729436299212;0.015563151233152533;0.015560908691617545;0.7976473582765725;0.014892991843478556;0.797859087151542
57.91215;1.0445734806784301;0.8332885012879452;0.7979110464382096;-4.117504625153276e-07;-3.771406405024385e-07;1.044938289404702;10.000621151253949;0.8334740959734229;0.015563168246015367;0.015560913385953317;0.7976480059408773;0.014892960392775705;0.7978590578497579
57.92215;1.0445749763123262;0.8332884198025886;0.7979122460908793;-4.1242939440841067e-07;-3.7748397652803117e-07;1.044935745504682;10.000605421745993;0.8334753239885284;0.01556318625015899;0.015560918327205922;0.7976486750908964;0.014892930682714021;0.7978590377311429
57.93215;1.0445764461890112;0.8332884025931081;0.7979134576880397;-4.1309617902874e-07;-3.7782099565650124e-07;1.0449331603113736;10.000589170362472;0.8334766279912378;0.015563205182038627;0.015560923476488093;0.7976493592904678;0.014892902686830103;0.7978590292962505
57.94215;1.044577887252507;0.83328845169029;0.7979146777399624;-4.137500675167743e-07;-3.781504187046357e-07;1.044930533622762;10.000572367524954;0.8334780074063064;0.015563224980693466;0.015560928791126742;0.797650050042925;0.014892876386575259;0.7978590353727866
57.95215;1.044579296867829;0.8332885693596016;0.7979159024133963;-4.143902603198959e-07;-3.784708051359462e-07;1.0449278655919023;10.000554985713137;0.833479460757606;0.015563245566548792;0.015560934217854922;0.7976507374755141;0.01489285176806716;0.7978590580355573
57.96215;1.0445806731953484;0.8332887572535066;0.7979171279133825;-4.1501593658470636e-07;-3.7878070461133726e-07;1.0449251563444677;10.000536997547027;0.8334809858648962;0.015563266838728588;0.015560939691140505;0.7976514115526628;0.014892828817087063;0.7978590980686122
57.97215;1.0445820151703893;0.8332890153833299;0.7979183504834189;-4.1562622386942456e-07;-3.790787451520613e-07;1.0449224057751567;10.000518379469565;0.8334825799635791;0.015563288694685139;0.015560945134519527;0.7976520629952196;0.01489280750721235;0.7978591551250318
57.98215;1.044583321958913;0.8332893423763984;0.7979195658962563;-4.162201968849601e-07;-3.7936361084782434e-07;1.044919613340267;10.000499122495679;0.8334842397606852;0.015563311041625238;0.015560950459268362;0.797652683635732;0.01489278778863242;0.7978592280603687
57.99215;1.0445845928538144;0.8332897361022135;0.7979207694104813;-4.1679714428852466e-07;-3.7963421326857176e-07;1.0449167773357035;10.00047924119337;0.8334859614720083;0.01556333378660876;0.0155609555620619;0.7976532665871044;0.0148927695940281;0.7978593151553095
58.00215;1.0445858276657207;0.8332901936707978;0.7979219563802001;-4.173568513456936e-07;-3.7988990121089813e-07;1.0449138946125125;10.000458769827167;0.8334877403944742;0.015563356824767317;0.015560960332018058;0.7976538065029016;0.01489275285490954;0.797859414466036
58.01215;1.0445870265222177;0.8332907117438468;0.7979231226911807;-4.178995203788387e-07;-3.8013028995960987e-07;1.044910961407564;10.00043774816428;0.8334895704126731;0.015563380040645124;0.015560964665573024;0.797654299820542;0.014892737509482777;0.7978595242882639
58.02215;1.0445881891810016;0.8332912871552918;0.7979242648055116;-4.1842544778891486e-07;-3.8035485354376965e-07;1.0449079744197887;10.000416211433713;0.833491444472987;0.01556340331760296;0.01556096847999814;0.7976547449157937;0.014892723499509226;0.7978596434503497
58.03215;1.0445893148740082;0.8332919169160486;0.7979253796750839;-4.189346593712706e-07;-3.805626761176327e-07;1.0449049317972101;10.000394190552043;0.8334933558079508;0.015563426548853378;0.015560971727191215;0.7976551416891504;0.014892710768091424;0.7978597713316586
58.04215;1.0445904023632802;0.8332925980237533;0.7979264645124633;-4.1942658617573667e-07;-3.807524582731792e-07;1.0449018345522108;10.000371714092305;0.8334952985172176;0.015563449643677106;0.015560974393847928;0.7976554905174434;0.014892699265096588;0.7978599079173858
58.05215;1.044591449813474;0.8332933275162456;0.7979275164952859;-4.199000699605597e-07;-3.809226952188962e-07;1.0448986876234385;10.00034880477377;0.8334972673426227;0.015563472516737674;0.015560976475728964;0.7976557917365689;0.014892688949698673;0.7978600540216647
58.06215;1.0445924549946632;0.8332941023664365;0.797928532944951;-4.2035367450826563e-07;-3.8107189426214764e-07;1.0448954991480397;10.000325477014645;0.8334992576735194;0.015563495065539881;0.01556097795393452;0.7976560458721552;0.014892679779474552;0.7978602112930707
58.07215;1.0445934155716754;0.8332949190629374;0.797929512187649;-4.2078589828551966e-07;-3.8119873353363966e-07;1.0448922784999957;10.000301743471985;0.8335012655946356;0.01556351715991651;0.015560978793098026;0.7976562537733196;0.014892671697590811;0.7978603817259877
58.08215;1.0445943292493591;0.8332957733570047;0.7979304541586117;-4.211952535468817e-07;-3.813020929303729e-07;1.0448890346548856;10.000277625391274;0.8335032874688078;0.015563538648831445;0.01556097895062264;0.7976564168864065;0.01489266463639902;0.7978605668663514
58.09215;1.044595193880999;0.8332966605083715;0.7979313599354496;-4.215804017040023e-07;-3.813809679944449e-07;1.0448857754191176;10.000253157186886;0.8335053194777798;0.015563559376301881;0.015560978389643225;0.7976565376856155;0.014892658531021879;0.7978607673169164
58.10215;1.044596007250377;0.833297575577359;0.7979322306683017;-4.2194034901457026e-07;-3.8143451840170757e-07;1.0448825073047021;10.000228381106602;0.8335073573161942;0.015563579204185196;0.015560977086394145;0.7976566192569859;0.01489265332459001;0.797860983121584
58.11215;1.0445967670265754;0.8332985136766347;0.7979330667021508;-4.222745291199466e-07;-3.814622720127755e-07;1.0448792354846967;10.000203335370689;0.8335093961659835;0.015563598029401295;0.015560975021315772;0.7976566643638111;0.014892648969315967;0.7978612147132754
58.12215;1.0445974710762793;0.8332994705757292;0.7979338674167619;-4.2258261548748633e-07;-3.8146420415179003e-07;1.04487596322634;10.000178047345646;0.8335114312204519;0.015563615783176136;0.015560972165043721;0.7976566751500784;0.01489264542713378;0.7978614634437778
58.13215;1.0445981175375574;0.8333004431476985;0.7979346319367219;-4.2286430750147577e-07;-3.814407552835057e-07;1.0448726911416657;10.000152538081034;0.8335134585066943;0.015563632413873223;0.015560968473673834;0.7976566532174255;0.014892642657259146;0.7978617314496755
58.14215;1.0445987052143078;0.8333014293558257;0.797935359784253;-4.23119368727502e-07;-3.8139294404477505e-07;1.0448694179553486;10.000126828655592;0.8335154754480822;0.015563647862027775;0.015560963892460044;0.7976565994294808;0.014892640598689848;0.7978620209726889
58.15215;1.044599234420724;0.8333024283775701;0.7979360505508384;-4.2334785126068014e-07;-3.8132234656503404e-07;1.0448661433420863;10.000100936857855;0.8335174806946726;0.015563662043583453;0.015560958365828631;0.7976565137919746;0.014892639167605672;0.797862333091182
58.16215;1.0445997071749968;0.8333034406975863;0.7979367032658942;-4.235503257163416e-07;-3.8123076507827156e-07;1.0448628703719833;10.000074867931758;0.8335194733362785;0.015563674853588642;0.015560951845958357;0.7976563958765637;0.014892638268803325;0.797862667037949
58.17215;1.0446001266038827;0.8333044676225986;0.7979373163607884;-4.2372780375444306e-07;-3.811198644803963e-07;1.0448596054999448;10.000048611974623;0.8335214522218394;0.015563686188100521;0.015560944292412547;0.7976562454933149;0.014892637810579819;0.7978630210944726
58.18215;1.0446004962959101;0.8333055103704893;0.7979378880844823;-4.238813807944913e-07;-3.8099110024796375e-07;1.0448563571537084;10.000022149901243;0.8335234158452367;0.01556369596881985;0.01556093567494498;0.7976560631548727;0.014892637714863734;0.7978633937677412
58.19215;1.0446008198308132;0.833306569193455;0.7979384170721996;-4.240120391221477e-07;-3.808459086318775e-07;1.044853134424005;9.999995462986403;0.8335253626139943;0.015563704152907852;0.015560925979378493;0.7976558503749405;0.014892637914036144;0.7978637840378144
58.20215;1.044601100414523;0.8333076431350109;0.7979389027425553;-4.2412069917716966e-07;-3.806860206233967e-07;1.0448499458271014;9.999968545697955;0.8335272912175019;0.015563710724808952;0.015560915200649865;0.7976556095837544;0.014892638341621202;0.7978641913092873
58.21215;1.0446013409861554;0.8333087308306245;0.7979393452622863;-4.242083448177012e-07;-3.805137075651126e-07;1.0448467984954528;9.999941416435544;0.833529201064174;0.01556371568280996;0.015560903329938362;0.7976553435185212;0.014892638937568486;0.7978646156256786
58.22215;1.0446015447241888;0.8333098317668601;0.7979397456002242;-4.2427608759779343e-07;-3.803317105918632e-07;1.0448436986913894;9.99991411584524;0.8335310923772349;0.015563719035068717;0.015560890347937402;0.7976550546082526;0.014892639662144483;0.7978650576652943
58.23215;1.0446017151493006;0.8333109468486873;0.7979401059150248;-4.24325098437509e-07;-3.801429924931173e-07;1.044840652763253;9.99988669497798;0.8335329657809779;0.015563720802523875;0.01556087622487724;0.7976547446345286;0.014892640500403858;0.7978655181996862
58.24215;1.0446018552066918;0.8333120779499206;0.7979404295885499;-4.2435655700239136e-07;-3.799506070337165e-07;1.0448376670965343;9.999859206580826;0.8335348220761862;0.01556372102376026;0.015560860927704282;0.7976544148003888;0.01489264146267104;0.7978659976258923
58.25215;1.0446019656800238;0.8333132268615342;0.7979407204502114;-4.243716982306341e-07;-3.7975761075056925e-07;1.04483474716462;9.999831704472077;0.8335366621487457;0.01556371976642199;0.015560844429285417;0.797654066206559;0.014892642580133895;0.7978664963712114
58.26215;1.044602044741412;0.8333143942115744;0.7979409816170889;-4.24371828548163e-07;-3.79566856401979e-07;1.0448318963436305;9.999804246218085;0.8335384867464368;0.015563717129414192;0.015560826715413782;0.7976537005989323;0.014892643889683404;0.7978670156306524
58.27215;1.0446020892930796;0.8333155792521448;0.7979412151497068;-4.2435841106858905e-07;-3.7938077783338043e-07;1.0448291153152238;9.999776893705414;0.83354029676131;0.015563713223570912;0.01556080779686495;0.79765332104432;0.014892645427508556;0.7978675573212813
58.28215;1.0446020961757743;0.8333167808445053;0.7979414228048901;-4.2433323232410574e-07;-3.792013602776241e-07;1.0448264026599456;9.999749708078415;0.8335420938070763;0.0155637081523041;0.015560787724450851;0.7976529317693811;0.014892647236056194;0.7978681234295769
58.29215;1.0446020622262995;0.8333179984541341;0.7979416063941591;-4.24298241864811e-07;-3.790301750644562e-07;1.0448237559992657;9.999722746007766;0.8335438801079095;0.015563702008898086;0.015560766586594178;0.797652537800103;0.014892649361782032;0.7978687152899429
58.30215;1.044601984183914;0.8333192318645275;0.7979417673307355;-4.24255133683351e-07;-3.788683123978951e-07;1.0448211729735966;9.999696064655303;0.8335456578126753;0.015563694883438305;0.015560744489502542;0.7976521452818625;0.014892651846187729;0.7978693329644905
58.31215;1.044601858855786;0.8333204801214374;0.7979419065810935;-4.24205302562119e-07;-3.7871636679413097e-07;1.0448186518893314;9.9996697243382;0.8335474287159805;0.015563686864188743;0.015560721544421539;0.7976517612845748;0.014892654727438117;0.7978699751807383
58.32215;1.0446016828099596;0.8333217410845425;0.7979420251186612;-4.2415015849158615e-07;-3.7857457246835464e-07;1.0448161916925605;9.999643781808036;0.8335491946490643;0.015563678027177244;0.015560697866165946;0.7976513927561713;0.014892658050635438;0.7978706398939224
58.33215;1.0446014519756743;0.8333230120069238;0.7979421242853367;-4.240912297198275e-07;-3.784430443584342e-07;1.044813791420767;9.999618284320372;0.8335509577916499;0.015563668426210315;0.015560673572657552;0.797651045763256;0.014892661873573227;0.7978713247766474
58.34215;1.044601162357059;0.8333242905969487;0.7979422063468725;-4.2403003926768475e-07;-3.7832209740596166e-07;1.0448114496610639;9.999593266491972;0.8335527203027009;0.01556365809367349;0.015560648785024417;0.7976507252926819;0.014892666256741283;0.7978720272521771
58.35215;1.0446008107519404;0.8333255754788341;0.7979422753942137;-4.239681101780657e-07;-3.782124839924462e-07;1.0448091641019472;9.999568744987226;0.8335544836475286;0.015563647046169842;0.015560623623892966;0.7976504356376196;0.0148926712520111;0.7978727444639139
58.36215;1.0446003942091604;0.8333268658092512;0.7979423377378028;-4.2390705998106984e-07;-3.7811524764458976e-07;1.0448069314370803;9.99954471633683;0.8335562485175849;0.015563635289468015;0.015560598199293237;0.7976501807900479;0.01489267691032689;0.7978734735413289
58.37215;1.0445999096822705;0.8333281609247074;0.797942400982451;-4.238485871762793e-07;-3.780312613679147e-07;1.0448047479890983;9.999521161920596;0.8335580153872272;0.015563622818614694;0.015560572609117121;0.7976499639005022;0.014892683291365758;0.797874212085732
58.38215;1.0445993544308667;0.8333294598218067;0.7979424726010055;-4.237944221526137e-07;-3.7796105925516577e-07;1.0448026106848238;9.999498055969447;0.8335597850802283;0.015563609609405149;0.015560546948891842;0.7976497867816282;0.014892690457783018;0.7978749587772712
58.39215;1.0445987260252079;0.8333307605028221;0.7979425594621902;-4.2374638667653446e-07;-3.779051042211175e-07;1.0448005174706048;9.999475372043747;0.8335615591179459;0.015563595613382039;0.015560521313454126;0.7976496506483831;0.01489269846927295;0.7978757138388133
58.40215;1.044598022133;0.8333320603215989;0.7979426681313644;-4.2370652555443867e-07;-3.7786395889939656e-07;1.0447984670024246;9.999453086742973;0.8335633396486403;0.015563580766314231;0.01556049578769527;0.7976495570065609;0.014892707388158783;0.7978764790124947
58.41215;1.0445972404512607;0.8333333568014043;0.7979428048988669;-4.2367720015326654e-07;-3.7783825601169125e-07;1.0447964585160088;9.999431184387552;0.8335651289802385;0.015563564999331826;0.015560470443428962;0.7976495072930346;0.014892717278732226;0.7978772572009105
58.42215;1.0445963784354004;0.8333346479671035;0.7979429753355296;-4.23661111433516e-07;-3.778287800626152e-07;1.0447944921966912;9.99940966028677;0.8335669291611971;0.015563548246201346;0.015560445346230517;0.7976495019511122;0.014892728182329467;0.7978780518725637
58.43215;1.0445954334315584;0.83333593228864;0.7979431838442446;-4.2366123692873415e-07;-3.7783660960694075e-07;1.0447925693878368;9.999388514494054;0.8335687413854477;0.015563530451784146;0.015560420559008978;0.7976495403989695;0.014892740089386479;0.7978788661285416
58.44215;1.0445944035002148;0.8333372081658017;0.7979434333555041;-4.2368067785012225e-07;-3.7786309734554427e-07;1.0447906920595755;9.999367744317961;0.8335705653002543;0.01556351157688417;0.015560396138713191;0.7976496217041186;0.014892752940971934;0.7978797020942164
58.45215;1.0445932879635234;0.8333384733094266;0.7979437249971651;-4.237224781623125e-07;-3.779096771695256e-07;1.0447888617451067;9.999347349217741;0.8335723994874077;0.01556349159514749;0.015560372135994274;0.7976497448478833;0.01489276665116357;0.7978805612687655
58.46215;1.0445920873842682;0.8333397245876751;0.7979440579046865;-4.2378940615215737e-07;-3.7797757571480866e-07;1.0447870793164598;9.99932734027872;0.8335742430578704;0.015563470490566217;0.015560348599203537;0.7976499085637819;0.01489278112278727;0.7978814451017272
58.47215;1.0445908031060958;0.833340958195118;0.7979444295010301;-4.238836284864811e-07;-3.7806757477606486e-07;1.044785346061461;9.999307738755443;0.833576096676662;0.015563448259239748;0.015560325575719479;0.797650111327064;0.01489279625394956;0.7978823550279177
58.48215;1.0445894362475012;0.8333421698940273;0.7979448362770521;-4.240064528490868e-07;-3.781799735737851e-07;1.044783664096006;9.999288564080961;0.8335779624409863;0.01556342491260868;0.015560303109366375;0.7976503512847926;0.014892811944773996;0.7978832922126251
58.49215;1.0445879869643067;0.8333433551899783;0.7979452744891609;-4.241583541124963e-07;-3.7831464804052484e-07;1.044782035305452;9.999269823763488;0.8335798433126217;0.015563400479328549;0.015560281238106164;0.797650625965859;0.014892828103887775;0.7978842574181502
58.50215;1.0445864545948917;0.8333445093428864;0.7979457401759799;-4.2433916944542647e-07;-3.784711011214095e-07;1.044780460741907;9.999251512246435;0.8335817426154043;0.015563375002552402;0.015560259996154109;0.7976509324599919;0.0148928446550389;0.7978852512702517
58.51215;1.0445848381055227;0.8333456275978292;0.7979462285422932;-4.245483299926943e-07;-3.7864862631663813e-07;1.0447789412697122;9.99923361456819;0.8335836636557192;0.015563348534156161;0.015560239418663998;0.7976512680749029;0.014892861543741014;0.7978862748047103
58.52215;1.044583136658068;0.8333467057638646;0.7979467332546183;-4.247850791399407e-07;-3.7884650398554433e-07;1.0447774780141608;9.999216110493245;0.8335856094627497;0.015563321127632658;0.015560219536982514;0.7976516306882374;0.014892878733102511;0.7978873296048661
58.53215;1.0445813502390056;0.8333477402666157;0.797947246441983;-4.2504857730963214e-07;-3.7906396786944004e-07;1.044776072000658;9.99919897942314;0.8335875826237981;0.015563292832409656;0.015560200363840449;0.7976520187580407;0.0148928961898807;0.797888417160184
58.54215;1.0445794798058026;0.8333487279343901;0.7979477594300255;-4.2533790103194413e-07;-3.7930005654748547e-07;1.044774723961619;9.999182207016705;0.8335895849161147;0.015563263695807185;0.015560181882387518;0.7976524312150143;0.014892913877049658;0.7978895379356751
58.55215;1.044577526857966;0.8333496666595663;0.7979482634145667;-4.256520102635114e-07;-3.7955369280891094e-07;1.0447734346346076;9.999165790095208;0.8335916166676977;0.015563233768540038;0.015560164043357106;0.7976528672746834;0.014892931758830545;0.7978906910058109
58.56215;1.0445754929663933;0.8333505559736181;0.797948749720826;-4.259898092252469e-07;-3.7982400061171907e-07;1.0447722051438708;9.999149730887952;0.833593676634569;0.015563203105767975;0.015560146776376654;0.7976533263334509;0.014892949809106189;0.7978918740717792
58.57215;1.0445733797865582;0.8333513965976441;0.7979492098830011;-4.263502682726442e-07;-3.80110526851393e-07;1.0447710374068935;9.9991340250996;0.833595762841526;0.015563171768869236;0.015560130011327134;0.7976538077487519;0.014892968013171748;0.7978930830466858
58.58215;1.0445711892442588;0.8333521898325774;0.7979496357891863;-4.2673222348218507e-07;-3.804130578855226e-07;1.044769934031632;9.999118659982695;0.8335978734172894;0.015563139833811947;0.015560113677919525;0.7976543105408447;0.014892986366587327;0.7978943119648951
58.59215;1.0445689235240396;0.8333529369390531;0.7979500200948277;-4.271339456367618e-07;-3.8073107965964114e-07;1.0447688972812306;9.99910361866878;0.8336000067545396;0.015563107401991107;0.015560097680436409;0.7976548334279897;0.014893004874834739;0.7978955541781025
58.60215;1.0445665849880277;0.8333536384197884;0.7979503570223608;-4.275531103195816e-07;-3.8106343396762726e-07;1.044767927968507;9.99908888059097;0.8336021614375024;0.015563074606174105;0.015560081886157491;0.7976553750799118;0.01489302354638815;0.7978968039768046
58.61215;1.0445641760120217;0.8333542940384074;0.7979506431459;-4.279871761358086e-07;-3.814085975554033e-07;1.044767025134581;9.999074422919032;0.8336043359041688;0.015563041602762001;0.015560066142968688;0.7976559345478659;0.014893042378822286;0.7978980575143907
58.62215;1.0445616988026907;0.8333549035200343;0.7979508772884562;-4.2843372915024586e-07;-3.8176510910777e-07;1.0447661863266342;9.999060223504905;0.8336065280233075;0.015563008552713954;0.015560050308197288;0.797656511973412;0.014893061349527347;0.7978993127565849
58.63215;1.044559154977633;0.8333554669605046;0.7979510590019588;-4.2889067216559317e-07;-3.8213153195636234e-07;1.0447654081046305;9.999046262849403;0.8336087353656595;0.015562975612993551;0.015560034270724778;0.7976571089403753;0.014893080425650851;0.7979005688908255
58.64215;1.0445565451485417;0.8333559848297394;0.7979511866256851;-4.293562604625247e-07;-3.825061711236148e-07;1.044764686750238;9.999032525752591;0.8336109557197142;0.015562942948009497;0.015560017957059207;0.7976577278127119;0.014893099584499235;0.7979018259756369
58.65215;1.0445538693486855;0.8333564579401626;0.7979512569554009;-4.2982905518635174e-07;-3.8288701750240715e-07;1.044764018763466;9.99901899843301;0.8336131870833903;0.015562910734890738;0.015560001327371934;0.7976583706374525;0.014893118811986992;0.7979030849546384
58.66215;1.0445511275010937;0.8333568876511481;0.7979512666272417;-4.3030797466928743e-07;-3.8327200470012645e-07;1.0447634003348485;9.99900566423295;0.8336154275443112;0.015562879143681796;0.015559984373217551;0.7976590384085034;0.014893138082056672;0.7979043477339782
58.67215;1.044548319358276;0.8333572763050713;0.7979512129275238;-4.3079235942360265e-07;-3.836593848027391e-07;1.0447628262104447;9.998992507416853;0.8336176754351726;0.015562848314730333;0.015559967108244848;0.7976597305100598;0.01489315735209561;0.7979056171622687
58.68215;1.0445454450598313;0.8333576269390465;0.7979510932459464;-4.312818385540139e-07;-3.840479325642421e-07;1.0447622895677435;9.998979522640449;0.8336199292257189;0.015562818356641677;0.01555994954502053;0.7976604445973567;0.014893176579000533;0.7979068964830203
58.69215;1.0445425061789069;0.8333579424263713;0.7979509047102458;-4.3177613437941827e-07;-3.84436767573077e-07;1.0447617830030715;9.998966716859849;0.8336221870887568;0.01556278935998078;0.015559931679810958;0.7976611775083191;0.014893195732021693;0.7979081883131363
58.70215;1.0445395061926952;0.833358225461103;0.797950644418203;-4.322749488773156e-07;-3.848249894309646e-07;1.0447612994164017;9.9989541008151;0.8336244467283782;0.015562761409750964;0.015559913501584486;0.7976619263249055;0.01489321478809819;0.7979094941139278
58.71215;1.0445364502920063;0.8333584790511405;0.7979503096986487;-4.3277784207501953e-07;-3.852115228940929e-07;1.0447608323204887;9.998941683543494;0.8336267052963958;0.015562734586004308;0.015559895007635686;0.7976626886159552;0.014893233720550741;0.7979108144707622
58.72215;1.044533344655395;0.8333587066254492;0.7979498985128138;-4.3328423974992205e-07;-3.855951014305032e-07;1.0447603753484718;9.998929471448028;0.8336289590581947;0.01556270895273747;0.01555987620211663;0.7976634622023028;0.014893252498744281;0.7979121494801239
58.73215;1.0445301950593797;0.8333589119036463;0.7979494097557452;-4.3379355763547197e-07;-3.859742575574352e-07;1.044759921236807;9.998917464545835;0.8336312030271354;0.015562684542096424;0.01555985708113794;0.7976642448391517;0.014893271091185021;0.7979134988029549
58.74215;1.0445270054574411;0.8333590988658812;0.7979488431715502;-4.3430505508450587e-07;-3.8634750826366174e-07;1.0447594613242088;9.99890565664895;0.8336334309756376;0.015562661346758967;0.015559837628336686;0.7976650341337147;0.014893289461089228;0.7979148615795357
58.75215;1.044523777640605;0.8333592719344699;0.7979481992759618;-4.348174907298153e-07;-3.8671351059550426e-07;1.0447589861048472;9.99889403828655;0.8336356356303137;0.01556263932361273;0.015559817828592047;0.7976658279971465;0.014893307572312617;0.7979162364154382
58.76215;1.044520512023711;0.8333594358039295;0.7979474792221534;-4.3532901903257806e-07;-3.8707096635185007e-07;1.0447584863054211;9.998882595349954;0.833637808609277;0.015562618402472604;0.01555979768004159;0.7976666251492234;0.014893325409826219;0.7979176214363285
58.77215;1.0445172089933177;0.833359594714615;0.797946684343709;-4.3583740762808725e-07;-3.8741858921905254e-07;1.0447579534192295;9.998871311585122;0.8336399409356199;0.015562598497901217;0.015559777192491442;0.7976674252088629;0.014893342986436062;0.7979190142819595
58.78215;1.0445138698600556;0.833359752046948;0.7979458160303193;-4.363403998493698e-07;-3.8775516585406455e-07;1.0447573797542677;9.998860176431174;0.8336420245859409;0.015562579515853877;0.01555975637985602;0.7976682285814441;0.014893360330517148;0.7979204119419954
58.79215;1.0445104963123466;0.8333599106306883;0.7979448762890887;-4.3683598687169265e-07;-3.8807961856096447e-07;1.044756758955353;9.998849187677559;0.8336440534465123;0.01556256135796017;0.015559735250896437;0.7976690363003811;0.014893377473861723;0.7979218107236467
58.80215;1.0445070894966428;0.8333600734098571;0.7979438680606142;-4.3732235849829834e-07;-3.8839119627355426e-07;1.0447560869388968;9.998838346193162;0.8336460226256361;0.01556254393845647;0.015559713809588347;0.7976698496833111;0.014893394447453998;0.7979232066481166
58.81215;1.044503650555757;0.8333602440284983;0.7979427947106934;-4.377977343643943e-07;-3.8868964364694243e-07;1.0447553623000971;9.998827650782633;0.8336479273779749;0.015562527196288619;0.01555969207434955;0.7976706697271474;0.014893411285280364;0.7979245960203398
58.82215;1.0445001817177908;0.8333604267484759;0.797941659325864;-4.3826034692438865e-07;-3.889751677798142e-07;1.0447545857905687;9.998817102621887;0.8336497628142755;0.015562511081673601;0.015559670093396455;0.7976714964918097;0.014893428025159236;0.7979259756249192
58.83215;1.0444966864124394;0.8333606255453331;0.797940464487058;-4.3870836554568937e-07;-3.89248255572387e-07;1.0447537593204652;9.99880671551298;0.8336515240305276;0.015562495537073395;0.01555964793306612;0.7976723290600284;0.01489344469599908;0.7979273423314137
58.84215;1.0444931689917498;0.8333608432674084;0.7979392125252148;-4.3913981318590336e-07;-3.895093543130863e-07;1.0447528849611718;9.99879651437052;0.8336532062641373;0.015562480486432861;0.015559625649901107;0.7976731660881528;0.014893461304024073;0.7979286927535547
58.85215;1.0444896350746238;0.8333610817302264;0.7979379058079391;-4.3955275772077293e-07;-3.8975859556634465e-07;1.0447519643082293;9.998786519685774;0.8336548052354681;0.015562465826025496;0.015559603273570085;0.7976740061015882;0.01489347783238135;0.7979300236846711
58.86215;1.0444860919525663;0.8333613422638884;0.7979365466943836;-4.399454855826643e-07;-3.899958826772294e-07;1.0447509982038865;9.998776740461714;0.8336563173735129;0.01556245142935954;0.015559580805745318;0.797674847409469;0.014893494250714026;0.7979313326863349
58.87215;1.044482547679115;0.8333616255465928;0.7979351377619136;-4.4031646475439396e-07;-3.902211616995962e-07;1.0447499868009156;9.998767183975708;0.8336577395352183;0.015562437175962741;0.015559558228019002;0.7976756881599727;0.014893510523037461;0.7979326179488729
58.88215;1.0444790089756835;0.8333619307205183;0.7979336827168124;-4.40664371297765e-07;-3.9043454916298075e-07;1.0447489306077418;9.998757863698387;0.833659068887886;0.015562422976318878;0.015559535523941233;0.7976765263645783;0.014893526612287279;0.7979338780021724
58.89215;1.044475479920504;0.8333622549527815;0.7979321865738023;-4.409881720456317e-07;-3.9063643909897867e-07;1.0447478319402848;9.998748795287744;0.8336603033830892;0.015562408764866012;0.015559512697931216;0.7976773599205002;0.014893542483994562;0.7979351120319507
58.90215;1.0444719625754417;0.8333625939745043;0.7979306544350839;-4.412871726654599e-07;-3.9082753039934374e-07;1.0447466955329783;9.998739990522349;0.8336614419042863;0.015562394476960737;0.015559489767362406;0.797678186980376;0.014893558103843959;0.7979363202801191
58.91215;1.0444684584723827;0.8333629428134253;0.7979290905359016;-4.415610910251607e-07;-3.910085138940673e-07;1.044745528520568;9.998731457195165;0.8336624838241128;0.015562380037364243;0.015559466745796733;0.7976790061058592;0.01489357343580781;0.7979375038668017
58.92215;1.0444649695013806;0.8333632959452599;0.7979274985199496;-4.41809991016992e-07;-3.911795817013638e-07;1.0447443397623521;9.998723198195298;0.8336634289934294;0.01556236536216735;0.01555944364103527;0.7976798157957639;0.014893588449819176;0.7979386640633345
58.93215;1.044461498046235;0.833363647275555;0.7979258819749313;-4.4203409783698966e-07;-3.9134005904907286e-07;1.0447431381299492;9.998715204958854;0.8336642782997578;0.015562350366005841;0.015559420463214475;0.7976806141815392;0.014893603126338533;0.7979398013277677
58.94215;1.044458047096354;0.8333639905688683;0.7979242444636391;-4.4223383353651235e-07;-3.9148835551483984e-07;1.0447419310441768;9.998707460308035;0.8336650337178596;0.015562334965703547;0.01555939722814745;0.7976813992545501;0.014893617451370807;0.7979409149227977
58.95215;1.0444546204242695;0.8333643200978088;0.797922589210395;-4.424100034814366e-07;-3.9162225190637726e-07;1.044740724529831;9.998699953324296;0.8336656975037727;0.015562319076649272;0.01555937395055674;0.7976821689869263;0.014893631413312411;0.7979420036025329
58.96215;1.0444512220054547;0.8333646308295376;0.7979209187537261;-4.425637914688481e-07;-3.917393256389385e-07;1.0447395241757438;9.99869268152057;0.8336662715389799;0.015562302610110459;0.015559350638565221;0.7976829212285561;0.014893645001571552;0.7979430665298475
58.97215;1.0444478548159044;0.8333649178244023;0.7979192350320173;-4.426966058109091e-07;-3.918374388682906e-07;1.0447383361051352;9.99868563681685;0.8336667576202921;0.01556228547844692;0.01555932729807528;0.7976836536019559;0.01489365820363254;0.7979441036368644
58.98215;1.0444445200748371;0.833365175812872;0.79791753997797;-4.4281000457291614e-07;-3.9191510774376154e-07;1.0447371677678332;9.998678799138519;0.8336671579406167;0.015562267604869534;0.015559303941136405;0.7976843636043554;0.014893671007429294;0.7979451152844527
58.99215;1.0444412171126989;0.8333653997895863;0.7979158357014491;-4.429056988745195e-07;-3.919714215587331e-07;1.0447360284365517;9.998672144982544;0.8336674750274606;0.01556224893186845;0.015559280593354376;0.7976850492837091;0.014893683403823672;0.7979461013868138
59.00215;1.044437943351934;0.8333655856157834;0.7979141235541741;-4.4298546271480785e-07;-3.9200583073421127e-07;1.0447349291937034;9.998665657161391;0.833667711702995;0.015562229423494684;0.01555925729380652;0.7976857098320058;0.014893695382323963;0.7979470609297348
59.01215;1.0444346943737295;0.8333657299524363;0.7979124030803691;-4.430509120555353e-07;-3.9201832550053374e-07;1.044733882345908;9.99865932772491;0.8336678712684542;0.015562209051985581;0.015559234085828372;0.797686345288994;0.01489370692777964;0.7979479923214846
59.02215;1.0444314647610828;0.8333658299078617;0.7979106723188577;-4.4310337347002133e-07;-3.9200960621324057e-07;1.0447329003145898;9.998653158294163;0.8336679574846831;0.015562187777708398;0.015559211007877471;0.7976869560514943;0.014893718023200546;0.7979488936941498
59.03215;1.0444282497705608;0.8333658823154773;0.7979089287998039;-4.4314390515036705e-07;-3.919808093499769e-07;1.044731994499167;9.998647157566593;0.8336679744563243;0.015562165548133505;0.015559188088130258;0.7976875428522828;0.014893728656433939;0.7979497629642223
59.04215;1.044425046663134;0.8333658831320645;0.7979071700899287;-4.431733000856388e-07;-3.9193311355193086e-07;1.0447311749514494;9.998641334804365;0.8336679266322322;0.015562142312961274;0.015559165343069344;0.7976881067145842;0.014893738819279868;0.7979505982286481
59.05215;1.0444218551627489;0.8333658276533578;0.7979053943977059;-4.4319212154765387e-07;-3.918675291955242e-07;1.0447304505179296;9.998635696808792;0.8336678185597063;0.01556211803848071;0.015559142780667811;0.7976886487097391;0.014893748497169073;0.7979513982350833
59.06215;1.0444186775338997;0.8333657110301338;0.7979036012987779;-4.432008644145204e-07;-3.91784926824103e-07;1.0447298286087354;9.998630249581842;0.8336676542664538;0.015562092712113663;0.015559120408629598;0.7976891698699334;0.014893757673282118;0.7979521623689463
59.07215;1.0444155180686054;0.8333655288689172;0.797901791754188;-4.4320006047294667e-07;-3.916862154234433e-07;1.044729315003947;9.998625000933366;0.8336674367877981;0.01556206633220944;0.015559098244094433;0.7976896709329336;0.014893766348635627;0.7979528903105245
59.08215;1.0444123816248934;0.8333652781229216;0.7978999672594148;-4.431902245652675e-07;-3.91572471268825e-07;1.0447289142064953;9.998619964572004;0.8336671681109785;0.015562038900852039;0.015559076315866406;0.7976901519984251;0.014893774550161668;0.7979535819627559
59.09215;1.0444092727811303;0.8333649576797227;0.7978981287540864;-4.4317184941874297e-07;-3.9144491533458225e-07;1.0447286297968326;9.998615161795772;0.8336668494290138;0.01556201043122597;0.015559054663250697;0.79769061288179;0.014893782323674571;0.7979542373883529
59.10215;1.0444061966011455;0.833364568120767;0.7978962762705497;-4.431455747470875e-07;-3.9130477704306594e-07;1.0447284642520211;9.998610618442695;0.833666481317319;0.015561980955212053;0.015559033339906204;0.7976910535323444;0.014893789721942411;0.7979548563023771
59.11215;1.0444031588383413;0.8333641109655296;0.797894409665862;-4.4311233923576285e-07;-3.9115319833172157e-07;1.0447284187953263;9.998606366012822;0.833666063626438;0.01556195053057909;0.015559012416979946;0.7976914739333991;0.014893796785846704;0.7979554379929519
59.12215;1.0444001646419423;0.8333635880580181;0.7978925297556624;-4.4307333099487934e-07;-3.909912332873055e-07;1.0447284939468917;9.998602451742201;0.8336655956007631;0.015561919244008092;0.015558991979724433;0.7976918745819558;0.014893803534366165;0.7979559819836991
59.13215;1.0443972177949714;0.8333630014095389;0.7978906389181095;-4.430297936811115e-07;-3.9081993026982654e-07;1.0447286900988215;9.998598944543678;0.8336650763646839;0.015561887189709389;0.0155589721201352;0.7976922573183821;0.014893809979691362;0.79795648864026
59.14215;1.044394321379843;0.8333623532397121;0.7978887408152724;-4.429829091222877e-07;-3.906404828353826e-07;1.0447290073079722;9.998595927050333;0.8336645052720593;0.015561854438391537;0.015558952927224224;0.7976926250212193;0.014893816146221506;0.7979569594004158
59.15215;1.0443914786857016;0.8333616460381693;0.7978868395607172;-4.429338908563447e-07;-3.9045435272766744e-07;1.0447294450092026;9.998593487062196;0.8336638821375345;0.015561821032270794;0.015558934478201074;0.7976929804256906;0.014893822075427204;0.7979573963172095
59.16215;1.044388693103377;0.8333608824974426;0.7978849388582846;-4.428840385037311e-07;-3.902633846599573e-07;1.0447300027062842;9.99859171700015;0.8336632077279706;0.01556178700125177;0.015558916838794842;0.797693325380508;0.014893827823115598;0.7979578007044276
59.17215;1.0443859675452236;0.8333600652271809;0.7978830415298686;-4.428344673935936e-07;-3.900698384577574e-07;1.0447306808620205;9.998590709222873;0.833662484064066;0.015561752373905346;0.015558900070382816;0.7976936610073835;0.01489383345153388;0.7979581719979274
59.18215;1.0443833047959725;0.8333591969002927;0.7978811497471617;-4.427858417650492e-07;-3.8987622897485464e-07;1.0447314802854213;9.998590542350048;0.8336617139767093;0.015561717181286567;0.015558884233771464;0.797693988077787;0.014893839020968271;0.7979585080949555
59.19215;1.0443807081326848;0.8333582807671648;0.7978792656097785;-4.427385317724945e-07;-3.896852009791592e-07;1.044732400648931;9.998591271362795;0.8336609006059323;0.015561681458582999;0.015558869388227405;0.797694306813253;0.014893844586216192;0.797958806422182
59.20215;1.0443781811020862;0.8333573206116293;0.797877391138552;-4.426927916599274e-07;-3.8949939239137756e-07;1.0447334400494237;9.998592931333244;0.8336600473745756;0.015561645239766208;0.015558855590429048;0.7976946163781071;0.014893850192837222;0.7979590644018396
59.21215;1.0443757272852379;0.8333563203000646;0.797875527962482;-4.426484481415845e-07;-3.8932107081892634e-07;1.044734595799726;9.99859554705298;0.8336591578308106;0.015561608548298621;0.01555884289532735;0.7976949148741705;0.014893855876404136;0.7979592796515577
59.22215;1.0443733503742627;0.8333552833503818;0.7978736777113262;-4.4260458486279804e-07;-3.891519959965023e-07;1.04473586551076;9.998599137532876;0.8336582352370826;0.015561571396675905;0.01555883135796474;0.797695199870847;0.014893861670261018;0.7979594506373138
59.23215;1.0443710536629252;0.8333542126529004;0.7978718427523441;-4.4255990988968217e-07;-3.8899381526751043e-07;1.0447372472260934;9.998603715119607;0.8336572824936832;0.015561533804129307;0.015558821038394382;0.7976954687080314;0.014893867608313219;0.7979595773325704
59.24215;1.0443688392626647;0.8333531106176681;0.797870026058654;-4.425134603298038e-07;-3.8884849686952203e-07;1.0447387383588658;9.998609280582803;0.8336563023114125;0.01556149581556123;0.015558812003924106;0.7976957186220712;0.014893873710811053;0.7979596609942635
59.25215;1.0443667081932164;0.8333519792507338;0.7978682301043067;-4.4246480614947026e-07;-3.8871841044364034e-07;1.044740335171441;9.99861581682914;0.8336552970801641;0.015561457496021622;0.015558804315823592;0.7976959476343434;0.014893879970945084;0.797959703167997
59.26215;1.0443646608760988;0.8333508201293385;0.797866456017068;-4.4241369346767014e-07;-3.886061125280988e-07;1.044742033630475;9.998623286990838;0.833654268211294;0.015561418917500897;0.01555879801399417;0.7976961556337123;0.01489388636101881;0.7979597050026082
59.27215;1.044362696854394;0.8333496350754664;0.7978647038987616;-4.4235975853457194e-07;-3.885139925216645e-07;1.0447438303232648;9.998631637549874;0.8336532152148326;0.01556138016286531;0.015558793120325274;0.7976963440928077;0.014893892846313268;0.7979596672457704
59.28215;1.0443608144460432;0.8333484267796925;0.7978629738324349;-4.4230259921967957e-07;-3.884439224511957e-07;1.044745722647107;9.99864080376254;0.8336521352194255;0.015561341333461617;0.015558789645822043;0.7976965146749845;0.014893899392766911;0.7979595904789172
59.29215;1.044359011393746;0.8333471986240658;0.7978612663317732;-4.4224193796356637e-07;-3.883970688019193e-07;1.044747708495913;9.998650717420858;0.8336510233277263;0.015561302543634433;0.01555878758929878;0.7976966683081843;0.014893905969441776;0.79795947542246
59.30215;1.0443572858747365;0.8333459545783708;0.797859581966253;-4.421776386109976e-07;-3.8837400496880134e-07;1.044749785566383;9.998661314526554;0.8336498734848278;0.015561263906309991;0.015558786943550321;0.7976968055296132;0.014893912548248126;0.7979593229397357
59.31215;1.044355636617111;0.8333446993159287;0.7978579211644321;-4.4210959153668286e-07;-3.883750205029386e-07;1.0447519509341379;9.99867253645772;0.8336486793666473;0.015561225525111487;0.01555878770842778;0.7976969272847318;0.014893919106880383;0.7979591333089809
59.32215;1.0443540620229064;0.8333434379220394;0.7978562846461029;-4.4203758430651425e-07;-3.884002969902619e-07;1.0447542015577733;9.99868432656902;0.833647435200011;0.015561187501455765;0.015558789893612092;0.7976970348887101;0.014893925636151127;0.797958905584558
59.33215;1.044352559691883;0.8333421753553941;0.7978546738739338;-4.419612472047146e-07;-3.884498063266384e-07;1.044756534968074;9.998696627619507;0.8336461366666642;0.015561149948396361;0.015558793508326079;0.7976971294594228;0.01489393213759595;0.7979586383004972
59.34215;1.044351127017432;0.8333409161630455;0.797853091082973;-4.418799236692311e-07;-3.8852316066907944e-07;1.0447589489973381;9.998709378826497;0.8336447815728159;0.015561113002342777;0.015558798548195047;0.7976972117651664;0.014893938612506834;0.7979583308611219
59.35215;1.0443497616684536;0.8333396646546759;0.7978515392911412;-4.417925679979289e-07;-3.886196678111469e-07;1.0447614408760182;9.998722513377203;0.8336433697842965;0.015561076823542271;0.01555880499436294;0.7976972823044985;0.014893945061933419;0.7979579836036879
59.36215;1.044348461247315;0.8333384250708259;0.797850022646526;-4.4169814774723245e-07;-3.887385446625752e-07;1.0447640071072304;9.998735960170293;0.8336419024487738;0.015561041584066184;0.015558812824991008;0.7976973412653776;0.014893951493429128;0.7979575966578022
59.37215;1.0443472230655713;0.8333372011893568;0.7978485462731881;-4.415962386815146e-07;-3.8887910434405965e-07;1.0447666441678432;9.998749648967147;0.8336403811796411;0.015561007463892962;0.015558822021516193;0.7976973886338086;0.014893957919422602;0.7979571695749801
59.38215;1.0443460444993677;0.8333359955876114;0.7978471150102909;-4.4148715575911e-07;-3.8904076911479947e-07;1.0447693488976553;9.998763516232767;0.8336388077924987;0.015560974658137267;0.01555883256272906;0.7976974245242076;0.014893964353755097;0.7979567016754855
59.39215;1.044344923120365;0.8333348088808596;0.7978457324676276;-4.413717383618436e-07;-3.8922280052366396e-07;1.0447721183603749;9.998777508367738;0.833637184323713;0.015560943371603155;0.015558844411280534;0.7976974493453374;0.014893970818511251;0.7979561920852628
59.40215;1.0443438563895753;0.8333336395210568;0.7978444014932007;-4.412511141324117e-07;-3.8942397367914e-07;1.0447749493999587;9.998791578216396;0.8336355129248074;0.015560913799645323;0.015558857502979464;0.7976974638867758;0.014893977355285776;0.7979556400346575
59.41215;1.0443428411612028;0.8333324847042682;0.7978431249507033;-4.4112655182084255e-07;-3.8964264113376925e-07;1.0447778382735624;9.99880567905634;0.833633795611989;0.01556088611813683;0.015558871752505574;0.7976974695923312;0.014893984023355084;0.7979550452061218
59.42215;1.0443418730457021;0.8333313414156133;0.79784190575378;-4.409994146722561e-07;-3.8987714855786514e-07;1.044780780973279;9.998819764741832;0.833632034119721;0.015560860491083933;0.015558887069128039;0.7976974688192127;0.014893990885424549;0.7979544072402144
59.43215;1.0443409460866637;0.8333302065830852;0.7978407463791504;-4.408711207335004e-07;-3.901261808950828e-07;1.044783773485954;9.998833796482057;0.8336302302394488;0.015560837081008796;0.015558903360160184;0.7976974648091762;0.014893997996419174;0.7979537254751852
59.44215;1.0443400527231816;0.8333290768596513;0.797839648637718;-4.4074310352045664e-07;-3.9038871000409405e-07;1.0447868111287617;9.998847750829391;0.8336283860140928;0.015560816040527252;0.015558920521276139;0.7976974612228087;0.014894005395427096;0.7979529996373853
59.45215;1.044339183926864;0.8333279489714459;0.7978386139616498;-4.406168749564358e-07;-3.9066353934233827e-07;1.0447898880165045;9.998861620899495;0.8336265029778919;0.01556079748818643;0.015558938435619882;0.7976974617824879;0.01489401309470274;0.7979522301835125
59.46215;1.0443383301270874;0.8333268204871985;0.797837643571071;-4.404940608111339e-07;-3.909490356185917e-07;1.0447929972382703;9.998875407333024;0.8336245816132023;0.015560781498630095;0.01555895698357224;0.7976974705947508;0.01489402107162246;0.797951417466926
59.47215;1.0443374824617457;0.8333256899264062;0.7978367384180515;-4.403761469456938e-07;-3.9124339884092144e-07;1.0447961311827405;9.99888910740787;0.8336226219102372;0.015560768115085144;0.015558976042603475;0.7976974927321645;0.014894029270680426;0.797950560776408
59.48215;1.0443366330864947;0.8333245561286009;0.797835899111596;-4.402641518849799e-07;-3.9154494195873023e-07;1.0447992819999108;9.998902709086657;0.8336206239173237;0.015560757361378913;0.015558995479444346;0.797697534475556;0.01489403761505944;0.797949658502508
59.49215;1.044335774420805;0.8333234177191569;0.7978351253589672;-4.4015860454196335e-07;-3.9185209654589017e-07;1.0448024418128943;9.998916192819497;0.8336185877160825;0.015560749244292004;0.01555901515663906;0.7976976027234327;0.014894046024167941;0.7979487089777779
59.50215;1.0443348982322405;0.8333222729719105;0.7978344154021079;-4.400596638277668e-07;-3.921632899867887e-07;1.0448056025042536;9.998929544802442;0.8336165133504183;0.015560743757118365;0.015559034952139738;0.7976977039667763;0.014894054422181896;0.7979477109164468
59.51215;1.0443339956152986;0.8333211201976048;0.797833766760051;-4.399672413814124e-07;-3.9247670360829754e-07;1.0448087559533774;9.998942774291683;0.8336144012967872;0.015560740886294434;0.015559054766196328;0.7976978441043551;0.01489406272202415;0.7979466632347004
59.52215;1.0443330584503001;0.8333199583226903;0.7978331775544203;-4.398812838420561e-07;-3.927901646497717e-07;1.0448118948055978;9.998955919760261;0.8336122532903347;0.01556074060998969;0.015559074509916832;0.7976980285824047;0.0148940708062837;0.7979455646648644
59.53215;1.0443320814746784;0.8333187869910886;0.7978326465236389;-4.3980196724735686e-07;-3.9310139495127117e-07;1.0448150130018357;9.998969037733923;0.8336100724858708;0.015560742893323251;0.015559094098090769;0.7976982615673082;0.014894078533776427;0.7979444134621508
59.54215;1.0443310629998357;0.8333176066028753;0.7978321722651656;-4.3972956845258776e-07;-3.934083510425865e-07;1.044818105786186;9.998982188036775;0.8336078628519192;0.015560747697016288;0.015559113454000866;0.7976985452321963;0.014894085761277516;0.797943207212927
59.55215;1.0443300039866956;0.8333164188182695;0.7978317531796556;-4.39664304374322e-07;-3.9370933292977627e-07;1.0448211692125562;9.998995432107202;0.833605628522093;0.015560754986632555;0.015559132516709063;0.797698880306433;0.014894092361440639;0.7979419430078274
59.56215;1.0443289070224562;0.8333152270971094;0.7978313874731379;-4.3960631326011e-07;-3.9400284435131973e-07;1.0448241993824678;9.999008836736051;0.8336033736995073;0.015560764722556103;0.015559151245256838;0.7976992669324289;0.014894098229606925;0.7979406181110941
59.57215;1.0443277757076501;0.833314036675319;0.7978310725940897;-4.3955579311206456e-07;-3.942874143994842e-07;1.044827192055433;9.999022468831628;0.8336011030358691;0.015560776847676266;0.01555916961755418;0.7976997051673701;0.014894103278457737;0.7979392308238052
59.58215;1.044326614214021;0.8333128534985624;0.7978308048102221;-4.395132122913664e-07;-3.9456155730805666e-07;1.0448301428028315;9.99903638645084;0.8335988212358115;0.015560791288863972;0.015559187623810238;0.7977001953056312;0.014894107433781712;0.7979377808740319
59.59215;1.0443254273301756;0.8333116824661067;0.7978305792944476;-4.394792371619242e-07;-3.94823828856594e-07;1.0448330472343588;9.99905063590296;0.8335965318371052;0.015560807968501683;0.015559205249857244;0.797700737988111;0.014894110635273792;0.7979362686393073
59.60215;1.0443242210006947;0.833310526417787;0.7978303907439329;-4.394543898168483e-07;-3.95072778578506e-07;1.044835901211825;9.999065252616889;0.8335942368443058;0.015560826822071485;0.015559222459896944;0.7977013341481022;0.01489411282879086;0.7979346941056042
59.61215;1.0443230027769346;0.8333093862898705;0.797830234120447;-4.3943882833595805e-07;-3.953067825270532e-07;1.044838701384301;9.9990802633791;0.8335919374921467;0.015560847806980574;0.01555923920609352;0.7977019848773861;0.014894113957088517;0.7979330571534546
59.62215;1.0443217811343324;0.8333082615106324;0.7978301047332227;-4.394323535663921e-07;-3.9552403018508627e-07;1.044841445837673;9.999095688930328;0.8335896351833921;0.01556087089524071;0.01555925545616787;0.7977026913991562;0.014894113963128576;0.7979313583644443
59.63215;1.0443205634398234;0.8333071504072959;0.7978299978088178;-4.394344347028756e-07;-3.95722751796171e-07;1.0448441342309676;9.999111540566048;0.8335873323343761;0.015560896060508771;0.015559271199353129;0.797703455108139;0.014894112796662104;0.7979295989033911
59.64215;1.0443193547970253;0.8333060508752042;0.7978299081291621;-4.3944420822488724e-07;-3.959014888700578e-07;1.0448467672856125;9.99912781312977;0.8335850323667342;0.015560923262777478;0.015559286433369228;0.7977042773526201;0.014894110415621106;0.7979277803276552
