time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.65215;1.0443181592311415;0.8333049611475951;0.7978298298376769;-4.3946063536973975e-07;-3.960593318436112e-07;1.0448493460493762;9.999144486469444;0.8335827378833195;0.015560952435890419;0.015559301164526355;0.7977051590913014;0.014894106785184878;0.7979259049983525
59.66215;1.0443169811453414;0.8333038803714604;0.7978297565465011;-4.394827560188643e-07;-3.961960404840362e-07;1.0448518714216468;9.999161535294222;0.8335804486908633;0.015560983487302723;0.01555931541727627;0.7977061005377507;0.01489410187536923;0.7979239763914574
59.67215;1.0443158251984523;0.8333028084724867;0.7978296817328555;-4.3950978495433366e-07;-3.9631187844860873e-07;1.0448543441872749;9.999178936054182;0.83357816200525;0.015561016307072116;0.015559329238430725;0.7977071009914657;0.01489409565753716;0.7979219991473714
59.68215;1.0443146956207172;0.8333017455766996;0.7978295987677453;-4.395409177379147e-07;-3.96407315935671e-07;1.0448567653191505;9.99919667020735;0.8335758743582016;0.015561050778144046;0.015559342699078552;0.7977081593843803;0.014894088105846347;0.7979199787418427
59.69215;1.0443135958734495;0.8333006918370272;0.7978295006100848;-4.3957500665649544e-07;-3.9648291209182985e-07;1.0448591359685282;9.99921472687423;0.8335735830742389;0.015561086782280948;0.015559355892809214;0.797709275228418;0.014894079208074822;0.7979179207857454
59.70215;1.04431252811029;0.8332996473533228;0.7978293801394772;-4.396105774325982e-07;-3.9653940354832713e-07;1.0448614571000374;9.999233100640021;0.8335712864101328;0.01556112419623546;0.01555936892788783;0.7977104490439916;0.014894068977747707;0.7979158307594615
59.71215;1.0443114927295132;0.8332986118286625;0.7978292312142935;-4.3964621419074946e-07;-3.9657771407102645e-07;1.0448637293625889;9.999251787692232;0.8335689836148166;0.015561162885765221;0.015559381913540312;0.7977116821041588;0.014894057459410859;0.7979137142221345
59.72215;1.044310488712562;0.8332975846179587;0.7978290497162707;-4.3968076813999566e-07;-3.9659870666960327e-07;1.044865953403339;9.99927078323706;0.8335666754451606;0.015561202713909494;0.015559394948870797;0.7977129760141926;0.01489404472409027;0.7979115769422093
59.73215;1.0443095142467824;0.8332965653342633;0.7978288338439076;-4.397132678100497e-07;-3.966030135149322e-07;1.0448681300773384;9.99929007722311;0.8335643639073361;0.015561243550417084;0.015559408124010183;0.7977143325049824;0.014894030849151009;0.7979094247755639
59.74215;1.0443085671120085;0.8332955541755548;0.7978285832862737;-4.3974283453731313e-07;-3.965912385325104e-07;1.0448702604647733;9.999309654975525;0.8335620513702008;0.015561285264677262;0.015559421520203965;0.797715753315606;0.014894015893434726;0.7979072631524347
59.75215;1.0443076449726783;0.8332945516463608;0.7978282979918241;-4.3976875137852054e-07;-3.9656428837433365e-07;1.044872346425827;9.99932950855754;0.8335597401991899;0.015561327730878184;0.015559435204273688;0.7977172400477984;0.014893999891505779;0.7979050967714033
59.76215;1.0443067458452944;0.8332935582262022;0.7978279776827112;-4.3979063365591983e-07;-3.96523546707699e-07;1.0448743915913827;9.999349650335551;0.8335574329614949;0.015561370854902404;0.015559449226568696;0.7977187941232918;0.014893982866814216;0.7979029301162803
59.77215;1.0443058688046798;0.8332925740871582;0.7978276224924314;-4.3980843506245736e-07;-3.9647080691502435e-07;1.0448764016842296;9.999370113009192;0.8335551324786189;0.015561414579640291;0.015559463616381037;0.7977204165908894;0.01489396484083391;0.797900767940431
59.78215;1.044305014419695;0.8332915986796853;0.7978272341745983;-4.39822148715502e-07;-3.96408010178918e-07;1.044878383694139;9.999390933548947;0.8335528411132519;0.015561458858693304;0.015559478380247696;0.7977221075776395;0.014893945828112374;0.7978986151334293
59.79215;1.044304184636742;0.8332906306942389;0.7978268165512694;-4.3983153704192586e-07;-3.9633696822107965e-07;1.0448803447165593;9.999412139807898;0.8335505600012437;0.015561503629365266;0.0155594935169934;0.797723865744841;0.014893925833505647;0.7978964765102242
59.80215;1.0443033824472014;0.8332896686635425;0.7978263746026275;-4.3983614150886286e-07;-3.962591395111261e-07;1.044882291264519;9.9994337491693;0.8335482893495383;0.015561548804660399;0.01555950903667479;0.7977256882026743;0.01489390486015762;0.7978943566309067
59.81215;1.044302611299398;0.8332887115287335;0.797825913656175;-4.398353427191343e-07;-3.9617554497775176e-07;1.0448842289936486;9.999455768742465;0.8335460292478253;0.015561594285814787;0.015559524960216847;0.7977275708457625;0.014893882915415754;0.7978922597575122
59.82215;1.044301874417807;0.8332877587379103;0.7978254394336107;-4.39828369560481e-07;-3.96086975811597e-07;1.0448861623246724;9.999478191583307;0.8335437799091377;0.01556163997794904;0.015559541301518806;0.7977295087383216;0.014893860013938925;0.7978901905278196
59.83215;1.0443011748448296;0.8332868100790514;0.7978249576116461;-4.3981433335459675e-07;-3.9599425625925785e-07;1.0448880937360532;9.999500993208777;0.8335415415406265;0.015561685795500716;0.01555955805762686;0.797731496502449;0.014893836183409255;0.7978881548214771
59.84215;1.044300515719381;0.8332858654663502;0.79782447271803;-4.397922066525929e-07;-3.958982701917048e-07;1.0448900236431897;9.999524132289956;0.8335393144525702;0.015561731661632638;0.015559575217936201;0.7977335285768482;0.014893811461141566;0.7978861597085408
59.85215;1.044299899452723;0.8332849247682941;0.7978239879612836;-4.3976091765321286e-07;-3.9579986190398936e-07;1.0448919514028534;9.999547554478468;0.8335370989703907;0.015561777502949752;0.015559592776499613;0.7977355993074589;0.014893785881628143;0.797884212790925
59.86215;1.0442993267321876;0.833283987817841;0.7978235062006791;-4.3971964057119597e-07;-3.95699803120911e-07;1.0448938765385947;9.999571197237891;0.8335348950209898;0.015561823245613818;0.015559610735680912;0.7977377031742806;0.014893759474152784;0.7978823218436552
59.87215;1.0442987970015984;0.833283054792567;0.7978230304426459;-4.396678528524086e-07;-3.95598927099889e-07;1.044895799439785;9.999594996142985;0.833532702406478;0.015561868821057805;0.01555962910687943;0.7977398348714095;0.014893732271088946;0.797880494833114
59.88215;1.0442983097384542;0.8332821266402239;0.7978225633151215;-4.3960513475038197e-07;-3.954982807692058e-07;1.0448977212526402;9.999618889719315;0.8335305216180957;0.015561914175773923;0.015559647912281564;0.797741989023603;0.014893704315258462;0.7978787399690102
59.89215;1.0442978652262973;0.8332812050705873;0.7978221065526886;-4.3953116389729795e-07;-3.9539906661027126e-07;1.0448996432490332;9.999642815447302;0.8335283542552492;0.015561959278444054;0.015559667179651064;0.7977441600988115;0.014893675666760397;0.7978770652720453
59.90215;1.0442974642123533;0.8332802922299098;0.797821661100402;-4.3944575524676917e-07;-3.953025488080287e-07;1.0449015666427772;9.999666702339258;0.8335262031888059;0.015562004120309187;0.015559686929441013;0.7977463425924591;0.014893646410484317;0.7978754774665119
59.91215;1.044297106842099;0.8332793903009545;0.7978212276567648;-4.393485672137526e-07;-3.952101232073555e-07;1.044903492810589;9.999690477061698;0.8335240724027962;0.015562048709382811;0.015559707171979;0.7977485309268657;0.01489361666400241;0.7978739811239031
59.92215;1.0442967924060413;0.8332785013599239;0.7978208072012796;-4.392388471741922e-07;-3.951233618070112e-07;1.0449054227890842;9.999714077535682;0.8335219661401807;0.01556209307008934;0.015559727920496444;0.7977507191400434;0.014893586579849287;0.7978725787895415
59.93215;1.0442965201053431;0.8332776278709378;0.7978204009123844;-4.3911560276738513e-07;-3.950438076273397e-07;1.0449073558428745;9.99973745542808;0.8335198882873146;0.015562137248850033;0.015559749196976324;0.7977529007941953;0.014893556325273987;0.7978712715241186
59.94215;1.0442962896899273;0.8332767731371709;0.797820009262136;-4.3897795502068954e-07;-3.949727676077131e-07;1.044909288534076;9.999760573395589;0.8335178430192494;0.015562181306619023;0.015559771019943807;0.7977550691005465;0.014893526049138538;0.797870059326057
59.95215;1.0442961018693047;0.8332759408365599;0.7978196310503383;-4.3882542697859754e-07;-3.949114456815331e-07;1.0449112155201172;9.99978340474336;0.8335158358239262;0.015562225299093556;0.015559793394854094;0.7977572174091978;0.01489349587084782;0.7978689414776731
59.96215;1.0442959587374434;0.8332751343182022;0.7978192636150726;-4.38658052278456e-07;-3.9486114354468225e-07;1.0449131308203037;9.999805927399859;0.8335138734565302;0.015562269270227193;0.015559816319562518;0.7977593400673383;0.014893465895877665;0.7978679167192063
59.97215;1.0442958635834105;0.8332743565214962;0.7978189040119877;-4.3847625529501746e-07;-3.948232456788019e-07;1.0449150280102872;9.999828113426517;0.8335119631399127;0.015562313262490295;0.015559839792727924;0.7977614325841141;0.014893436230551735;0.7978669833440601
59.98215;1.0442958199598014;0.8332736101486682;0.7978185497476799;-4.3828069295284076e-07;-3.947991011083742e-07;1.0449169001031382;9.999849926127709;0.8335101118966908;0.015562357323821418;0.015559863816080408;0.7977634906047779;0.014893406979511959;0.7978661396260387
59.99215;1.0442958307834687;0.8332728975426135;0.7978181987337737;-4.3807216456528514e-07;-3.947898705457484e-07;1.0449187396983195;9.999871327514986;0.83350832575898;0.015562401504575147;0.015559888393076602;0.7977655090679265;0.014893378239799991;0.7978653841268969
60.00215;1.044295897744657;0.8332722205311738;0.797817849131728;-4.378514894002341e-07;-3.947964354906806e-07;1.04492053900613;9.99989228900466;0.8335066091014487;0.01556244585335874;0.015559913523113974;0.7977674827140389;0.014893350107598534;0.7978647151865649
60.01215;1.0442960210343788;0.833271580539202;0.7978174994887068;-4.376193507050037e-07;-3.948194823878991e-07;1.0449222898838437;9.999912797940796;0.833504964912084;0.015562490416970337;0.015559939195497079;0.7977694073713857;0.014893322683713408;0.7978641305394808
60.02215;1.0442961999018006;0.8332709784042023;0.7978171489478804;-4.373762444849866e-07;-3.9485970038552503e-07;1.0449239840327482;9.999932854267737;0.8335033957040493;0.015562535240087967;0.015559965391551347;0.7977712808256925;0.014893296063032085;0.7978636278057256
60.03215;1.0442964338574818;0.8332704138933924;0.7978167973946019;-4.3712264644758317e-07;-3.949178572439999e-07;1.0449256134061564;9.999952461572029;0.8335019040776332;0.01556258035859956;0.01555999208340917;0.797773102649628;0.014893270321978028;0.7978632048426918
60.04215;1.044296723152047;0.8332698859216426;0.7978164459213078;-4.3685929830758567e-07;-3.9499459093632133e-07;1.0449271707972134;9.999971621764328;0.8335004923287981;0.015562625793348937;0.015560019226770609;0.797774873486909;0.014893245518803581;0.797862859347244
60.05215;1.0442970684377586;0.833269393366764;0.7978160973492209;-4.3658727474480727e-07;-3.9509013332269534e-07;1.0449286501386814;9.999990334416042;0.8334991619933189;0.015562671554707742;0.0155600467678243;0.797776594835646;0.014893221698121354;0.7978625883196552
60.06215;1.0442974707067736;0.8332689356477577;0.7978157558818432;-4.3630767534483305e-07;-3.952042793635668e-07;1.0449300462173758;10.000008602681591;0.8334979145737845;0.015562717649232845;0.015560074662320003;0.7977782692345688;0.014893198891361542;0.7978623883108406
60.07215;1.0442979308945088;0.8332685128141738;0.79781542622048;-4.3602123542865737e-07;-3.953366661695294e-07;1.0449313542736887;10.000026442473235;0.8334967525090623;0.015562764081756964;0.015560102889893335;0.7977799000973069;0.014893177120204285;0.7978622563642024
60.08215;1.0442984488287652;0.8332681252397806;0.7978151134897222;-4.3572820192118606e-07;-3.954871144488434e-07;1.0449325701911283;10.000043880407699;0.8334956786392104;0.01556281086292413;0.015560131455022077;0.7977814913399949;0.014893156402478083;0.7978621904045423
60.09215;1.0442990230847937;0.8332677735501944;0.7978148236880156;-4.3542848725531976e-07;-3.956556794149952e-07;1.0449336908669205;10.000060942041776;0.8334946947976701;0.015562858019427774;0.01556016037408377;0.7977830472139534;0.014893136756417435;0.7978621887176874
60.10215;1.0442996516131324;0.8332674589675337;0.7978145635025661;-4.3512188458005054e-07;-3.958424209082871e-07;1.044934713954078;10.000077644306735;0.8334938013754056;0.015562905590469788;0.015560189665955518;0.797784572223795;0.014893118205497923;0.7978622492697757
60.11215;1.0443003316573016;0.8332671833702824;0.7978143400525365;-4.348081601333032e-07;-3.9604716687454753e-07;1.0449356372083587;10.000093992882102;0.8334929977087315;0.01556295361307882;0.015560219354210295;0.7977860706961504;0.014893100777951395;0.7978623692877647
60.12215;1.0443010593749544;0.8332669493849058;0.7978141609462748;-4.3448696273048626e-07;-3.9626942965032403e-07;1.044936457813111;10.000109985246858;0.8334922820953228;0.015563002120249206;0.015560249465083418;0.7977875459714935;0.014893084501755454;0.7978625451115258
60.13215;1.0443018303293081;0.8332667611813085;0.797814033668903;-4.341577117760443e-07;-3.96508515094748e-07;1.0449371719995046;10.000125621912384;0.8334916515901737;0.01556305115371154;0.015560280020146712;0.7977890003742871;0.014893069408074798;0.7978627724064979
60.14215;1.044302640667531;0.8332666247549685;0.797813964754323;-4.338197384119155e-07;-3.967637068970513e-07;1.0449377759171818;10.000140910528462;0.833491102529802;0.015563100764916276;0.015560311035407755;0.7977904363884369;0.014893055537746403;0.7978630466869411
60.15215;1.0443034878918414;0.8332665464245798;0.7978139600485714;-4.3347256982703755e-07;-3.970343662737771e-07;1.0449382675288503;10.000155852802006;0.8334906316507396;0.015563151000382323;0.015560342525294646;0.7977918570801501;0.014893042933305666;0.7978633636818258
60.16215;1.0443043705369284;0.8332665308801872;0.7978140254237638;-4.3311604084190415e-07;-3.9731995251580103e-07;1.0449386473379636;10.000170432756578;0.8334902367199426;0.015563201891815048;0.015560374504959576;0.7977932648870442;0.014893031617400123;0.7978637191438939
60.17215;1.04430528701684;0.8332665806269384;0.7978141668716678;-4.327502689857216e-07;-3.9761995280659106e-07;1.044938917320652;10.000184624806394;0.8334899163249586;0.015563253456933754;0.01556040698930029;0.7977946607221823;0.014893021578339584;0.7978641085220979
60.18215;1.0443062344170015;0.8332666965452503;0.797814390147905;-4.323756009858285e-07;-3.9793370967444413e-07;1.0449390799415161;10.000198408230975;0.8334896694077856;0.015563305701780232;0.015560439988021481;0.79779604443571;0.014893012777993844;0.7978645272305172
60.19215;1.0443072082585116;0.8332668784605796;0.7978147000597712;-4.3199255917732503e-07;-3.9826034098987297e-07;1.0449391380040955;10.00021176475519;0.8334894952586693;0.015563358619030567;0.01556047349726603;0.797797415702817;0.014893005170638884;0.7978649711205736
60.20215;1.0443082034747937;0.8332671253962186;0.7978150995368702;-4.316018947803189e-07;-3.985988747871086e-07;1.0449390942878325;10.000224668806247;0.8334893939298854;0.01556341218572964;0.015560507496928154;0.7977987746496896;0.0148929987167484;0.7978654363461564
60.21215;1.044309215342865;0.8332674355476823;0.7978155891587482;-4.3120459211139175e-07;-3.989484198613035e-07;1.0449389508222868;10.000237092048774;0.8334893662766866;0.015563466366219653;0.015560541957431347;0.7978001219960621;0.014892993386268838;0.7978659188607338
60.22215;1.0443102395887287;0.8332678060097257;0.7978161674094968;-4.3080169534845795e-07;-3.993082036095878e-07;1.0449387086472892;10.000249010458719;0.8334894135356871;0.015563521113683842;0.015560576841767405;0.7978014587247741;0.014892989149572202;0.7978664141375443
60.23215;1.0443112720245358;0.8332682327557426;0.7978168316595647;-4.3039426371994273e-07;-3.9967751584270585e-07;1.0449383681351927;10.00026039350451;0.8334895369631256;0.015563576356598713;0.015560612100289842;0.7978027856029475;0.014892985966795187;0.7978669172567338
60.24215;1.0443123081581687;0.8332687112518341;0.7978175795127465;-4.299834452190162e-07;-4.000556099465479e-07;1.0449379297086434;10.00027119005524;0.8334897376077829;0.015563631983172144;0.01556064767737127;0.7978041027857187;0.014892983784074162;0.7978674232067726
60.25215;1.0443133430210103;0.8332692370278191;0.7978184094974013;-4.2957037690469613e-07;-4.004416484281481e-07;1.044937394821636;10.000281335667156;0.8334900162292497;0.015563687847051123;0.015560683529232709;0.7978054098703496;0.014892982531371066;0.7978679271701908
60.26215;1.0443143710587894;0.833269805828354;0.7978193207653473;-4.2915612488708917e-07;-4.008347948523261e-07;1.0449367664551028;10.000290771714688;0.8334903731979846;0.015563743788421423;0.015560719630979405;0.7978067065529796;0.014892982118651364;0.7978684245345566
60.27215;1.0443153860368561;0.8332704137093163;0.7978203125870057;-4.287419403516065e-07;-4.012341913336903e-07;1.0449360488150738;10.000299452948735;0.8334908079704995;0.015563799659734458;0.015560755970133474;0.7978079930429599;0.014892982436470631;0.797868910355466
60.28215;1.0443163812062306;0.8332710568716071;0.7978213842168392;-4.2832958339615556e-07;-4.0163863360993705e-07;1.044935246646728;10.000307345290643;0.8334913182577318;0.01556385534640478;0.015560792540760917;0.7978092695724761;0.01489298337206712;0.7978693787157348
60.29215;1.0443173498655889;0.8332717312765692;0.7978225348551663;-4.2792127274206073e-07;-4.0204642576550855e-07;1.044934364595284;10.00031442764769;0.8334918995996718;0.015563910767307973;0.015560829344268438;0.7978105358821506;0.014892984831565979;0.7978698229623391
60.30215;1.044318286257144;0.8332724327067771;0.7978237633158756;-4.275191720850662e-07;-4.0245579600208695e-07;1.044933406584462;10.000320695528885;0.8334925460780889;0.015563965864548026;0.015560866393096565;0.7978117916091337;0.01489298674320735;0.7978702366223761
60.31215;1.0443191862560572;0.8332731571612731;0.7978250674118296;-4.2712479978502714e-07;-4.028654221455244e-07;1.0449323748809909;10.000326154780963;0.8334932514760437;0.015564020600550796;0.015560903712528572;0.797813036995859;0.014892989047080514;0.7978706138915324
60.32215;1.0443200472261316;0.8332739010544102;0.7978264436494029;-4.267388006924e-07;-4.0327439773098525e-07;1.0449312697521373;10.0003308105006;0.8334940094654772;0.015564074958688643;0.015560941334044879;0.7978142730588467;0.014892991696496868;0.7978709496065393
60.33215;1.0443208672678725;0.8332746611418355;0.7978278879222631;-4.263611126877598e-07;-4.036817634985441e-07;1.0449300907932308;10.000334668889673;0.8334948132724754;0.015564128937386987;0.015560979279504526;0.7978155010781476;0.014892994669508936;0.7978712394932675
60.34215;1.0443216446991916;0.833275434162373;0.7978293964193826;-4.259912840423918e-07;-4.0408634173466447e-07;1.044928838581605;10.000337747114864;0.8334956558074739;0.01556418254352345;0.015561017555348946;0.7978167218616486;0.014892997970180554;0.7978714806165909
60.35215;1.0443223780763935;0.8332762163557124;0.7978309654867952;-4.2562877664505983e-07;-4.0448701159581383e-07;1.0449275148238848;10.000340073456323;0.8334965297990035;0.015564235796145375;0.015561056164611361;0.7978179357467913;0.014893001614434364;0.7978716712494901
60.36215;1.0443230664714651;0.8332770033942088;0.7978325910027892;-4.252730588306141e-07;-4.0488290423302004e-07;1.0449261215319923;10.000341682362908;0.8334974276247088;0.01556428873146376;0.015561095114828711;0.7978191433789785;0.014893005614687675;0.7978718105421685
60.37215;1.0443237098919698;0.8332777908486347;0.7978342685092593;-4.249234917654632e-07;-4.052733879212791e-07;1.0449246606515208;10.000342613927439;0.8334983414920302;0.015564341397836311;0.015561134414396332;0.7978203457944265;0.014893009977630517;0.7978718986914596
60.38215;1.0443243095715746;0.8332785746215755;0.7978359940402906;-4.2457942047889704e-07;-4.056580639496905e-07;1.04492313452629;10.000342913230883;0.8334992639987913;0.01556439384933978;0.0155611740623264;0.7978215433829459;0.014893014712541978;0.7978719367518721
60.39215;1.0443248675025807;0.8332793506555451;0.7978377644736927;-4.242404060088079e-07;-4.0603667979122547e-07;1.0449215469456943;10.000342627646909;0.8335001882284998;0.015564446142463134;0.01556121402945285;0.7978227351671917;0.014893019830967962;0.7978719257395411
60.40215;1.0443253853495533;0.8332801141031548;0.7978395768729553;-4.239060959039862e-07;-4.0640895720805334e-07;1.0449199035550267;10.000341804566919;0.8335011072343296;0.015564498328580081;0.015561254251775174;0.7978239188561144;0.014893025328719176;0.7978718665578582
60.41215;1.0443258637710597;0.8332808594224176;0.7978414278055589;-4.2357589125970497e-07;-4.067747113930483e-07;1.044918210380191;10.000340487337175;0.8335020135743718;0.015564550446929322;0.015561294651577379;0.797825090870474;0.014893031171016398;0.7978717609815288
60.42215;1.0443263028248966;0.833281581881232;0.7978433134202886;-4.2324890111510116e-07;-4.071342571982477e-07;1.0449164720767226;10.000338711448714;0.8335028993873649;0.0155646025247672;0.015561335160709166;0.7978262466813558;0.014893037296505247;0.7978716118120515
60.43215;1.0443267030100998;0.8332822786375232;0.7978452296261023;-4.229241158885597e-07;-4.0748861713305513e-07;1.0449146921001375;10.000336502522078;0.8335037572820522;0.015564654576577606;0.015561375724916192;0.7978273816921845;0.014893043622902101;0.7978714219270165
60.44215;1.0443270657163262;0.833282948361099;0.7978471717107005;-4.2260047048395476e-07;-4.0783929698113533e-07;1.0449128737698146;10.000333870390088;0.8335045815996698;0.01556470660092475;0.015561416296969036;0.7978284914944299;0.014893050042388238;0.797871194063393
60.45215;1.0443273925389733;0.8332835905624684;0.7978491340664549;-4.222767766532798e-07;-4.081879532121826e-07;1.0449110206760868;10.000330805232007;0.8335053688104619;0.015564758581916338;0.015561456828115413;0.7978295715096848;0.014893056422799261;0.7978709316175461
60.46215;1.0443276846888172;0.833284204912902;0.7978511110551342;-4.219517314607037e-07;-4.085364143432231e-07;1.0449091365250742;10.000327283006216;0.8335061170349791;0.015564810495463387;0.015561497264898885;0.7978306171348841;0.014893062623747599;0.7978706391206438
60.47215;1.0443279436222657;0.8332847901808925;0.7978530983931006;-4.2162409015854445e-07;-4.088868554399304e-07;1.0449072244390065;10.00032327377948;0.8335068260127348;0.015564862317280829;0.015561537558631001;0.7978316242756083;0.014893068516604723;0.7978703219931991
60.48215;1.0443281719245971;0.8332853440024026;0.7978550933449113;-4.212928802903315e-07;-4.0924159968655976e-07;1.0449052862007073;10.000318753394406;0.8335074973443991;0.015564914025496717;0.015561577673660194;0.7978325896141515;0.014893073997925665;0.7978699857785783
60.49215;1.0443283735972675;0.8332858638303805;0.7978570939471205;-4.2095756129127126e-07;-4.096027290283739e-07;1.0449033224723945;10.00031371920739;0.8335081337548014;0.015564965597313185;0.015561617579344007;0.7978335106215219;0.014893078990861229;0.7978696352750352
60.50215;1.0443285540802931;0.8332863474014695;0.7978590986315145;-4.2061817733616956e-07;-4.099717845047171e-07;1.0449013336025839;10.000308197590554;0.8335087380297637;0.01556501701349958;0.015561657243682967;0.7978343855668149;0.014893083439485906;0.7978692742866613
60.51215;1.0443287197101396;0.8332867921492184;0.797861105959559;-4.202754315697593e-07;-4.1034943029578207e-07;1.044899319825818;10.000302235960456;0.8335093129539689;0.015565068270283073;0.015561696639376782;0.797835213471826;0.01489308730572192;0.7978689058168533
60.52215;1.0443288766580945;0.8332871945799345;0.7978631141182475;-4.1993047502429566e-07;-4.1073536888780574e-07;1.0448972808631727;10.000295885073486;0.8335098617052509;0.015565119378945252;0.015561735746900935;0.7978359939896763;0.014893090566314734;0.7978685322812369
60.53215;1.0443290305778055;0.8332875506708186;0.7978651210077957;-4.195844924043166e-07;-4.111287360838589e-07;1.0448952162950809;10.000289184303183;0.8335103878194872;0.015565170348630338;0.015561774552954433;0.7978367273911755;0.01489309321035544;0.7978681559475053
60.54215;1.0443291870745135;0.833287857300327;0.7978671248867067;-4.1923852881080307e-07;-4.115284483092868e-07;1.0448931269259452;10.00028216105423;0.8335108949266699;0.01556522116940667;0.015561813051404432;0.7978374141666268;0.0148930952422794;0.797867779495417
60.55215;1.0443293515291079;0.8332881129620013;0.797869124587761;-4.1889371483704827e-07;-4.1193327866499047e-07;1.0448910153911812;10.000274841823611;0.8335113865339794;0.015565271811914349;0.015561851245639063;0.797838054132626;0.014893096682134583;0.7978674061283574
60.56215;1.0443295281541956;0.8332883168506097;0.7978711191934429;-4.1855141068523926e-07;-4.123420560262437e-07;1.0448888853495073;10.000267263013864;0.8335118661229787;0.015565322242950682;0.015561889151222514;0.7978386462820828;0.014893097557970072;0.7978670394727433
60.57215;1.0443297196739194;0.8332884681233773;0.7978731077667626;-4.182129833022465e-07;-4.127539560469714e-07;1.0448867404187572;10.000259476080913;0.833512337684972;0.015565372438065194;0.015561926794535993;0.7978391891958717;0.014893097902487225;0.7978666841699855
60.58215;1.044329927722263;0.83328856663143;0.7978750891038675;-4.1787951075780353e-07;-4.131685231728419e-07;1.0448845838706744;10.000251547791708;0.8335128058266463;0.015565422381843174;0.015561964204549328;0.7978396807882269;0.014893097757044081;0.797866346425284
60.59215;1.0443301532251554;0.8332886142790402;0.7978770612637797;-4.175516395268016e-07;-4.135854257479605e-07;1.0448824189686001;10.000243555098791;0.8335132748298767;0.015565472063998458;0.0155620014019945;0.7978401183529912;0.014893097168301159;0.797866033319947
60.60215;1.0443303968373783;0.8332886159707343;0.7978790214637709;-4.172296883795462e-07;-4.1400419845097597e-07;1.0448802487943958;10.000235576619493;0.8335137475499358;0.015565521465349697;0.015562038392930468;0.7978404996783113;0.014893096179382814;0.7978657519338419
60.61215;1.0443306594650212;0.8332885792564433;0.7978809665603745;-4.169140039260089e-07;-4.1442413079171833e-07;1.044878075049999;10.000227686957363;0.8335142250941943;0.015565570533363222;0.015562075175823325;0.7978408239011539;0.014893094832335838;0.7978655091879354
60.62215;1.044330942280823;0.8332885125519822;0.7978828931611635;-4.1660529701468253e-07;-4.148442303316712e-07;1.044875897283935;10.00021995645564;0.8335147069632715;0.015565619173344827;0.015562111753431343;0.7978410914996934;0.014893093178459361;0.7978653116436794
60.63215;1.044331246082296;0.8332884237600419;0.7978847973118949;-4.163047308323413e-07;-4.1526334202074254e-07;1.0448737138603235;10.000212450883101;0.8335151911259031;0.015565667262378121;0.015562148127837707;0.7978413039835626;0.01489309127839177;0.7978651649324905
60.64215;1.0443315710537007;0.8332883201087558;0.7978866747832969;-4.1601370931909974e-07;-4.156805290509721e-07;1.0448715234815713;10.00020522679922;0.8335156743560653;0.015565714670094462;0.015562184285341094;0.7978414637323862;0.014893089188332017;0.7978650732111312
60.65215;1.0443319177611607;0.83328820780447;0.7978885216933734;-4.157335046490305e-07;-4.1609526378077395e-07;1.0448693252803662;10.000198327616589;0.8335161530897358;0.01556576127688377;0.01556222019126715;0.7978415738730088;0.01489308694894772;0.7978650389261353
60.66215;1.0443322882611246;0.8332880914939752;0.7978903342693661;-4.1546514917498905e-07;-4.1650717658889054e-07;1.044867117734625;10.000191785046125;0.8335166242795967;0.015565806981480395;0.015562255794875513;0.7978416377514698;0.01489308459022681;0.7978650630683074
60.67215;1.0443326859486695;0.83328797480974;0.7978921080417998;-4.152097405287424e-07;-4.1691582588765246e-07;1.0448648985026685;10.000185624058632;0.833517085780156;0.015565851696971568;0.01556229104215513;0.7978416583481219;0.014893082144652839;0.7978651455154085
60.68215;1.044333114381116;0.8332878614392011;0.7978938380592696;-4.1496872629819017e-07;-4.173207901250685e-07;1.0448626658292361;10.0001798676196;0.8335175363391967;0.015565895347406137;0.015562325895913423;0.7978416383155947;0.014893079652574935;0.7978652849436884
60.69215;1.0443335758777588;0.8332877550330683;0.7978955201399882;-4.147438118685873e-07;-4.177218198059569e-07;1.0448604199179776;10.000174537928402;0.833517975361834;0.015565937868174414;0.015562360342238839;0.7978415802462585;0.014893077152581534;0.7978654788772903
60.70215;1.0443340706434616;0.833287658137228;0.7978971512741455;-4.14536601532792e-07;-4.181187929497339e-07;1.0448581629186642;10.000169654746129;0.833518402533751;0.015565979199580806;0.015562394371739393;0.7978414865729696;0.014893074665815369;0.7978657243189068
60.71215;1.0443345969304347;0.8332875718873586;0.7978987287926743;-4.1434834605711224e-07;-4.185115964526399e-07;1.0448558976738214;10.000165234055997;0.8335188176647045;0.015566019269717409;0.015562427961678177;0.7978413593520217;0.014893072188008562;0.7978660183034527
60.72215;1.0443351517857777;0.8332874967813308;0.7979002498174917;-4.141800514714556e-07;-4.189000701552381e-07;1.044853626190269;10.00016128761995;0.8335192209072971;0.015566057980941543;0.015562461075254193;0.7978412000912722;0.014893069693966325;0.7978663580263934
60.73215;1.044335731698792;0.8332874332305782;0.7979017114667363;-4.1403271133777524e-07;-4.1928401940011994e-07;1.0448513486482716;10.000157818924094;0.8335196127026281;0.01556609521774268;0.01556249367077848;0.7978410096265313;0.014893067153693386;0.7978667409802382
60.74215;1.0443363334500435;0.8332873812838726;0.797903111505313;-4.139071998543903e-07;-4.196632897813501e-07;1.0448490629653617;10.000154813245636;0.8335199931706216;0.01556613086904954;0.015562525719892053;0.7978407883793336;0.014893064549932377;0.7978671649972447
60.75215;1.044336955054524;0.8332873403537623;0.7979044492003257;-4.1380389735340487e-07;-4.200377984489365e-07;1.0448467648188602;10.000152233063993;0.8335203616874644;0.015566164838963352;0.015562557223108762;0.797840537014976;0.014893061882357058;0.7978676276057853
60.76215;1.04433759524467;0.8332873097738882;0.7979057253531029;-4.1372259593659225e-07;-4.204074903280051e-07;1.044844448733547;10.000150024958076;0.8335207171017627;0.015566197040684331;0.015562588205453486;0.7978402569250753;0.01489305916107951;0.7978681253556811
60.77215;1.044338251875732;0.833287289680107;0.7979069414489801;-4.136627419899776e-07;-4.2077222211189865e-07;1.0448421101568162;10.000148125970282;0.8335210582883593;0.015566227392211654;0.015562618703769682;0.7978399498604053;0.014893056400918854;0.7978686539820149
60.78215;1.0443389217095387;0.8332872808194729;0.797908099279896;-4.1362362337669586e-07;-4.211315907539945e-07;1.0448397471122877;10.000146464156591;0.8335213846839425;0.015566255819514941;0.015562648763910978;0.7978396171103243;0.01489305361827375;0.7978692087320866
60.79215;1.0443396012588206;0.8332872830402525;0.7979092010640831;-4.136045404437231e-07;-4.2148492643559317e-07;1.0448373605628103;10.000144959637252;0.833521696482794;0.015566282257115807;0.015562678443436057;0.7978392595829736;0.014893050832731656;0.7978697844804928
60.80215;1.0443402869291953;0.8332872942431736;0.7979102492518421;-4.136050494702853e-07;-4.218314481412607e-07;1.04483495376603;10.000143529644951;0.833521994317476;0.015566306645982051;0.015562707812415515;0.7978388787721868;0.014893048075905373;0.7978703760514314
60.81215;1.0443409750502077;0.8332873111832968;0.797911246086755;-4.136250458617454e-07;-4.221703805187233e-07;1.044832531195053;10.000142096466254;0.8335222787293535;0.015566328936928341;0.015562736950112576;0.7978384773756091;0.014893045401925634;0.7978709784747098
60.82215;1.044341662394715;0.8332873311384084;0.797912193387945;-4.1366467386485677e-07;-4.225011378533099e-07;1.0448300973485067;10.000140590533615;0.8335225497998328;0.015566349097989138;0.015562765926462113;0.7978380591366816;0.014893042890978394;0.7978715870992121
60.83215;1.044342346228117;0.8332873525517066;0.7979130929188405;-4.1372413176084044e-07;-4.2282356024958707e-07;1.0448276557956648;10.000138944241288;0.8335228068635249;0.015566367117188288;0.015562794775742246;0.7978376282069811;0.014893040634208177;0.7978721981277059
60.84215;1.0443430237519316;0.8332873742201709;0.7979139472586072;-4.138034271919154e-07;-4.231379408763293e-07;1.0448252090945445;10.000137089436636;0.8335230484813009;0.01556638300087018;0.015562823493045073;0.7978371884598121;0.014893038707893859;0.797872809345282
60.85215;1.0443436917438054;0.8332873944597244;0.7979147604472561;-4.139022958187325e-07;-4.2344495901688664e-07;1.0448227594490922;10.000134967001028;0.8335232732373157;0.015566396772814147;0.015562852053179622;0.7978367429502873;0.01489303716653048;0.7978734199151132
60.86215;1.0443443466407238;0.8332874113597896;0.7979155376264851;-4.140203314863755e-07;-4.2374571431974317e-07;1.0448203091846706;10.000132534652744;0.8335234807055717;0.015566408470566959;0.015562880424163886;0.7978362934967523;0.014893036048717586;0.7978740291432226
60.87215;1.0443449849789184;0.8332874233732372;0.7979162839361256;-4.141572068559424e-07;-4.240417012782786e-07;1.04481786083531;10.000129762271197;0.8335236714269765;0.015566418140928342;0.015562908566517932;0.7978358406148511;0.014893035372055706;0.7978746357988619
60.88215;1.044345603839623;0.8332874292358033;0.7979170037789979;-4.143128416322977e-07;-4.243346500147023e-07;1.0448154172448314;10.000126622562743;0.8335238463410202;0.015566425844162415;0.015562936429275136;0.797835384036231;0.014893035132563131;0.7978752385460769
60.89215;1.04434620078285;0.8332874275422215;0.7979177007679619;-4.1448737729303445e-07;-4.246262620333934e-07;1.0448129815619995;10.000123089493954;0.8335240064877755;0.01556643165741247;0.015562963950684705;0.7978349235836458;0.014893035320163861;0.7978758363929978
60.90215;1.0443467735403036;0.8332874166181197;0.7979183779248957;-4.1468100949614877e-07;-4.249178122227863e-07;1.044810556984239;10.00011914522793;0.833524152958189;0.01556643566831701;0.0155629910593309;0.7978344597673724;0.014893035931470141;0.7978764288705598
60.91215;1.0443473201375693;0.833287394499344;0.7979190381443584;-4.148938836131588e-07;-4.2520995233624955e-07;1.044808146643321;10.000114784123337;0.8335242871305889;0.015566437971640937;0.015563017667940028;0.7978339937894775;0.014893036973171975;0.7978770159698815
60.92215;1.0443478393216725;0.8332873590674801;0.7979196848662695;-4.1512619032516476e-07;-4.2550292455348633e-07;1.0448057533225976;10.000110006478565;0.8335244109458676;0.015566438673967302;0.015563043664786355;0.7978335271873369;0.014893038465713106;0.7978775973990486
60.93215;1.0443483306946169;0.8332873088756163;0.7979203224878604;-4.1537833692713966e-07;-4.257968402206842e-07;1.0448033784598816;10.000104808882147;0.8335245265666996;0.015566437893672787;0.015563068918048253;0.7978330614374735;0.014893040447270906;0.7978781716423123
60.94215;1.0443487944073584;0.8332872439640162;0.7979209561928553;-4.1565086790801806e-07;-4.2609190614197305e-07;1.0448010217039299;10.000099182038042;0.8335246355291266;0.01556643574772344;0.015563093292430417;0.7978325977859311;0.014893042967175132;0.7978787358069425
60.95215;1.0443492305890016;0.8332871655839222;0.7979215912198739;-4.159441358275978e-07;-4.2638856553243875e-07;1.0447986822021593;10.000093112886454;0.833524738155134;0.015566432336908985;0.015563116661830812;0.7978321372890085;0.014893046070218382;0.7978792862729358
60.96215;1.0443496388888363;0.8332870753621577;0.7979222322323769;-4.162580875982053e-07;-4.266873392121707e-07;1.0447963601373282;10.000086581437214;0.8335248337471586;0.015566427744398492;0.015563138916208759;0.797831680924812;0.014893049785714884;0.7978798194597713
60.97215;1.0443500189167627;0.8332869745592159;0.7979228831474158;-4.16592285616447e-07;-4.26988573595407e-07;1.0447940568142005;10.000079554911387;0.8335249215108912;0.015566422036407327;0.015563159967611402;0.7978312298620656;0.014893054122207556;0.7978803324237768
60.98215;1.044350371635521;0.8332868633167262;0.7979235467980988;-4.1694609696081616e-07;-4.272924706662902e-07;1.044791773707603;10.00007198797243;0.8335250014702188;0.015566415252626985;0.015563179753134874;0.7978307858494503;0.014893059065338868;0.797880823362522
60.99215;1.0443507001968872;0.8332867406469462;0.7979242243575908;-4.1731898730234736e-07;-4.275993566088323e-07;1.0447895116074382;10.000063829454387;0.8335250743326458;0.015566407402901885;0.015563198235106655;0.7978303512614222;0.014893064585533774;0.7978812917571504
61.00215;1.0443510092655817;0.8332866056433251;0.7979249154792996;-4.177106118866091e-07;-4.2790991855643695e-07;1.0447872701990988;10.000055031047827;0.8335251405701778;0.015566398480207723;0.015563215398627076;0.7978299285465194;0.014893070648241769;0.7978817379057531
61.01215;1.0443513036464447;0.8332864584911619;0.7979256193520746;-4.181206409145394e-07;-4.282252648622943e-07;1.044785048227101;10.000045558253323;0.8335252004157995;0.015566388477717467;0.015563231248985919;0.7978295194556192;0.014893077214348743;0.7978821622087788
61.02215;1.044351587172982;0.8332863000336563;0.7979263352442321;-4.1854873913289823e-07;-4.2854683488494446e-07;1.0447828445213028;10.000035397606002;0.8335252550289015;0.015566377397781151;0.015563245810572607;0.7978291244168451;0.01489308424142667;0.7978825647486831
61.03215;1.044351862626729;0.8332861306879956;0.7979270619239925;-4.18994660701538e-07;-4.2887625452056604e-07;1.0447806590177608;10.000024551160685;0.8335253071758916;0.015566365247007326;0.015563259119198003;0.7978287422735475;0.014893091692957777;0.7978829451580215
61.04215;1.0443521323470584;0.8332859501005598;0.7979277973485054;-4.194581118215168e-07;-4.2921513538215586e-07;1.0447784927865307;10.000013022576365;0.8335253608594764;0.015566352023367315;0.015563271208137459;0.7978283707013155;0.014893099538986482;0.7978833023402891
61.05215;1.044352398142363;0.8332857578314327;0.7979285392291292;-4.199386266076694e-07;-4.295648218973378e-07;1.0447763473981202;10.000000803215915;0.8335254207585445;0.01556633770590722;0.01556328209824783;0.7978280072506718;0.01489310774675349;0.7978836341875399
61.06215;1.0443526611208285;0.8332855544869752;0.7979292855168225;-4.204356614393507e-07;-4.299262564029094e-07;1.0447742241109732;9.999987868088594;0.8335254917093683;0.015566322250247427;0.015563291796407603;0.7978276501959479;0.014893116281269284;0.7978839377924463
61.07215;1.0443529222489325;0.8332853422953183;0.7979300343833275;-4.2094861127255044e-07;-4.3029998331655074e-07;1.0447721234317282;9.999974189077657;0.8335255781610797;0.015566305590396854;0.015563300298815393;0.7978272986134132;0.014893125117836225;0.7978842097612125
61.08215;1.0443531824817467;0.8332851244306737;0.7979307840684252;-4.214767356833112e-07;-4.3068619196981456e-07;1.0447700456623237;9.999959751694679;0.8335256841616084;0.015566287642370337;0.015563307594064284;0.7978269524707581;0.014893134250275249;0.7978844459478256
61.09215;1.0443534422136167;0.83328490367255;0.7979315327077232;-4.2201923800523006e-07;-4.310848675968451e-07;1.0447679918993473;9.999944554297718;0.8335258136747195;0.01556626830571462;0.015563313666444796;0.7978266133346933;0.014893143689902417;0.7978846409895438
61.10215;1.0443537012157251;0.8332846817815581;0.7979322780113446;-4.2257547550695913e-07;-4.3149600409689213e-07;1.0447659644047824;9.999928595124613;0.8335259702474661;0.015566247473310436;0.015563318502175395;0.7978262844340658;0.014893153461887706;0.7978847884290894
61.11215;1.0443539594752604;0.8332844600123999;0.797933016764807;-4.2314514727034814e-07;-4.3191959401790255e-07;1.044763966054316;9.999911866688976;0.8335261562444696;0.01556622505074138;0.015563322098445827;0.7978259693029092;0.01489316359932209;0.797884881465943
61.12215;1.0443542180597467;0.8332842396533334;0.7979337445213043;-4.237281781719786e-07;-4.3235535692684143e-07;1.0447619995421709;9.999894361267733;0.8335263724749056;0.015566200963447857;0.015563324467219655;0.7978256705508108;0.014893174138560533;0.7978849139622138
61.13215;1.0443544790596673;0.8332840219264165;0.7979344560142785;-4.243242771056448e-07;-4.328025406775978e-07;1.0447600671897304;9.999876081709438;0.8335266183875661;0.01556617514792371;0.015563325627374685;0.7978253899419437;0.014893185121726864;0.7978848812552394
61.14215;1.044354744625672;0.8332838076488734;0.7979351460526277;-4.2493266885030903e-07;-4.3326005116662417e-07;1.0447581712533176;9.999857049193503;0.8335268928815734;0.015566147552399318;0.01556332560354593;0.7978251291521588;0.014893196594091548;0.7978847802420559
61.15215;1.044355015952116;0.8332835969948974;0.7979358101529417;-4.2555209317514033e-07;-4.3372682351951053e-07;1.044756313860353;9.999837299919074;0.8335271949001335;0.015566118149711173;0.015563324446963537;0.7978248902728656;0.014893208590806855;0.7978846087937012
61.16215;1.0443552926736333;0.8332833898552594;0.7979364444472381;-4.2618086647141024e-07;-4.342020226718338e-07;1.0447544964372886;9.999816875397887;0.8335275228134231;0.015566086935233193;0.015563322250840873;0.7978246757700971;0.01489322112971381;0.7978843653552572
61.17215;1.0443555730409313;0.8332831868062286;0.7979370451487915;-4.2681710248293406e-07;-4.3468482181990867e-07;1.0447527194191608;9.999795817302788;0.8335278737004838;0.01556605391227105;0.015563319133655976;0.7978244880624977;0.014893234217285592;0.7978840491411395
61.18215;1.044355855488274;0.8332829895376379;0.7979376085020021;-4.274589157583469e-07;-4.351740900021289e-07;1.0447509821023004;9.999774168713435;0.8335282436554606;0.015566019094495433;0.01556331521603462;0.79782432898332;0.01489324785812624;0.7978836603573423
61.19215;1.0443561396934615;0.8332828003324185;0.7979381314198268;-4.281043403813717e-07;-4.356683368918611e-07;1.0447492818240367;9.999751975225674;0.8335286283783346;0.015565982518390852;0.015563310618083885;0.7978241996303441;0.01489326205475959;0.7978832001714918
61.20215;1.0443564254833568;0.8332826213859644;0.797938611980961;-4.2875126245453175e-07;-4.3616589811706145e-07;1.0447476132788964;9.999729285453318;0.8335290232804423;0.015565944234149032;0.015563305457787622;0.7978241007119962;0.014893276795288965;0.7978826705995593
61.21215;1.044356712601125;0.83328245415174;0.7979390492286368;-4.293977424743945e-07;-4.366651249897411e-07;1.0447459691903551;9.999706156175545;0.83352942331881;0.015565904284059202;0.015563299838823385;0.7978240324633424;0.0148932920454249;0.7978820743644843
61.22215;1.0443570027288898;0.8332822989556578;0.7979394424721603;-4.300425371406842e-07;-4.3716439276310387e-07;1.0447443417274909;9.9996826548434;0.8335298232752717;0.015565862701665793;0.015563293847386351;0.79782399384616;0.014893307754261943;0.7978814149615147
61.23215;1.0443573002291258;0.8332821555284451;0.7979397904740253;-4.306852959920153e-07;-4.376621129599513e-07;1.0447427239449134;9.999658851340419;0.8335302184632912;0.015565819527463618;0.015563287559255025;0.7978239822385096;0.014893323867972872;0.7978806966887118
61.24215;1.0443576102115715;0.8332820237843817;0.7979400909633618;-4.3132619315534763e-07;-4.381567869444286e-07;1.0447411113956813;9.999634812511504;0.8335306049315159;0.015565774813316514;0.015563281042676293;0.7978239940778292;0.014893340346634839;0.7978799242004118
61.25215;1.044357936723724;0.8332819041242611;0.7979403410983309;-4.3196533722235133e-07;-4.386468265967378e-07;1.0447395030942357;9.999610610308086;0.833530979089605;0.015565728610215;0.015563274358312527;0.7978240253437786;0.01489335717386131;0.7978791021653681
61.26215;1.0443582829238243;0.8332817975608491;0.7979405385259257;-4.326025205808004e-07;-4.3913031681331984e-07;1.0447379006016209;9.999586329582657;0.8335313376037825;0.015565680958022833;0.015563267556226173;0.7978240713297735;0.014893374346329282;0.7978782354554049
61.27215;1.0443586517470138;0.8332817056740915;0.7979406817307308;-4.3323734101572614e-07;-4.3960507349658257e-07;1.0447363062081902;9.999562059322267;0.8335316775545475;0.015565631892656886;0.015563260670900917;0.7978241265244119;0.014893391850824696;0.7978773292262288
61.28215;1.0443590458333682;0.8332816301712773;0.7979407697193273;-4.338692533514459e-07;-4.4006893259367273e-07;1.044734722576785;9.999537873665695;0.8335319964487594;0.015565581461260528;0.015563253727284022;0.7978241851481029;0.014893409654535844;0.7978763885063617
61.29215;1.04435946751185;0.8332815721709282;0.7979408023559335;-4.3449742229699357e-07;-4.4052006386717305e-07;1.044733153680915;9.999513825460612;0.8335322924376339;0.015565529727832018;0.01556324675438717;0.7978242420210567;0.014893427717641133;0.7978754178964242
61.30215;1.0443599183948782;0.8332815318055025;0.7979407813968726;-4.3512069590630866e-07;-4.409571094251666e-07;1.0447316047198751;9.999489957460456;0.833532564630548;0.015565476767243626;0.015563239790032022;0.797824293278514;0.01489344600754879;0.7978744219086168
61.31215;1.044360398718808;0.8332815084274906;0.7979407108054379;-4.357378487496876e-07;-4.41379050826277e-07;1.044730080787004;9.999466311335869;0.8335328129131596;0.015565422656780391;0.015563232877123368;0.7978243364183173;0.014893464500454322;0.7978734051941082
61.32215;1.044360908301166;0.8332815011497843;0.7979405956250724;-4.363477604818819e-07;-4.4178500405680163e-07;1.044728585561445;9.999442926048236;0.8335330372801606;0.015565367475371523;0.015563226060091029;0.797824369905201;0.014893483177830838;0.7978723719397157
61.33215;1.0443614481136287;0.8332815097371816;0.797940440461547;-4.369493270944365e-07;-4.4217413341861957e-07;1.0447271204556146;9.999419834455068;0.8335332373062754;0.01556531130700039;0.015563219376061768;0.7978243929034918;0.014893502022396216;0.7978713254742292
61.34215;1.0443620208967626;0.8332815353882246;0.7979402491831612;-4.3754136376248043e-07;-4.4254566511308705e-07;1.0447256849066309;9.999397058223947;0.8335334125206196;0.015565254237062306;0.015563212839156878;0.797824404556665;0.014893521014092902;0.797870268823429
61.35215;1.0443626313637362;0.8332815805500582;0.7979400258674809;-4.3812264598108424e-07;-4.4289898163362716e-07;1.0447242777215835;9.999374599090267;0.8335335630780204;0.015565196342402627;0.015563206434875939;0.7978244030822262;0.014893540127046604;0.7978692051177898
61.36215;1.0443632857942553;0.8332816479346918;0.7979397753483192;-4.3869197738980106e-07;-4.432337671968444e-07;1.0447228976838614;9.999352437670085;0.8335336897164742;0.015565137680867485;0.015563200126868208;0.7978243862307358;0.014893559325153181;0.7978681373421053
61.37215;1.0443639913066558;0.8332817392532204;0.7979395025953367;-4.392481817404694e-07;-4.4355000327108954e-07;1.0447215429822725;9.999330547023815;0.8335337936285546;0.015565078287475475;0.015563193863870456;0.7978243525773013;0.014893578559713126;0.7978670682175637
61.38215;1.0443647556152413;0.8332818543040207;0.797939211878146;-4.397900596221192e-07;-4.43847760003576e-07;1.0447202107784228;9.999308909809525;0.8335338766702259;0.015565018181629572;0.01556318758849134;0.7978243019556253;0.014893597772777599;0.7978660004392294
61.39215;1.0443655861810084;0.8332819915632091;0.7979389067744616;-4.4031639550873615e-07;-4.4412708487850954e-07;1.044718897636868;9.999287524599337;0.8335339410501026;0.015564957378802941;0.015563181248245581;0.7978242349429325;0.014893616905488754;0.797864936949425
61.40215;1.0443664882931347;0.8332821496603708;0.7979385912639203;-4.408259686869408e-07;-4.443881183157847e-07;1.0447176005697811;9.999266404964429;0.8335339885558336;0.015564895894316132;0.015563174798250574;0.797824152229383;0.014893635909520484;0.7978638810989324
61.41215;1.044367463954743;0.8332823278024414;0.7979382707826989;-4.413175391618271e-07;-4.446312158609817e-07;1.0447163178174421;9.999245581219656;0.8335340203708033;0.015564833734121005;0.015563168195150263;0.7978240543923012;0.01489365475221773;0.7978628363924182
61.42215;1.0443685128508418;0.8332825253118337;0.7979379515871996;-4.417897730729792e-07;-4.448568744732987e-07;1.0447150486390615;9.999225100140979;0.8335340375043826;0.015564770888996195;0.015563161393746255;0.7978239418748312;0.014893673407884413;0.7978618057711037
