time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.43215;1.044369633982372;0.833282741411525;0.7979376390102635;-4.422410897507226e-07;-4.4506550932202214e-07;1.0447137927364747;9.999205018948647;0.8335340410926994;0.01556470734797052;0.015563154350934121;0.7978238148400065;0.014893691844514067;0.7978607912785175
61.44215;1.0443708263660205;0.8332829752034191;0.7979373369493905;-4.4266961207516893e-07;-4.452574045681582e-07;1.044712550297788;9.999185398299556;0.83353403213913;0.015564643116111937;0.015563147026952717;0.7978236730266837;0.014893710017458895;0.7978597943813924
61.45215;1.044372089324492;0.8332832255299929;0.7979370489216866;-4.430733277738811e-07;-4.454329721237927e-07;1.0447113222628737;9.999166294391275;0.8335340110025993;0.015564578213934845;0.015563139378765713;0.7978235159035397;0.014893727867977527;0.7978588160137329
61.46215;1.0443734227777808;0.8332834906875779;0.797936778960586;-4.434503522210237e-07;-4.455929862096804e-07;1.0447101099700213;9.999147754012833;0.8335339772397431;0.015564512666153616;0.01556313136035567;0.7978233433600472;0.014893745324776173;0.7978578565844092
61.47215;1.0443748268460944;0.8332837682135273;0.7979365315687044;-4.437991222781864e-07;-4.457385832081498e-07;1.0447089145161417;9.999129819969967;0.8335339296695496;0.015564446500891612;0.015563122935169501;0.7978231564280834;0.014893762314047933;0.7978569166022179
61.48215;1.0443763007349292;0.8332840552196806;0.7979363111283497;-4.4411838744938333e-07;-4.458712425392754e-07;1.044707736539735;9.99911253977475;0.8335338666354231;0.015564379753504248;0.015563114085772703;0.7978229571716873;0.014893778772741919;0.7978559969851625
61.49215;1.044377841853659;0.8332843488925582;0.7979361211099254;-4.444070098191713e-07;-4.459927857243426e-07;1.0447065763365182;9.999095966632193;0.8335337864911243;0.015564312461162693;0.01556310481566901;0.7978227481116907;0.01489379465220425;0.7978550986080462
61.50215;1.044379445913727;0.8332846463273337;0.7979359635391624;-4.446638216121395e-07;-4.461050868729218e-07;1.0447054341066753;9.999080154786482;0.8335336876288812;0.015564244657119131;0.015563095144672908;0.7978225319944995;0.01489380991451625;0.7978542215989163
61.51215;1.0443811076865959;0.83328494432;0.7979358391865135;-4.4488777912639246e-07;-4.4620960891394323e-07;1.0447043102614;9.999065155640519;0.8335335681393159;0.015564176374065639;0.015563085095946092;0.7978223116028875;0.014893824529917526;0.7978533648625032
61.52215;1.0443828219334894;0.8332852400883382;0.7979357480714718;-4.4507821860456236e-07;-4.4630729735388334e-07;1.0447032052856546;9.999051018068966;0.8335334255966139;0.015564107647003467;0.015563074686539734;0.7978220894335671;0.014893838476654951;0.7978525263572152
61.53215;1.0443845844358774;0.8332855324497596;0.7979356900222022;-4.452349430425994e-07;-4.463988451620619e-07;1.0447021194019916;9.999037792129695;0.8335332568166314;0.015564038511355011;0.015563063934690516;0.7978218678018754;0.014893851744618002;0.7978517037497513
61.54215;1.0443863925524886;0.833285822436332;0.7979356655493546;-4.453581998393978e-07;-4.4648478831798423e-07;1.044701052655567;9.999025530901386;0.8335330579558503;0.015563969006895778;0.015563052873321392;0.7978216490812687;0.014893864339793823;0.7978508947653188
61.55215;1.0443882449176776;0.8332861128663872;0.7979356761446812;-4.4544866919287877e-07;-4.4656526958733614e-07;1.0447000050378477;9.999014288649159;0.8335328251459782;0.015563899186943068;0.015563041550094614;0.7978214355033126;0.01489387628114084;0.7978500973981648
61.56215;1.0443901412358936;0.8332864074129653;0.797935723609825;-4.4550752216999245e-07;-4.466398492054914e-07;1.0446989765308252;9.99900411878722;0.8335325548649714;0.01556382911995382;0.01556303000976923;0.7978212289443932;0.014893887594559537;0.7978493102712604
61.57215;1.0443920826488948;0.8332867099924356;0.7979358095892513;-4.455364531975768e-07;-4.467076006353673e-07;1.0446979672700536;9.998995070228773;0.8335322438303124;0.015563758882551225;0.015563018275370048;0.7978210311841968;0.014893898314180646;0.7978485329849897
61.58215;1.0443940716313418;0.8332870244024726;0.7979359355364068;-4.455375052986215e-07;-4.467674234878615e-07;1.0446969778962705;9.998987179265427;0.8335318890299794;0.015563688554051632;0.015563006348667953;0.7978208444095332;0.01489390848346578;0.7978477659453772
61.59215;1.044396110780706;0.8332873541650451;0.797936102787831;-4.4551273269570176e-07;-4.468184577827872e-07;1.0446960100770792;9.998980462708262;0.8335314883169799;0.015563618211493466;0.015562994225625083;0.7978206716333817;0.014893918147456782;0.7978470097385727
61.60215;1.0443982010735846;0.8332877026269082;0.7979363126827728;-4.4546395263242636e-07;-4.468604088379055e-07;1.0446950664464392;9.998974920060402;0.8335310412567037;0.015563547920844677;0.015562981906496087;0.7978205169717347;0.014893927344159901;0.7978462648964402
61.61215;1.0444003410385443;0.8332880727436764;0.7979365664491099;-4.4539280917476706e-07;-4.4689352862218285e-07;1.0446941498070998;9.998970546705785;0.8335305494464652;0.01556347773185201;0.015562969396168854;0.7978203854761499;0.014893936102123674;0.7978455323081712
61.62215;1.044402527780929;0.8332884667182052;0.7979368652108798;-4.4530097801378705e-07;-4.469183779066812e-07;1.0446932626056504;9.998967347637842;0.8335300161436179;0.01556340767347363;0.01556295670455384;0.7978202821994091;0.014893944440327272;0.7978448137674065
61.63215;1.0444047586299947;0.8332888863182818;0.7979372104051535;-4.4519015213742014e-07;-4.469357693139239e-07;1.0446924071728858;9.99896534007286;0.8335294456291319;0.015563337746556518;0.015562943849238531;0.7978202110919312;0.014893952369218985;0.7978441121782873
61.64215;1.0444070318951926;0.8332893335336069;0.7979376040254218;-4.4506194947777763e-07;-4.469468072120347e-07;1.0446915860240333;9.99896455085325;0.8335288424418577;0.015563267928553637;0.015562930852109396;0.797820174729175;0.014893959890431512;0.7978434313295506
61.65215;1.0444093466681361;0.8332898104675157;0.7979380483382891;-4.4491800090697603e-07;-4.4695267944633315e-07;1.0446908014252188;9.998965011108218;0.8335282105962922;0.015563198186640209;0.015562917732051;0.7978201749484096;0.014893966988024485;0.7978427756084803
61.66215;1.044411702330802;0.8332903185117506;0.7979385452382487;-4.4476000944741636e-07;-4.4695422522717925e-07;1.0446900548180669;9.998966744376805;0.8335275533853059;0.015563128483726704;0.01556290450351806;0.797820213668036;0.014893973620114827;0.7978421498955254
61.67215;1.0444140982824055;0.833290857932306;0.7979390954351454;-4.445896549372338e-07;-4.469515040678511e-07;1.0446893468684195;9.998969761042336;0.8335268739177887;0.015563058784441362;0.015562891181157485;0.7978202933545478;0.014893979722011673;0.797841559426035
61.68215;1.0444165335526467;0.8332914281723722;0.797939697931105;-4.444084932225931e-07;-4.4694357914200207e-07;1.0446886772719315;9.998974064758203;0.8335261755707254;0.015562989066984273;0.01556287778985574;0.7978204170280281;0.01489398521543619;0.7978410095488295
61.69215;1.0444190064160885;0.8332920281537888;0.7979403501581251;-4.4421780176724266e-07;-4.469286203228497e-07;1.044688043868089;9.998979655019824;0.8335254620514625;0.015562919324778891;0.01556286437316996;0.7978205877828433;0.01489399002277114;0.7978405052907438
61.70215;1.0444215149790594;0.8332926563354656;0.7979410484371935;-4.440183664211102e-07;-4.4690427602448154e-07;1.044687442728605;9.998986519218258;0.8335247375808332;0.015562849552456421;0.015562850988974499;0.7978208079448996;0.014893994088435645;0.7978400507026453
61.71215;1.0444240581273652;0.8332933109534932;0.7979417885856176;-4.438104790695543e-07;-4.4686813583849336e-07;1.0446868700096905;9.998994625073099;0.8335240069964177;0.015562779738612472;0.015562837704203828;0.7978210785051176;0.014893997395106176;0.7978396485537446
61.72215;1.0444266356059357;0.8332939902642318;0.7979425665987389;-4.4359414826014703e-07;-4.4681794968974136e-07;1.0446863233518884;9.999003921708564;0.8335232752755676;0.01556270987163607;0.015562824595532883;0.7978213993668488;0.014893999960521804;0.7978393005221031
61.73215;1.0444292480076727;0.8332946922753203;0.7979433790438094;-4.43369207424026e-07;-4.467515238108394e-07;1.0446858012618463;9.999014344665648;0.8335225470779187;0.015562639934915913;0.01556281173600008;0.7978217698456584;0.014894001813793063;0.7978390076782601
61.74215;1.0444318971257738;0.8332954146050281;0.7979442233195189;-4.4313526246013853e-07;-4.466666422783408e-07;1.0446853020151192;9.99902581970107;0.8335218268492574;0.015562569888823536;0.015562799174998752;0.7978221887624573;0.014894002966825538;0.7978387710692757
61.75215;1.0444345851221466;0.8332961551304396;0.7979450975022419;-4.428917098338721e-07;-4.465611405285562e-07;1.0446848234859263;9.999038271552203;0.8335211187183976;0.015562499667723996;0.015562786940445023;0.7978226545231893;0.014894003405383821;0.7978385915632076
61.76215;1.0444373125903093;0.8332969126086933;0.7979459995049334;-4.4263791511162614e-07;-4.4643295801397064e-07;1.0446843637490983;9.999051636687895;0.8335204256558351;0.015562429200869164;0.015562775057114946;0.7978231653699024;0.014894003102933798;0.7978384689576813
61.77215;1.0444400778498633;0.8332976868732449;0.7979469268703322;-4.423734304262267e-07;-4.4628013912372687e-07;1.0446839217748993;9.999065864709966;0.8335197486293224;0.015562358432688656;0.015562763563733328;0.7978237193072294;0.014894002031774408;0.7978384015732989
61.78215;1.0444428778170205;0.8332984789285987;0.7979478774874009;-4.4209815887456423e-07;-4.4610075147563793e-07;1.0446834973269785;9.99908090561039;0.8335190866555897;0.015562287323148072;0.015562752516736389;0.7978243138114637;0.014894000159773426;0.7978383865136549
61.79215;1.0444457088429815;0.8332992905418717;0.7979488495957392;-4.4181235548349533e-07;-4.458927394099495e-07;1.0446830904261457;9.999096700923372;0.8335184378836155;0.015562215841019926;0.015562741971613479;0.7978249459230772;0.014893997448063984;0.7978384195538301
61.80215;1.0444485670184325;0.833300123547892;0.7979498409407673;-4.415164782148587e-07;-4.456539922639636e-07;1.0446827014760622;9.99911319322491;0.8335178007333993;0.015562143971390512;0.015562731963621101;0.7978256127116857;0.014893993857260382;0.7978384946251715
61.81215;1.04445144813705;0.8333009797545323;0.797950848489735;-4.412111512665873e-07;-4.4538269230349387e-07;1.044682331744663;9.999130342067255;0.8335171740091208;0.01556207172889805;0.015562722507419621;0.7978263115339418;0.01489398935517304;0.797838604411408
61.82215;1.044454347619462;0.833301861130637;0.7979518689804289;-4.4089719214742774e-07;-4.450775785049444e-07;1.0446819831791463;9.999148126450569;0.8335165566034981;0.015561999154164211;0.015562713601019438;0.7978270398266828;0.014893983922062983;0.7978387417810775
61.83215;1.0444572606549472;0.8333027695575008;0.7979528996003193;-4.405754668737221e-07;-4.447379361047261e-07;1.044681657871369;9.99916653430298;0.8335159477931243;0.015561926297424852;0.015562705226093976;0.797827794615973;0.014893977555154416;0.797838899726473
61.84215;1.044460182255036;0.8333037065470179;0.7979539382432006;-4.4024668163199136e-07;-4.443634612772536e-07;1.0446813585436794;9.999185550411866;0.8335153475557835;0.015561853212122917;0.015562697350875171;0.7978285722838436;0.014893970272153648;0.7978390702046775
61.85215;1.0444631074829407;0.833304673260724;0.7979549830088838;-4.3991123655601885e-07;-4.4395412759884365e-07;1.0446810893925154;9.999205151710791;0.8335147563060047;0.015561779959414322;0.015562689930233532;0.7978293688886331;0.014893962109604524;0.7978392442233108
61.86215;1.0444660318810148;0.8333056704101128;0.7979560315202291;-4.395691474650207e-07;-4.4351014654160365e-07;1.044680855459816;9.999225308717715;0.833514174362584;0.015561706608195712;0.015562682897406758;0.7978301802984666;0.014893953115219629;0.7978394130627111
61.87215;1.0444689512721954;0.8333066981722305;0.797957081136076;-4.3922013807009315e-07;-4.4303194645353393e-07;1.0446806611793988;9.99924598461313;0.8335136016660298;0.015561633230850752;0.015562676160132275;0.7978310019284098;0.014893943340430711;0.7978395690222116
61.88215;1.044471861235925;0.8333077562681536;0.7979581296785814;-4.388639116857188e-07;-4.425199703392836e-07;1.0446805095521001;9.999267132580878;0.8335130381808196;0.015561559899308445;0.015562669616584215;0.7978318287992133;0.014893932841102145;0.7978397054455549
61.89215;1.0444747570549824;0.8333088437860369;0.797959175372771;-4.3850033715172554e-07;-4.419745000721091e-07;1.044680402174934;9.999288697812778;0.8335124844795584;0.015561486682528262;0.01556266317943552;0.7978326559748082;0.014893921683572672;0.7978398166727261
61.90215;1.0444776342570117;0.8333099589885367;0.7979602161791001;-4.381294169652521e-07;-4.413958175761793e-07;1.044680339850813;9.999310623091528;0.8335119417448879;0.015561413650703158;0.015562656785838918;0.797833478899281;0.014893909945289567;0.7978398977479979
61.91215;1.0444804893170576;0.8333110996353132;0.7979612492479682;-4.377512937103251e-07;-4.407844177792706e-07;1.0446803229675583;9.999332851650074;0.8335114114787332;0.015561340879418286;0.015562650399093185;0.7978342931243313;0.014893897712850506;0.797839943965723
61.92215;1.0444833197459045;0.8333122636679475;0.7979622703560728;-4.373663510885213e-07;-4.4014092973081267e-07;1.0446803513119787;9.999355329470376;0.8335108951199762;0.015561268444988228;0.015562644015317697;0.7978350936761196;0.014893885085944695;0.7978399510284954
61.93215;1.044486123422042;0.8333134498879999;0.7979632737833607;-4.369751646398319e-07;-4.3946605538100515e-07;1.04468042397698;9.999378011610842;0.8335103938227365;0.01556119642343581;0.0155626376689573;0.7978358751032645;0.014893872178297072;0.7978399152801892
61.94215;1.0444888975682631;0.8333146581918716;0.7979642529843207;-4.3657837504478675e-07;-4.387607316646106e-07;1.0446805394189203;9.999400864624238;0.8335099091384086;0.015561124896962224;0.015562631424140562;0.7978366319637157;0.014893859107259754;0.7978398333207749
61.95215;1.0444916382473592;0.8333158890730074;0.7979652013067094;-4.3617666183203606e-07;-4.3802614182491013e-07;1.0446806955834145;9.999423859644528;0.8335094438015396;0.015561053956183778;0.01556262534893199;0.797837358813529;0.014893845980754895;0.797839701863329
61.96215;1.0444943411708338;0.8333171428397601;0.797966112268605;-4.35770693025836e-07;-4.372635370743229e-07;1.0446808904583205;9.999446964220626;0.8335090013794727;0.015560983698361357;0.015562619489794188;0.7978380500471283;0.01489383289382047;0.7978395183011886
61.97215;1.0444970029942788;0.8333184190481064;0.7979669792460362;-4.353610328725273e-07;-4.36474182748346e-07;1.0446811224628025;9.999470142524649;0.8335085856709957;0.015560914219153872;0.01556261386124562;0.7978386998098844;0.01489381993807033;0.7978392813202939
61.98215;1.0444996218971172;0.8333197163292094;0.7979677948477848;-4.349481274746429e-07;-4.3565928350406493e-07;1.04468139017934;9.999493363309078;0.8335082007397642;0.015560845595718326;0.015562608442743492;0.7978393018327402;0.014893807209162493;0.797838991265476
61.99215;1.0445021972313917;0.8333210326059002;0.7979685509028192;-4.345323600963537e-07;-4.3481982419678753e-07;1.0446816919599722;9.999516604759432;0.8335078508385634;0.015560777875631461;0.015562603179516512;0.7978398499949173;0.014893794800171677;0.797838650386544
62.00215;1.0445047285977416;0.8333223651302846;0.7979692394783717;-4.3411415026714004e-07;-4.339567428797364e-07;1.044682025525497;9.999539852182114;0.8335075397886168;0.01556071107871216;0.015562597993914358;0.7978403394649685;0.014893782791340415;0.7978382626271783
62.01215;1.0445072154175834;0.8333237103004264;0.7979698541285052;-4.3369396221106154e-07;-4.330713085791372e-07;1.044682387876866;9.999563094515953;0.8335072703056096;0.01556064520590944;0.015562592801191117;0.7978407669263243;0.014893771246140644;0.7978378325134893
62.02215;1.044509657668767;0.8333250639823349;0.7979703903476887;-4.332721563175933e-07;-4.3216521296834605e-07;1.0446827759412283;9.999586320271582;0.8335070437714458;0.015560580250859674;0.015562587519525686;0.7978411298933776;0.0148937602171373;0.7978373637581287
62.03215;1.0445120566740498;0.833326422019859;0.797970845399584;-4.3284892105179926e-07;-4.312404859739062e-07;1.0446831869852027;9.999609513036546;0.8335068604562282;0.015560516211776999;0.015562582076054704;0.7978414263276841;0.014893749758799162;0.7978368589217217
62.04215;1.044514414410755;0.8333277802430727;0.7979712181485352;-4.324244293213397e-07;-4.302994156062789e-07;1.0446836182152175;9.999632653621928;0.8335067199467254;0.01556045309757019;0.015562576414358625;0.7978416548782116;0.014893739933405266;0.797836320081027
62.05215;1.0445167317113853;0.8333291345641025;0.7979715086666362;-4.3199912152167535e-07;-4.2934439002832636e-07;1.0446840663545596;9.99965572671729;0.8335066217657549;0.015560390922371074;0.015562570496726035;0.7978418154586987;0.014893730806076338;0.7978357494247444
62.06215;1.0445190074067754;0.8333304816619082;0.7979717176407664;-4.3157390948540635e-07;-4.2837775020962426e-07;1.0446845278530883;9.999678721421109;0.8335065658019838;0.015560329700392131;0.015562564295808226;0.7978419096670664;0.014893722435140448;0.7978351497139292
62.07215;1.0445212390080565;0.833331819485814;0.7979718463869205;-4.31150019338359e-07;-4.2740171529836344e-07;1.0446849996575347;9.999701627701995;0.8335065520078238;0.01556026945218768;0.01556255778453735;0.797841940081354;0.014893714862805633;0.7978345246050973
62.08215;1.0445234235263683;0.8333331470534141;0.7979718972817721;-4.307285255464458e-07;-4.264183351055528e-07;1.0446854800669658;9.999724438953873;0.8335065797914757;0.015560210209849924;0.015562550929209074;0.7978419085473065;0.014893708115727631;0.797833878301652
62.09215;1.044525557825459;0.833334464056004;0.7979718736490747;-4.3031002685941666e-07;-4.2542951167910866e-07;1.044685969300667;9.999747157572065;0.833506647761429;0.015560152015486559;0.015562543686515284;0.7978418154258399;0.014893702216372588;0.7978332148215763
62.10215;1.044527638895521;0.8333357708242651;0.797971779061151;-4.298946014376956e-07;-4.2443707707982305e-07;1.0446864691220603;9.999769792715554;0.8335067537080755;0.015560094923602993;0.015562536005991747;0.7978416606351542;0.014893697187393527;0.7978325377116562
62.11215;1.0445296639639023;0.8333370685078242;0.7979716166106346;-4.2948185320542995e-07;-4.234428748327604e-07;1.0446869818537279;9.999792354719471;0.8335068946787076;0.015560039005421312;0.015562527834974148;0.7978414448061517;0.014893693044079307;0.7978318503953219
62.12215;1.0445316302698495;0.8333383587970477;0.7979713886113181;-4.2907103611528877e-07;-4.224487434069696e-07;1.0446875103487396;9.99981485670696;0.8335070673627716;0.01555998434357506;0.015562519127794815;0.79784116938528;0.01489368978965894;0.7978311566722068
62.13215;1.0445335344981874;0.833339643146651;0.7979710969818544;-4.2866126864561626e-07;-4.2145631409257174e-07;1.0446880585184557;9.999837318703864;0.8335072684538289;0.015559931018564755;0.01556250985515972;0.7978408364279775;0.014893687418490405;0.7978304608195608
62.14215;1.0445353717902566;0.8333409221432112;0.797970744232189;-4.2825172240725115e-07;-4.2046693382783574e-07;1.044688631143149;9.999859764326873;0.8335074945830588;0.01555987910028663;0.015562500005427382;0.7978404487045369;0.014893685924494696;0.7978297672354577
62.15215;1.0445371353613222;0.833342194881161;0.7979703340752125;-4.2784172277351927e-07;-4.1948196834823847e-07;1.0446892332928124;9.999882208546827;0.8335077424074854;0.015559828648946237;0.015562489586306908;0.7978400097553393;0.01489368530846152;0.797829080250287
62.16215;1.0445388177807127;0.8333434582253973;0.7979698704532617;-4.274307797739379e-07;-4.1850305832985286e-07;1.0446898698522065;9.999904644534816;0.8335080089630785;0.01555977971198454;0.015562478628788446;0.7978395235312725;0.014893685575144842;0.7978284045786284
62.17215;1.0445404126041296;0.8333447070158021;0.7979693560121265;-4.270185128053164e-07;-4.175319416574155e-07;1.0446905450509811;9.999927040126444;0.8335082914252817;0.015559732314780823;0.015562467182894764;0.7978389939758466;0.01489368672881748;0.797827745908075
62.18215;1.0445419149549287;0.8333459352447609;0.7979687921166126;-4.266044682908805e-07;-4.1657008663376236e-07;1.0446912621770121;9.999949344404357;0.8335085865553369;0.015559686459659204;0.015562455308057;0.7978384250882595;0.014893688777994935;0.7978271107458244
62.19215;1.0445433215801092;0.8333471368675361;0.7979681801472815;-4.261879594962081e-07;-4.156185767619665e-07;1.044692023721785;9.999971500125731;0.8335088906286808;0.015559642130289457;0.015562443062514593;0.7978378210243673;0.014893691737299838;0.7978265057277666
62.20215;1.0445446312808946;0.8333483060478262;0.7979675222256328;-4.2576796815600676e-07;-4.1467830965309254e-07;1.0446928316674906;9.999993458755197;0.8335091993437101;0.015559599293855244;0.015562430493241937;0.7978371858389243;0.014893695620030347;0.7978259374500755
62.21215;1.0445458455774093;0.8333494373720763;0.797966820716197;-4.2534318768584347e-07;-4.1375007268563654e-07;1.044693688047569;10.000015186238361;0.8335095076153508;0.01555955790674648;0.015562417633290089;0.7978365236223579;0.014893700435354151;0.7978254127560708
62.22215;1.0445469685236721;0.8333505260556727;0.7979660774721697;-4.2491230420240583e-07;-4.1283436523985726e-07;1.0446945959009541;10.000036653214897;0.8335098101483381;0.015559517922769165;0.01556240450864651;0.7978358390535086;0.014893706195475942;0.7978249385977949
62.23215;1.0445480053625862;0.833351567894007;0.7979652936510224;-4.244742841397306e-07;-4.1193144998780037e-07;1.0446955594238774;10.000057825556885;0.8335101024679662;0.015559479300749142;0.015562391151358856;0.797835137394466;0.014893712924132767;0.7978245214869473
62.24215;1.0445489608866882;0.8333525589620572;0.7979644698873374;-4.2402856466439215e-07;-4.110416913671052e-07;1.0446965827055619;10.00007866830208;0.8335103813248463;0.015559442006463411;0.015562377613292057;0.7978344239442424;0.014893720651299113;0.7978241670086178
62.25215;1.0445498382475051;0.8333534956857531;0.7979636062761117;-4.235751784466256e-07;-4.101656450792722e-07;1.0446976682146856;10.000099152450005;0.8335106442214648;0.015559405998301547;0.015562363970215601;0.7978337035432116;0.01489372938906883;0.7978238794205071
62.26215;1.044550638385364;0.8333543753382516;0.7979627020440208;-4.231146366362991e-07;-4.0930375644752505e-07;1.0446988163389153;10.000119252483744;0.8335108885506674;0.015559371209852305;0.015562350311401338;0.7978329801001239;0.014893739115078741;0.7978236612777418
62.27215;1.0445513599752285;0.8333551962341906;0.7979617554035813;-4.2264770734194597e-07;-4.0845604806645694e-07;1.0447000261649968;10.000138941744591;0.8335111113614088;0.01555933755068205;0.01556233672744841;0.7978322561788852;0.014893749785745161;0.7978235134062869
62.28215;1.044551999890531;0.8333559576252937;0.7979607637492855;-4.221753018734176e-07;-4.0762210095685224e-07;1.0447012965085012;10.00015819524293;0.8335113100053019;0.015559304917854294;0.015562323309105626;0.797831533065009;0.01489376136611606;0.7978234353138577
62.29215;1.0445525540283602;0.8333566596001856;0.7979597238875908;-4.21698314169441e-07;-4.0680122369865766e-07;1.0447026262403516;10.000176992211586;0.8335114823516341;0.015559273209161523;0.015562310147938324;0.7978308111696328;0.014893773847994545;0.7978234254547749
62.30215;1.044553018242017;0.8333573028579181;0.7979586326866953;-4.212173541676912e-07;-4.05992554354271e-07;1.04470401413328;10.000195307265605;0.8335116258687703;0.015559242338943886;0.015562297327519639;0.7978300901726437;0.014893787239218484;0.7978234810563353
62.31215;1.0445533891821197;0.8333578886422104;0.7979574881618062;-4.2073246179920567e-07;-4.051951736709564e-07;1.0447054587839266;10.000213097574207;0.8335117369311313;0.01555921224113109;0.015562284913781645;0.7978293689314505;0.014893801538767857;0.7978235979371526
62.32215;1.0445536645399587;0.8333584191209799;0.7979562898694953;-4.202429249187788e-07;-4.0440830031391923e-07;1.0447069586865714;10.000230301619043;0.8335118115559308;0.01555918285364043;0.015562272958830434;0.7978286457180559;0.014893816727238168;0.7978237707791882
62.33215;1.044553842822981;0.8333588975373466;0.7979550383662519;-4.1974737327082257e-07;-4.0363143242445263e-07;1.0447085120777735;10.000246850636595;0.8335118465507386;0.01555915411062435;0.015562261514669698;0.7978279189685046;0.014893832778826938;0.7978239938734237
62.34215;1.0445539232078707;0.8333593276683438;0.7979537347646951;-4.1924409177107225e-07;-4.0286442745373905e-07;1.0447101162702823;10.000262683720681;0.8335118397638385;0.015559125954848528;0.01556225064335986;0.7978271880256985;0.014893849676611292;0.7978242617592466
62.35215;1.0445539054241975;0.8333597131656965;0.7979523810007728;-4.1873131673220064e-07;-4.0210746174447266e-07;1.0447117675490274;10.000277759967505;0.8335117897942671;0.015559098350518207;0.015562240417499764;0.7978264532322927;0.014893867411829048;0.7978245690338928
62.36215;1.0445537899391544;0.8333600572482256;0.7979509801299893;-4.1820738646808155e-07;-4.0136084344396033e-07;1.0447134623631338;10.000292062804636;0.8335116960682017;0.01555907128727121;0.015562230905666873;0.7978257153890558;0.01489388597191044;0.7978249096817803
62.37215;1.0445535782952498;0.8333603625187302;0.7979495358241809;-4.1767083584705684e-07;-4.0062485585875025e-07;1.0447151983535703;10.000305593819153;0.8335115593830458;0.015559044781887223;0.015562222151768501;0.7978249750518768;0.014893905342790911;0.7978252772234437
62.38215;1.0445532728153406;0.8333606308653282;0.7979480518141675;-4.171205590445384e-07;-3.998996776208799e-07;1.0447169744112959;10.00031835988054;0.8335113819646103;0.015559018877046889;0.015562214174145899;0.7978242320044192;0.014893925526281394;0.7978256658116819
62.39215;1.0445528760261353;0.8333608637447355;0.7979465320562658;-4.1655583831005377e-07;-3.991852445041138e-07;1.044718790513254;10.000330362147404;0.833511166588121;0.015558993635518445;0.015562206985006414;0.7978234853375684;0.014893946543563342;0.7978260709135117
62.40215;1.0445523902986844;0.8333610626217025;0.7979449809817555;-4.159761856413759e-07;-3.9848102412181934e-07;1.0447206473350734;10.000341591439255;0.8335109160874219;0.015558969130858557;0.01556220060050159;0.7978227343361091;0.014893968416396215;0.7978264891610851
62.41215;1.044551817649893;0.8333612292752652;0.7979434032518691;-4.1538141799889104e-07;-3.9778604414434893e-07;1.0447225455859332;10.000352030956329;0.8335106339225754;0.015558945430385685;0.015562195028250117;0.7978219794752701;0.014893991144829708;0.7978269181101948
62.42215;1.0445511600309274;0.8333613660973257;0.7979418029910014;-4.147719554858143e-07;-3.970994194382887e-07;1.0447244856378952;10.000361666342167;0.8335103243508024;0.015558922571157818;0.015562190253448722;0.7978212228009188;0.014894014699411333;0.7978273559569627
62.43215;1.0445504199092444;0.8333614761542281;0.7979401832903398;-4.1414892170664284e-07;-3.9642084962671863e-07;1.0447264674087868;10.000370492677241;0.833509991524935;0.01555890055058121;0.015562186237016664;0.7978204674839536;0.014894039030861788;0.7978278012220305
62.44215;1.044549600331257;0.833361562661725;0.7979385466086666;-4.1351400855489714e-07;-3.957505636721497e-07;1.0447284903402771;10.000378513197917;0.8335096387003382;0.015558879347919044;0.015562182919333587;0.7978197166973972;0.014894064079295322;0.7978282528388816
62.45215;1.0445487044525177;0.8333616281857785;0.797936895040672;-4.1286931130699804e-07;-3.950889944495744e-07;1.04473055350857;10.000385740613769;0.8335092682724963;0.015558858948411376;0.015562180230121793;0.7978189726749665;0.01489408976883422;0.7978287102022636
62.46215;1.0445477353803811;0.8333616742522161;0.7979352301759398;-4.1221724916223153e-07;-3.944366669595101e-07;1.0447326558276984;10.000392200686505;0.8335088821727921;0.015558839340320006;0.015562178099899874;0.7978182365251653;0.014894116000189302;0.7978291727669689
62.47215;1.0445466968416366;0.8333617015745404;0.797933553446814;-4.1156048441739684e-07;-3.9379432835011436e-07;1.0447347966019984;10.000397930101604;0.8335084818731664;0.015558820504138078;0.015562176460313288;0.7978175083894445;0.014894142655788603;0.7978296399073482
62.48215;1.0445455941524224;0.833361710586451;0.7979318667090666;-4.1090172354620127e-07;-3.9316293906650773e-07;1.0447369759493208;10.000402972605064;0.8335080681592597;0.01555880241792137;0.01556217523626389;0.7978167878440047;0.014894169609569066;0.7978301112698621
62.49215;1.044544434751897;0.8333617020704265;0.7979301725325356;-4.1024351316301857e-07;-3.9254339862676466e-07;1.0447391941832005;10.000407378377028;0.833507641482648;0.015558785067200603;0.01556217434414834;0.7978160744067863;0.01489419673166585;0.7978305871389484
62.50215;1.044543227928981;0.8333616776978398;0.7979284740922383;-4.0958808133494216e-07;-3.919363373450736e-07;1.0447414506557815;10.000411206553919;0.8335072025013084;0.015558768439497434;0.015562173698191217;0.7978153678261581;0.014894223896577225;0.7978310687128418
62.51215;1.0445419837847554;0.8333616400655424;0.7979267746299828;-4.0893711796072185e-07;-3.9134223309804005e-07;1.0447437430500193;10.00041452706807;0.8335067519968781;0.015558752511564525;0.01556217321259747;0.7978146687115049;0.014894250998484211;0.7978315578206684
62.52215;1.0445407121658803;0.8333615920490868;0.797925077025025;-4.082916021150474e-07;-3.90761720576434e-07;1.0447460674434992;10.000417416642046;0.8335062906818685;0.015558737253843257;0.015562172799365094;0.7978139792797743;0.014894277962456631;0.797832055952665
62.53215;1.0445394223671973;0.833361535922065;0.797923383552414;-4.076518756098926e-07;-3.9019556421054803e-07;1.0447484192270595;10.000419950203245;0.8335058193245976;0.015558722646542966;0.015562172379235474;0.7978133031700827;0.014894304748608117;0.7978325637718844
62.54215;1.0445381234213063;0.833361472889736;0.7979216955174662;-4.070179412744726e-07;-3.89644199315825e-07;1.0447507941009315;10.000422195061391;0.8335053384843808;0.015558708680957435;0.015562171905433372;0.797812644771349;0.014894331351161342;0.7978330813347126
62.55215;1.0445368238450146;0.8333614035011948;0.7979200133632256;-4.06389872818125e-07;-3.8910747962247343e-07;1.0447531879922847;10.000424213743136;0.8335048478695617;0.015558695348561104;0.0155621713725482;0.7978120088819207;0.014894357783516946;0.7978336081541705
62.56215;1.0445355307155157;0.8333613287740177;0.7979183375019056;-4.0576816507946776e-07;-3.8858488144964456e-07;1.0447555961534647;10.00042606959155;0.8335043463542318;0.015558682635488796;0.015562170802328005;0.7978114004297382;0.014894384052564647;0.7978341431361551
62.57215;1.0445342494606367;0.8333612509155635;0.7979166689747402;-4.0515373202352537e-07;-3.880758544155691e-07;1.0447580124092124;10.000427823977683;0.8335038324416242;0.01555867052070349;0.015562170224511434;0.7978108238957707;0.014894410144919884;0.7978346846149925
62.58215;1.044532984664205;0.8333611731822046;0.7979150094095804;-4.045475824128488e-07;-3.875800705486524e-07;1.0447604290618024;10.000429526862312;0.8335033043666572;0.01555865897577267;0.015562169655634736;0.7978102827793088;0.01489443602744009;0.7978352301924597
62.59215;1.0445317410177648;0.8333610994743806;0.797913360670061;-4.0395070926061795e-07;-3.8709742800702175e-07;1.0447628371788777;10.000431212777242;0.8335027605129374;0.015558647971870185;0.01556216907849024;0.797809779647342;0.014894461646658606;0.7978357765589017
62.60215;1.044530524067805;0.8333610338546784;0.7979117243622758;-4.0336428989479864e-07;-3.8662781897034023e-07;1.0447652267925631;10.000432909595267;0.8335022002782347;0.015558637489713086;0.015562168444225796;0.797809316556952;0.014894486929639265;0.7978363196069309
62.61215;1.0445293402374376;0.8333609801790098;0.7979101011844727;-4.027895403988939e-07;-3.861709058563289e-07;1.0447675876754166;10.000434651795873;0.8335016244220086;0.015558627527383103;0.015562167694299443;0.7978088955230731;0.014894511795053083;0.7978368546718749
62.62215;1.0445281959874806;0.8333609419341103;0.7979084908868261;-4.0222717214088427e-07;-3.8572608879392816e-07;1.0447699106744688;10.00043648507979;0.8335010351293549;0.01555861810266307;0.015562166774791966;0.7978085190068774;0.014894536167876225;0.7978373770760689
62.63215;1.0445270972730754;0.8333609219142505;0.7979068930677079;-4.0167725161447377e-07;-3.852926744480381e-07;1.0447721881222192;10.000438464828516;0.8335004360899808;0.01555860924569441;0.015562165639784669;0.7978081898307732;0.014894559986730577;0.7978378827040202
62.64215;1.044526049534292;0.833360922141366;0.7979053076925877;-4.0113963825461404e-07;-3.848701394224703e-07;1.0447744132741972;10.000440653454824;0.8334998322360397;0.015558600994222266;0.015562164252507603;0.797807910651112;0.014894583201206653;0.7978383676996053
62.65215;1.0445250576513003;0.8333609443621194;0.7979037347505717;-4.006143693890265e-07;-3.8445819525146355e-07;1.044776579967645;10.000443113509952;0.833499229233775;0.015558593402739651;0.015562162581771226;0.7978076839070146;0.014894605764085836;0.7978388280366336
62.66215;1.0445241263582021;0.8333609902979509;0.7979021737307277;-4.0010176623983075e-07;-3.8405666430649107e-07;1.0447786827965446;10.00044590461962;0.8334986328991664;0.01555858655062053;0.015562160593951812;0.7978075117878323;0.014894627628419968;0.7978392599629178
62.67215;1.0445232609171593;0.8333610613500559;0.7979006237900066;-3.9960246607163067e-07;-3.8366549522396034e-07;1.0447807175345298;10.000449091440148;0.8334980487118442;0.015558580534265684;0.01556215824445263;0.797807395607348;0.014894648754261195;0.7978396602724805
62.68215;1.04452246686336;0.8333611585836773;0.7978990845219198;-3.9911735740377667e-07;-3.8328480951706666e-07;1.0447826813640355;10.000452747892016;0.8334974814495534;0.015558575451350448;0.015562155474915526;0.797807335430876;0.01489466911404557;0.7978400258048772
62.69215;1.04452174928482;0.8333612832310429;0.7978975563485833;-3.9864746698582343e-07;-3.8291480099588673e-07;1.0447845724061489;10.000456948267056;0.8334969346709347;0.015558571390561379;0.015562152222863997;0.797807330468506;0.014894688681042309;0.7978403535021962
62.70215;1.0445211127212881;0.8333614369606128;0.7978960402388989;-3.9819390428381863e-07;-3.8255562455128934e-07;1.0447863891670988;10.000461757446677;0.8334964104437198;0.015558568427224024;0.015562148435790879;0.7978073794064557;0.014894707408080904;0.7978406415246555
62.71215;1.0445205609209274;0.8333616218139133;0.7978945373733535;-3.9775772246694166e-07;-3.82207336730314e-07;1.0447881304046678;10.000467227847995;0.8334959097667227;0.015558566618627312;0.015562144074529145;0.7978074804068153;0.014894725218437498;0.7978408898740112
62.72215;1.044520095860691;0.8333618404989219;0.7978930490978182;-3.9733970314365993e-07;-3.818700002463821e-07;1.0447897946799243;10.000473396507093;0.8334954328635206;0.01555856600300381;0.01556213910469534;0.7978076314797389;0.014894742008215722;0.7978410999611002
62.73215;1.0445197174942318;0.8333620967735118;0.7978915771502446;-3.96940276364467e-07;-3.8154389244456715e-07;1.0447913800786937;10.000480282433568;0.8334949786758448;0.015558566609245641;0.01556213348696942;0.7978078308939561;0.014894757652021827;0.7978412743357456
62.74215;1.0445194247293716;0.8333623950921939;0.7978901240755514;-3.96559708928237e-07;-3.8122941731071655e-07;1.0447928851547275;10.00048789098161;0.8334945443174581;0.015558568466404566;0.015562127177469716;0.7978080769331942;0.014894772018030513;0.797841416812649
62.75215;1.044519216340924;0.8333627398397069;0.7978886935183676;-3.961983797957349e-07;-3.809267720369002e-07;1.044794310056592;10.000496223649339;0.8334941252986378;0.0155585716033484;0.015562120139829928;0.7978083676636056;0.014894784985223862;0.7978415322349187
62.76215;1.0445190915429403;0.8333631349091113;0.7978872899735138;-3.9585680876332027e-07;-3.806358097023319e-07;1.0447956565377832;10.000505284699342;0.833493716495435;0.015558576046201287;0.015562112357507011;0.7978087012879916;0.014894796443878701;0.7978416256845476
62.77215;1.044519050148824;0.833363583714024;0.7978859178465285;-3.95535437429248e-07;-3.803562186279894e-07;1.0447969271255109;10.000515076557564;0.8334933131298974;0.015558581816640295;0.01556210383712561;0.7978090764015093;0.014894806285739763;0.7978417015065309
62.78215;1.0445190919898013;0.8333640895552841;0.7978845802692895;-3.9523434106577316e-07;-3.800878976559991e-07;1.0447981244096034;10.000525592064974;0.8334929107608321;0.015558588931123104;0.015562094603133956;0.7978094915265465;0.014894814403104003;0.7978417627864222
62.79215;1.0445192164849508;0.833364655988932;0.7978832782696119;-3.949530646473817e-07;-3.79831238201384e-07;1.044799251119695;10.000536815035721;0.8334925046791893;0.01555859740465178;0.015562084689758003;0.7978099445463743;0.014894820696152503;0.7978418116143615
62.80215;1.0445194227585743;0.8333652865147915;0.7978820106071695;-3.946907305712343e-07;-3.795870121898029e-07;1.0448003103782955;10.000548719787448;0.833492089968735;0.015558607257701201;0.015562074136789306;0.7978104327742946;0.014894825087048553;0.7978418496029488
62.81215;1.0445197095391052;0.8333659837818401;0.7978807743951417;-3.944462936232584e-07;-3.7935613857870154e-07;1.044801305169378;10.000561266898503;0.8334916619671633;0.015558618520258676;0.015562062988455111;0.7978109531788578;0.01489482753896047;0.797841878142555
62.82215;1.0445200745712362;0.8333667492676319;0.7978795661009125;-3.942187449516672e-07;-3.7913962570212605e-07;1.0448022376892188;10.000574407095959;0.8334912163478595;0.015558631228068281;0.015562051295068869;0.7978115024529218;0.014894828055968045;0.7978418986830121
62.83215;1.0445205140083846;0.8333675836550143;0.7978783822880054;-3.940072078629011e-07;-3.7893838796192455e-07;1.0448031096592654;10.00058809188547;0.8334907491122134;0.015558645417430204;0.015562039118673507;0.7978120774087745;0.014894826655784513;0.7978419132831299
62.84215;1.0445210226278103;0.8333684875072946;0.7978772199215816;-3.9381094128316044e-07;-3.7875298732115483e-07;1.044803923359066;10.000602282229162;0.8334902567316642;0.015558661125671162;0.015562026535383394;0.7978126753182014;0.014894823344078255;0.7978419251679334
62.85215;1.0445215952158915;0.833369461655426;0.797876076645892;-3.9362933382823816e-07;-3.7858367736044e-07;1.0448046823043902;10.000616949998191;0.8334897361875645;0.015558678386993761;0.015562013630078447;0.7978132935032977;0.014894818111414201;0.7978419388739445
62.86215;1.0445222278481565;0.8333705066429103;0.7978749516245012;-3.9346198861120006e-07;-3.78430588210976e-07;1.0448053910865231;10.000632069499433;0.8334891850858204;0.015558697214564612;0.015562000488452086;0.7978139287539522;0.014894810943345936;0.7978419596545309
62.87215;1.0445229177232644;0.8333716219132816;0.7978738463747759;-3.933088178104491e-07;-3.782938580828865e-07;1.0448060552095393;10.000647607141715;0.8334886020285829;0.015558717586762185;0.015561987191163489;0.7978145772054714;0.01489480183180771;0.7978419925727628
62.88215;1.0445236624323313;0.833372805773372;0.7978727644001296;-3.931699953972712e-07;-3.7817367570501574e-07;1.044806681060098;10.000663520525986;0.8334879865978516;0.015558739455527618;0.0155619738137238;0.7978152342737035;0.014894790789811554;0.7978420421178523
62.89215;1.044524460036993;0.8333740555647418;0.7978717100030235;-3.930457567862059e-07;-3.7807021592463126e-07;1.044807275148413;10.00067976251326;0.833487338593344;0.015558762763516762;0.015561960427450783;0.797815894599526;0.014894777859628104;0.7978421123943366
62.90215;1.044525309244286;0.8333753677414221;0.7978706875122747;-3.929361307341725e-07;-3.7798376648176847e-07;1.0448078433833394;10.00069628079214;0.8334866572036773;0.015558787457831735;0.01556194709154391;0.7978165525179152;0.014894763101789254;0.7978422070534562
62.91215;1.0445262087111773;0.8333767381623123;0.7978697010515848;-3.9284080967950215e-07;-3.779150388148809e-07;1.0448083911736796;10.000713018476118;0.8334859408784646;0.015558813500800727;0.015561933841608358;0.7978172028193372;0.014894746583602583;0.7978423285999907
62.92215;1.044527156384467;0.8333781621268439;0.7978687542811265;-3.9275933895506285e-07;-3.778652167647169e-07;1.0448089235161164;10.000729920160397;0.8334851879793846;0.015558840872158268;0.015561920689168389;0.797817841230653;0.014894728380469957;0.79784247813958
62.93215;1.044528149527635;0.8333796342360619;0.7978678502004849;-3.9269138299589977e-07;-3.778357595032665e-07;1.044809444992744;10.000746938376217;0.8334843975561596;0.015558869563562635;0.015561907635483775;0.7978184646157931;0.014894708574575663;0.7978426561087086
62.94215;1.0445291850560043;0.8333811485760706;0.7978669913078255;-3.926367474353173e-07;-3.7782827626632953e-07;1.044809960088219;10.00076404085324;0.8334835698014195;0.015558899573076575;0.01556189468951289;0.7978190709213491;0.014894687249133788;0.7978428629070857
62.95215;1.0445302599328494;0.8333826991436111;0.7978661795182824;-3.925954561842198e-07;-3.778444532758428e-07;1.0448104734830495;10.000781213174733;0.8334827063634443;0.015558930902737442;0.01556188187915531;0.7978196584832312;0.014894664490073845;0.7978430987904982
62.96215;1.0445313708413004;0.8333842803968354;0.7978654158201444;-3.925680343269451e-07;-3.7788578964689677e-07;1.0448109901962797;10.000798447883016;0.8334818103421756;0.015558963558675249;0.015561869254719078;0.7978202251705712;0.014894640397004768;0.7978433635628547
62.97215;1.044532513042775;0.8333858874500673;0.7978647005409629;-3.9255549974593125e-07;-3.7795320052965874e-07;1.0448115154992508;10.000815732794301;0.8334808856824278;0.015558997550661466;0.015561856886202716;0.7978207685933256;0.014894615097159197;0.7978436566830102
62.98215;1.044533679928951;0.8333875156526279;0.7978640338154533;-3.9255909756256336e-07;-3.7804684728929656e-07;1.0448120545046484;10.000833054716553;0.8334799365338641;0.015559032886244922;0.015561844852062376;0.7978212869547929;0.014894588744885117;0.7978439775876663
62.99215;1.0445348638604117;0.8333891603495496;0.7978634156478095;-3.925800997213366e-07;-3.781662261454575e-07;1.0448126119961685;10.00085040919959;0.8334789672778004;0.01555906955478312;0.01556183322325052;0.7978217792720806;0.014894561502652831;0.7978443255371379
63.00215;1.0445360572444309;0.8333908174302528;0.7978628458284255;-3.9261946710022777e-07;-3.783103949823106e-07;1.0448131927945268;10.000867802490422;0.8334779831184302;0.015559107511149854;0.015561822051923541;0.7978222451622593;0.014894533531758297;0.7978446990264427
63.01215;1.0445372531498387;0.8333924840557199;0.7978623235042674;-3.9267756553473614e-07;-3.784783669912461e-07;1.0448138018855486;10.00088524647988;0.833476990236321;0.01555914667795472;0.015561811369348408;0.7978226847087525;0.014894504998132647;0.7978450954837737
63.02215;1.0445384455546414;0.8333941585615194;0.7978618465855648;-3.927543255747109e-07;-3.786693815268275e-07;1.0448144440481817;10.00090274823099;0.833475994745303;0.015559186962033041;0.015561801191766842;0.7978230983498102;0.014894476065367566;0.7978455116548133
63.03215;1.0445396291538653;0.8333958394987206;0.7978614118603059;-3.9284942417035654e-07;-3.788828051321657e-07;1.0448151239130674;10.000920300595201;0.833475001528697;0.015559228268483842;0.015561791531908328;0.7978234869630756;0.014894446871522823;0.797845944557988
63.04215;1.0445407987311368;0.8333975247112182;0.7978610159082606;-3.9296219649226206e-07;-3.791179644351008e-07;1.044815846625751;10.000937884774435;0.8334740144511557;0.015559270507603903;0.01556178241509849;0.7978238521100061;0.014894417510775294;0.7978463923164699
63.05215;1.04454194866353;0.8333992110623034;0.7978606558985152;-3.930915877462571e-07;-3.7937418544969067e-07;1.0448166182363121;10.000955481009434;0.8334730375502882;0.015559313590688276;0.015561773890709672;0.7978241959327927;0.014894388036635188;0.797846854066425
63.06215;1.0445430732382042;0.8334008946561143;0.7978603293942261;-3.9323619777605615e-07;-3.796509341641085e-07;1.0448174451963543;10.000973074875887;0.8334720755781319;0.015559357416478788;0.015561766028752658;0.7978245205952508;0.01489435848361291;0.7978473290928699
63.07215;1.0445441672925342;0.833402571311926;0.797860033790142;-3.9339441480866974e-07;-3.7994785706538435e-07;1.0448183329862113;10.000990654459734;0.8334711332773035;0.01555940186617368;0.01556175890771688;0.797824827840272;0.014894328885719578;0.7978478158216655
63.08215;1.0445452261671324;0.8334042369637382;0.797859766537346;-3.935646779093538e-07;-3.802647155377387e-07;1.0448192848556497;10.001008203088347;0.8334702144676548;0.01555944681140683;0.015561752599383909;0.7978251188873264;0.014894299283583377;0.7978483114023278
63.09215;1.044546245304971;0.8334058877247302;0.7978595259905237;-3.937456250377691e-07;-3.806012889041265e-07;1.0448203018744593;10.001025693214814;0.8334693219899247;0.015559492122822956;0.015561747153640903;0.7978253943574684;0.014894269726528055;0.7978488125144703
63.10215;1.0445472198858425;0.8334075199163575;0.7978593119651223;-3.9393616462038615e-07;-3.809572276091934e-07;1.0448213840575349;10.00104308515218;0.8334684582158028;0.01555953767687393;0.015561742599589177;0.7978256544021023;0.014894240273989815;0.797849316632553
63.11215;1.0445481444361964;0.8334091299554772;0.7978591251317428;-3.9413567373633303e-07;-3.8133192768518246e-07;1.0448225311047104;10.001060331632491;0.8334676253169796;0.015559583355541065;0.015561738962895104;0.7978258992229593;0.014894211003029217;0.7978498224957264
63.12215;1.0445490127478936;0.8334107138349307;0.7978589654989635;-3.9434407196205443e-07;-3.817244905509543e-07;1.0448237423191085;10.001077385334275;0.8334668254195825;0.01555962904103748;0.01556173627274896;0.7978261294393838;0.014894182014979043;0.797850329592047
63.13215;1.0445498178906554;0.8334122667970547;0.7978588313996325;-3.9456155780237953e-07;-3.821337554820218e-07;1.0448250168102382;10.001094206862536;0.8334660611068397;0.015559674624835302;0.015561734553610124;0.7978263457667704;0.014894153425930786;0.7978508372539225
63.14215;1.0445505520700749;0.8334137836743652;0.7978587196355681;-3.94788256371065e-07;-3.825584357023797e-07;1.044826354128265;10.001110770096101;0.8334653356796907;0.015559720019345942;0.015561733822129286;0.7978265484427558;0.014894125348700948;0.7978513444084496
63.15215;1.0445512069267944;0.8334152595004761;0.7978586264053629;-3.950241290022401e-07;-3.8299731713392553e-07;1.0448277542915536;10.001127061728104;0.8334646527256933;0.015559765151352774;0.015561734092999806;0.7978267372654507;0.014894097880995296;0.7978518503210639
63.16215;1.0445517745387414;0.833416689987891;0.7978585480925545;-3.952691765637619e-07;-3.834494462659837e-07;1.0448292171902218;10.001143072723766;0.8334640155667145;0.015559809951536512;0.015561735385551981;0.7978269118831363;0.01489407110289309;0.7978523552431022
63.17215;1.0445522479902358;0.8334180719068705;0.7978584813671339;-3.9552362847479195e-07;-3.8391417253446667e-07;1.044830742146152;10.0011587842724;0.8334634267241815;0.015559854349603185;0.015561737729163243;0.7978270715840771;0.01489404508240895;0.7978528602513845
63.18215;1.0445526208370395;0.8334194030040558;0.797858423267543;-3.9578792225706815e-07;-3.843909190111801e-07;1.044832327722097;10.001174160070327;0.8334628871986444;0.015559898270732852;0.015561741161239201;0.7978272152670974;0.014894019886583634;0.7978533670280867
63.19215;1.0445528868762202;0.8334206812900444;0.7978583713736951;-3.960625786428915e-07;-3.8487884184077636e-07;1.0448339717907376;10.001189150133083;0.8334623963867585;0.01555994163841006;0.015561745713802304;0.7978273422851477;0.014893995588518014;0.7978538779936718
63.20215;1.04455304070577;0.8334219047929116;0.7978583231781833;-3.963480852240913e-07;-3.853766099366066e-07;1.0448356721269383;10.001203699685378;0.8334619530866092;0.015559984379526867;0.015561751397553137;0.7978274533993649;0.014893972254593615;0.7978543959825855
