time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.21215;1.0445530780654635;0.8334230725231655;0.7978582750867922;-3.9664491675323964e-07;-3.858824094686839e-07;1.044837426836941;10.001217760745796;0.8334615562956302;0.015560026422935339;0.015561758194246144;0.7978275509498108;0.014893949922797916;0.7978549231987322
63.22215;1.0445529961259048;0.8334241858396527;0.7978582225860616;-3.969537710800193e-07;-3.863942113947636e-07;1.0448392339522559;10.001231302304614;0.8334612049145643;0.015560067702290847;0.015561766059611532;0.7978276382829294;0.014893928598476795;0.797855460411352
63.23215;1.0445527937844148;0.8334252490149654;0.7978581615853408;-3.9727557232247497e-07;-3.8691014153803734e-07;1.0448410906608225;10.001244311516738;0.8334608970645985;0.015560108165893283;0.015561774933478975;0.7978277184722231;0.014893908260294941;0.7978560070174588
63.24215;1.0445524712897873;0.8334262687868806;0.7978580893213297;-3.97611000164831e-07;-3.874287020716682e-07;1.0448429927574874;10.001256790660884;0.8334606300958813;0.015560147772532158;0.015561784757381304;0.797827792575066;0.014893888864189943;0.7978565615981408
63.25215;1.0445520294742687;0.833427253574801;0.7978580039928804;-3.9796020448744263e-07;-3.879488500257039e-07;1.0448449345283337;10.001268753529482;0.8334604015270242;0.015560186476258482;0.01556179549343395;0.797827859031265;0.01489387035310268;0.797857122509363
63.26215;1.0445514692030375;0.833428212671494;0.7978579038747995;-3.9832289748544735e-07;-3.8847004149063084e-07;1.0448469090710706;10.001280215784202;0.8334602099225877;0.015560224222589894;0.015561807133671734;0.7978279148123101;0.014893852669794174;0.7978576883308623
63.27215;1.0445507914244916;0.8334291552223997;0.7978577866234017;-3.9869828771969697e-07;-3.8899210713696513e-07;1.044848908845525;10.001291183624547;0.8334600552013417;0.01556026095507972;0.01556181969717952;0.7978279565466027;0.014893835759009063;0.7978582581105811
63.28215;1.044549997678419;0.8334300891808666;0.7978576489806131;-3.990849249812829e-07;-3.89514904703051e-07;1.0448509263090162;10.00130165080589;0.8334599391136721;0.015560296624551552;0.015561833215125052;0.7978279806264726;0.014893819560153091;0.7978588314647385
63.29215;1.0445490904277253;0.8334310207717125;0.7978574871689275;-3.994808043379372e-07;-3.900380538019038e-07;1.0448529544129792;10.001311605891948;0.8334598657780296;0.015560331195405648;0.015561847715245686;0.7978279831022532;0.014893804005283048;0.7978594084464791
63.30215;1.0445480735338466;0.8334319544499063;0.7978572978537695;-3.99883612595926e-07;-3.9056096645150253e-07;1.0448549864488492;10.001321042764193;0.833459840986951;0.01556036464405609;0.01556186321810248;0.7978279598749713;0.014893789021766586;0.7978599889888428
63.31215;1.0445469527997953;0.8334328931294923;0.7978570791746703;-4.002909945917854e-07;-3.910829614385004e-07;1.0448570154477477;10.001329967080183;0.8334598704507268;0.015560396959956249;0.01556187973739177;0.7978279071007883;0.01489377453124314;0.7978605722955135
63.32215;1.0445457356159817;0.833433838562803;0.7978568311192602;-4.0070071496212093e-07;-3.916031444217027e-07;1.0448590341093078;10.001338398113443;0.8334599588808871;0.015560428154686083;0.015561897280597451;0.7978278217106728;0.014893760454469508;0.7978611569666064
63.33215;1.0445444303522788;0.8334347913535631;0.7978565547445544;-4.0111056334914354e-07;-3.921201969387061e-07;1.0448610352967123;10.001346364660426;0.8334601104292978;0.015560458267114831;0.015561915851780237;0.7978277017478003;0.014893746725778194;0.7978617417089529
63.34215;1.044543046098232;0.8334357509091501;0.7978562511334447;-4.015182963565144e-07;-3.9263243720283156e-07;1.0448630121587743;10.001353896033901;0.8334603291605945;0.01556048735977845;0.015561935450268015;0.7978275462471839;0.01489373330278872;0.7978623254661601
63.35215;1.0445415918734664;0.8334367162130858;0.797855921076053;-4.019218341938086e-07;-3.9313803603823947e-07;1.0448649576167948;10.001361013648332;0.8334606189468569;0.01556051551577735;0.015561956074378883;0.7978273545784139;0.014893720167329797;0.7978629066099083
63.36215;1.044540075721044;0.8334376868403589;0.797855565039544;-4.0231943287258504e-07;-3.93635181731794e-07;1.0448668641418744;10.001367721112555;0.8334609833153128;0.015560542832223984;0.015561977732553758;0.7978271256392947;0.014893707323509415;0.7978634820050053
63.37215;1.0445385046447906;0.8334386629715713;0.7978551827928776;-4.0270960654885367e-07;-3.9412233376937806e-07;1.044868724310142;10.001373996869454;0.8334614253316048;0.015560569401549497;0.01556200043900192;0.7978268575945826;0.014893694790256097;0.797864046761962
63.38215;1.0445368848655723;0.8334396443295587;0.7978547730703981;-4.030909173842786e-07;-3.9459847442438476e-07;1.0448705310929405;10.001379804116713;0.8334619474166377;0.015560595299143649;0.015562024200074102;0.7978265481555695;0.014893682583582101;0.7978645948875398
63.39215;1.0445352219710942;0.8334406290596388;0.7978543341253316;-4.03461842444835e-07;-3.9506304164062305e-07;1.0448722774665664;10.00138511014379;0.8334625514701391;0.015560620586503697;0.015562049012758528;0.7978261949316313;0.014893670697835606;0.7978651201829192
63.40215;1.0445335209444502;0.8334416136194325;0.7978538650753859;-4.0382073576875095e-07;-3.9551562776174886e-07;1.0448739564498768;10.001389889923946;0.833463239023399;0.015560645313387937;0.015562074864728789;0.7978257958173148;0.014893659100952828;0.7978656166424206
63.41215;1.0445317859131886;0.8334425937866379;0.797853366734576;-4.041657946712561e-07;-3.959558817564379e-07;1.0448755617618204;10.001394114748724;0.833464011037942;0.015560669521602427;0.015562101727733984;0.7978253493744604;0.014893647742172582;0.7978660786363402
63.42215;1.0445300199592698;0.833443565633252;0.7978528410599692;-4.0449502696021827e-07;-3.9638374205651465e-07;1.044877088316861;10.001397747768092;0.8334648675666446;0.01556069325823366;0.01556212955364043;0.797824854647601;0.014893636562919591;0.7978665015198985
63.43215;1.044528225179649;0.8334445257324328;0.7978522899036687;-4.048063592861386e-07;-3.9679947504510584e-07;1.0448785323086944;10.001400750781348;0.8334658073058546;0.015560716581479997;0.015562158275339992;0.7978243104762677;0.014893625509478621;0.7978668822749188
63.44215;1.0445264027604197;0.8334454712265617;0.797851714430319;-4.0509794066014544e-07;-3.9720329243511904e-07;1.0448798905771308;10.001403088562851;0.8334668274137133;0.015560739551694359;0.015562187813011342;0.7978237151915402;0.014893614544499122;0.7978672192781464
63.45215;1.0445245532113487;0.8334463997580979;0.7978511155236604;-4.053684346828369e-07;-3.9759510790435924e-07;1.04488115947671;10.001404725420722;0.8334679239155757;0.01556076222449849;0.015562218085800123;0.7978230669034001;0.014893603644153545;0.7978675112862608
63.46215;1.044522676808565;0.833447308700855;0.7978504943711672;-4.056170968502316e-07;-3.979746490767436e-07;1.044882334711094;10.001405622772769;0.8334690921005038;0.01556078465217716;0.015562249018642709;0.7978223639970802;0.014893592780417686;0.7978677564584522
63.47215;1.044520773807097;0.8334481947425253;0.7978498528472592;-4.0584361764871636e-07;-3.9834159857966057e-07;1.044883412314948;10.001405741218031;0.8334703265561895;0.015560806882971696;0.015562280542756931;0.7978216056901012;0.014893581917235008;0.7978679520600667
63.48215;1.0445188444477191;0.8334490547949112;0.7978491937599649;-4.060479021911965e-07;-3.9869566614039226e-07;1.0448843892630644;10.001405040865611;0.8334716213198887;0.01556082895902756;0.015562312603399235;0.7978207923954991;0.01489357102966636;0.797868095197605
63.49215;1.0445168893350343;0.8334498868635141;0.7978485204955919;-4.062300331139868e-07;-3.9903663678371213e-07;1.0448852634541994;10.001403482929087;0.8334729704278496;0.015560850920642227;0.015562345175465685;0.7978199257665406;0.014893560116757;0.7978681840138471
63.50215;1.0445149100578084;0.8334506898369828;0.7978478361172371;-4.0639046136904617e-07;-3.9936434566306066e-07;1.044886033866074;10.001401035995407;0.8334743683300142;0.015560872812133428;0.01556237826871645;0.797819008688161;0.01489354919661905;0.7978682180340976
63.51215;1.044512909239985;0.8334514630312225;0.7978471428929642;-4.065301184320428e-07;-3.996785708909324e-07;1.0448867005792608;10.001397677722698;0.8334758097614916;0.01556089469038838;0.015562411913842155;0.7978180452237178;0.014893538298196198;0.7978681975581023
63.52215;1.0445108897432076;0.8334522059993329;0.7978464425007776;-4.0665020189195454e-07;-3.999789080177291e-07;1.0448872642208562;10.001393389886559;0.8334772892851491;0.015560916638690688;0.015562446148305008;0.7978170403142442;0.014893527456410163;0.797868123103418
63.53215;1.0445088534878428;0.8334529186139057;0.7978457365376537;-4.067519074990134e-07;-4.0026477034694195e-07;1.0448877252185724;10.001388152214847;0.8334788013153492;0.015560938764817967;0.015562481017734147;0.797815999016828;0.01489351671003208;0.7978679951369269
63.54215;1.0445068005362173;0.8334536014516964;0.7978450268457179;-4.068364365490396e-07;-4.0053563680249485e-07;1.0448880831117429;10.001381936879705;0.8334803410716372;0.015560961176762686;0.015562516579629405;0.7978149256351652;0.014893506103154208;0.7978678138345159
63.55215;1.0445047287108444;0.8334542560913497;0.797844315133567;-4.0690517575129986e-07;-4.0079138197300195e-07;1.0448883360998042;10.001374708935975;0.8334819051572038;0.015560983966072507;0.015562552897968535;0.7978138235694433;0.014893495682698894;0.7978675789619751
63.56215;1.0445026337777625;0.8334548849005216;0.7978436024512559;-4.06959801964955e-07;-4.01032325066538e-07;1.0448884813540076;10.001366433251503;0.8334834909306466;0.015561007215006646;0.015562590030745784;0.7978126956708494;0.014893485484962889;0.7978672900528603
63.57215;1.0445005101769962;0.8334554902391651;0.797842889323335;-4.07002259203794e-07;-4.0125898973768805e-07;1.0448885161179755;10.001357079609862;0.8334850954489686;0.015561031010701044;0.01556262801496739;0.7978115445151647;0.014893475527956907;0.7978669468648658
63.58215;1.044498352005871;0.8334560736810182;0.7978421763664943;-4.0703468162620447e-07;-4.0147191550959203e-07;1.0448884383383406;10.001346623085448;0.8334867145773105;0.015561055450396785;0.015562666862971144;0.7978103727043044;0.01489346582414271;0.7978665497496016
63.59215;1.0444961537056203;0.8334566358057638;0.7978414646756627;-4.070592488102109e-07;-4.016714949778347e-07;1.0448882460528413;10.001335040994695;0.833488342491355;0.015561080636412558;0.01556270657371806;0.7978091830654053;0.014893456399190647;0.7978660998985161
63.60215;1.044493909800937;0.8334571761268742;0.7978407553107116;-4.07078023660598e-07;-4.018577712252235e-07;1.0448879370637372;10.001322311941266;0.8334899714243615;0.015561106661907008;0.015562747142709641;0.7978079784482746;0.014893447298981392;0.7978655995306446
63.61215;1.044491614215851;0.8334576930940596;0.7978400484277628;-4.070929009787792e-07;-4.020304924785536e-07;1.044887510089965;10.001308422569155;0.8334915916911363;0.015561133593757458;0.015562788564011278;0.7978067615459982;0.01489343858446456;0.7978650513748854
63.62215;1.0444892605270726;0.8334581845139581;0.7978393432590181;-4.071056454288855e-07;-4.0218930056576097e-07;1.0448869662032423;10.0012933701697;0.8334931924777662;0.015561161470190571;0.015562830828891436;0.7978055351753637;0.014893430323293842;0.7978644577603852
63.63215;1.0444868425124678;0.8334586478354707;0.7978386386722859;-4.071179332063907e-07;-4.023337373666559e-07;1.0448863091889005;10.001277152657975;0.8334947630775001;0.01556119032068829;0.01556287392073645;0.7978043025295878;0.01489342257999046;0.7978638205862116
63.64215;1.0444843540816053;0.8334590800607475;0.7978379334038409;-4.07131268320315e-07;-4.024632515921125e-07;1.0448855450115766;10.001259761955598;0.833496293637129;0.015561220189653951;0.01556291781179202;0.7978030669924567;0.014893415401963168;0.7978631421338932
63.65215;1.0444817898513061;0.8334594776325172;0.7978372261684122;-4.0714681427420344e-07;-4.0257739590010043e-07;1.044884681025143;10.001241192597085;0.8334977749055049;0.015561251139153324;0.015562962468894681;0.7978018318912579;0.014893408807640281;0.7978624256237858
63.66215;1.0444791467687453;0.8334598362571248;0.7978365159126606;-4.0716535201521233e-07;-4.026759843730917e-07;1.0448837252702872;10.001221454930498;0.8334991976541676;0.015561283227808632;0.015563007859281632;0.7978006005188799;0.014893402785476403;0.7978616749602953
63.67215;1.0444764249292748;0.8334601509560482;0.7978358018457488;-4.0718721400933577e-07;-4.0275903894023584e-07;1.044882686104654;10.0012005774461;0.8335005530108562;0.015561316485903136;0.015563053949100871;0.7977993764211971;0.01489339730552412;0.7978608942613575
63.68215;1.0444736265313879;0.8334604166449235;0.797835083395262;-4.0721206794836555e-07;-4.0282674817993444e-07;1.0448815715714526;10.001178596700724;0.8335018334438649;0.01556135090889944;0.015563100697032166;0.7977981637727616;0.014893392334701282;0.7978600877946687
63.69215;1.0444707547344425;0.8334606289309446;0.7978343604575542;-4.072388728927786e-07;-4.028794842379831e-07;1.044880388291059;10.001155545483764;0.8335030332750257;0.015561386470557829;0.015563148044557893;0.7977969676195034;0.014893387845228779;0.7978592599193222
63.70215;1.044467814067084;0.8334607849087523;0.7978336334508678;-4.072661074738976e-07;-4.0291775326036423e-07;1.0448791413984897;10.00113144904276;0.8335041485103292;0.015561423132259545;0.015563195911589205;0.7977957939366472;0.014893383820232671;0.7978584147970549
63.71215;1.0444648111725454;0.8334608834407442;0.7978329027084314;-4.0729199230960517e-07;-4.0294209137265383e-07;1.0448778357015935;10.001106332444877;0.833505176278238;0.015561460841137069;0.015563244203598092;0.7977946492051236;0.014893380260145382;0.7978575565617588
63.72215;1.044461754398371;0.8334609247313141;0.7978321678979495;-4.073146698382421e-07;-4.029527980455605e-07;1.0448764761656182;10.00108023238563;0.8335061142990743;0.015561499536678926;0.015563292816450162;0.797793539315293;0.014893377176354968;0.7978566898704388
63.73215;1.0444586524656463;0.8334609102168837;0.797831428343036;-4.073325203303387e-07;-4.0294974855762903e-07;1.0448750673599903;10.001053199852944;0.8335069607463154;0.015561539163334547;0.01556334163036775;0.7977924687123306;0.014893374569378273;0.7978558197780039
63.74215;1.044455513546497;0.8334608427760893;0.7978306838851704;-4.073444424117342e-07;-4.029326815301421e-07;1.0448736132202747;10.001025289847473;0.8335077142236622;0.015561579673335841;0.015563390512390626;0.7977914406009081;0.014893372414919604;0.7978549508852751
63.75215;1.0444523455859376;0.8334607261101229;0.797829935147934;-4.0734973447884386e-07;-4.0290159517690765e-07;1.0448721178739353;10.000996549660186;0.8335083734244726;0.015561621026175627;0.01556343933361304;0.7977904575299964;0.01489337067131165;0.7978540868562479
63.76215;1.0444491567442844;0.8334605637418754;0.7978291828126911;-4.073477312228133e-07;-4.028569149910199e-07;1.0448705868962582;10.000967015051437;0.8335089366965943;0.015561663183837412;0.015563487975209669;0.7977895213530642;0.014893369295075393;0.7978532310179668
63.77215;1.0444459549263596;0.8334603586701834;0.7978284267841317;-4.073377523629338e-07;-4.0279958350765046e-07;1.044869027552938;10.00093671127038;0.8335094021367625;0.015561706099407248;0.015563536316961177;0.7977886326457546;0.014893368248516429;0.7978523871761822
63.78215;1.0444427469539783;0.8334601134576424;0.7978276661542661;-4.0731945862358996e-07;-4.027309300625765e-07;1.044867447673617;10.000905655528506;0.8335097684544429;0.015561749720485657;0.015563584228413934;0.7977877904252026;0.014893367492885081;0.7978515594127815
63.79215;1.044439538188223;0.8334598305941698;0.7978268998244322;-4.072930949489742e-07;-4.0265236756253335e-07;1.0448658543365859;10.000873865214157;0.8335100357079261;0.015561794004397674;0.015563631568260098;0.797786992521025;0.014893366975638466;0.7978507515841538
63.80215;1.0444363330308788;0.833459513109184;0.7978261272642069;-4.072594227490064e-07;-4.0256543492098257e-07;1.044864253151464;10.000841367852281;0.833510204963112;0.01556183891362431;0.015563678189288872;0.7977862360662376;0.014893366633846153;0.7978499676560872
63.81215;1.044433135446255;0.8334591645577492;0.7978253490572864;-4.072197194715604e-07;-4.024720564045581e-07;1.044862648039753;10.00080820097246;0.8335102776493528;0.015561884387490593;0.015563723955404367;0.7977855176900677;0.014893366415678698;0.7978492117897884
63.82215;1.0444299484954067;0.8334587881025898;0.7978245671550753;-4.071758470976976e-07;-4.0237441800382113e-07;1.0448610410166588;10.000774406735164;0.8335102554647426;0.015561930322431172;0.015563768764537538;0.7977848335310453;0.014893366294679937;0.7978484870844064
63.83215;1.0444267740025843;0.8334583859581073;0.7978237847475522;-4.0713004601899654e-07;-4.0227455643641453e-07;1.0448594318824838;10.000740035416733;0.8335101405342557;0.015561976584100082;0.015563812554602688;0.7977841792124591;0.014893366263417375;0.7978477943727688
63.84215;1.0444236131617881;0.8334579598048869;0.7978230053271833;-4.070846087135113e-07;-4.021741509648525e-07;1.044857818532909;10.00070515426891;0.8335099356432139;0.015562023033620273;0.015563855284344376;0.7977835499671848;0.014893366319049563;0.7978471324217782
63.85215;1.0444204668741528;0.833457511292851;0.7978222313376226;-4.070417716898156e-07;-4.0207449724959637e-07;1.0448561980453215;10.000669846418988;0.833509644286149;0.015562069547523831;0.015563896906326874;0.7977829408956253;0.014893366458229735;0.7978464991164503
63.86215;1.0444173353968877;0.8334570420028231;0.7978214635977307;-4.0700372879283803e-07;-4.0197644404025595e-07;1.0448545681767734;10.000634200860478;0.8335092704192754;0.015562116028786621;0.015563937353561028;0.797782346839437;0.014893366688463291;0.7978458926242906
63.87215;1.044414218446255;0.8334565527777348;0.7978207017963433;-4.069725364917845e-07;-4.0188044212315167e-07;1.0448529284336063;10.000598308374851;0.833508818449577;0.015562162399375702;0.01556397654762763;0.797781762077207;0.014893367046591213;0.7978453116100017
63.88215;1.044411115759155;0.8334560431349686;0.7978199452739032;-4.069499305627262e-07;-4.0178677548529535e-07;1.044851279698979;10.000562264432592;0.8335082931351833;0.015562208575560217;0.015564014420277121;0.7977811808026638;0.014893367604133748;0.79784475478374
63.89215;1.0444080268825366;0.8334555117194394;0.7978191932590417;-4.069371479362901e-07;-4.016957393024884e-07;1.0448496231867341;10.000526170334433;0.8335076989004954;0.015562254456537106;0.015564050929991797;0.797780597895162;0.014893368454819941;0.7978442207932693
63.90215;1.0444049507145678;0.8334549570150044;0.7978184447387742;-4.069348224067873e-07;-4.016076425364746e-07;1.044847960051885;10.000490132007359;0.8335070396778813;0.01556229994075429;0.015564086064802314;0.7977800088275485;0.014893369697077807;0.7978437083084237
63.91215;1.044401886056685;0.8334543775935523;0.7978176987272895;-4.069430871398514e-07;-4.0152276475811003e-07;1.0448462917460077;10.000454256408208;0.8335063197959989;0.015562344936627236;0.015564119836699645;0.7977794091251592;0.014893371424463127;0.7978432158434551
63.92215;1.0443988323136424;0.8334537729220397;0.7978169548129778;-4.069618941701054e-07;-4.0144147695398095e-07;1.0448446206292132;10.000418643008985;0.8335055443126224;0.015562389351648317;0.015564152268414;0.7977787939376912;0.014893373732145661;0.7978427415378356
63.93215;1.044395789470686;0.8334531444711923;0.7978162137271824;-4.069912870364477e-07;-4.013644158259015e-07;1.0448429503612713;10.000383379699958;0.8335047180464022;0.01556243309269874;0.01556418338036608;0.7977781579176498;0.014893376726743601;0.7978422833224392
63.94215;1.0443927581744126;0.8334524952169118;0.7978154781054546;-4.0703137863980267e-07;-4.0129235926837333e-07;1.0448412861258158;10.000348548863574;0.8335038447586053;0.015562476082011327;0.01556421318921265;0.7977774960151719;0.01489338051872107;0.7978418395445863
63.95215;1.0443897403598372;0.8334518277174167;0.7978147527781089;-4.070820982904368e-07;-4.0122589155943585e-07;1.0448396344510538;10.000314227636455;0.8335029272967255;0.015562518260004824;0.015564241707235135;0.7977768048152976;0.014893385207489803;0.797841409722979
63.96215;1.0443867399106173;0.8334511430567745;0.7978140438211466;-4.0714299376498445e-07;-4.011653384555601e-07;1.0448380017679582;10.00028047613311;0.8335019677874381;0.015562559577156429;0.015564268932486417;0.7977760829782652;0.014893390877374886;0.7978409951074716
63.97215;1.0443837626657348;0.8334504414625706;0.7978133570416694;-4.072133533753595e-07;-4.0111104907752153e-07;1.0448363926809974;10.000247328924285;0.8335009676576478;0.015562599993497864;0.015564294838796693;0.7977753302637953;0.014893397593948083;0.7978405984630392
63.98215;1.0443808156266765;0.8334497233021692;0.7978126971803615;-4.07292483857329e-07;-4.010635800910894e-07;1.044834809613717;10.000214798475097;0.8334999282540795;0.015562639484139835;0.015564319375249665;0.7977745464410522;0.014893405396429546;0.7978402231025693
63.99215;1.0443779059901026;0.8334489893717583;0.7978120677860031;-4.073796317240788e-07;-4.0102366452881885e-07;1.0448332534716513;10.000182888681008;0.8334988517030538;0.015562678038957977;0.015564342476962074;0.7977737311469043;0.014893414302309723;0.7978398721957596
64.00215;1.044375040078607;0.8334482407215368;0.7978114708918344;-4.0747354154607104e-07;-4.0099220924584497e-07;1.0448317247521475;10.000151609572208;0.8334977411308228;0.015562715654403245;0.01556436407812436;0.7977728841693833;0.014893424319748294;0.7978395486598371
64.01215;1.0443722223623026;0.8334474787104236;0.7978109068942781;-4.075721333001071e-07;-4.009701384092665e-07;1.044830224522759;10.000120981501844;0.8334966003007481;0.015562752322804919;0.015564384111673268;0.7977720056439446;0.014893435454800211;0.7978392550369316
64.02215;1.044369455511751;0.8334467051976588;0.7978103755403162;-4.0767252537562666e-07;-4.0095793050940754e-07;1.0448287543613333;10.000091032720594;0.8334954332369767;0.015562788025510364;0.015564402504532351;0.7977710960037196;0.014893447716600762;0.7978389928958359
64.03215;1.0443667413424964;0.8334459224252401;0.7978098774523881;-4.077713688594468e-07;-4.0095528475650853e-07;1.0448273158735297;10.000061799098937;0.8334942442804754;0.015562822738196066;0.015564419188963029;0.7977701559701134;0.01489346111660179;0.7978387622241184
64.04215;1.0443640818415008;0.8334451327643888;0.7978094145199836;-4.0786534827417067e-07;-4.0096116318748216e-07;1.0448259103808837;10.000033320545569;0.8334930379908706;0.015562856443940452;0.015564434114310563;0.7977691870911174;0.014893475662929218;0.7978385618469407
64.05215;1.0443614797296588;0.8334443385695497;0.7978089887388048;-4.0795151409160946e-07;-4.009739699465298e-07;1.0448245384796895;10.000005632308973;0.8334918181347508;0.015562889137023708;0.01556444723920007;0.7977681919628525;0.014893491364895421;0.7978383904562352
64.06215;1.044358938232753;0.8334435418919042;0.7978086011583586;-4.0802732608848437e-07;-4.0099178582582103e-07;1.0448232000154334;9.999978761374273;0.8334905869130669;0.015562920815771162;0.015564458519290687;0.7977671735045117;0.014893508241987515;0.7978382470020443
64.07215;1.0443564605954327;0.8334427441558668;0.7978082520896451;-4.08090678221269e-07;-4.0101273372867606e-07;1.0448218944865229;9.999952726861336;0.8334893454275067;0.015562951481643121;0.015564467911861137;0.7977661344394281;0.0148935263237079;0.7978381306435087
64.08215;1.044354050075509;0.8334419464964864;0.7978079417871194;-4.0814001833871234e-07;-4.0103535061177263e-07;1.0448206210356623;9.99992753618936;0.833488094417322;0.015562981148640838;0.01556447539715465;0.797765077348127;0.01489354563961044;0.7978380406999379
64.09215;1.0443517101367468;0.8334411504857605;0.7978076704150189;-4.081744774325994e-07;-4.010587387069347e-07;1.0448193787972822;9.999903184766977;0.8334868348989591;0.015563009849243314;0.01556448099319528;0.7977640044272237;0.014893566201974028;0.7978379763920347
64.10215;1.0443494441376624;0.8334403581253574;0.7978074372555829;-4.0819395737844046e-07;-4.010823721086604e-07;1.0448181683634046;9.99987966233407;0.83348556868643;0.01556303763197141;0.015564484750413313;0.7977629171413548;0.01489358799519115;0.7978379366582449
64.11215;1.0443472547245949;0.8334395712421714;0.7978072402708679;-4.0819901281036556e-07;-4.0110575596647235e-07;1.0448169925983601;9.999856954785676;0.8334842976385137;0.015563064552215867;0.015564486740784611;0.7977618163105915;0.014893610982985318;0.7978379202805067
64.12215;1.0443451439087077;0.833438791312283;0.7978070766437023;-4.0819054586396844e-07;-4.011282504129626e-07;1.0448158553857738;9.999835043607751;0.8334830219758773;0.015563090664551617;0.015564487049849004;0.7977607023709783;0.014893635116163931;0.7978379259622574
64.13215;1.0443431138048391;0.8334380195649242;0.7978069437374126;-4.081695706030955e-07;-4.0114908567161097e-07;1.0448147597607687;9.99981390992684;0.833481739926275;0.015563116023130605;0.015564485772812928;0.7977595759520536;0.014893660329861714;0.7978379522698177
64.14215;1.044341166654584;0.8334372566671164;0.7978068397307098;-4.0813706327394855e-07;-4.0116748869842745e-07;1.0448137071348549;9.999793539642065;0.8334804491616801;0.015563140673093678;0.015564483024002929;0.7977584386890443;0.014893686544217244;0.797837997770949
64.15215;1.0443393041697588;0.8334365024891321;0.7978067636941428;-4.0809393826870684e-07;-4.0118287219388614e-07;1.0448126975444165;9.999773924402906;0.8334791477263034;0.015563164632650443;0.015564478948266782;0.7977572929611173;0.014893713668283884;0.7978380611315217
64.16215;1.0443375275823188;0.8334357566848762;0.7978067154450208;-4.0804124925491485e-07;-4.011949634779468e-07;1.0448117304060136;9.999755055204373;0.8334778333722471;0.015563187893219317;0.015564473706888071;0.797756140465874;0.014893741596992817;0.7978381410193282
64.17215;1.0443358379460626;0.83343501938487;0.7978066952790761;-4.07980320487918e-07;-4.0120375795414465e-07;1.0448108056785776;9.99973691284546;0.8334765031391499;0.01556321043894265;0.015564467445270215;0.7977549813561601;0.014893770208799647;0.7978382364852276
64.18215;1.0443342361189851;0.8334342910474022;0.7978067031351046;-4.079126246152806e-07;-4.0120930184595185e-07;1.0448099249005445;9.999719465083539;0.833475154010746;0.01556323225884714;0.015564460279487961;0.7977538146350022;0.014893799369358527;0.7978383474485473
64.19215;1.0443327234444808;0.8334335721494436;0.7978067376859718;-4.0783971201105367e-07;-4.012115299042245e-07;1.0448090911877759;9.999702672575854;0.8334737835334641;0.015563253341452706;0.01556445231013865;0.7977526388711405;0.01489382893539867;0.7978384743074267
64.20215;1.0443313025027414;0.8334328635940906;0.7978067966527314;-4.07763188147555e-07;-4.0121037641992025e-07;1.0448083079335302;9.9996864930291;0.8334723901909409;0.015563273671372906;0.015564443638486044;0.7977514525444012;0.014893858759628608;0.797838617238724
64.21215;1.0443299762482727;0.8334321670614715;0.797806877795934;-4.0768439088473745e-07;-4.012059062423915e-07;1.0448075770697083;9.999670875477605;0.8334709736621825;0.015563293237589116;0.015564434370509831;0.7977502542654957;0.014893888699599199;0.7978387762036064
64.22215;1.0443287465856221;0.8334314845466742;0.7978069788187374;-4.076040710383097e-07;-4.0119817312217594e-07;1.0448068986498726;9.999655757490054;0.8334695342511866;0.015563312043052061;0.015564424613865192;0.7977490428431082;0.014893918624432163;0.7978389514734127
64.23215;1.04432761451257;0.833430817808891;0.7978070967112447;-4.075225336042454e-07;-4.011870736397665e-07;1.044806271894399;9.99964107860579;0.8334680716927108;0.015563330110911856;0.015564414468332005;0.797747816858754;0.014893948413263606;0.7978391441939816
64.24215;1.0443265811048792;0.833430168373536;0.7978072280392179;-4.0743993528588276e-07;-4.0117251282303607e-07;1.0448056956128213;9.999626797460003;0.8334665849343676;0.015563347482620445;0.015564404009498748;0.797746574260524;0.014893977951180035;0.7978393567884834
64.25215;1.0443256474992262;0.8334295377842972;0.7978073696507151;-4.0735639107847384e-07;-4.0115470715892365e-07;1.0448051674815715;9.999612896221802;0.833465073348058;0.015563364209121845;0.015564393283585852;0.797745312549636;0.014894007132152899;0.7978395927923237
64.26215;1.0443248146071662;0.8334289280095022;0.7978075188495081;-4.072719556286628e-07;-4.0113432851035235e-07;1.0448046838422598;9.999599374177366;0.8334635375972286;0.015563380348254451;0.015564382318492335;0.7977440292885594;0.014894035867053615;0.797839856141241
64.27215;1.0443240838900816;0.8334283419132479;0.7978076732048097;-4.071865962629513e-07;-4.011124763143657e-07;1.044804240919465;9.99958623756873;0.8334619793357354;0.01556339596692582;0.015564371130588152;0.7977427222818604;0.014894064086465954;0.797840150505664
64.28215;1.04432345809101;0.8334277831887695;0.7978078304731063;-4.071002839339058e-07;-4.0109052798928134e-07;1.0448038361699068;9.999573491489278;0.8334604009817782;0.01556341113906843;0.015564359725222765;0.7977413891025065;0.014894091735162896;0.7978404791197302
64.29215;1.0443229402350487;0.8334272558390794;0.7978079887946765;-4.070131412306359e-07;-4.0106996097197903e-07;1.044803468027878;9.999561139946145;0.8334588055704257;0.015563425943557727;0.015564348103129151;0.7977400266528492;0.01489411876529689;0.7978408448468981
64.30215;1.0443225316543758;0.8334267638632399;0.7978081469457502;-4.0692542241112144e-07;-4.010522988619961e-07;1.0448031346130564;9.999549191162256;0.8334571960173885;0.015563440462161958;0.015564336271735953;0.7977386313896468;0.014894145132031762;0.7978412499115247
64.31215;1.0443222310359606;0.833426311224983;0.7978083043311784;-4.068374424413029e-07;-4.0103901765104353e-07;1.044802833426041;9.99953765646082;0.8334555748368936;0.015563454769614985;0.015564324252553092;0.7977371997192155;0.01489417079172577;0.7978416956074567
64.32215;1.0443220347098212;0.8334259017988133;0.7978084605920257;-4.0674960929901097e-07;-4.0103124109923816e-07;1.0448025622263974;9.999526541359964;0.833453944630944;0.015563468917484167;0.015564312078001902;0.797735728085274;0.01489419570668425;0.7978421824907211
64.33215;1.0443219372838335;0.8334255389930524;0.7978086152063012;-4.066624064995386e-07;-4.0102951976569453e-07;1.044802319271919;9.999515843190943;0.833452308085382;0.015563482923915462;0.01556429978203546;0.7977342129703308;0.01489421985540566;0.7978427107407948
64.34215;1.0443219321876214;0.8334252251875919;0.7978087675451876;-4.065763355287427e-07;-4.0103392020062766e-07;1.04480210213747;9.999505558568966;0.8334506675365304;0.015563496783534624;0.015564287390960739;0.7977326513901855;0.014894243235648013;0.7978432802697244
64.35215;1.0443220120730279;0.8334249615248939;0.7978089170754473;-4.0649195453976775e-07;-4.0104420562140794e-07;1.0448019067443761;9.999495688987906;0.8334490252710935;0.01556351049350225;0.015564274915398676;0.7977310417230546;0.014894265850082985;0.7978438907029201
64.36215;1.0443221690686042;0.8334247480992035;0.7978090636070916;-4.0640993364459855e-07;-4.0106000570517095e-07;1.0448017279475508;9.99948624432588;0.8334473840806407;0.015563524067799818;0.015564262350296024;0.7977293838755447;0.01489428768986119;0.797844541560227
64.37215;1.0443223950296687;0.8334245844196686;0.7978092077397423;-4.063310069322835e-07;-4.0108103029875145e-07;1.0448015605046976;9.999477247885675;0.8334457466656592;0.015563537532222678;0.015564249683660448;0.7977276787414942;0.01489430873873367;0.797845232505628
64.38215;1.0443226820410547;0.833424470226282;0.7978093506465306;-4.062558432523313e-07;-4.01107146533532e-07;1.0448013992484746;9.999468736845019;0.833444114583153;0.015563550919994453;0.015564236898738608;0.7977259275179539;0.014894328988296802;0.7978459632470942
64.39215;1.0443230227337343;0.8334244061850749;0.7978094932012743;-4.0618494658062065e-07;-4.0113825282613343e-07;1.0448012392590809;9.999460752594382;0.8334424886431837;0.015563564265032664;0.01556422396993309;0.7977241311437645;0.014894348443300964;0.797846732926645
64.40215;1.044323410089646;0.8334243938147762;0.7978096358069975;-4.0611862789934817e-07;-4.011741918869671e-07;1.0448010766618248;9.999453324331332;0.8334408702843666;0.015563577582011281;0.015564210867143227;0.797722290437007;0.01489436711674102;0.7978475395565164
64.41215;1.044323836960902;0.8334244349281391;0.7978097789416216;-4.0605693034326016e-07;-4.012148530413927e-07;1.0448009092980377;9.999446462197378;0.8334392618697272;0.015563590851226525;0.01556419756356559;0.7977204068237472;0.014894385023755145;0.7978483803531574
64.42215;1.0443242953725276;0.8334245311078935;0.7978099237535015;-4.059995031981634e-07;-4.012603720253666e-07;1.044800736689473;9.999440167052201;0.8334376661056871;0.015563604025073856;0.01556418403844292;0.7977184827351802;0.014894402179785191;0.7978492524430957
64.43215;1.044324776186098;0.8334246832516947;0.7978100727373899;-4.0594567582317726e-07;-4.0131115388692136e-07;1.0448005593700695;9.999434438019776;0.8334360858738443;0.015563617050509002;0.015564170277417706;0.7977165213441816;0.014894418603469002;0.7978501529492412
64.44215;1.0443252696617227;0.833424891556877;0.7978102298878169;-4.0589481568939936e-07;-4.013675492336618e-07;1.0448003781120998;9.99942926747941;0.8334345239875133;0.015563629886855593;0.015564156269078009;0.7977145259357663;0.014894434317800156;0.7978510790254564
64.45215;1.0443257663755907;0.8334251557851918;0.797810399834915;-4.058467523626607e-07;-4.014296160427782e-07;1.0448001940011025;9.999424636292225;0.833432982698909;0.015563642500458729;0.015564142000709793;0.7977124996106325;0.014894449345725145;0.7978520285640196
64.46215;1.0443262575028414;0.8334254750134843;0.7978105871354453;-4.0580199607570964e-07;-4.0149739113396567e-07;1.0448000092118186;9.999420514610811;0.8334314639212951;0.015563654848754374;0.01556412745958997;0.7977104455349185;0.01489446370668128;0.7978530008487252
64.47215;1.0443267342862421;0.8334258474114588;0.7978107965000052;-4.0576159735797595e-07;-4.015712934980516e-07;1.0447998277325394;9.99941686380203;0.8334299702280399;0.015563666881200672;0.015564112637787383;0.7977083672362457;0.014894477416176053;0.7978539962408165
64.48215;1.044327187601879;0.833426270548151;0.797811033100667;-4.057268245767893e-07;-4.0165217855339713e-07;1.0447996558490908;9.999413641837288;0.8334285053535213;0.015563678555481261;0.015564097537750586;0.7977062688213241;0.014894490484995283;0.7978550153599737
64.49215;1.0443276086007618;0.8334267414418197;0.7978113024371937;-4.05698923272961e-07;-4.0174104798353356e-07;1.0447995014502638;9.999410810768794;0.8334270731554483;0.015563689843961694;0.01556408217521946;0.7977041551108371;0.014894502924677337;0.7978560583884164
64.50215;1.0443279904977916;0.8334272559603922;0.7978116098265914;-4.05678941798726e-07;-4.018387251496873e-07;1.0447993718784958;9.999408337465768;0.8334256762156249;0.015563700722404122;0.015564066576028431;0.7977020316624889;0.014894514757646925;0.7978571242128949
64.51215;1.044328329827157;0.8334278081088506;0.7978119594962158;-4.0566755820251487e-07;-4.0194579969680554e-07;1.0447992721963992;9.999406188225356;0.8334243155759455;0.015563711160879982;0.015564050770537203;0.7976999047476303;0.014894526013837513;0.7978582099894476
64.52215;1.044328625714025;0.833428390226214;0.7978123541705362;-4.056649769081669e-07;-4.0206271981403197e-07;1.0447992046326269;9.99940432515523;0.8334229912617859;0.015563721128901371;0.015564034789434768;0.7976977811604531;0.014894536716634496;0.7978593120985343
64.53215;1.0443288785836708;0.8334289943743433;0.7978127957515678;-4.056710167655725e-07;-4.0218971481719187e-07;1.0447991685152371;9.999402709200677;0.8334217027925432;0.015563730605023897;0.015564018657515258;0.7976956679252881;0.014894546877889782;0.7978604274822669
64.54215;1.044329089800114;0.8334296137068455;0.7978132859266931;-4.0568530438101616e-07;-4.0232672742256056e-07;1.0447991611780534;9.999401310749235;0.8334204492399694;0.015563739586245698;0.015564002384775422;0.7976935719860053;0.014894556502353428;0.7978615542481335
64.55215;1.0443292616405264;0.8334302429451139;0.7978138260408021;-4.0570734215267704e-07;-4.024736845536697e-07;1.0447991797453933;9.999400119415732;0.8334192289988442;0.015563748090057209;0.015563985958296016;0.7976914997981062;0.014894565592341065;0.7978626917390735
64.56215;1.0443293970667127;0.8334308783109984;0.7978144168448787;-4.0573655933074693e-07;-4.0263072844954674e-07;1.044799221901312;9.999399140928082;0.8334180396902557;0.015563756141177014;0.015563969341916993;0.797689457307533;0.0148945741483599;0.7978638399295941
64.57215;1.0443294993723031;0.8334315170627957;0.797815058463375;-4.057723637125651e-07;-4.027980492549445e-07;1.0447992849528616;9.99939838236235;0.8334168783360368;0.015563763759218923;0.015563952497148521;0.7976874505902295;0.014894582164887624;0.7978649985326295
64.58215;1.0443295715090062;0.8334321565230802;0.7978157506056618;-4.0581405139887823e-07;-4.0297570127094784e-07;1.0447993650842695;9.999397841577883;0.8334157419513025;0.015563770958742847;0.015563935408694846;0.7976854860460093;0.014894589626626271;0.7978661667932706
64.59215;1.0443296152536825;0.8334327932675238;0.7978164929017791;-4.0586095645833835e-07;-4.0316364949275794e-07;1.0447994585742406;9.999397511876372;0.8334146281911536;0.015563777754146987;0.015563918080744248;0.7976835697869094;0.014894596510656815;0.7978673436289465
64.60215;1.0443296311851733;0.8334334231177475;0.7978172849767514;-4.0591287550771924e-07;-4.0336194901769665e-07;1.0447995636201164;9.999397394741784;0.8334135354259604;0.015563784164878287;0.015563900518134438;0.7976817075159107;0.014894602793144172;0.7978685275074947
64.61215;1.0443296195573932;0.8334340415256809;0.7978181259316137;-4.0597010821009503e-07;-4.0357097122196274e-07;1.0447996802637525;9.999397506756434;0.8334124624439878;0.015563790218257382;0.015563882722281508;0.7976799048636216;0.014894608452701089;0.7978697163249366
64.62215;1.044329581034516;0.8334346439315745;0.7978190137973024;-4.0603306564950454e-07;-4.0379147798945916e-07;1.0447998089586439;9.99939787433498;0.8334114083388735;0.015563795947340468;0.015563864698385457;0.7976781671501224;0.014894613468108737;0.7978709074597667
64.63215;1.04432951721444;0.8334352262841516;0.7978199459011935;-4.0610196416330673e-07;-4.0402449096703414e-07;1.0447999497784632;9.999398523311706;0.8334103725775736;0.015563801386136276;0.015563846457999943;0.7976764989286624;0.014894617815834942;0.7978720978339751
64.64215;1.0443294310273776;0.8334357855282358;0.7978209195810615;-4.061767485354956e-07;-4.042711023766911e-07;1.0448001021918984;9.999399472471591;0.8334093550356689;0.015563806566288715;0.0155638280129016;0.7976749036001004;0.014894621468581214;0.7978732839422635
64.65215;1.0443293262906646;0.8334363196002136;0.797821932252067;-4.0625709027491954e-07;-4.0453219254201235e-07;1.044800264914672;9.999400728068899;0.8334083557409973;0.01556381151520614;0.015563809376213577;0.7976733828961174;0.014894624394398303;0.797874461753266
64.66215;1.0443292070402017;0.8334368272096155;0.7978229811909054;-4.0634247832423983e-07;-4.0480809094131374e-07;1.0448004366862953;9.999402279261982;0.8334073742496099;0.01556381625476291;0.015563790578689557;0.7976719370062327;0.01489462655582118;0.7978756265660237
64.67215;1.0443290778277414;0.8334373076532845;0.7978240636079403;-4.0643249988739987e-07;-4.050984696402563e-07;1.0448006175341542;9.999404099610414;0.8334064092069304;0.01556382080332564;0.015563771675808335;0.7976705653941109;0.014894627910994187;0.7978767733731335
64.68215;1.0443289441599561;0.833437760197575;0.797825176854556;-4.065271091912812e-07;-4.054025106888056e-07;1.0448008086079705;9.999406150831097;0.833405458245489;0.01556382518237401;0.015563752732368678;0.7976692674935388;0.014894628420433357;0.7978778977144496
64.69215;1.0443288118664007;0.8334381835470265;0.7978263184850238;-4.0662659243610276e-07;-4.0571906371376623e-07;1.044801010765227;9.999408387229819;0.8334045181517009;0.015563829422731936;0.01556373380611859;0.7976680432963156;0.014894628049571387;0.7978789962714161
64.70215;1.04432868607372;0.8334385762671245;0.79782748617911;-4.067313744037979e-07;-4.0604656632578073e-07;1.0448012234908342;9.99941076396537;0.8334035855305287;0.015563833558078334;0.015563714942378442;0.7976668934251084;0.014894626760869143;0.7978800667861201
64.71215;1.04432857084923;0.8334389373012911;0.7978286779223558;-4.068420202193691e-07;-4.063828777813473e-07;1.0448014446244345;9.999413242437473;0.8334026575015925;0.015563837604118594;0.01556369616881283;0.7976658185528458;0.01489462451441261;0.7978811074890764
64.72215;1.0443284692861174;0.8334392661178482;0.7978298924031813;-4.0695933806087405e-07;-4.067254569313499e-07;1.0448016710182249;9.999415789387722;0.8334017317935416;0.015563841546377005;0.015563677490046696;0.7976648192636694;0.01489462128243752;0.7978821164950403
64.73215;1.0443283836207256;0.8334395631470339;0.7978311286709481;-4.070842504595519e-07;-4.070718267566535e-07;1.044801899801447;9.999418380675872;0.8334008065763353;0.015563845350645363;0.015563658891351459;0.797663896366564;0.01489461705581647;0.7978830915808433
64.74215;1.0443283156856393;0.8334398300077072;0.7978323851266151;-4.0721755660044317e-07;-4.074197821739006e-07;1.0448021286378175;9.999421007041304;0.8333998808910765;0.015563848979404094;0.01556364034588127;0.7976630506466016;0.014894611837719288;0.7978840303175448
64.75215;1.044328267675806;0.8334400690919729;0.7978336591330774;-4.0735987900213336e-07;-4.0776731419347456e-07;1.0448023544672749;9.999423669892115;0.8333989553833555;0.0155638523970761;0.01556362181700476;0.7976622824601297;0.014894605637943346;0.7978849301482278
64.76215;1.0443282423327838;0.8334402834343387;0.7978349476280733;-4.075117479873073e-07;-4.081126147588437e-07;1.0448025728317079;9.99942637687955;0.83339803201833;0.01556385556369733;0.015563603261904842;0.7976615920489086;0.01489459847255698;0.797885788330127
64.77215;1.044328242453786;0.8334404769398857;0.7978362479369716;-4.0767374300393724e-07;-4.084541562030614e-07;1.0448027790139216;9.999429143607838;0.8333971129244698;0.015563858424583694;0.015563584638617586;0.7976609798627797;0.014894590359286378;0.7978866019987639
64.78215;1.0443282706357864;0.8334406539545894;0.7978375575684105;-4.0784663841243704e-07;-4.087907103856912e-07;1.0448029695345382;9.999431988547993;0.8333961996018031;0.015563860905493445;0.015563565912813986;0.7976604464238204;0.014894581303664382;0.7978873682288155
64.79215;1.044328329457948;0.8334408183213261;0.7978388729326035;-4.0803130195931144e-07;-4.091212805422077e-07;1.044803142617257;9.999434922634952;0.8333952926583716;0.01556386291727508;0.015563547068881791;0.7976599922849419;0.014894571293692734;0.7978880838137151
64.80215;1.0443284218049786;0.8334409731209707;0.7978401887717649;-4.0822831708333897e-07;-4.0944496665251094e-07;1.0448032977986221;9.99943794645313;0.8333943916770442;0.015563864368924069;0.015563528123508679;0.7976596181312496;0.014894560307838646;0.7978887451670555
64.81215;1.044328550865617;0.8334411213603773;0.7978414989798215;-4.0843779868914487e-07;-4.097609542525694e-07;1.044803435572498;9.999441050589326;0.8333934954216147;0.01556386518120086;0.015563509128506023;0.7976593247282481;0.014894548320999219;0.7978893489750741
64.82215;1.0443287196487532;0.8334412663274232;0.7978427972956329;-4.086596812253081e-07;-4.100685900201731e-07;1.0448035573926924;9.999444213380377;0.8333926027912621;0.015563865286683413;0.015563490152941234;0.797659112533586;0.014894535305463674;0.797889893171246
64.83215;1.0443289305812857;0.833441410866807;0.7978440773660166;-4.088940447723854e-07;-4.1036723646235846e-07;1.0448036653359059;9.999447405319353;0.833391713753067;0.015563864617197365;0.015563471258437546;0.7976589812931075;0.014894521224102052;0.7978903771846804
64.84215;1.0443291851292908;0.8334415569148708;0.7978453329378621;-4.091410299165272e-07;-4.106560722498648e-07;1.0448037613772407;9.999450598727075;0.8333908291189598;0.015563863099711809;0.015563452493935315;0.7976589301174002;0.014894506020505193;0.7978908014244506
64.85215;1.0443294832834822;0.8334417059545983;0.7978465582078048;-4.0940062289886695e-07;-4.1093423692124606e-07;1.044803847459351;9.999453769836931;0.8333899497215193;0.015563860672641528;0.015563433904978219;0.7976589577173682;0.014894489621907871;0.797891166861999
64.86215;1.0443298234592682;0.8334418590153191;0.7978477482888259;-4.0967261710311266e-07;-4.1120115064093667e-07;1.0448039261021134;9.999456897846544;0.8333890759847858;0.015563857306301734;0.015563415539127537;0.7976590624729359;0.014894471951937117;0.7978914750270525
64.87215;1.0443302027269408;0.8334420162198405;0.7978488997425408;-4.099565427211864e-07;-4.1145663718572884e-07;1.0448039998305336;9.999459970374254;0.833388207822036;0.015563853006559183;0.015563397447998667;0.7976592428548481;0.014894452944993938;0.7978917280270901
64.88215;1.044330617016913;0.8334421771815224;0.7978500106597316;-4.102515502842889e-07;-4.1170095308507094e-07;1.0448040696973884;9.99946298667298;0.8333873445946991;0.015563847797915099;0.015563379682389971;0.7976594980943827;0.014894432557859173;0.797891928444292
64.89215;1.0443310616424113;0.8334423415746782;0.7978510802325218;-4.105563934125998e-07;-4.119349186573238e-07;1.0448041345219778;9.999465951481572;0.833386485217875;0.01556384169974839;0.015563362278781512;0.7976598280982816;0.014894410766824975;0.7978920792934978
64.90215;1.0443315319583455;0.8334425086769427;0.7978521079870001;-4.1086954340995554e-07;-4.1215994440110204e-07;1.0448041911234083;9.999468868400267;0.8333856284315625;0.015563834716551378;0.015563345254634485;0.7976602329510498;0.01489438755721278;0.79789218396774
64.91215;1.0443320232688251;0.8334426767136854;0.797853093073452;-4.111895678275506e-07;-4.12377804228151e-07;1.0448042352148523;9.999471738950158;0.8333847728856717;0.015563826841810973;0.01556332861385059;0.7976607130055974;0.014894362932319988;0.7978922459462663
64.92215;1.0443325302260151;0.8334428431212981;0.7978540343046092;-4.115155233702285e-07;-4.125903294079367e-07;1.0448042626312652;9.999474564605816;0.8333839169290689;0.015563818060887854;0.015563312348053006;0.797661269036735;0.014894336936780253;0.7978922685534618
64.93215;1.0443330467303291;0.8334430052601377;0.7978549305992847;-4.118468781854204e-07;-4.127990970025763e-07;1.0448042702998253;9.99947735010033;0.8333830586573236;0.015563808354684374;0.015563296440376531;0.79766190189613;0.014894309660160183;0.7978922550996688
64.94215;1.0443335662982483;0.8334431606898925;0.7978557810461849;-4.1218319194056583e-07;-4.130051613859536e-07;1.044804256701689;9.999480105419467;0.833382196475492;0.01556379771040444;0.015563280878772559;0.7976626119866832;0.01489428121628596;0.7978922091329079
64.95215;1.044334082221246;0.8334433069693891;0.7978565845626882;-4.1252409197286944e-07;-4.132090098021727e-07;1.0448042218355849;9.999482845475745;0.8333813296009136;0.015563786134586538;0.015563265663967521;0.7976633986707172;0.01489425172126292;0.7978921346646209
64.96215;1.0443345876831278;0.8334434416082092;0.7978573395387782;-4.1286938590725356e-07;-4.134106953182714e-07;1.0448041663676766;9.999485592037294;0.8333804580205905;0.015563773659837887;0.015563250805243865;0.7976642601917463;0.01489422128278299;0.7978920365435138
64.97215;1.0443350766950485;0.8334435625209149;0.7978580437239834;-4.1321898179621425e-07;-4.136100599573464e-07;1.0448040901878501;9.99948837978945;0.8333795821179104;0.01556376034139331;0.015563236312157148;0.797665194556017;0.01489419000550144;0.7978919208096019
64.98215;1.0443355455454069;0.8334436683354859;0.7978586943066707;-4.135728262209005e-07;-4.138071613511141e-07;1.0448039919460326;9.99949126110289;0.8333787024844371;0.015563746247404465;0.015563222182830516;0.7976662004152459;0.01489415801004149;0.7978917944721262
