time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.99215;1.0443359935065077;0.83344375779326;0.7978592881081501;-4.1393090217597463e-07;-4.140026220547949e-07;1.0448038705375104;9.999494299403361;0.8333778201005818;0.01556373144500044;0.015563208397949599;0.7976672773103309;0.014894125442752882;0.7978916646499513
65.00215;1.0443364223022655;0.8334438284934593;0.7978598216699349;-4.142930963616896e-07;-4.1419746793299225e-07;1.044803726962231;9.999497550928636;0.8333769364544593;0.015563715981369622;0.015563194935801388;0.7976684254991727;0.014894092463791619;0.7978915376936343
65.01215;1.0443368346514421;0.8334438762857094;0.797860291304013;-4.146590532886604e-07;-4.1439275984444605e-07;1.0448035649075353;9.999501050810812;0.8333760533130585;0.015563699869127224;0.015563181789760426;0.7976696451568589;0.014894059231582204;0.797891418826121
65.02215;1.044337232993108;0.8334438961132603;0.7978606935602349;-4.150281003206336e-07;-4.1458944172840767e-07;1.0448033905712664;9.999504815067596;0.8333751726283086;0.015563683088023887;0.015563168962077718;0.7976709349325857;0.014894025891744917;0.7978913124331029
65.03215;1.0443376190821334;0.8334438829827512;0.797861025798105;-4.1539930738695345e-07;-4.1478825999178183e-07;1.044803211828037;9.999508854057478;0.833374297113444;0.015563665600080108;0.015563156450542999;0.7976722909972135;0.014893992566806253;0.7978912223407421
65.04215;1.04433799373876;0.8334438316874988;0.7978612862344919;-4.15771769563564e-07;-4.14989754040872e-07;1.044803036243167;9.999513183156646;0.8333734308453178;0.015563647364167247;0.015563144257132653;0.7976737075414319;0.01489395935629465;0.7978911516020933
65.05215;1.0443383566329851;0.8334437363148023;0.7978614735516139;-4.1614483677547093e-07;-4.1519451781323604e-07;1.0448028691660503;9.999517819834937;0.833372578657762;0.015563628341553086;0.015563132410019798;0.7976751781091954;0.014893926343610366;0.7978911023913404
65.06215;1.0443387064261245;0.833443591026521;0.7978615867481762;-4.165180461800642e-07;-4.154033617924357e-07;1.0448027132631412;9.999522773122782;0.8333717446755103;0.015563608497340556;0.015563120967555319;0.7976766967931046;0.014893893596084557;0.797891076140069
65.07215;1.0443390407732458;0.8334433914969811;0.7978616257319198;-4.168909212835783e-07;-4.156170792366656e-07;1.0448025694207195;9.999528038874464;0.8333709313830373;0.01556358780589061;0.015563109995371839;0.7976782589299851;0.014893861167514335;0.7978910735225214
65.08215;1.0443393560796128;0.8334431355911327;0.7978615920895671;-4.1726280319226755e-07;-4.1583628559334723e-07;1.0448024381632597;9.999533600954559;0.8333701398825701;0.015563566258607745;0.015563099541354401;0.7976798609245231;0.014893829111387197;0.7978910944496136
65.09215;1.0443396476696456;0.8334428231705941;0.797861489069199;-4.176326674357868e-07;-4.1606160950668806e-07;1.0448023204544084;9.999539432558711;0.8333693707927489;0.015563543869367898;0.015563089631847476;0.7976814996858546;0.014893797492184453;0.797891138436916
65.10215;1.0443399107043927;0.8334424556123462;0.7978613207174374;-4.179990517074853e-07;-4.162939538173517e-07;1.0448022176069158;9.999545500356295;0.8333686247626799;0.015563520671658043;0.015563080281731164;0.7976831728223714;0.014893766389479497;0.7978912054325874
65.11215;1.0443401410922435;0.8334420354995121;0.7978610908189616;-4.1836040491393064e-07;-4.1653456390286864e-07;1.0448021311692886;9.99955177362384;0.8333679028707421;0.015563496702569443;0.015563071495520393;0.7976848792289993;0.014893735901510776;0.7978912962549934
65.12215;1.0443403357423842;0.8334415668381085;0.797860802278655;-4.1871565670213457e-07;-4.167848585643554e-07;1.0448020629434989;9.999558233208251;0.8333672072053033;0.015563471986508152;0.015563063251839182;0.7976866190192724;0.014893706145535564;0.7978914119330728
65.13215;1.0443404928066464;0.8334410554719306;0.7978604572956762;-4.190643953389118e-07;-4.1704617752291076e-07;1.044802014519334;9.999564870369946;0.8333665406165969;0.015563446534325818;0.015563055492921671;0.797688392733492;0.014893677249195767;0.7978915531896323
65.14215;1.0443406121390404;0.8334405087042213;0.7978600579983345;-4.1940659899839357e-07;-4.173197218005382e-07;1.044801986847484;9.999571674636126;0.8333659058693768;0.01556342034987749;0.01556304813513089;0.7976902005896956;0.014893649337317204;0.7978917212023696
65.15215;1.0443406952750898;0.8334399340644599;0.7978596068375499;-4.1974246122205853e-07;-4.176067191766708e-07;1.0448019807038098;9.999578624773768;0.833365305345434;0.01556339343162404;0.01556304108286546;0.7976920426942298;0.014893622521634592;0.7978919184953976
65.16215;1.0443407448871205;0.8334393382850503;0.797859106745627;-4.2007246156171033e-07;-4.1790841899240645e-07;1.0448019974395641;9.999585689419439;0.833364740887946;0.01556336577122555;0.015563034236064319;0.797693919615176;0.014893596894675358;0.7978921487249299
65.17215;1.044340764127348;0.8334387271607624;0.79785856141514;-4.2039731412524587e-07;-4.18225841462437e-07;1.0448020389401018;9.999592832556127;0.8333642131951036;0.015563337352962366;0.01556302749953054;0.797695832127473;0.014893572530514326;0.7978924159684706
65.18215;1.0443407561201723;0.8334381063035624;0.7978579752858926;-4.207177565113172e-07;-4.185596215796355e-07;1.0448021065252457;9.999600018209586;0.8333637216299954;0.015563308156827032;0.015563020792027952;0.7976977806639052;0.014893549499462613;0.7978927239688708
65.19215;1.0443407238677074;0.83343748188116;0.7978573529460055;-4.2103447343217297e-07;-4.1890997607860005e-07;1.0448021995217425;9.99960720849875;0.8333632651723107;0.015563278164464614;0.015563014051299425;0.7976997651236695;0.014893527888917287;0.7978930750772363
65.20215;1.0443406706384455;0.8334368601171839;0.7978566985745408;-4.213482297765074e-07;-4.192767133810588e-07;1.044802314689059;9.999614359387138;0.8333628435125578;0.015563247363420187;0.015563007234866217;0.7977017847985254;0.01489350780711184;0.7978934696407937
65.21215;1.044340600455462;0.8334362459602989;0.7978560159366693;-4.216599723856804e-07;-4.1965927631933963e-07;1.044802446831694;9.999621424284038;0.8333624568938115;0.015563215751080581;0.015563000314782815;0.7977038384249078;0.014893489361917643;0.7978939063012477
65.22215;1.0443405182536305;0.8334356422633685;0.7978553087255047;-4.219706910963406e-07;-4.200567722757556e-07;1.0448025899814832;9.999628363610398;0.833362104973122;0.01556318333692626;0.015562993266764769;0.79770592427291;0.014893472641512001;0.797894382462916
65.23215;1.0443404299656138;0.8334350501712028;0.7978545808443857;-4.2228129533692904e-07;-4.2046793982471013e-07;1.0448027383892196;9.999635151770589;0.8333617863087889;0.015563150144912288;0.015562986059644034;0.7977080401806016;0.01489345771694543;0.7978948945909718
65.24215;1.0443403424759634;0.8334344706190072;0.7978538365532507;-4.225927984486178e-07;-4.208909338504591e-07;1.0448028870633241;9.999641778245039;0.8333614990431536;0.015563116222122966;0.015562978656794266;0.7977101837521551;0.014893444645970172;0.7978954384869529
65.25215;1.0443402626143952;0.8334339058423931;0.7978530804564302;-4.2290652242376513e-07;-4.2132319663321707e-07;1.0448030320915727;9.99964824407132;0.8333612414947621;0.01556308164034266;0.015562971027445598;0.7977123524792726;0.014893433467290525;0.7978960094074455
65.26215;1.0443401960257706;0.8334333594880277;0.7978523172777983;-4.232239675850102e-07;-4.217618485844255e-07;1.0448031705860839;9.999654553807707;0.8333610118278452;0.01556304648817516;0.015562963149448916;0.797714543671112;0.014893424194826286;0.7978966020076934
65.27215;1.0443401475276293;0.8334328354115801;0.7978515515594792;-4.2354650260911205e-07;-4.2220418411771756e-07;1.044803299924084;9.99966070430184;0.8333608076356854;0.015563010873764192;0.01556295500235729;0.7977167546412933;0.01489341680923919;0.797897210368102
65.28215;1.044340121861375;0.8334323364935596;0.7978507876108474;-4.238751632717096e-07;-4.226476539117253e-07;1.0448034170632114;9.9996666796017;0.833360626272432;0.015562974930109852;0.015562946559513784;0.7977189828364594;0.014893411256228964;0.7978978281218179
65.29215;1.044340123480251;0.8334318638346851;0.7978500301029293;-4.2421065915734105e-07;-4.2308963688186354e-07;1.0448035190025968;9.999672460363973;0.8333604658746876;0.015562938803756789;0.015562937780751388;0.7977212256067235;0.014893407465006886;0.7978984486110244
65.30215;1.044340156546227;0.833431416053462;0.7978492846329504;-4.2455346186145414e-07;-4.235274923428196e-07;1.0448036038148596;9.999678040906986;0.833360326279995;0.015562902637772717;0.01556292861723425;0.7977234804620738;0.014893405370513358;0.797899064992635
65.31215;1.0443402254254366;0.8334309895122968;0.7978485572256168;-4.2490375396366653e-07;-4.239587187101119e-07;1.0448036712130873;9.999683437901174;0.833360208620337;0.01556286656825415;0.015562919030493186;0.7977257457419176;0.014893404919279186;0.7978996699029153
65.32215;1.044340334368403;0.8334305800118504;0.7978478534228512;-4.2526144040694996e-07;-4.243808773250201e-07;1.0448037225667601;9.99968868507879;0.8333601137733169;0.015562830731947721;0.015562909006208422;0.7977280207371857;0.01489340605879994;0.7979002551009651
65.33215;1.044340486908264;0.8334301846096962;0.797847177968295;-4.256263043018813e-07;-4.247914693272046e-07;1.0448037601152316;9.999693822060369;0.8333600413181987;0.015562795267916743;0.01556289855323293;0.7977303052993816;0.014893408724004301;0.7979008121023808
65.34215;1.044340686391255;0.8334298023464425;0.7978465348456748;-4.2599783657327223e-07;-4.251881360825903e-07;1.0448037857647323;9.999698884874707;0.8333599895450177;0.015562760309648394;0.015562887694745316;0.797732599452892;0.0148934128387115;0.7979013330239131
65.35215;1.0443409369539736;0.8334294340740813;0.7978459271480238;-4.2637488221245323e-07;-4.255689300704652e-07;1.044803800762059;9.999703899259753;0.8333599558988892;0.015562725982485762;0.015562876459169735;0.7977349033818756;0.014893418331637348;0.7979018104665024
65.36215;1.0443412436396362;0.8334290817281211;0.7978453571288102;-4.267557449285661e-07;-4.2593227327174145e-07;1.0448038059047793;9.999708874225645;0.8333599375868092;0.015562692412291843;0.015562864870367597;0.7977372174521052;0.014893425147322283;0.7979022372137925
65.37215;1.0443416119818958;0.8334287475959394;0.7978448270472488;-4.271386552610579e-07;-4.262767833171532e-07;1.044803801356614;9.999713798477734;0.8333599321698711;0.01556265972915716;0.015562852936454239;0.7977395414764792;0.014893433244899598;0.797902606605844
65.38215;1.0443420475498533;0.8334284341658162;0.7978443400851472;-4.2752200155219127e-07;-4.2660125830792017e-07;1.0448037866536022;9.999718647607335;0.8333599376121276;0.015562628057023442;0.015562840646947374;0.797741873609873;0.014893442590809096;0.7979029132702362
65.39215;1.044342555204114;0.8334281442582897;0.7978439001709261;-4.27904083844911e-07;-4.269048618580664e-07;1.0448037610317873;9.999723397003542;0.8333599518435084;0.015562597498664631;0.015562827982585428;0.7977442098708996;0.01489345314990227;0.7979031537228012
65.40215;1.044343138491299;0.8334278810161121;0.797843510928962;-4.2828281393646857e-07;-4.2718732486789593e-07;1.0448037232945275;9.999728027445693;0.8333599727283948;0.01556256812377525;0.015562814930969613;0.7977465443428476;0.014893464878174636;0.7979033264671193
65.41215;1.0443437998288392;0.8334276476706808;0.7978431748464875;-4.2865583145379403e-07;-4.27448939352308e-07;1.044803671624862;9.999732521112909;0.8333599987799658;0.015562539970562917;0.015562801498890742;0.7977488696861342;0.014893477717299337;0.797903431400156
65.42215;1.0443445408302305;0.8334274470827187;0.7978428932825646;-4.2902073938394875e-07;-4.27690349991039e-07;1.0448036041724564;9.999736854924995;0.8333600297940305;0.015562513058597372;0.015562787708984657;0.7977511778365882;0.014893491592675735;0.7979034687724788
65.43215;1.0443453619586196;0.8334272813056837;0.7978426668555876;-4.293750539166105e-07;-4.2791234822879654e-07;1.0448035200237618;9.999740999899993;0.8333600664988359;0.015562487388397888;0.01556277358818547;0.7977534605616666;0.01489350641686918;0.7979034383123563
65.44215;1.04434626210316;0.8334271516511209;0.7978424956068011;-4.297162029258321e-07;-4.2811582486583935e-07;1.0448034197675533;9.999744926289095;0.8333601095797705;0.015562462930018443;0.015562759167743925;0.7977557098698477;0.014893522092833315;0.7979033391629281
65.45215;1.0443472387962045;0.833427059150264;0.7978423791643081;-4.3004190106454975e-07;-4.283017553848006e-07;1.044803305366805;9.999748605929451;0.8333601593304992;0.015562439624612146;0.015562744482936066;0.7977579187251844;0.014893538516773724;0.7979031706618922
65.46215;1.0443482888295912;0.8334270044639515;0.7978423169064587;-4.303505067695006e-07;-4.284710841767184e-07;1.0448031794771089;9.999752009680439;0.8333602164316278;0.015562417399773428;0.015562729559304794;0.7977600816687492;0.014893555589536481;0.797902933225038
65.47215;1.0443494087042238;0.8334269871882842;0.7978423076169738;-4.306408890137872e-07;-4.286246377048968e-07;1.0448030447354042;9.999755105827672;0.8333602828913821;0.015562396188198102;0.015562714403150435;0.7977621948905111;0.014893573230667574;0.7979026284786955
65.48215;1.0443505945012947;0.8334270058273517;0.7978423490534123;-4.3091205285584105e-07;-4.2876308938824683e-07;1.0448029036264415;9.999757865380813;0.8333603617888465;0.015562375943511186;0.01556269900736273;0.7977642564179099;0.01489359138054633;0.7979022584831343
65.49215;1.0443518415033508;0.8334270587205028;0.7978424381852202;-4.311630181748484e-07;-4.2888693991237147e-07;1.0448027586543744;9.999760272625227;0.8333604558738278;0.015562356644565234;0.015562683360133054;0.7977662664946554;0.014893609995769934;0.7979018247154687
65.50215;1.0443531441565475;0.8334271447603391;0.7978425720154175;-4.313928233000736e-07;-4.289965353773265e-07;1.0448026120716654;9.999762328246383;0.8333605664248891;0.015562338281902476;0.015562667444626485;0.7977682275117428;0.014893629047469875;0.7979013273942456
65.51215;1.0443544963138767;0.8334272629361911;0.7978427484860299;-4.3160037479085164e-07;-4.2909209398050867e-07;1.0448024658984003;9.999764037627052;0.8333606935268004;0.015562320836390395;0.015562651233696035;0.797770143671048;0.014893648512360894;0.7979007653329289
65.52215;1.0443558917781812;0.8334274112450503;0.7978429666141997;-4.3178430423973517e-07;-4.2917383549866864e-07;1.0448023231202135;9.999765398632054;0.8333608373606723;0.015562304273619218;0.015562634685071308;0.7977720203763922;0.014893668349418479;0.797900136346336
65.53215;1.0443573249692366;0.8334275865445953;0.7978432257340677;-4.3194295834269944e-07;-4.29242094751826e-07;1.0448021887143992;9.999766401957613;0.8333609986590326;0.015562288557171513;0.015562617739200356;0.7977738632211516;0.014893688481338761;0.7978994379181241
65.54215;1.0443587911371486;0.8334277854209122;0.79784352503384;-4.3207447457433154e-07;-4.292971974216138e-07;1.044802069007101;9.999767035512889;0.8333611779248312;0.015562273654893663;0.01556260032682194;0.797775677210158;0.01489370879566209;0.7978986677494574
65.55215;1.044360286069721;0.8334280047915359;0.7978438638418388;-4.321769555655017e-07;-4.293393560033957e-07;1.0448019702709903;9.999767282310087;0.833361374987103;0.015562259529959497;0.015562582380718178;0.7977774664612559;0.014893729155304451;0.7978978240476554
65.56215;1.0443618055554758;0.8334282417880553;0.7978442418443452;-4.322486472583311e-07;-4.293687397775425e-07;1.0448018980962779;9.999767116120235;0.8333615890672199;0.01556224613385986;0.015562563844230295;0.7977792341490911;0.01489374941000949;0.7978969057300168
65.57215;1.044363345271887;0.8334284934365163;0.7978446588003979;-4.3228797324575197e-07;-4.293854306683086e-07;1.0448018573481932;9.999766505708818;0.8333618186550308;0.01556223340600487;0.015562544684573552;0.7977809824659041;0.01489376941004582;0.797895912774443
65.58215;1.0443649012649954;0.8334287567668066;0.7978451140398192;-4.322935064048493e-07;-4.293893425327154e-07;1.0448018521800415;9.999765424939302;0.8333620615805075;0.015562221275475715;0.015562524904551098;0.7977827124571233;0.014893789017646736;0.7978948467847033
65.59215;1.0443664700715696;0.8334290289857328;0.7978456058305624;-4.322640471193988e-07;-4.2938044659778093e-07;1.0448018861579491;9.999763857661867;0.8333623153161163;0.015562209667881447;0.01556250453574569;0.79778442393968;0.014893808109917013;0.7978937114456018
65.60215;1.0443680483201894;0.8334293073877056;0.7978461309309086;-4.321987393629111e-07;-4.29359020463102e-07;1.0448019622519478;9.999761801962666;0.8333625773762793;0.015562198518009464;0.015562483618179059;0.7977861157322556;0.01489382658170316;0.7978925121934493
65.61215;1.0443696323658516;0.8334295897759182;0.7978466850400832;-4.3209699707259355e-07;-4.2932555044288944e-07;1.0448020826498088;9.999759279150686;0.8333628459884208;0.015562187779532636;0.015562462186104423;0.7977877859228844;0.01489384435597791;0.7978912553778512
65.62215;1.0443712178919027;0.8334298750996765;0.7978472637454123;-4.3195832502672873e-07;-4.292805441937537e-07;1.0448022483607529;9.999756335469309;0.8333631203917272;0.015562177421272437;0.015562440268641349;0.7977894316673992;0.014893861383850519;0.7978899478281529
65.63215;1.0443727996009593;0.8334301631237524;0.7978478629456015;-4.317824238230882e-07;-4.29224523768291e-07;1.0448024586769495;9.999753030108494;0.8333634003449348;0.015562167411612211;0.015562417891416672;0.7977910490450525;0.01489387762574165;0.7978885969422816
65.64215;1.044374371582836;0.8334304532549571;0.7978484789640835;-4.315695226124502e-07;-4.2915817117216553e-07;1.0448027114872338;9.999749421469476;0.8333636853828159;0.015562157702956844;0.01556239506947952;0.7977926336002611;0.014893893038909941;0.7978872108101797
65.65215;1.0443759277757503;0.8334307435771171;0.7978491089180649;-4.313204200851569e-07;-4.290825168788072e-07;1.0448030043360026;9.999745561654208;0.8333639743497399;0.01556214822502086;0.015562371806147338;0.7977941807413239;0.01489390758115206;0.7978857977778359
65.66215;1.0443774617346395;0.8334310307930881;0.7978497508988261;-4.31036165248841e-07;-4.289989924816169e-07;1.04480333486389;9.99974149704507;0.8333642654554708;0.015562138891514456;0.01556234810503926;0.7977956856744314;0.014893921213881629;0.7978843656977931
65.67215;1.0443789666702565;0.8334313107055235;0.797850403730764;-4.307177727742676e-07;-4.289093248292185e-07;1.044803700808776;9.999737272469496;0.8333645566245469;0.015562129619216518;0.015562323984607992;0.7977971436440157;0.014893933904703057;0.7978829217708462
65.68215;1.0443804363434575;0.8334315785477323;0.7978510670037526;-4.303661825837779e-07;-4.28815503466133e-07;1.0448041002771071;9.999732931447776;0.8333648456307471;0.015562120344485559;0.015562299484368587;0.7977985503484324;0.014893945634805589;0.7978814728373534
65.69215;1.0443818656573984;0.8334318295362991;0.7978517414065243;-4.299824177892833e-07;-4.287198282985067e-07;1.0448045319163093;9.999728504270676;0.8333651299057956;0.015562111021330977;0.015562274659547024;0.7977999019642643;0.014893956399455557;0.7978800254433694
65.70215;1.0443832501913646;0.8334320598873108;0.7978524285698488;-4.295677783745152e-07;-4.2862477690807093e-07;1.0448049950669203;9.99972400063938;0.833365406244322;0.015562101607599193;0.015562249573950186;0.7978011950822704;0.014893966200016037;0.7978785857530337
65.71215;1.0443845854866391;0.8334322673782594;0.7978531305389823;-4.291239373219548e-07;-4.285326220546991e-07;1.0448054903468371;9.999719422250346;0.8333656706670465;0.01556209205757384;0.015562224295944557;0.7978024270356302;0.01489397503815106;0.7978771594092309
65.72215;1.0443858670713102;0.8334324513600179;0.7978538494587041;-4.2865295792186005e-07;-4.284448915908836e-07;1.0448060200008789;9.999714778314598;0.8333659187616448;0.015562082332788944;0.015562198894865603;0.7978035963186704;0.014893982914744463;0.7978757511720561
65.73215;1.0443870909133772;0.8334326129981808;0.7978545872993364;-4.2815730717922525e-07;-4.283619986114706e-07;1.044806587269941;9.999710086852401;0.8333661465588967;0.015562072422713425;0.01556217344286098;0.797804702478639;0.014893989834324276;0.797874364741212
65.74215;1.0443882535003066;0.8334327553482356;0.7978553456384642;-4.2763981911020265e-07;-4.2828358204741324e-07;1.0448071954022304;9.999705365499997;0.8333663512945328;0.015562062342411857;0.015562148015464496;0.7978057458315224;0.01489399581239565;0.7978730031284728
65.75215;1.04438935149309;0.8334328825247365;0.7978561259717978;-4.271034549434222e-07;-4.2820937573228884e-07;1.0448078471059994;9.999700622073092;0.833366531359994;0.01556205210430881;0.015562122680284602;0.7978067275411326;0.014894000878414854;0.797871668939306
65.76215;1.0443903815359308;0.8334329984798425;0.7978569302103664;-4.265509925603899e-07;-4.2813954835843133e-07;1.0448085443279893;9.999695853809426;0.8333666856931032;0.015562041704056723;0.015562097488298033;0.7978076493668245;0.014894005076755323;0.797870364113386
65.77215;1.0443913404487857;0.833433106358485;0.797857760680577;-4.2598498085695643e-07;-4.2807420476349194e-07;1.044809288398878;9.999691055371857;0.8333668136526099;0.015562031126499504;0.015562072478344548;0.7978085131766158;0.014894008460831954;0.7978690895045936
65.78215;1.0443922251245175;0.8334332085740982;0.7978586199618068;-4.254079019815216e-07;-4.2801302027132093e-07;1.0448100807851324;9.999686224695134;0.8333669156538287;0.015562020353697385;0.01556204767947913;0.7978093213278492;0.014894011073973626;0.7978678447148646
65.79215;1.0443930320537302;0.8334333071252089;0.7978595107973925;-4.2482222196275895e-07;-4.2795545440704147e-07;1.04481092374034;9.999681361492575;0.833366993316157;0.01556200938349041;0.015562023102699817;0.7978100772274305;0.01489401294106828;0.7978666284444047
65.80215;1.0443937572548316;0.8334334037998153;0.7978604356462861;-4.2423033125519903e-07;-4.279010043788735e-07;1.044811820170985;9.999676462487127;0.8333670486431183;0.015561998245315829;0.015561998734924039;0.7978107850694829;0.014894014078051462;0.7978654389880658
65.81215;1.0443943965857825;0.8334335003790723;0.7978613965178792;-4.2363459360400186e-07;-4.278493003646283e-07;1.0448127727859704;9.999671518538527;0.8333670832614297;0.01556198698511323;0.015561974547838295;0.7978114492516996;0.014894014491766213;0.7978642744532284
65.82215;1.0443949461244646;0.8334335989502951;0.7978623954515536;-4.2303737215188895e-07;-4.278002707923001e-07;1.0448137830305768;9.999666519022956;0.8333670980395113;0.015561975640055481;0.015561950513685589;0.797812073921666;0.014894014182007618;0.797863132919477
65.83215;1.0443954027219235;0.8334337018660777;0.7978634343885883;-4.224409133727534e-07;-4.277543909948583e-07;1.044814850901299;9.999661461311938;0.833367092847587;0.01556196423301321;0.015561926608914605;0.7978126626177876;0.01489401316676537;0.7978620124597466
65.84215;1.0443957643315536;0.8334338115037899;0.7978645145294672;-4.2184732402383155e-07;-4.277126895840751e-07;1.0448159757815068;9.999656354266506;0.8333670665695605;0.015561952779360991;0.015561902803320917;0.7978132177394193;0.014894011495956804;0.7978609112227523
65.85215;1.0443960294071222;0.8334339306723483;0.7978656362679706;-4.212585400210163e-07;-4.276763149686042e-07;1.0448171569977838;9.99965121426043;0.8333670173743268;0.015561941291076286;0.01556187905087905;0.7978137396672512;0.014894009229799748;0.7978598278039346
65.86215;1.0443961963868533;0.8334340632932696;0.797866799398628;-4.206761416498273e-07;-4.276461743620341e-07;1.0448183936864652;9.999646065626882;0.8333669433387585;0.015561929779407057;0.0155618552950509;0.7978142263834246;0.014894006408157832;0.7978587611177915
65.87215;1.044396264805338;0.8334342144689695;0.7978680031981519;-4.201012883656733e-07;-4.276230609365743e-07;1.0448196848183884;9.999640942057999;0.8333668431815351;0.015561918256129868;0.015561831481567461;0.7978146744870123;0.014894003037928668;0.7978577099100779
65.88215;1.044396236368812;0.83343439001225;0.7978692463548812;-4.1953477924600957e-07;-4.276077925227751e-07;1.0448210296652516;9.999635874788884;0.8333667163576938;0.015561906727795193;0.01556180757054549;0.7978150805170336;0.014893999102278389;0.7978566728475514
65.89215;1.0443961141189078;0.8334345957706738;0.7978705267130651;-4.189771449768736e-07;-4.2760112439944225e-07;1.0448224280004736;9.999630876939264;0.8333665628736534;0.015561895192462276;0.015561783549763616;0.7978154412852623;0.014893994581808753;0.7978556489195798
65.90215;1.0443959013521638;0.8334348371442161;0.7978718413055753;-4.1842884972387555e-07;-4.2760377733072934e-07;1.044823879661741;9.999625939142703;0.8333663837184342;0.015561883645808463;0.015561759435054102;0.7978157541495956;0.014893989473257494;0.7978546377391235
65.91215;1.0443956017324958;0.8334351192950057;0.7978731867711834;-4.178903718268838e-07;-4.2761653625213126e-07;1.04482538418747;9.999621035089275;0.8333661811759445;0.015561872087811894;0.015561735251317222;0.7978160175295096;0.01489398379360416;0.797853639711705
65.92215;1.0443952196490702;0.8334354478892355;0.797874559409933;-4.173620789238431e-07;-4.2764021984250194e-07;1.0448269409514623;9.999616132772518;0.8333659581110552;0.015561860527696989;0.015561711017407467;0.7978162303434392;0.014893977571281558;0.7978526558908869
65.93215;1.0443947601932664;0.8334358294121292;0.7978759546811527;-4.168441080899606e-07;-4.2767549614334566e-07;1.044828548937051;9.999611206888206;0.8333657172776748;0.01556184899123309;0.015561686743550907;0.7978163909815501;0.01489397083550987;0.7978516876719698
65.94215;1.0443942289990098;0.8334362703317463;0.797877367058985;-4.163361952204525e-07;-4.277225337565415e-07;1.0448302059344543;9.99960624499263;0.833365461630997;0.015561837530682172;0.015561662433015199;0.7978164974698593;0.014893963613437852;0.797850736632835
65.95215;1.0443936317984017;0.8334367760602498;0.7978787906772452;-4.158375906065301e-07;-4.277806999517459e-07;1.0448319084891637;9.99960124446357;0.8333651947075639;0.015561826227001566;0.01556163808999395;0.797816548506379;0.01489395593910811;0.7978498046524993
65.96215;1.0443929738788256;0.8334373510210696;0.7978802199853615;-4.1534735677085685e-07;-4.2784857196323275e-07;1.044833653224268;9.999596203027311;0.8333649204144701;0.015561815176616657;0.015561613726744269;0.7978165441275885;0.01489394786380649;0.7978488938869854
65.97215;1.0443922601864994;0.8334379991227034;0.7978816497833725;-4.1486472481100126e-07;-4.2792422743296647e-07;1.0448354383884897;9.999591108353837;0.8333646427674205;0.015561804474428355;0.015561589353773376;0.7978164856059402;0.014893939452498072;0.7978480060904164
65.98215;1.044391496199459;0.8334387233407707;0.7978830748421468;-4.143891616770268e-07;-4.280055790377419e-07;1.0448372643092032;9.999585934649847;0.8333643655179159;0.01556179420384155;0.015561564965066992;0.7978163748646824;0.014893930766384853;0.7978471420269219
65.99215;1.0443906888148293;0.8334395250595087;0.7978844896991435;-4.1392038846236857e-07;-4.280905566303296e-07;1.0448391328092594;9.999580648700507;0.833364091593897;0.015561784439510123;0.015561540543159384;0.7978162138006171;0.014893921849335051;0.797846301723479
66.00215;1.044389846278008;0.8334404045240752;0.7978858889387229;-4.1345843107846106e-07;-4.2817706742471896e-07;1.0448410463489644;9.999575220031941;0.8333638230266249;0.0155617752612653;0.015561516077326995;0.7978160039651111;0.014893912728128027;0.7978454849646267
66.01215;1.0443889771490398;0.8334413617957283;0.7978872676900645;-4.1300347264992843e-07;-4.2826287534093806e-07;1.0448430069142354;9.999569629494315;0.8333635614186176;0.015561766755753683;0.015561491571186926;0.7978157468054143;0.01489390341531681;0.7978446915724083
66.02215;1.0443880890703559;0.8334423970830427;0.7978886219486405;-4.125556184697967e-07;-4.283456794468478e-07;1.044845014972367;9.999563869812548;0.8333633085018437;0.015561759001196438;0.015561467035548728;0.7978154438701265;0.01489389390990052;0.7978439216866482
66.03215;1.0443871877211892;0.8334435107796471;0.7978899485094105;-4.1211484298316013e-07;-4.284233803844453e-07;1.0448470695784817;9.999557939429277;0.8333630665322042;0.015561752059806864;0.015561442482550647;0.7978150965319882;0.014893884203634878;0.7978431761213028
66.04215;1.0443862762563256;0.8334447035951784;0.7978912446233957;-4.1168096854020914e-07;-4.2849426389299163e-07;1.0448491690487587;9.999551838158764;0.8333628382471213;0.015561745977540353;0.015561417927956652;0.7978147057721451;0.014893874289034981;0.7978424564779114
66.05215;1.044385355994888;0.8334459764890153;0.7978925078870714;-4.112535550638273e-07;-4.2855703642299503e-07;1.044851310796048;9.999545565347391;0.8333626265352837;0.015561740783400535;0.015561393391963973;0.7978142724301585;0.014893864159200333;0.7978417645250222
66.06215;1.0443844286016082;0.8334473300496139;0.7978937365524544;-4.1083203041828794e-07;-4.2861070428055577e-07;1.0448534909974676;9.999539118963874;0.8333624341695803;0.015561736499581478;0.015561368896643344;0.7978137977228094;0.014893853802138741;0.7978411012171386
66.07215;1.0443834979154416;0.833448763314916;0.7978949297242598;-4.104159808702095e-07;-4.2865420989849876e-07;1.0448557051454137;9.999532497263221;0.83336226358162;0.015561733156923423;0.015561344465014223;0.7978132836954221;0.01489384319373791;0.7978404663300457
66.08215;1.0443825694061213;0.8334502727930704;0.797896087170708;-4.1000510614414493e-07;-4.2868606441250893e-07;1.0448579488932352;9.999525702648988;0.8333621167725684;0.015561730801619433;0.015561320117881946;0.7978127331556139;0.014893832291678254;0.7978398589206106
66.09215;1.0443816481369033;0.8334518524068713;0.7978972090233597;-4.095988959556145e-07;-4.287043219093029e-07;1.0448602182524869;9.99951874231394;0.8333619955745784;0.01556172949308282;0.015561295867144564;0.7978121491169391;0.014893821035606958;0.7978392782449765
66.10215;1.0443807374476137;0.8334534940870411;0.7978982952912038;-4.091965902314755e-07;-4.287068275865043e-07;1.0448625093062074;9.99951162285085;0.8333619020403612;0.015561729289529064;0.01556127171162189;0.7978115344323965;0.014893809351759296;0.7978387246041633
66.11215;1.0443798390857908;0.8334551886107182;0.7978993451533208;-4.0879773302959834e-07;-4.2869150076951567e-07;1.0448648183685256;9.999504345722167;0.8333618385644397;0.015561730221489064;0.01556124763228422;0.7978108917416601;0.01489379715972938;0.7978381996233559
66.12215;1.044378954142122;0.8334569267259001;0.7979003566982129;-4.084027716320021e-07;-4.2865653096826214e-07;1.0448671424486093;9.999496906152567;0.8333618079729598;0.015561732273285708;0.015561223586898957;0.797810223243619;0.014893784383017222;0.7978377060524332
66.13215;1.044378083995215;0.833458700154858;0.7979013274128074;-4.080130134918278e-07;-4.286004771378107e-07;1.044869479224789;9.999489293565727;0.8333618136138918;0.015561735392671356;0.015561199516559373;0.7978095303989524;0.014893770957373062;0.7978372474699252
66.14215;1.0443772303864682;0.8334605016010783;0.7979022547560148;-4.076301756385208e-07;-4.285223611593827e-07;1.044871826770542;9.999481496774997;0.8333618588846714;0.015561739518998027;0.015561175363228666;0.797808814129527;0.01489375683154001;0.7978368280445256
66.15215;1.0443763945907674;0.8334623237842993;0.7979031361220498;-4.0725604317225564e-07;-4.284217687338309e-07;1.0448741832637907;9.9994735104903;0.8333619466719652;0.015561744601009451;0.015561151081738136;0.7978080755066016;0.014893741966870494;0.7978364522712115
66.16215;1.0443755773524472;0.8334641585575633;0.7979039682361904;-4.0689224357378964e-07;-4.2829876705766613e-07;1.044876546416298;9.999465337584219;0.8333620794902474;0.015561750597664603;0.015561126638736407;0.7978073161368023;0.014893726341297292;0.7978361245639517
66.17215;1.0443747797298928;0.8334659968359642;0.7979047469989383;-4.0653995979156637e-07;-4.281535273313189e-07;1.0448789128484284;9.999456992608854;0.8333622599474237;0.015561757477097968;0.015561102010076582;0.7978065379429727;0.014893709951658885;0.7978358488854401
66.18215;1.0443740027682713;0.8334678294507478;0.7979054684212278;-4.061996154573003e-07;-4.2798605568795285e-07;1.044881277505447;9.999448508706767;0.8333624910384653;0.015561765220821592;0.01556107718171496;0.797805742895419;0.01489369280869496;0.7978356287564721
66.19215;1.044373246319639;0.833469648246129;0.7979061293100937;-4.05870807807408e-07;-4.277963120645939e-07;1.0448836329720605;9.999439937173515;0.8333627761104254;0.015561773824804889;0.015561052139266068;0.7978049329230557;0.014893674927312122;0.7978354675180489
66.20215;1.0443725092326437;0.8334714464230297;0.7979067267839361;-4.0555255872636007e-07;-4.275842893387487e-07;1.0448859695586452;9.99943133365715;0.8333631184663673;0.015561783287368186;0.015561026850957132;0.7978041099699406;0.014893656318542569;0.7978353683472867
66.21215;1.0443717903461907;0.8334732186430397;0.7979072580598503;-4.052435725183502e-07;-4.27349951816518e-07;1.0448882767534082;9.999422744418515;0.8333635209974447;0.015561793592567557;0.015561001269974284;0.7978032760229998;0.014893636988587441;0.7978353339698633
66.22215;1.044371088598699;0.83347496151201;0.7979077210468883;-4.049423892170974e-07;-4.2709332146986116e-07;1.0448905447860566;9.999414205399132;0.8333639860300552;0.015561804701415131;0.015560975350467089;0.7978024330625113;0.014893616941857037;0.7978353663694505
66.23215;1.044370403133779;0.8334766735803588;0.7979081144893612;-4.0464749707938614e-07;-4.26814571727263e-07;1.0448927653759927;9.999405748314297;0.8333645153517252;0.015561816546927192;0.015560949051528923;0.7978015832786659;0.014893596182116562;0.7978354667001045
66.24215;1.0443697341084952;0.8334783547187845;0.7979084378817123;-4.0435742004143867e-07;-4.265139568485823e-07;1.0448949319164689;9.999397407068958;0.8333651105140053;0.015561829040458285;0.01556092233104204;0.7978007291369588;0.0148935747114155;0.7978356354413347
66.25215;1.0443690826640817;0.8334800057211051;0.7979086919091648;-4.040708036860293e-07;-4.26191647378686e-07;1.0448970392090569;9.999389221357454;0.8333657729876628;0.015561842096483751;0.01556089514496537;0.7977998729001113;0.014893552525088722;0.7978358726850753
66.26215;1.044368449739945;0.8334816283445304;0.7979088784808586;-4.037864373216837e-07;-4.258475903000071e-07;1.0448990831352567;9.999381233096043;0.833366503960768;0.015561855646936771;0.015560867454015305;0.7977990163728002;0.014893529604071943;0.7978361784197222
66.27215;1.0443678353721444;0.8334832252552414;0.7979089999748269;-4.0350331242830076e-07;-4.254815404584272e-07;1.0449010604507314;9.999373477952574;0.8333673043478278;0.015561869629601367;0.015560839230402338;0.7977981610426054;0.014893505918117259;0.7978365522233504
66.28215;1.0443672388882286;0.8334847993521461;0.7979090586009671;-4.032208020224242e-07;-4.250932035444796e-07;1.0449029685737807;9.999365977749608;0.8333681749534803;0.01556188397574982;0.015560810461520474;0.7977973077584594;0.014893481446308579;0.7978369922166517
66.29215;1.0443666587718201;0.8334863530275566;0.7979090561409188;-4.029387587397299e-07;-4.246823025180124e-07;1.0449048058256014;9.999358739451917;0.8333691162737294;0.015561898606811947;0.015560781152217328;0.7977964563335525;0.014893456190949063;0.7978374944683531
66.30215;1.0443660919565283;0.8334878880216067;0.7979089937622185;-4.0265748121837754e-07;-4.242486429109644e-07;1.0449065717530306;9.999351761010997;0.8333701282661276;0.015561913429479619;0.015560751322612639;0.7977956062315863;0.014893430167162366;0.7978380534943
66.31215;1.0443655338944493;0.833489405546562;0.7979088720213796;-4.0237763978897217e-07;-4.2379220111898177e-07;1.044908267002867;9.999345035328087;0.8333712103546128;0.015561928336785486;0.015560721005172348;0.7977947575455936;0.014893403386495047;0.7978386632515484
66.32215;1.0443649794095713;0.8334909065258242;0.7979086914528404;-4.021001163708943e-07;-4.2331307047672403e-07;1.0449098936372747;9.999338549303726;0.8333723611698907;0.015561943219073384;0.015560690249059471;0.7977939107573054;0.0148933758498425;0.7978393180692211
66.33215;1.0443644230429616;0.8334923916118251;0.797908453522142;-4.0182579602862986e-07;-4.228114109731889e-07;1.044911456020985;9.999332284416386;0.8333735782053069;0.015561957965223047;0.015560659120792433;0.7977930656424935;0.014893347549813401;0.7978400132632372
66.34215;1.0443638589337925;0.8334938606803567;0.7979081609606389;-4.015554667926717e-07;-4.2228755637928095e-07;1.0449129608692889;9.999326219765843;0.833374858193558;0.015561972454409314;0.015560627695421013;0.797792220815532;0.014893318483975088;0.7978407453079099
66.35215;1.0443632805202863;0.8334953128059557;0.7979078169437162;-4.0128985880588396e-07;-4.21742016973204e-07;1.0449144160777872;9.999320330025986;0.833376198041517;0.015561986563042224;0.015560596047543033;0.7977913743783509;0.01489328867474485;0.7978415117573853
66.36215;1.044362680224918;0.8334967468884649;0.7979074240045628;-4.0102976662016664e-07;-4.2117527386130405e-07;1.0449158296139787;9.999314582129186;0.8333775953366153;0.015562000182093477;0.015560564241343205;0.7977905246061713;0.014893258182498148;0.7978423111029737
66.37215;1.0443620498926867;0.8334981616310051;0.7979069839333959;-4.0077609024810444e-07;-4.2058765511367066e-07;1.0449172088250938;9.999308942321337;0.8333790478083869;0.015562013217820062;0.01556053232645296;0.7977896698513548;0.01489322710366294;0.7978431424296201
66.38215;1.0443613816272326;0.833499554969248;0.7979064984552959;-4.005296312777155e-07;-4.1997943017639146e-07;1.0449185600311024;9.99930338177382;0.833380552504366;0.015562025577151221;0.015560500351460492;0.7977888080755328;0.014893195560093497;0.7978440049402398
66.39215;1.0443606681736641;0.8335009236920566;0.7979059698226934;-4.0029101115477733e-07;-4.193508935943338e-07;1.0449198892093414;9.999297868694915;0.8333821058538461;0.015562037155086922;0.015560468383481168;0.7977879367193952;0.01489316368511019;0.797844897677302
66.40215;1.0443599030403032;0.8335022629303557;0.797905401175431;-4.0006109528429094e-07;-4.187022364946181e-07;1.0449212029655632;9.999292360754126;0.8333837038290933;0.015562047832942585;0.015560436516078326;0.7977870530477896;0.014893131608858174;0.7978458197098047
66.41215;1.0443590805677676;0.8335035658768989;0.7979047965468352;-3.9984130181605607e-07;-4.180333963837749e-07;1.044922507937435;9.99928680268388;0.8333853415519407;0.015562057491280663;0.015560404859958365;0.7977861543052669;0.014893099454758885;0.7978467707587433
66.42215;1.0443581960677841;0.8335048244277912;0.7979041603732617;-3.9963320245393163e-07;-4.1734416466528844e-07;1.0449238090449866;9.999281125288096;0.8333870135967592;0.015562066021802502;0.015560373525091098;0.7977852374090734;0.014893067346475495;0.7978477515220822
66.43215;1.044357246312461;0.8335060299540004;0.7979034967513691;-3.994379637565642e-07;-4.1663441017123264e-07;1.0449251086246818;9.999275251632069;0.8333887148593917;0.015562073322321963;0.015560342614911717;0.7977842989014374;0.014893035411290435;0.7978487630005877
66.44215;1.0443562299623361;0.8335071734884542;0.7979028085855845;-3.9925616659408806e-07;-4.1590411744771363e-07;1.0449264072262496;9.99926910726893;0.8333904406859088;0.015562079290886321;0.015560312231308895;0.797783335332747;0.014893003779108476;0.797849805470248
66.45215;1.0443551474502255;0.8335082459650011;0.7979020970581593;-3.9908795421461597e-07;-4.151532800645443e-07;1.0449277049678058;9.999262626258897;0.8333921864323698;0.015562083831693826;0.015560282467705095;0.7977823435203413;0.01489297257951461;0.7978508782358473
66.46215;1.0443540005850636;0.8335092388169163;0.7979013619415859;-3.9893339784572505e-07;-4.143818401727305e-07;1.0449290022470714;9.999255753657728;0.8333939473379876;0.015562086860426594;0.015560253397051922;0.7977813205515977;0.014892941937756938;0.7978519799648974
66.47215;1.0443527921420583;0.8335101443105594;0.7979006023069491;-3.987927654236978e-07;-4.1358979344807336e-07;1.0449302993873402;9.999248445465883;0.8333957186746028;0.015562088303746845;0.015560225076567293;0.797780263925807;0.014892911974996531;0.7978531086275701
66.48215;1.0443515253894928;0.833510955586263;0.797899817101356;-3.9866646181049886e-07;-4.1277749787521225e-07;1.0449315960683203;9.99924066587225;0.8333974954137575;0.015562088099808039;0.015560197562487806;0.7977791720965689;0.014892882805444055;0.7978542611933391
66.49215;1.0443502041274153;0.83351166673042;0.797899005687021;-3.985549577492331e-07;-4.119458739865143e-07;1.0449328919540692;9.999232387332416;0.8333992716426336;0.015562086196338252;0.0155601709149499;0.7977780448846513;0.01489285452034129;0.7978554340261201
66.50215;1.044348833628198;0.8335122725494378;0.7978981682392475;-3.9845893954120895e-07;-4.1109621673898707e-07;1.0449341877409932;9.999223593491195;0.8334010408124433;0.015562082543101713;0.015560145189708576;0.79777688317505;0.014892827171790069;0.7978566237850815
66.51215;1.0443474206690426;0.8335127682292292;0.7978973059075934;-3.983793895101692e-07;-4.1022990505499416e-07;1.044935484837993;9.999214276763732;0.8334027968800349;0.015562077091968324;0.015560120430462671;0.7977756882340915;0.014892800776887514;0.7978578278323636
66.52215;1.0443459716814416;0.8335131496174265;0.7978964208023903;-3.983174106259669e-07;-4.093483106997273e-07;1.044936784195721;9.999204433059463;0.8334045354620344;0.01556206981147458;0.015560096668911214;0.797774461254956;0.014892775339590028;0.7978590443167386
66.53215;1.044344491749705;0.8335134137312437;0.7978955156663561;-3.982740574518295e-07;-4.0845296263123487e-07;1.0449380857708546;9.999194062562996;0.8334062541860059;0.0155620606980755;0.015560073922227918;0.7977732034875477;0.014892750866562983;0.7978602723954087
66.54215;1.0443429858341458;0.8335135586057025;0.7978945935230006;-3.9825031943997957e-07;-4.0754581887066743e-07;1.0449393887455072;9.999183176345172;0.8334079519627462;0.015562049772264077;0.015560052185281175;0.7977719169390828;0.014892727364156528;0.7978615119753217
66.55215;1.0443414598839387;0.8335135827939842;0.7978936574720058;-3.982470595850124e-07;-4.066292784231038e-07;1.0449406919055284;9.999171800590798;0.8334096279380915;0.01556203707954254;0.015560031430197048;0.797770604839472;0.014892704826201841;0.7978627631595594
66.56215;1.0443399208284518;0.833513485275356;0.7978927097979559;-3.982649059363591e-07;-4.0570597293287455e-07;1.044941994060803;9.999159972376777;0.8334112812824277;0.015562022706645664;0.015560011612830363;0.7977692710775132;0.014892683223222793;0.7978640261966261
66.57215;1.0443383763084888;0.8335132656156248;0.7978917503770347;-3.983042840341546e-07;-4.0477863690854425e-07;1.044943294491247;9.999147733017585;0.8334129117419203;0.015562006788693695;0.01555999267935121;0.7977679191976513;0.014892662499043722;0.7978653015270242
66.58215;1.044336834114801;0.8335129239644923;0.7978907761080088;-3.983654836304672e-07;-4.0385001036688215e-07;1.0449445929635606;9.999135125661098;0.8334145199644201;0.015561989495002424;0.015559974575659427;0.797766552224618;0.014892642578714733;0.7978665895406313
66.59215;1.0443353014326153;0.8335124608953197;0.7978897820561863;-3.9844854526479313e-07;-4.0292265066037536e-07;1.0449458894065402;9.999122192664135;0.8334161074258392;0.015561971011156316;0.015559957258309401;0.7977651731107107;0.014892623380973004;0.7978678901586331
66.60215;1.0443337848346104;0.8335118771378236;0.7978887629365627;-3.9855303582255574e-07;-4.019987419378098e-07;1.0449471838133972;9.999108973010399;0.8334176762084277;0.015561951531657976;0.015559940702039506;0.7977637845341434;0.01489260482493584;0.7978692023829129
66.61215;1.0443322911983384;0.8335111733933095;0.7978877139824948;-3.9867798670353473e-07;-4.010800795563807e-07;1.0449484762420367;9.999095504951171;0.8334192285498835;0.01556193125734753;0.015559924901502334;0.7977623882330709;0.014892586828708127;0.7978705241021661
66.62215;1.0443308281295929;0.8335103503687398;0.7978866312224582;-3.9882201108472194e-07;-4.001682199259989e-07;1.0449497667048797;9.999081828199438;0.8334207664158385;0.015561910389244905;0.015559909871465176;0.7977609850242879;0.014892569308391598;0.7978718522469285
66.63215;1.0443294030340844;0.8335094088733606;0.7978855116786154;-3.9898327799378047e-07;-3.9926460974988217e-07;1.04495105515832;9.99906798169457;0.8334222913645626;0.015561889124382824;0.015559895643328823;0.797759575523992;0.014892552188152107;0.7978731833984288
66.64215;1.0443280221351539;0.8335083500257385;0.7978843538010084;-3.9915940697874175e-07;-3.983707093152842e-07;1.044952341563922;9.99905400394314;0.8334238046451609;0.015561867653451985;0.015559882249475177;0.7977581606642449;0.014892535415082548;0.7978745144899866
66.65215;1.0443266904129958;0.8335071753461581;0.7978831569884067;-3.9934775250263214e-07;-3.9748826352248713e-07;1.044953626011542;9.9990399376216;0.8334253076890671;0.015561846153913152;0.015559869710766349;0.7977567414425092;0.01489251896341549;0.7978758427787884
66.66215;1.0443254115243257;0.8335058861915563;0.7978819200788425;-3.9954599808492965e-07;-3.966194948349517e-07;1.0449549089681998;9.999025830611274;0.833426802608702;0.015561824788543148;0.015559858039790842;0.7977553182995978;0.014892502822311771;0.7978771653255958
66.67215;1.0443241872379962;0.8335044830612373;0.7978806409706769;-3.9975238250076156e-07;-3.9576692120090616e-07;1.0449561913252192;9.999011729104389;0.83342829183234;0.015561803716354478;0.015559847243554845;0.79775389078938;0.014892486975018496;0.797878478694838
66.68215;1.0443230171511284;0.8335029657380698;0.7978793179207456;-3.9996541382666084e-07;-3.949330590944744e-07;1.0449574741717922;9.998997667880959;0.8334297773446858;0.015561783105686488;0.015559837318960937;0.7977524578418042;0.014892471391682795;0.797879778783926
66.69215;1.044321898722247;0.8335013341368562;0.7978779506232042;-4.001835814978412e-07;-3.941202947665766e-07;1.0449587585427087;9.99898366543319;0.8334312604852459;0.015561763134844319;0.015559828256830046;0.7977510185972968;0.014892456040304692;0.7978810607928312
66.70215;1.044320827502866;0.8334995890879469;0.7978765399997229;-4.0040522334254924e-07;-3.9333079613093066e-07;1.0449600451749046;9.998969726872525;0.833432742075658;0.015561743974938144;0.015559820056674771;0.7977495730841396;0.014892440889194117;0.7978823198744597
66.71215;1.0443197975667842;0.8334977323383761;0.7978750874257969;-4.0062856169849e-07;-3.925664464296275e-07;1.0449613346412574;9.998955853917533;0.8334342226197492;0.015561725774246242;0.015559812729031428;0.797748122056234;0.014892425900623363;0.7978835521260639
66.72215;1.0443188019318694;0.8334957657109419;0.7978735943083943;-4.0085200837644587e-07;-3.9182890572949684e-07;1.0449626281810869;9.998942055748739;0.8334357027767354;0.015561708662109333;0.015559806278327995;0.7977466662895938;0.014892411039675741;0.7978847548338857
66.73215;1.0443178336801549;0.8334936903615692;0.7978720620733724;-4.01074411750197e-07;-3.911197142501859e-07;1.0449639283160854;9.99892834969318;0.8334371837612485;0.015561692757926394;0.015559800689829827;0.7977452060116678;0.014892396285580284;0.7978859257601424
66.74215;1.0443168874769975;0.8334915070076595;0.7978704921283514;-4.0129503666390725e-07;-3.904402673755927e-07;1.0449652382217471;9.998914755414631;0.8334386672608494;0.015561678171642442;0.01555979593191562;0.7977437409514885;0.014892381622885585;0.7978870622828038
66.75215;1.0443159599082363;0.8334892169585507;0.7978688856549737;-4.0151346114423325e-07;-3.8979162744720605e-07;1.0449665606656449;9.998901297375967;0.8334401553004784;0.015561665003376064;0.015559791963855955;0.7977422708649993;0.014892367030211918;0.797888161404603
66.76215;1.0443150486378963;0.8334868228403409;0.797867243407504;-4.0172944843856734e-07;-3.891744630806037e-07;1.0449678979200807;9.998888011737275;0.8334416502870019;0.015561653343302376;0.015559788741931762;0.7977407961400602;0.014892352484123949;0.7978892205006575
66.77215;1.0443141511781813;0.8334843282385593;0.7978655658115774;-4.0194281474129994e-07;-3.885892589870049e-07;1.0449692522662115;9.998874948655294;0.8334431546699151;0.015561643268454915;0.015559786223015735;0.7977393185590002;0.014892337961854888;0.7978902374603531
