time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.78215;1.044313264241179;0.8334817370354917;0.7978638536097835;-4.021533594289207e-07;-3.8803644843011624e-07;1.0449706259301015;9.99886217479312;0.8334446700936479;0.01556163484249663;0.01555978436436616;0.7977378417095012;0.01489232343521112;0.7978912100536563
66.79215;1.0443123846906501;0.8334790531655617;0.7978621087210339;-4.023608019595319e-07;-3.8751625254582007e-07;1.04497202065389;9.998849772836888;0.833446196582416;0.015561628119849331;0.015559783113823718;0.7977363702410966;0.014892308868933415;0.7978921357764253
66.80215;1.0443115107908167;0.8334762804305669;0.7978603344340163;-4.0256480157512317e-07;-3.870283702269592e-07;1.044973437645628;9.998837828270306;0.8334477323367238;0.015561623150271467;0.015559782400074284;0.7977349086953104;0.014892294228282555;0.7978930123802016
66.81215;1.044310642003022;0.8334734227100217;0.7978585345085348;-4.027651881451115e-07;-3.865717933119155e-07;1.0449748776660068;9.998826411303591;0.8334492743476714;0.01556161997679989;0.015559782145730599;0.797733460925132;0.014892279489266481;0.7978938382215042
66.82215;1.0443097781078592;0.8334704848498339;0.797856711790067;-4.029621915337619e-07;-3.8614499351115134e-07;1.044976340833587;9.99881557093019;0.8334508193044194;0.015561618619192056;0.01555978228785969;0.7977320301494528;0.014892264641985935;0.797894612528775
66.83215;1.0443089188568584;0.8334674729573898;0.7978548673203724;-4.0315646089816667e-07;-3.8574634866578204e-07;1.0449778262702862;9.998805343762418;0.8334523641352569;0.015561619058448951;0.015559782774908514;0.79773061973593;0.014892249684977257;0.7978953359223124
66.84215;1.0443080640315565;0.8334643933919774;0.7978530006335696;-4.033489157506343e-07;-3.8537434698282186e-07;1.044979331702144;9.99879576526954;0.8334539060920507;0.015561621245852149;0.015559783554560528;0.7977292341958154;0.014892234614436369;0.7978960104781553
66.85215;1.0443072135254037;0.8334612517801532;0.7978511108098534;-4.0354053390804124e-07;-3.8502745435027753e-07;1.0449808530398723;9.998786873879855;0.8334554425419244;0.015561625126077165;0.015559784572743481;0.7977278792748594;0.014892219412685431;0.7978966391933251
66.86215;1.0443063675268498;0.8334580530191167;0.7978491968293702;-4.0373219673588947e-07;-3.847040285544039e-07;1.0449823842217052;9.998778710743935;0.8334569707321501;0.015561630650221453;0.015559785771725948;0.7977265613018002;0.014892204050107875;0.7978972256663327
66.87215;1.0443055267558576;0.8334548014558886;0.7978472571779013;-4.0392467084688697e-07;-3.8440245088969897e-07;1.0449839177166358;9.998771319273352;0.8334584879275017;0.015561637781122078;0.015559787082341495;0.7977252865612334;0.014892188502868626;0.7978977741287867
66.88215;1.0443046923604018;0.8334515009119546;0.7978452899955618;-4.0411868322621395e-07;-3.841213284352882e-07;1.0449854453482381;9.998764743496967;0.8334599917047992;0.015561646502983733;0.015559788420224926;0.797724060830423;0.014892172768341852;0.7978982893453032
66.89215;1.0443038654029564;0.8334481550714159;0.797843293603702;-4.043149657110533e-07;-3.8385973481874674e-07;1.04498695857662;9.998759029091627;0.833461480002263;0.015561656824665102;0.015559789688670247;0.797722889181565;0.01489215686981149;0.797898776267762
66.90215;1.0443030465517105;0.833444767938745;0.7978412666493835;-4.0451424199042445e-07;-3.8361727606560806e-07;1.0449884485284144;9.998754228695269;0.8334629513415044;0.015561668764811592;0.015559790790953466;0.7977217761742597;0.014892140850266376;0.7978992394295298
66.91215;1.0443022365201429;0.8334413437649908;0.7978392083804334;-4.047171662268961e-07;-3.833938044433403e-07;1.044989906591189;9.99875040226563;0.8334644050780716;0.015561682336676918;0.015559791646463744;0.7977207262570558;0.014892124759768203;0.7978996821094138
66.92215;1.0443014365899526;0.8334378866758316;0.7978371192052679;-4.049241219005403e-07;-3.8318912914578437e-07;1.0449913249126914;9.99874760833647;0.8334658408793314;0.01556169754661586;0.015559792189697573;0.7977197440871909;0.014892108648660368;0.797900105982212
66.93215;1.0443006483987907;0.833434400655673;0.7978350009661168;-4.0513502460653715e-07;-3.8300291765982334e-07;1.0449926962747;9.99874589103106;0.8334672578107059;0.01556171439212042;0.0155597923538996;0.7977188344891911;0.014892092569742226;0.7979005117131314
66.94215;1.0442998733867692;0.8334308900430889;0.7978328568146378;-4.0534951397270537e-07;-3.8283460477093447e-07;1.0449940143108716;9.99874527080217;0.8334686537011138;0.015561732852331965;0.01555979206623238;0.7977180020504187;0.014892076581133439;0.797900899943108
66.95215;1.0442991124115455;0.8334273601975201;0.7978306906466458;-4.055673124069151e-07;-3.826833147540733e-07;1.0449952745127855;9.998745744885213;0.8334700250563956;0.015561752881356184;0.015559791259783396;0.7977172506825552;0.01489206074201372;0.797901271882505
66.96215;1.0442983654107691;0.8334238175930533;0.7978285062364717;-4.0578814358164304e-07;-3.825480440438344e-07;1.0449964747593863;9.998747294376757;0.8334713676610477;0.015561774412069481;0.015559789882529986;0.7977165832823395;0.01489204510325917;0.7979016290693681
66.97215;1.0442976313777974;0.8334202689885635;0.7978263065082947;-4.0601132912735265e-07;-3.824280777386743e-07;1.0449976140579413;9.998749893803886;0.8334726771841192;0.015561797366663542;0.015559787895487053;0.7977160015495471;0.014892029704736404;0.7979019727330189
66.98215;1.0442969094018921;0.8334167204805573;0.7978240934106428;-4.0623557615458103e-07;-3.8232312514350173e-07;1.0449986910431477;9.998753519720792;0.8334739494282263;0.015561821669250794;0.01555978526737982;0.7977155062057287;0.014892014584134144;0.7979023035182284
66.99215;1.044296199878904;0.8334131769898037;0.797821868515912;-4.06459121214082e-07;-3.8223292746157507e-07;1.044999704183959;9.998758152169708;0.8334751807115487;0.015561847261823497;0.01555978197411393;0.797715097320614;0.014891999787808531;0.7979026213925773
67.00215;1.0442955040807929;0.8334096419744681;0.7978196337334066;-4.0668011003759663e-07;-3.8215679948593794e-07;1.0450006521663346;9.998763769501876;0.8334763684326809;0.015561874112675057;0.01555977800416624;0.7977147742147397;0.014891985370610194;0.79790292533669
67.01215;1.0442948229479192;0.833406117439762;0.7978173916458504;-4.068970269790214e-07;-3.820935689231244e-07;1.0450015335277947;9.998770340967654;0.8334775111449454;0.015561902204812341;0.01555977335853753;0.797714535398232;0.014891971386853543;0.7979032132046328
67.02215;1.0442941571691922;0.833402604416099;0.7978151453676866;-4.071089823402606e-07;-3.820418337651138e-07;1.0450023470513088;9.998777819901944;0.8334786076590195;0.015561931516943019;0.015559768043882516;0.7977143791162112;0.014891957889197473;0.7979034819886585
67.03215;1.0442935083807872;0.8333991036586924;0.7978128979354153;-4.073157030776854e-07;-3.820002473777928e-07;1.0450030927325369;9.998786143369296;0.8334796561719006;0.015561962021975994;0.015559762070339466;0.7977143039321217;0.014891944938634145;0.7979037281329072
67.04215;1.0442928796166968;0.8333956160888859;0.7978106518412091;-4.0751728907249003e-07;-3.8196768674584157e-07;1.045003771758588;9.99879523736308;0.8334806544268667;0.01556199370416019;0.01555975545568278;0.7977143087398354;0.014891932614198312;0.7979039480116094
67.05215;1.044292273879466;0.8333921427668022;0.7978084094473863;-4.0771403715949214e-07;-3.8194331612901726e-07;1.0450043856249556;9.99880502004015;0.8334816000968261;0.015562026562049953;0.015559748227057234;0.7977143924456502;0.014891921013991335;0.797904138620395
67.06215;1.0442916922186503;0.8333886846840962;0.7978061736112572;-4.079065063926915e-07;-3.819265534354366e-07;1.0450049357064912;9.998815405354438;0.8334824906725549;0.015562060581645878;0.015559740416167325;0.79771455369915;0.014891910239535637;0.797904297675038
67.07215;1.0442911336789802;0.8333852427863386;0.7978039473237484;-4.0809552460011964e-07;-3.819168819475802e-07;1.0450054232519246;9.998826309305734;0.8334833232813619;0.015562095711343859;0.015559732055946166;0.7977147909832785;0.014891900365280058;0.7979044229846473
67.08215;1.044290597386072;0.8333818182807856;0.7978017330040235;-4.082818990019855e-07;-3.8191366489600973e-07;1.0450058491462146;9.998837654358761;0.8334840947958092;0.01556213186621697;0.015559723181908616;0.7977151030637687;0.014891891419791742;0.7979045121423706
67.09215;1.044290084762194;0.8333784127731346;0.7977995325773498;-4.084661000390842e-07;-3.819161306993204e-07;1.0450062137400642;9.998849372108953;0.8334848021483281;0.015562168948100311;0.015559713830443462;0.7977154892302168;0.014891883401616218;0.7979045627308587
67.10215;1.0442896001359574;0.8333750280689973;0.7977973478878309;-4.086481302489776e-07;-3.8192344486977723e-07;1.0450065169743776;9.998861405140136;0.8334854425560317;0.015562206858766322;0.015559704036415836;0.797715949450978;0.01489187631444218;0.7979045723969211
67.11215;1.0442891499348865;0.833371665995847;0.7977951805608025;-4.08827572782589e-07;-3.8193478566500353e-07;1.0450067590100203;9.998873708573798;0.8334860135729755;0.01556224550123316;0.01555969383930496;0.7977164847617816;0.01489187018815643;0.7979045391870632
67.12215;1.04428874144909;0.8333683281302657;0.7977930315119556;-4.0900378053993583e-07;-3.819493197337415e-07;1.0450069412573861;9.998886252338568;0.8334865130751586;0.01556228477496713;0.015559683290096613;0.7977170969894644;0.0148918650760757;0.7979044623815621
67.13215;1.0442883821128142;0.8333650156978619;0.7977909011788973;-4.0917600248180533e-07;-3.8196612707837644e-07;1.0450070667360636;9.998899019024755;0.8334869390293612;0.015562324575831114;0.015559672443380107;0.7977177876187528;0.014891861041942556;0.7979043429864519
67.14215;1.0442880795484024;0.8333617303241988;0.7977887904500619;-4.0934337490424986e-07;-3.819843241944868e-07;1.045007139358095;9.998911992862116;0.8334872891594727;0.015562364797058642;0.015559661341891335;0.7977185571392647;0.014891858145657863;0.7979041838559728
67.15215;1.044287841191072;0.8333584746828008;0.7977867012122208;-4.0950508731261475e-07;-3.82003242900056e-07;1.0450071623887285;9.998925147958705;0.8334875610848849;0.015562405317447316;0.015559650014642887;0.7977194053075718;0.014891856432387588;0.7979039896873653
67.16215;1.0442876733386732;0.8333552519520026;0.7977846364119233;-4.0966078503401676e-07;-3.820223256566542e-07;1.0450071364718339;9.998938448448268;0.833487752910404;0.01556244599354689;0.01555963848578827;0.7977203316866212;0.01489185593072511;0.7979037663351075
67.17215;1.0442875813490649;0.833352064927724;0.7977825997731607;-4.0981074202031585e-07;-3.820408988529224e-07;1.0450070586848443;9.998951858828518;0.8334878635868014;0.015562486675689241;0.015559626777289793;0.7977213362575697;0.014891856652605192;0.7979035197039385
67.18215;1.0442875710733908;0.8333489157125112;0.7977805951659358;-4.09955585100118e-07;-3.8205818294344996e-07;1.0450069233965276;9.998965352977114;0.833487892949707;0.015562527227865124;0.015559614907795227;0.7977224195653367;0.014891858585860472;0.7979032550844429
67.19215;1.0442876498404483;0.8333458055754929;0.7977786262717619;-4.100959142312364e-07;-3.820734549610834e-07;1.045006723603184;9.998978917947845;0.8334878417162893;0.015562567528250991;0.015559602895645832;0.7977235817121646;0.014891861689196649;0.7979029767923858
67.20215;1.0442878263042439;0.8333427345779507;0.7977766966794282;-4.1023213525459434e-07;-3.8208611835591943e-07;1.0450064518937858;9.998992552279521;0.8334877112969822;0.015562607463302154;0.015559590763686527;0.7977248213519409;0.014891865900345736;0.7979026878794971
67.21215;1.0442881092889469;0.8333397015791053;0.7977748101176488;-4.103643956223284e-07;-3.8209574325648235e-07;1.0450061013969043;9.999006260190473;0.833487503522117;0.015562646933866466;0.015559578542851086;0.7977261360108389;0.014891871150642024;0.7979023903312947
67.22215;1.044288506153444;0.8333367050400707;0.7977729708039822;-4.104923706687656e-07;-3.8210215649435003e-07;1.045005666485315;9.999020046366752;0.8334872206320476;0.015562685858627351;0.01555956627210074;0.7977275228316937;0.01489187737563839;0.7979020854955681
67.23215;1.0442890218733127;0.83333374426902;0.797771183482663;-4.1061506291838577e-07;-3.8210549063375383e-07;1.0450051428381744;9.999033911894225;0.8334868654489155;0.0155627241641192;0.015559553996976507;0.7977289788324888;0.01489188451648883;0.7979017740374043
67.24215;1.044289659010662;0.8333308205230605;0.7977694530201751;-4.1073097847403603e-07;-3.8210620002073447e-07;1.0450045273761037;9.999047853131424;0.8334864413122314;0.015562761776851737;0.015559541771440777;0.7977305011164146;0.014891892516813734;0.7979014556688977
67.25215;1.044290417462573;0.8333279369180019;0.7977677838202999;-4.1083856816693827e-07;-3.821050799252952e-07;1.0450038184440023;9.999061868212898;0.8334859513936582;0.015562798624869275;0.015559529656981352;0.7977320869550945;0.014891901326298853;0.7979011291674912
67.26215;1.0442912942953178;0.8333250970841082;0.7977661790181616;-4.1093651238770106e-07;-3.82103172853522e-07;1.0450030156640386;9.999075967712837;0.8334853978098417;0.015562834645704378;0.01555951771662272;0.7977337333873428;0.014891910909996977;0.7979007927946544
67.27215;1.044292284558562;0.833322304077534;0.7977646399477857;-4.1102362723117447e-07;-3.821014079378845e-07;1.0450021194525216;9.99909017721166;0.8334847814762906;0.015562869796463341;0.015559506014481332;0.7977354366888023;0.014891921258346567;0.7979004450829471
67.28215;1.0442933824819747;0.833319560402521;0.7977631665679038;-4.110985951509793e-07;-3.8210002958021615e-07;1.045001130877143;9.999104525770887;0.8334841027918923;0.015562904060471795;0.015559494621999117;0.797737191945266;0.014891932390229533;0.7979000852004552
67.29215;1.044294582829435;0.8333168686339016;0.7977617585150643;-4.111599650005233e-07;-3.8209832663563536e-07;1.0450000516149005;9.999119032151821;0.8334833626601621;0.015562937445118167;0.015559483619811614;0.7977389928756399;0.014891944337240209;0.7978997125062698
67.30215;1.0442958821842154;0.8333142316982057;0.7977604159738434;-4.112064071406966e-07;-3.8209500927021866e-07;1.0449988834217834;9.999133700861139;0.8334825633816446;0.015562969971200748;0.015559473092134063;0.797740832388079;0.014891957122645207;0.7978993263268843
67.31215;1.0442972788090072;0.8333116528212325;0.7977591399700578;-4.112368585619527e-07;-3.820886572678325e-07;1.0449976272654427;9.99914852564997;0.8334817089772967;0.015563001664626321;0.015559463123525302;0.7977427035159491;0.014891970759373981;0.7978989262329338
67.32215;1.0442987714167813;0.833309135752524;0.7977579319127173;-4.112505617141553e-07;-3.820777075024349e-07;1.0449962827215635;9.999163495968613;0.8334808050072758;0.015563032555081917;0.015559453804125444;0.7977445995805726;0.014891985261328402;0.797898512312375
67.33215;1.0443003584923094;0.8333066850453076;0.7977567925492782;-4.1124714551710334e-07;-3.8206032135017583e-07;1.0449948479484403;9.999178602640677;0.8334798581925833;0.01556306267794009;0.015559445233297648;0.797746513912134;0.014892000645075728;0.7978980853374229
67.34215;1.0443020380889632;0.8333043060220436;0.7977557214723134;-4.1122671498068056e-07;-3.8203446533265825e-07;1.0449933199851562;9.999193841965559;0.8334788760030428;0.015563092072826069;0.015559437513455414;0.7977484401014495;0.014892016918404468;0.797897646594589
67.35215;1.0443038076515794;0.8333020043652642;0.7977547181571565;-4.1118989664896103e-07;-3.819980467410622e-07;1.0449916949406082;9.999209221087684;0.8334778664015084;0.01556312076948785;0.015559430737685934;0.7977503720254341;0.014892034071994811;0.7978971976877748
67.36215;1.044305664259877;0.8332997853871739;0.7977537834732457;-4.111377767890339e-07;-3.8194888481085885e-07;1.0449899679676753;9.999224760433066;0.8334768376133317;0.015563148772226594;0.015559424972817745;0.7977523030678682;0.014892052081013303;0.797896740743977
67.37215;1.0443076048765316;0.8332976533718282;0.7977529196709977;-4.1107171847605854e-07;-3.818845999107699e-07;1.044988133532901;9.999240492308447;0.8334757975364507;0.015563176065061034;0.01555942024357191;0.797754225553033;0.01489207090869503;0.797896278256178
67.38215;1.0443096258966864;0.833295611471902;0.7977521288776039;-4.1099313951677116e-07;-3.8180265222535357e-07;1.0449861863073577;9.999256457742243;0.8334747529088773;0.01556320262867618;0.01555941653238534;0.7977561309776899;0.014892090510076554;0.7978958122211554
67.39215;1.0443117225819947;0.8332936620607151;0.7977514121179031;-4.1090326025930254e-07;-3.817004200479772e-07;1.0449841219817397;9.999272699705699;0.8334737088878048;0.015563228443359613;0.015559413798014659;0.7977580105060026;0.01489211083813807;0.7978953434906091
67.40215;1.0443138891016532;0.83329180671513;0.7977507697010454;-4.108028384824426e-07;-3.8157520903039487e-07;1.0449819373260922;9.999289258854148;0.8334726691686416;0.015563253475068022;0.015559411996396924;0.7977598554273789;0.014892131845170678;0.797894871954517
67.41215;1.044316118908982;0.8332900457242988;0.7977502016005596;-4.106920337208026e-07;-3.814244166261698e-07;1.0449796299151952;9.99930617249063;0.8334716359745276;0.015563277663793;0.015559411087175061;0.79776165778727;0.014892153476685127;0.7978943974245103
67.42215;1.0443184051609533;0.8332883782997416;0.7977497069028167;-4.105704118701761e-07;-3.812458153676399e-07;1.0449771979418496;9.999323470285846;0.8334706098546413;0.015563300931004326;0.015559411026319598;0.7977634111643827;0.0148921756665517;0.797893920654826
67.43215;1.044320741166627;0.8332868037223349;0.7977492833707412;-4.1043706013105076e-07;-3.8103767905334754e-07;1.0449746399669906;9.999341173086426;0.8334695898898358;0.015563323202224475;0.015559411758162691;0.7977651112065247;0.014892198337633188;0.7978934436209066
67.44215;1.044323120726902;0.8332853220825105;0.7977489282153011;-4.102908776428642e-07;-3.807986918752535e-07;1.044971954703691;9.999359297668658;0.8334685741591503;0.015563344425016229;0.015559413218719415;0.7977667552345579;0.014892221407034079;0.7978929689572349
67.45215;1.0443255382200838;0.8332839341547723;0.7977486391568048;-4.101308026566628e-07;-3.8052774694538243e-07;1.044969140795579;9.99937785974286;0.8334675600720325;0.015563364567058474;0.015559415347377573;0.7977683407936655;0.014892244795196425;0.7978924995132257
67.46215;1.0443279883564847;0.8332826411101275;0.7977484142813248;-4.0995571114769047e-07;-3.8022385705223685e-07;1.0449661968897794;9.999396876493027;0.8334665450154966;0.015563383602473545;0.015559418091022636;0.7977698646041067;0.014892268435069292;0.7978920381496372
67.47215;1.0443304659084929;0.8332814442751069;0.7977482514338075;-4.097642985187222e-07;-3.798862654593836e-07;1.0449631223066898;9.999416371394474;0.8334655274818021;0.015563401511816857;0.015559421394999922;0.7977713231465279;0.014892292279312063;0.7978915870158055
67.48215;1.0443329656892504;0.8332803450414704;0.7977481484119772;-4.0955533267379775e-07;-3.7951452334059516e-07;1.044959917183287;9.999436374954833;0.8334645077743564;0.015563418292570233;0.015559425199560384;0.7977727140146867;0.014892316305541923;0.7978911468264157
67.49215;1.0443354825040272;0.8332793450501736;0.797748103228423;-4.0932800742020335e-07;-3.791084179478177e-07;1.04495658219789;9.999456920972976;0.8334634877345146;0.015563433954250826;0.015559429454464072;0.7977740364328766;0.01489234051195939;0.7978907173903599
67.50215;1.0443380112058471;0.8332784460052096;0.7977481138573002;-4.090819598674646e-07;-3.7866785751300084e-07;1.0449531191379504;9.99947804315184;0.8334624698007517;0.01556344850425066;0.015559434132522707;0.7977752906982816;0.01489236489770961;0.7978902989375354
67.51215;1.0443405469704736;0.8332776488454683;0.7977481780038571;-4.0881714534037606e-07;-3.781928760780339e-07;1.0449495312350328;9.999499769274028;0.8334614561152743;0.01556346193966749;0.01555943922316976;0.7977764775894388;0.014892389441361818;0.7978898928032774
67.52215;1.0443430851847972;0.8332769531809348;0.7977482928794474;-4.085338449775246e-07;-3.7768397864529184e-07;1.0449458223984878;9.999522114205769;0.8334604483810019;0.015563474240722327;0.015559444715898998;0.7977775982144717;0.014892414093925195;0.7978895011640944
67.53215;1.0443456214184503;0.8332763576572811;0.7977484549894897;-4.0823262343056536e-07;-3.77142611359148e-07;1.0449419968057072;9.999545077696043;0.8334594480541572;0.01556348536813914;0.015559450589968406;0.7977786540367018;0.0148924387850613;0.797889126356197
67.54215;1.0443481522967808;0.8332758609010855;0.7977486603100696;-4.079142147909593e-07;-3.765711726076402e-07;1.0449380595117659;9.999568642730324;0.8334584561494097;0.015563495271496156;0.015559456810155805;0.7977796469312517;0.014892463434741097;0.7978887703069263
67.55215;1.044350676314422;0.8332754624161102;0.797748904619917;-4.07579612212005e-07;-3.7597258526312115e-07;1.044934016951304;9.999592772053937;0.8334574730788824;0.01556350390440493;0.01555946332832706;0.797780578862046;0.014892487964331957;0.7978884344689149
67.56215;1.0443531935396666;0.8332751629897678;0.797749183889066;-4.0723025764757475e-07;-3.753499786204755e-07;1.0449298763915054;9.999617409760473;0.8334564988508145;0.01556351123247798;0.015559470097670731;0.7977814514180748;0.014892512301998829;0.7978881202391475
67.57215;1.0443557046149576;0.8332749645131545;0.7977494947374706;-4.0686788059082647e-07;-3.7470670144811245e-07;1.0449256448693625;9.999642487435837;0.8334555332608474;0.015563517227822355;0.015559477089169783;0.7977822661795991;0.014892536385312858;0.7978878294287877
67.58215;1.0443582099609963;0.8332748695595285;0.7977498344479363;-4.0649407660400945e-07;-3.740464050672075e-07;1.0449213287105679;9.999667927369172;0.8334545759902356;0.015563521861705927;0.015559484294136177;0.7977830252173547;0.014892560165681825;0.7978875645132595
67.59215;1.0443607092441265;0.8332748809397532;0.7977502006145685;-4.061102773371765e-07;-3.733729130902479e-07;1.044916933687332;9.999693644584145;0.8334536268455198;0.015563525102659228;0.015559491716636537;0.79778373045819;0.014892583613081206;0.7978873287699478
67.60215;1.0443632007815935;0.8332750012436452;0.7977505911091501;-4.057181690644752e-07;-3.726899677582003e-07;1.0449124653381447;9.99971955220714;0.8334526861429328;0.015563526919567864;0.015559499367125798;0.7977843829753257;0.014892606714693002;0.7978871263303282
67.61215;1.0443656816080467;0.8332752323371334;0.7977510044715943;-4.0531993742466215e-07;-3.7200110695112195e-07;1.0449079291373427;9.999745565253221;0.8334517547783546;0.015563527289559521;0.015559507261357623;0.7977849834376004;0.014892629466674;0.7978869618641962
67.62215;1.0443681484907625;0.8332755747949878;0.7977514401227915;-4.0491817206917013e-07;-3.713097099761168e-07;1.0449033304105875;9.999771598583813;0.833450833841021;0.015563526202014342;0.01555951542540257;0.7977855327384963;0.014892651870761754;0.7978868395860816
67.63215;1.0443705988220013;0.8332760278125545;0.7977518979605185;-4.0451577407136776e-07;-3.706190296453452e-07;1.0448986745547224;9.99979756028293;0.8334499245825117;0.015563523656003237;0.015559523904072215;0.7977860318474642;0.01489267393198554;0.7978867620396204
67.64215;1.0443730311268824;0.8332765898461351;0.7977523778219621;-4.041159413631717e-07;-3.6993199779904464e-07;1.0448939677773985;9.999823346195976;0.8334490289555018;0.015563519659386139;0.01555953276235745;0.7977864815779021;0.014892695646791994;0.7978867297666926
67.65215;1.0443754453417575;0.8332772591475809;0.7977528792913512;-4.037221316288949e-07;-3.6925087805831627e-07;1.044889217726917;9.999848845457283;0.833448149660213;0.015563514226569531;0.015559542076605455;0.7977868828177104;0.014892716996092145;0.7978867419296388
67.66215;1.0443778420811551;0.8332780333573936;0.7977534017414131;-4.0333796825089036e-07;-3.685771435899813e-07;1.0448844336000058;9.999873954766366;0.8334472895241649;0.015563507377249071;0.015559551926396447;0.7977872363388321;0.014892737949857116;0.7978867969397238
67.67215;1.0443802213071245;0.8332789085151534;0.7977539445891779;-4.0296699287557437e-07;-3.679117042177774e-07;1.0448796257877768;9.999898587306623;0.8334464512970331;0.01556349914762357;0.01555956239084371;0.7977875420271888;0.014892758472839116;0.7978868928331312
67.68215;1.0443825819610475;0.8332798788816015;0.7977545076272132;-4.0261243222939665e-07;-3.672551405133423e-07;1.0448748054018135;9.99992267401269;0.8334456380356122;0.015563489600860809;0.01555957354257439;0.7977877988939204;0.014892778529243223;0.7978870276435424
67.69215;1.0443849223967447;0.8332809378706882;0.7977550911095721;-4.022772667948375e-07;-3.6660772800718087e-07;1.0448699837577398;9.999946163955682;0.8334448532634682;0.015563478822777274;0.01555958544408198;0.7977880058779306;0.014892798085446734;0.7978871997968922
67.70215;1.0443872407650074;0.8332820789609708;0.7977556955202428;-4.019643281229738e-07;-3.6596952159031436e-07;1.044865171936397;9.99996902252035;0.8334441006792487;0.015563466916988471;0.015559598151494445;0.7977881619909483;0.014892817105757076;0.7978874083793643
67.71215;1.044389535563883;0.8332832962409288;0.797756321298562;-4.0167612515095e-07;-3.6534066257366363e-07;1.0448603810923882;9.999991226670009;0.8334433837421944;0.01556345400697369;0.015559611713108119;0.7977882657009573;0.01489283554116594;0.797887652838001
67.72215;1.0443918062728137;0.8332845847507964;0.797756968888795;-4.0141470313788204e-07;-3.647215290321741e-07;1.0448556232056472;10.000012761086326;0.8334427051231541;0.015563440227574043;0.015559626158657866;0.7977883149174751;0.01489285332714025;0.7978879323384815
67.73215;1.0443940533075171;0.833285940337084;0.7977576387975471;-4.0118175278274516e-07;-3.641125302552239e-07;1.0448509111348339;10.000033613337168;0.8334420659986611;0.015563425701392094;0.015559641489307701;0.7977883080391737;0.01489287040344958;0.7978882458886934
67.74215;1.0443962772795896;0.8332873592535646;0.7977583311537626;-4.0097870000538187e-07;-3.6351394323844847e-07;1.0448462579292992;10.00005376975695;0.8334414660130631;0.015563410525088632;0.015559657674540801;0.7977882449015589;0.014892886740815028;0.7978885930646177
67.75215;1.0443984785292826;0.833288838116984;0.797759045286772;-4.0080652856028964e-07;-3.629260214210525e-07;1.0448416760305987;10.00007321762675;0.8334409044737076;0.015563394777269335;0.015559674657717768;0.7977881265748669;0.014892902348758317;0.797888974134576
67.76215;1.0444006572413176;0.8332903742137953;0.7977597799257574;-4.0066551615318526e-07;-3.6234911813540773e-07;1.0448371768596452;10.000091948514347;0.833440381712194;0.015563378529189585;0.015559692365094625;0.7977879542010946;0.01489291725598734;0.7978893896771705
67.77215;1.0444028136369516;0.8332919652984669;0.7977605336761995;-4.005552289069528e-07;-3.6178368255583664e-07;1.0448327708188716;10.000109959599646;0.8334398995509827;0.015563361844101758;0.015559710720055086;0.7977877279594998;0.01489293148475712;0.7978898404338582
67.78215;1.0444049483374673;0.83329360851672;0.79776130542066;-4.004748608704385e-07;-3.612302803935894e-07;1.0448284667720396;10.000127256294316;0.8334394612146732;0.015563344771007553;0.01555972966615761;0.7977874471279154;0.014892945047830983;0.797890327309898
67.79215;1.0444070625660855;0.8332952997723247;0.7977620946736025;-4.0042373176099125e-07;-3.6068965604613567e-07;1.0448242708945823;10.000143852275363;0.8334390708431807;0.015563327340906036;0.015559749180792705;0.7977871112096167;0.014892957961803914;0.7978908511413503
67.80215;1.044409157464135;0.8332970342062382;0.7977629017711988;-4.004015576111563e-07;-3.6016272600475107e-07;1.0448201861713131;10.00015976730129;0.8334387322485073;0.01556330956726485;0.015559769266203774;0.797786721093459;0.014892970250540193;0.7978914124579793
67.81215;1.0444112332791275;0.8332988068562055;0.7977637277717762;-4.004083296552348e-07;-3.596504990846908e-07;1.0448162128296536;10.000175026818805;0.8334384477285542;0.015563291452243262;0.015559789930958565;0.7977862792007584;0.014892981937425465;0.7978920117257546
67.82215;1.0444132893120075;0.833300613066585;0.7977645740730182;-4.0044406361039066e-07;-3.5915386564995165e-07;1.0448123492386683;10.000189659398364;0.8334382182557634;0.015563272997176917;0.015559811175017077;0.7977857888919743;0.014892993039781595;0.7978926497792553
67.83215;1.044415324427208;0.8333024485189507;0.7977654420830935;-4.0050864157724715e-07;-3.5867324873362445e-07;1.044808592912985;10.000203690251746;0.8334380448637486;0.015563254208311771;0.01555983298205084;0.7977852538398765;0.014893003565076085;0.7978933279303864
67.84215;1.044417337797692;0.8333043085609545;0.7977663333900856;-4.0060178600175706e-07;-3.582083273971747e-07;1.044804940963237;10.000217132213391;0.833437929602538;0.015563235091665854;0.015559855328200197;0.7977846774625276;0.014893013508747046;0.797894047802179
67.85215;1.0444193295056239;0.8333061874616444;0.7977672499426415;-4.0072317017204924e-07;-3.5775804623022774e-07;1.04480138982246;10.000229979743137;0.8334378750472984;0.01556321565058891;0.01555987820099007;0.7977840629397481;0.014893022857741769;0.7978948110368265
67.86215;1.044421300558672;0.8333080786073793;0.7977681937069565;-4.0087259564033955e-07;-3.5732093890276527e-07;1.0447979350509349;10.00024221712566;0.8334378832945532;0.015563195899523869;0.015559901597827745;0.7977834138454437;0.01489303159808656;0.7978956189763493
67.87215;1.0444232524193489;0.8333099754573874;0.7977691661554437;-4.0105006129315404e-07;-3.568955601093879e-07;1.0447945720154026;10.000253832994774;0.8334379555109701;0.015563175877140232;0.015559925505627056;0.7977827342942244;0.014893039722060153;0.7978964726396277
67.88215;1.0444251865544647;0.8333118721528441;0.7977701678837811;-4.012557000521802e-07;-3.564808097435914e-07;1.04479129653587;10.000264821573555;0.8334380919761343;0.01556315564442021;0.015559949896497128;0.7977820287614793;0.014893047228497302;0.7978973731756083
67.89215;1.0444271039928625;0.8333137631386447;0.7977711987535763;-4.014897096661304e-07;-3.560759832703735e-07;1.0447881045896226;10.000275177033009;0.8334382926115983;0.015563135279140508;0.015559974741841313;0.7977813021876193;0.014893054117544852;0.7978983221966907
67.90215;1.0444290048759415;0.8333156425197968;0.7977722586053146;-4.0175229960672667e-07;-3.5568055375507e-07;1.0447849923286792;10.000284895037844;0.8334385577627487;0.015563114871602817;0.015560000021146844;0.7977805595014456;0.01489306038574139;0.7978993211976397
67.91215;1.0444308888787983;0.8333175041209148;0.7977733475652268;-4.020436983903572e-07;-3.5529407600904654e-07;1.0447819569839945;10.00029397498097;0.8334388884058179;0.015563094512446522;0.015560025719565905;0.7977798044570796;0.014893066022333779;0.7979003702861324
67.92215;1.0444327562828128;0.833319341936086;0.7977744657257009;-4.0236417718468e-07;-3.549163594526211e-07;1.0447789977569255;10.000302416304507;0.8334392856123993;0.015563074274097293;0.01556005182111802;0.7977790391751555;0.01489307101200818;0.7979014676526882
67.93215;1.0444346083959948;0.8333211504608159;0.7977756127398711;-4.0271382461676994e-07;-3.545476278773057e-07;1.0447761160025808;10.00031021462851;0.8334397497784637;0.01556305419979717;0.015560078308876513;0.7977782648808298;0.014893075345008616;0.7979026106871359
67.94215;1.0444364476894292;0.8333229247610737;0.7977767874126196;-4.030921063705337e-07;-3.5418853195365485e-07;1.0447733146578446;10.000317363525951;0.8334402800442552;0.01556303430286767;0.015560105173424073;0.7977774827978271;0.01489307902146797;0.797903797570093
67.95215;1.044438278370473;0.8333246600986148;0.7977779875222816;-4.034976145247856e-07;-3.538400449067587e-07;1.0447705978481168;10.000323859974134;0.8334408744384676;0.015563014568436364;0.015560132408269626;0.7977766945486585;0.014893082048754315;0.79790502782687
67.96215;1.0444401063012578;0.833326351746355;0.797779209919934;-4.039281666918861e-07;-3.535033703037975e-07;1.0447679706736737;10.000329707281562;0.8334415307753694;0.015562994956110604;0.015560159993145686;0.7977759023862446;0.014893084446718706;0.7979063018814372
67.97215;1.0444419375928249;0.8333279954597748;0.7977804506303456;-4.0438112129485393e-07;-3.5317998803790727e-07;1.0447654386106364;10.000334916537138;0.8334422473269851;0.015562975407708781;0.015560187894513319;0.7977751091211274;0.014893086259994618;0.7979076203247527
67.98215;1.044443777365102;0.8333295877858536;0.7977817053027476;-4.0485374337729066e-07;-3.528717443185662e-07;1.044763007387525;10.000339508198381;0.8334430229442461;0.01556295586496173;0.015560216082256991;0.7977743176686658;0.014893087566099628;0.7979089833494503
67.99215;1.0444456296167164;0.8333311259638816;0.797782970121465;-4.0534342492890803e-07;-3.5258078389732434e-07;1.0447606831057934;10.000343504289951;0.8334438569123028;0.01556293628814098;0.01556024453803641;0.797773530712104;0.014893088473101205;0.7979103902957754
68.00215;1.0444474974386593;0.8333326079867375;0.7977842422837566;-4.0584777701660135e-07;-3.523092768922098e-07;1.044758471557641;10.000346914842376;0.8334447483718963;0.01556291665813655;0.015560273255567456;0.7977727505140849;0.014893089102182505;0.7979118391425409
68.01215;1.0444493832866444;0.8333340325912618;0.7977855195863534;-4.0636476414744325e-07;-3.520592033343328e-07;1.0447563777048767;10.00034973710471;0.8334456958157416;0.015562896964012446;0.015560302242021694;0.7977719787611224;0.014893089558285123;0.7979133265491739
68.02215;1.0444512895140141;0.8333353988760677;0.7977868000586623;-4.0689270718594934e-07;-3.51832288872199e-07;1.0447544058252278;10.000351962786919;0.8334466971370306;0.015562877191358758;0.015560331516212203;0.797771216487942;0.014893089903645322;0.7979148487253019
68.03215;1.0444532188251743;0.8333367057668701;0.7977880822456946;-4.0742992108564543e-07;-3.516297940035372e-07;1.0447525590715145;10.000353579839123;0.8334477495619476;0.015562857319127547;0.01556036110582607;0.7977704641302207;0.014893090150580992;0.7979164021585238
68.04215;1.0444551740743002;0.8333379514501491;0.7977893653558338;-4.079742912042374e-07;-3.514522745394073e-07;1.0447508386515079;10.000354574346225;0.8334488495844282;0.015562837320012802;0.01556039104237902;0.79776972180987;0.014893090272485128;0.7979179837936793
68.05215;1.044457157313884;0.8333391332563875;0.7977906489233174;-4.0852331721637507e-07;-3.5129974823540386e-07;1.0447492441979374;10.000354934565848;0.8334499935602924;0.01556281716072457;0.015560421344500752;0.7977689894640005;0.014893090216805845;0.7979195911328792
68.06215;1.0444591689798732;0.8333402480869869;0.7977919324827532;-4.0907453236299075e-07;-3.5117209018773013e-07;1.044747775051152;10.000354655139772;0.8334511779383146;0.015562796810887451;0.015560452004454592;0.7977682665582129;0.014893089913480064;0.7979212221654168
68.07215;1.0444612079580569;0.833341292406428;0.797793215329659;-4.0962573198572154e-07;-3.5106915907397393e-07;1.0447464306167944;10.000353745996376;0.8334523983274172;0.015562776260009886;0.015560482995263046;0.7977675521116897;0.014893089282322159;0.7979228748642011
68.08215;1.044463271791789;0.8333422616433794;0.7977944963912472;-4.101749189040852e-07;-3.5099064073546e-07;1.044745209710132;10.000352237159525;0.8334536488706785;0.01556275552737783;0.015560514285467904;0.7977668453009372;0.014893088244282713;0.7979245466419006
68.09215;1.0444653562704371;0.8333431499873559;0.7977957745539479;-4.107201390330009e-07;-3.5093592825554665e-07;1.0447441107196367;10.000350168366156;0.8334549231420051;0.015562734662959167;0.015560545848460778;0.7977661459971134;0.014893086744880107;0.7979262343161749
68.10215;1.0444674553172084;0.8333439510947588;0.7977970490179849;-4.1125927349557346e-07;-3.5090415765382716e-07;1.0447431328399932;10.000347573359594;0.8334562156162862;0.015562713744534832;0.015560577667153278;0.7977654552255828;0.014893084774640549;0.7979279343388508
68.11215;1.0444695620085365;0.8333446591071408;0.7977983189920828;-4.117900503320745e-07;-3.5089435340074797e-07;1.0447422766600145;10.000344473380947;0.8334575221152236;0.015562692863696168;0.015560609733253962;0.7977647754422015;0.014893082362450568;0.7979296427496135
68.12215;1.044471669637121;0.8333452691117098;0.7977995833038044;-4.1231024250826794e-07;-3.509055805587509e-07;1.0447415434055094;10.000340884301261;0.8334588391381329;0.015562672103162558;0.015560642045237487;0.7977641099559573;0.014893079561368363;0.7979313553421395
68.13215;1.0444737717073653;0.8333457771687877;0.7978008404665485;-4.128176691830907e-07;-3.50936910893543e-07;1.044740933633658;10.000336828679835;0.8334601633475008;0.015562651524107149;0.015560674608263558;0.7977634623571302;0.014893076447730531;0.7979330684215705
68.14215;1.0444758617572545;0.8333461807144764;0.7978020888654134;-4.133100930786011e-07;-3.5098730680166567e-07;1.0447404460887622;10.000332334207062;0.8334614917630375;0.01556263116925505;0.015560707431482614;0.797762836706683;0.01489307311973043;0.7979347788908108
68.15215;1.0444779338225842;0.8333464795653993;0.797803327225438;-4.1378533803993155e-07;-3.5105569074947937e-07;1.0447400772578068;10.00032742224863;0.8334628222126745;0.015562611072666616;0.015560740519673169;0.7977622372374269;0.014893069688080152;0.7979364832674021
68.16215;1.0444799827293643;0.8333466765620897;0.7978045552810419;-4.142415466445525e-07;-3.5114099677273325e-07;1.0447398219572734;10.000322109559088;0.8334641535271644;0.015562591269685795;0.015560773861186815;0.7977616675214638;0.014893066266739478;0.7979381773208469
68.17215;1.0444820037545195;0.83334677695674;0.7978057738045418;-4.14677272592969e-07;-3.5124195521833853e-07;1.0447396740036439;10.000316418287138;0.8334654851687059;0.015562571806131274;0.015560807422323521;0.7977611304558069;0.014893062967802698;0.7979398564657533
68.18215;1.0444839922446574;0.8333467872793532;0.7978069841660517;-4.150913385396163e-07;-3.5135688967646405e-07;1.0447396260719028;10.000310374569613;0.8334668164887381;0.015562552742319848;0.015560841155870293;0.7977606289622295;0.01489305989165605;0.797941515576081
68.19215;1.0444859440532572;0.8333467149176734;0.7978081879638697;-4.1548271287727594e-07;-3.5148382858195974e-07;1.0447396697544564;10.000303999554534;0.8334681461327013;0.015562534146969237;0.015560875017699687;0.7977601661767534;0.014893057111832997;0.7979431486297075
68.20215;1.0444878562463986;0.8333465682163832;0.7978093866050184;-4.158505941811709e-07;-3.516207737336902e-07;1.0447397964446579;10.00029730607151;0.8334694721754068;0.01556251608596451;0.015560908978011089;0.7977597444773459;0.014893054676022392;0.7979447490974381
68.21215;1.0444897263142152;0.833346356092813;0.7978105810474764;-4.161945433390083e-07;-3.5176584641988927e-07;1.0447399975122666;10.000290304639359;0.8334707930388123;0.015562498618156777;0.015560943021582764;0.7977593643790766;0.014893052621186478;0.7979463105177484
68.22215;1.0444915507479884;0.833346087438545;0.7978117715288362;-4.1651447452190834e-07;-3.519173175678058e-07;1.0447402636885048;10.000283011466223;0.8334721080876816;0.015562481806418152;0.015560977146503343;0.7977590246984326;0.014893050982429032;0.7979478265322031
68.23215;1.044493325041905;0.8333457710162272;0.7978129567809213;-4.1681058036313507e-07;-3.520736729232896e-07;1.0447405857500378;10.000275448529052;0.8334734174360017;0.015562465730495587;0.015561011365484354;0.7977587235082776;0.01489304979796091;0.7979492907368834
68.24215;1.0444950444393775;0.8333454152334377;0.7978141337656512;-4.1708328075616247e-07;-3.522338105353186e-07;1.0447409560829453;10.000267637311733;0.833474721663152;0.015562450481165582;0.015561045695267502;0.7977584586964176;0.01489304911073153;0.7979506968556217
68.25215;1.0444967042905817;0.8333450274904469;0.7978152988503143;-4.173331502546217e-07;-3.5239720200725184e-07;1.0447413689796654;10.000259591260347;0.8334760216555993;0.015562436136771154;0.015561080132970832;0.7977582282005315;0.014893048966019364;0.797952039174153
68.26215;1.044498300029072;0.8333446140271984;0.7978164491189138;-4.1756077328036657e-07;-3.5256376170544574e-07;1.044741819770318;10.000251312733488;0.8334773185612344;0.015562422735646151;0.015561114650230832;0.7977580303961541;0.014893049413632188;0.7979533128736631
68.27215;1.0444998267321257;0.8333441806475952;0.7978175827056324;-4.1776662675110494e-07;-3.52733685059372e-07;1.0447423042028798;10.000242800862974;0.8334786138415421;0.015562410268728698;0.015561149215049289;0.7977578640889879;0.014893050507308691;0.7979545138970046
68.28215;1.044501279045813;0.8333437336171494;0.7978186987137788;-4.179511162659632e-07;-3.529075034480648e-07;1.044742818300342;10.000234059927633;0.8334799092422925;0.015562398708917926;0.015561183806460214;0.7977577277878348;0.014893052297747329;0.7979556386505168
68.29215;1.044502652146468;0.8333432799429366;0.7978197969491685;-4.181146761671041e-07;-3.530860665672895e-07;1.0447433580528043;10.000225099967592;0.8334812064710336;0.015562388045762446;0.015561218407524148;0.7977576195313325;0.014893054835449157;0.7979566842472862
68.30215;1.0445039423628382;0.8333428269326911;0.7978208772663454;-4.182578599126662e-07;-3.5327035398981183e-07;1.044743919056259;10.0002159373588;0.8334825065400049;0.015562378291206524;0.015561252998977692;0.7977575377823793;0.014893058183702188;0.7979576489042363
68.31215;1.0445051462505017;0.8333423813666405;0.7978219388516009;-4.183814339406337e-07;-3.5346134932359566e-07;1.044744496445184;10.00020659610711;0.8334838095290406;0.01556236946826334;0.015561287560019775;0.7977574818611746;0.014893062421755006;0.7979585316424521
68.32215;1.0445062593600243;0.8333419487223013;0.7978229795883439;-4.1848637420053824e-07;-3.536599958344922e-07;1.0447450848636348;10.00019710761231;0.8334851150320045;0.015562361597630338;0.015561322067618174;0.7977574513623868;0.014893067633583331;0.7979593319992371
68.33215;1.0445072762994683;0.833341533180163;0.7978239957794457;-4.1857380435532916e-07;-3.5386716110295373e-07;1.0447456783620124;10.000187510283068;0.8334864225758359;0.0155623546844864;0.015561356497679243;0.7977574456367013;0.014893073898443824;0.7979600506148522
68.34215;1.0445081916744219;0.8333411383492446;0.7978249826109598;-4.186450614755553e-07;-3.540837115955417e-07;1.0447462707278528;10.000177847564762;0.8334877320424268;0.015562348713532296;0.015561390828379791;0.7977574636617566;0.014893081283696144;0.7979606897481665
68.35215;1.0445090006379152;0.8333407675016664;0.7978259349349521;-4.187017680547246e-07;-3.5431061161828465e-07;1.0447468563176285;10.000168162896653;0.8334890444069868;0.015562343652844415;0.015561425037920186;0.7977575040972975;0.01489308982492747;0.797961252902468
68.36215;1.0445096988851383;0.8333404230590963;0.7978268480165693;-4.187457208274556e-07;-3.545488088356218e-07;1.0447474305075761;10.000158493993304;0.8334903622612477;0.015562339460294936;0.015561459098973338;0.7977575655278459;0.014893099506945529;0.7979617440872417
68.37215;1.0445102828397146;0.8333401065562157;0.7978277180395676;-4.1877867312358385e-07;-3.547990525900387e-07;1.0447479898790681;10.000148870158085;0.8334916894019387;0.015562336092653464;0.015561492977074098;0.7977576465982341;0.014893110269563525;0.7979621671224869
68.38215;1.0445107501897315;0.8333398196692552;0.7978285420315812;-4.188020998134867e-07;-3.550619222854004e-07;1.04474853271855;10.000139308324515;0.8334930296531584;0.015562333516303423;0.01556152663475025;0.7977577460227582;0.014893122026693201;0.7979625251136522
68.39215;1.0445111002630307;0.8333395652282796;0.7978293177881669;-4.188171157275856e-07;-3.553379720098546e-07;1.0447490588746897;10.000129808867932;0.8334943857563987;0.01556233171130362;0.01556156003767172;0.7977578626876358;0.01489313467666015;0.7979628202242073
68.40215;1.0445113340808079;0.8333393469965624;0.7978300442607219;-4.188246525435194e-07;-3.556277751487286e-07;1.0447495686662467;10.000120361460048;0.8334957588644787;0.015562330666501133;0.015561593154830253;0.7977579955800307;0.014893148106219308;0.7979630535032622
68.41215;1.044511454115952;0.8333391684897069;0.7978307217705641;-4.1882558102172577e-07;-3.5593198744541264e-07;1.0447500621997514;10.000110949772294;0.833497148950432;0.015562330374953377;0.015561625954142415;0.7977581431627037;0.014893162195301816;0.7979632250682474
68.42215;1.044511463828641;0.8333390319574074;0.7978313517017038;-4.188206768612593e-07;-3.5625159053434653e-07;1.0447505396372367;10.00010154356199;0.8334985557946955;0.015562330834462207;0.015561658401034493;0.7977583024627859;0.014893176819170413;0.7979633351338888
68.43215;1.0445113671906872;0.8333389379963448;0.7978319360519145;-4.18810806606591e-07;-3.5658804971881255e-07;1.044751001923579;10.000092099776127;0.8334999794708254;0.015562332046858309;0.015561690453217399;0.7977584689817334;0.014893191853037125;0.7979633851044973
68.44215;1.044511168476454;0.8333388856113316;0.7978324772332253;-4.1879728601555197e-07;-3.56943221057766e-07;1.0447514514528633;10.000082582110897;0.8335014201114673;0.015562334012197733;0.015561722049389892;0.7977586379362278;0.014893207179247681;0.797963377810701
68.45215;1.0445108727286483;0.8333388724806711;0.7978329783109702;-4.187818308574082e-07;-3.573192199480307e-07;1.0447518920402386;10.000072975475561;0.8335028778304558;0.015562336722973092;0.015561753109515684;0.7977588056212662;0.014893222679587594;0.7979633169065682
68.46215;1.0445104862957684;0.833338895139684;0.7978334435508458;-4.1876603717704016e-07;-3.577182371651997e-07;1.0447523281697435;10.000063284333903;0.8335043532207925;0.015562340161053557;0.01556178354838151;0.7977589694700907;0.014893238221677043;0.7979632060710244
68.47215;1.0445100163478886;0.8333389493143286;0.797833878475209;-4.187510152459989e-07;-3.581422538042674e-07;1.0447527642975976;10.000053524288044;0.8335058478489871;0.01556234429577862;0.015561813285377863;0.7977591270460308;0.014893253670367586;0.7979630487752497
68.48215;1.0445094703152291;0.8333390308265183;0.7978342887256272;-4.1873747650122566e-07;-3.585928955203013e-07;1.0447532046383454;10.000043714152387;0.8335073643724231;0.015562349083960186;0.015561842250963737;0.7977592753490962;0.014893268913627359;0.7979628485316348
68.49215;1.0445088562850477;0.8333391361939216;0.7978346786947679;-4.187259217703622e-07;-3.5907142122899273e-07;1.044753653072571;10.000033872752516;0.8335089065450743;0.015562354471977449;0.015561870393391993;0.7977594106852294;0.014893283872035479;0.7979626091749099
68.50215;1.0445081826993323;0.8333392621462075;0.7978350514724014;-4.1871664784025705e-07;-3.595786670338038e-07;1.0447541127233544;10.000024018243149;0.8335104791644001;0.015562360402182788;0.015561897678716942;0.797759528302808;0.014893298495882565;0.7979623349649442
68.51215;1.0445074566942414;0.8333394052105497;0.7978354095144863;-4.187096651076374e-07;-3.601150180605726e-07;1.0447545854971023;10.00001416436202;0.8335120877664918;0.015562366822093464;0.015561924087002485;0.7977596223809607;0.014893312759757459;0.7979620301200709
68.52215;1.0445066836326973;0.8333395619552098;0.7978357543458275;-4.187046314581065e-07;-3.60680502699124e-07;1.04475507232578;10.000004319335192;0.8335137382046313;0.015562373685980738;0.015561949607401935;0.7977596873240766;0.014893326645957872;0.7979616979472863
68.53215;1.044505868525775;0.8333397289628066;0.7978360855386956;-4.1870086828040304e-07;-3.612748291085512e-07;1.0447555740767265;9.999994494206124;0.8335154362687048;0.01556238095312136;0.015561974232508335;0.797759719118957;0.014893340123070956;0.7979613404377799
68.54215;1.0445050171232466;0.8333399028826834;0.7978364004901108;-4.186975809193249e-07;-3.618971618070837e-07;1.0447560921889385;9.999984714525361;0.8335171870501447;0.015562388592727218;0.015561997958801822;0.7977597152312613;0.014893353143215217;0.7979609587890202
68.55215;1.0445041362162881;0.8333400811103437;0.7978366955500796;-4.186941437954406e-07;-3.625459802205668e-07;1.044756628318307;9.999975024578474;0.833518994197803;0.01556239658488192;0.015562020789634078;0.797759673848982;0.014893365654906336;0.797960554500033
