time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.34215;1.044438303121644;0.8334493526595146;0.7978475851830036;-4.257849376839025e-07;-4.282757865978872e-07;1.0447940422077369;9.999480134665701;0.8335934211099119;0.015561044922665728;0.015563174402029123;0.7976801865360679;0.014893133737538259;0.7979724033477932
70.35215;1.044440060774666;0.8334484444505547;0.7978481316978906;-4.2558592321573524e-07;-4.285593316674351e-07;1.044791963123908;9.999466673827431;0.8335939265070597;0.01556100532972921;0.015563160925854266;0.7976795813661892;0.014893141024611308;0.7979711642355377
70.36215;1.0444418064997951;0.8334475184943586;0.7978486348494574;-4.2539143869271016e-07;-4.288560376062951e-07;1.0447898845084624;9.999453423204121;0.8335944173469761;0.015560966211518147;0.015563145750563334;0.7976789697916642;0.014893149599807561;0.7979699157632979
70.37215;1.0444435341606926;0.8334465733843588;0.7978490952107392;-4.2520065212276864e-07;-4.2916510154313985e-07;1.044787808403633;9.999440415050897;0.833594893879457;0.015560927553088076;0.015563128910685595;0.7976783499241559;0.014893159447282247;0.7979686586098563
70.38215;1.0444452367034662;0.8334456060674155;0.7978495131289621;-4.2501242218472446e-07;-4.2948531116362945e-07;1.0447857377713599;9.99942768283267;0.8335953550573204;0.015560889351502185;0.015563110461731939;0.7976777206892938;0.014893170575829357;0.7979673941805577
70.39215;1.0444469068365378;0.833444612134429;0.7978498889403329;-4.2482566203102027e-07;-4.29815156710785e-07;1.0447836766025953;9.999415253234037;0.8335957986636442;0.015560851615668296;0.015563090472929794;0.7976770815363515;0.014893183009530514;0.7979661248816101
70.40215;1.04444853750892;0.8334435859503668;0.7978502228783759;-4.24639613658064e-07;-4.3015301287120604e-07;1.0447816301887403;9.999403142206248;0.8335962214996295;0.01556081436861734;0.015563069021057755;0.7976764321565402;0.01489319677399374;0.7979648542114758
70.41215;1.0444501218980018;0.8334425211713528;0.7978505147525837;-4.2445387629459774e-07;-4.304973408550806e-07;1.0447796056366963;9.999391352041535;0.8335966195688592;0.0155607776378434;0.015563046191376075;0.7976757723614313;0.014893211881705552;0.7979635864491362
70.42215;1.0444516538278337;0.8334414119793432;0.7978507639052258;-4.242683686658309e-07;-4.3084678903893617e-07;1.044777611270312;9.999379872661764;0.8335969884220128;0.015560741444175361;0.015563022078695294;0.7976751019020274;0.01489322832363689;0.797962325968024
70.43215;1.0444531284247762;0.8334402538043195;0.7978509691842129;-4.2408333015930623e-07;-4.312000108129614e-07;1.0447756548610614;9.999368687842727;0.8335973236575598;0.015560705800423832;0.015562996789825099;0.7976744202208823;0.014893246073323521;0.7979610769878555
70.44215;1.0444545416270754;0.8334390426461795;0.7978511291676124;-4.238992497677968e-07;-4.3155549073073456e-07;1.0447737424138743;9.999357779212541;0.8335976213414343;0.015560670720340772;0.015562970445680833;0.7976737263127665;0.014893265098051993;0.7979598436069082
70.45215;1.0444558892378617;0.8334377744863127;0.7978512428980068;-4.2371680560910265e-07;-4.31911595441377e-07;1.0447718785356095;9.999347127136788;0.8335978784847325;0.015560636236680851;0.01556294317952474;0.7976730187778911;0.014893285367467151;0.7979586292503592
70.46215;1.0444571671581877;0.8334364459151637;0.7978513106727781;-4.2353692849393865e-07;-4.3226660255500076e-07;1.0447700675806817;9.99933671585197;0.8335980933933387;0.015560602408806875;0.015562915134624593;0.7976722962786679;0.01489330685272699;0.7979574361322213
70.47215;1.044458372094605;0.8334350544899665;0.7978513345811344;-4.2336067243477053e-07;-4.326187896260527e-07;1.0447683143759805;9.999326542942084;0.833598265454711;0.01556056930242736;0.015562886467731296;0.7976715579469513;0.014893329512174949;0.7979562655542526
70.48215;1.0444595013750255;0.8334335981126468;0.7978513183844783;-4.2318885120008716e-07;-4.329667214665863e-07;1.044766624117692;9.999316619439819;0.8335983944450656;0.015560536960512777;0.015562857356772552;0.797670803204317;0.01489335327568034;0.7979551184648405
70.49215;1.0444605525371913;0.8334320746498192;0.7978512665362802;-4.2302206372713877e-07;-4.3330937947233096e-07;1.044765001693579;9.999306959900068;0.8335984797918644;0.015560505392511415;0.0155628280010547;0.7976700314282055;0.014893378046357477;0.7979539958279562
70.50215;1.0444615233155157;0.8334304822236798;0.7978511832302403;-4.2286115388886136e-07;-4.336458894186297e-07;1.04476345143885;9.99929757504016;0.8335985202551652;0.015560474582132774;0.015562798611527666;0.7976692417944565;0.014893403715563634;0.7979528990361371
70.51215;1.0444624113870105;0.8334288194979906;0.79785107203394;-4.227073362084003e-07;-4.339750930884319e-07;1.0447619776894392;9.999288464349263;0.8335985139911468;0.015560444503050176;0.015562769393198653;0.7976684334317037;0.014893430173140326;0.7979518300769742
70.52215;1.0444632143655932;0.8334270853917828;0.7978509356264578;-4.225618201118972e-07;-4.3429536146514504e-07;1.044760585159678;9.999279608810188;0.8335984587429202;0.015560415136361968;0.015562740521629788;0.797667605848064;0.014893457302123568;0.7979507911449778
70.53215;1.044463930686455;0.8334252787937224;0.7978507756487853;-4.2242544709991157e-07;-4.346047544337923e-07;1.0447592790224627;9.99927097200568;0.83359835220638;0.01556038647554536;0.015562712128548267;0.7976667590014916;0.014893484962830963;0.797949784263052
70.54215;1.0444645602967733;0.8334233993661802;0.797850592813328;-4.2229857109528683e-07;-4.3490129201294577e-07;1.0447580652658532;9.99926250482073;0.8335981924782812;0.01556035850988224;0.015562684302265822;0.7976658929709441;0.01489351298747514;0.7979488110779102
70.55215;1.0444651046916338;0.8334214486865813;0.7978503869655519;-4.221812473481996e-07;-4.351831735858585e-07;1.044756950734052;9.999254149778716;0.8335979782003538;0.015560331206119717;0.015562657093050896;0.7976650078721245;0.014893541194130413;0.7979478722655011
70.56215;1.0444655666746332;0.8334194300270029;0.7978501572269676;-4.2207374582075566e-07;-4.354489167172751e-07;1.044755942243415;9.999245847745774;0.8335977081279642;0.015560304512411307;0.015562630525985104;0.7976641040550194;0.014893569405362217;0.7979469670158719
70.57215;1.0444659494248374;0.8334173470678624;0.7978499023870967;-4.219769597976941e-07;-4.3569727711228934e-07;1.044755045761419;9.99923754395856;0.833597380667831;0.015560278380108185;0.015562604620215139;0.797663182168402;0.014893597461247621;0.7979460935425713
70.58215;1.0444662550668515;0.8334152033295569;0.7978496212541359;-4.218922582294971e-07;-4.359270453912999e-07;1.044754266642869;9.99922918817363;0.8335969943410049;0.015560252785545809;0.015562579396087179;0.7976622429705619;0.014893625228046067;0.7979452501153115
70.59215;1.044466484300679;0.833413002805265;0.7978493128997864;-4.218209668537135e-07;-4.361370097997684e-07;1.0447536100617847;9.99922073317775;0.833596548770727;0.015560227738139447;0.0155625548727941;0.7976612871331918;0.014893652601786843;0.7979444356765317
70.60215;1.0444666376143124;0.8334107504634204;0.7978489768827617;-4.217640143550449e-07;-4.3632598199498363e-07;1.0447530805866863;9.999212138224593;0.8335960447844879;0.015560203266330355;0.015562531075725576;0.7976603156644771;0.01489367950367747;0.7979436501094865
70.61215;1.0444667164229162;0.8334084518201879;0.7978486134311543;-4.2172189020307786e-07;-4.36492803168063e-07;1.0447526811343764;9.999203369575019;0.8335954834316236;0.015560179401412001;0.01556250804598267;0.7976593310148631;0.01489370587116289;0.7979428941322447
70.62215;1.0444667233349987;0.8334061121494216;0.7978482237867347;-4.2169467872171563e-07;-4.366365129792751e-07;1.0447524123207144;9.999194393979245;0.833594865094284;0.01556015618572489;0.015562485838211296;0.7976583374725429;0.014893731656691351;0.7979421685239455
70.63215;1.044466662434378;0.8334037357422255;0.7978478106907072;-4.2168215043663375e-07;-4.36756519644395e-07;1.044752273240631;9.999185181182435;0.833594189560826;0.01556013369060211;0.015562464510956166;0.7976573400888255;0.014893756838584075;0.7979414733840064
70.64215;1.0444665394107153;0.8334013257950305;0.7978473784507829;-4.216840958076641e-07;-4.368525783582561e-07;1.0447522630016899;9.999175720021645;0.8335934568398993;0.01556011201940335;0.015562444112632854;0.797656343322574;0.014893781425923295;0.7979408081399929
70.65215;1.0444663610915268;0.8333988855565405;0.7978469322390374;-4.2170074865040233e-07;-4.3692477257935473e-07;1.044752381213717;9.999166028674738;0.8335926678570537;0.015560091292731122;0.015562424666467308;0.7976553503536109;0.014893805443453945;0.7979401718120175
70.66215;1.0444661349163482;0.8333964193697277;0.7978464773395119;-4.2173283227174067e-07;-4.36973538665635e-07;1.0447526274997225;9.999156149559523;0.8335918242902978;0.015560071622964874;0.015562406168803982;0.7976543632858829;0.014893828912276029;0.7979395629114096
70.67215;1.0444658683426036;0.8333939321180203;0.7978460191903214;-4.217812083645997e-07;-4.369996058618236e-07;1.044753001425825;9.99914613716614;0.8335909279376158;0.015560053099410758;0.015562388608702044;0.7976533841804117;0.014893851842270918;0.7979389793475112
70.68215;1.0444655678256785;0.8333914280568168;0.797845563573144;-4.218465917206203e-07;-4.3700385860598365e-07;1.044753502853091;9.99913604679927;0.8335899805169625;0.015560035802402934;0.015562371984174393;0.797652415799875;0.014893874232948268;0.7979384189874853
70.69215;1.0444652381051251;0.8333889107024856;0.7978451162426928;-4.2192951335607333e-07;-4.3698722195291887e-07;1.0447541319345068;9.999125927457097;0.833588983721607;0.015560019822168876;0.01556235629290842;0.7976514612964907;0.014893896077860421;0.7979378804004407
70.70215;1.0444648827379799;0.8333863837269934;0.7978446825526264;-4.220304033464901e-07;-4.3695066740051624e-07;1.0447548887203553;9.999115818268145;0.8335879393140826;0.01556000525078399;0.015562341527656868;0.7976505236566587;0.014893917375305543;0.7979373628591924
70.71215;1.044464505226388;0.8333838513735442;0.797844267437298;-4.2214962029278515e-07;-4.368952345435252e-07;1.0447557724950631;9.999105746457074;0.8335868494768394;0.015559992160254416;0.015562327696784863;0.7976496057153315;0.014893938142218672;0.7979368657768672
70.72215;1.044464109326406;0.8333813179032755;0.7978438753775529;-4.2228728356008206e-07;-4.368219834820881e-07;1.044756781170568;9.99909572593532;0.8335857168011431;0.015559980593421133;0.015562314837430537;0.7976487104251166;0.014893958412746268;0.7979363883866557
70.73215;1.0444636982841706;0.8333787871468372;0.7978435102365392;-4.22443110450124e-07;-4.36731969419339e-07;1.044757910963111;9.999085756389631;0.8335845433859083;0.015559970569715462;0.015562303006185118;0.7976478408580655;0.01489397821682556;0.7979359297132227
70.74215;1.0444632740564186;0.8333762629145292;0.7978431754536446;-4.226165167921206e-07;-4.36626169082858e-07;1.0447591562602865;9.999075825231879;0.8335833300698113;0.015559962090458542;0.015562292265795261;0.7976470000591515;0.01489399756358989;0.7979354882060978
70.75215;1.0444628376286524;0.8333737496987991;0.7978428745389963;-4.228067044110709e-07;-4.36505197764427e-07;1.0447605099165551;9.99906591422509;0.8335820768735605;0.015559955138650397;0.015562282680247619;0.7976461912430894;0.014894016446352153;0.797935061175583
70.76215;1.044462389914073;0.8333712525781235;0.7978426110034983;-4.2301250663268487e-07;-4.363689253860206e-07;1.044761963942093;9.999056001987695;0.8335807839279166;0.015559949681499253;0.015562274316940896;0.7976454183070109;0.01489403486015514;0.7979346447752936
70.77215;1.0444619319616908;0.8333687762315649;0.7978423875580632;-4.232323133398674e-07;-4.362163824820586e-07;1.04476351041858;9.999046055596708;0.8335794518527584;0.015559945674546187;0.015562267245665505;0.797644685555831;0.014894052810239995;0.7979342343636154
70.78215;1.0444614648574229;0.8333663241762016;0.7978422053284987;-4.2346424625165593e-07;-4.3604623902659425e-07;1.0447651422671485;9.99903602702861;0.8335780816694651;0.015559943064505916;0.015562261531695475;0.7976439963640449;0.014894070298601594;0.7979338248019218
70.79215;1.0444609900476594;0.833363899130061;0.7978420640488547;-4.237063627402265e-07;-4.3585740366247843e-07;1.0447668533476795;9.999025870092604;0.8335766744900178;0.01555994178858261;0.015562257229152757;0.7976433523130899;0.014894087307763508;0.7979334107597564
70.80215;1.044460509438672;0.8333615038190252;0.7978419632392146;-4.2395684313727707e-07;-4.3564904978103516e-07;1.0447686383971375;9.999015563485273;0.8335752309764365;0.01555994176866853;0.015562254378821281;0.7976427533576824;0.014894103803923473;0.7979329872342217
70.81215;1.0444600251800786;0.8333591408508033;0.797841903209544;-4.242142056032525e-07;-4.354204111739398e-07;1.0447704930734474;9.999005114228765;0.8335737509151782;0.01555994291979017;0.015562253015340477;0.7976421980739294;0.014894119749424665;0.7979325503527231
70.82215;1.0444595399127785;0.8333568121570913;0.7978418855073409;-4.24477261475014e-07;-4.3517093625056945e-07;1.0447724135495058;9.998994542888923;0.8335722334575006;0.01555994517700593;0.015562253173678325;0.7976416837581246;0.014894135110403479;0.7979320977571607
70.83215;1.0444590573725374;0.8333545191327608;0.797841912902237;-4.247447007957777e-07;-4.349005079466956e-07;1.044774396064077;9.998983871038753;0.833570677599561;0.01555994850607412;0.015562254878055928;0.7976412066918122;0.01489414986176901;0.7979316280946175
70.84215;1.0444585824782633;0.8333522627143679;0.7978419887535718;-4.250148565076907e-07;-4.3460943652184855e-07;1.0447764370701451;9.998973116531765;0.8335690819305035;0.015559952887390207;0.015562258129059004;0.7976407627826289;0.014894163986486469;0.7979311401466183
70.85215;1.0444581203191832;0.833350043100285;0.7978421163233994;-4.252859790992075e-07;-4.342983441640267e-07;1.04477853329919;9.99896229270548;0.8335674439594725;0.015559958302567591;0.015562262910961302;0.7976403484155454;0.014894177471074348;0.797930631969051
70.86215;1.0444576748949927;0.8333478600149049;0.7978422985277562;-4.255565042970755e-07;-4.3396804704287275e-07;1.0447806814597371;9.998951410053412;0.8335657600525287;0.015559964734629736;0.015562269202172564;0.7976399606355699;0.014894190312664937;0.7979301003583279
70.87215;1.044457249131602;0.8333457130634635;0.7978425378055043;-4.258249724318176e-07;-4.336195146083086e-07;1.044782878482557;9.998940480445784;0.8335640260175216;0.015559972164735533;0.01556227697025018;0.7976395967886999;0.014894202528200905;0.7979295408496154
70.88215;1.0444568457790684;0.8333436014058486;0.7978428357941058;-4.2608993421698295e-07;-4.3325385955478637e-07;1.0447851220940059;9.998929522932851;0.833562237687823;0.015559980560272713;0.015562286166169736;0.7976392547725274;0.014894214148812862;0.797928947998123
70.89215;1.0444564675336296;0.8333415232074083;0.7978431930949622;-4.2634990105816746e-07;-4.3287224781372797e-07;1.0447874104712065;9.99891856192279;0.8335603913056163;0.015559989866126531;0.015562296725387921;0.7976389336034057;0.014894225205970344;0.7979283158867556
70.90215;1.0444561163218076;0.8333394756954567;0.7978436095347473;-4.2660320252633123e-07;-4.324758641919238e-07;1.044789741345339;9.99890761773434;0.8335584840202581;0.015560000002715164;0.015562308567828356;0.7976386330295865;0.01489423571596885;0.7979276386324163
70.91215;1.0444557928050273;0.8333374561795085;0.7978440846551298;-4.2684804926136896e-07;-4.3206608859525767e-07;1.04479211224266;9.998896701482687;0.8335565144991847;0.0155600108711974;0.01556232160022532;0.7976383524155768;0.014894245672224393;0.7979269105990882
70.92215;1.0444554966454334;0.8333354630591463;0.7978446179003013;-4.2708286269466717e-07;-4.316446528679152e-07;1.0447945216630128;9.998885814131336;0.8335544828703619;0.015560022370428528;0.015562335721975278;0.7976380905258975;0.014894255049495124;0.797926126600033
70.93215;1.0444552277987085;0.8333334957598674;0.7978452083702312;-4.273064234380849e-07;-4.3121348229573085e-07;1.0447969691839578;9.998874945767179;0.833552389819101;0.015560034415577443;0.015562350829173052;0.797637846395815;0.014894263805077168;0.797925281942624
70.94215;1.0444549878309013;0.8333315542560491;0.7978458542706147;-4.2751766463943296e-07;-4.307743722249153e-07;1.0447994543772456;9.998864076537078;0.8335502358832301;0.015560046940866953;0.01556236681985755;0.7976376197276339;0.014894271877601662;0.7979243720711685
70.95215;1.0444547795825063;0.8333296389979479;0.7978465525401766;-4.2771552562473004e-07;-4.30328832025818e-07;1.04480197613207;9.998853179505852;0.8335480211769786;0.015560059887236516;0.015562383601004487;0.7976374104430226;0.014894279195606082;0.7979233929487223
70.96215;1.0444546058848228;0.833327750972338;0.7978472990605273;-4.27899124445537e-07;-4.298781594897316e-07;1.0448045327436282;9.998842227496443;0.8335457450575586;0.01556007319276996;0.015562401087355555;0.7976372181329008;0.014894285688475386;0.7979223424254631
70.97215;1.044454469174301;0.8333258916906013;0.7978480891612058;-4.2806788901619666e-07;-4.294236077575143e-07;1.0448071224526625;9.99883119753877;0.8335434062281236;0.015560086798762826;0.015562419193258561;0.7976370414832501;0.014894291290606;0.7979212207054834
70.98215;1.0444543718484784;0.8333240634146528;0.797848918156072;-4.282215376992146e-07;-4.2896646935733944e-07;1.0448097443765945;9.998820064468601;0.8335410035575049;0.01556010066104883;0.015562437829700234;0.7976368782025501;0.014894295947406282;0.7979200297717332
70.99215;1.0444543161231996;0.8333222692671295;0.7978497817452169;-4.2836015411449724e-07;-4.285080658575293e-07;1.0448123990150349;9.998808795649325;0.8335385366061896;0.01556011474799611;0.015562456907874675;0.7976367261385349;0.014894299625099909;0.7979187732330364
71.00215;1.0444543033100682;0.8333205126580654;0.7978506759687092;-4.284841780181164e-07;-4.280498772342281e-07;1.0448150876800375;9.998797358153846;0.8335360051070655;0.015560129028957561;0.0155624763430089;0.7976365844653528;0.014894302308829;0.7979174563468542
71.01215;1.0444543330929277;0.8333187966909403;0.797851596907221;-4.2859416862073696e-07;-4.27593759302466e-07;1.0448178116715656;9.998785727727784;0.8335334082844845;0.015560143469332325;0.01556249605401429;0.7976364537035007;0.01489430399165598;0.7979160855818481
71.02215;1.044454403228926;0.8333171240895864;0.7978525404775628;-4.2869061716694593e-07;-4.27141811838721e-07;1.0448205720882684;9.998773889710588;0.8335307452831724;0.015560158036548807;0.015562515961284398;0.7976363350196634;0.014894304677598582;0.7979146681034478
71.03215;1.04445450995906;0.8333154973216016;0.7978535026048345;-4.2877388239335177e-07;-4.2669594185015196e-07;1.0448233701546488;9.998761837703437;0.8335280163113525;0.015560172708682013;0.015562535991148091;0.797636229753469;0.01489430439408721;0.7979132116162486
71.04215;1.0444546487581716;0.8333139184530318;0.7978544797566235;-4.2884422072227556e-07;-4.262576290247723e-07;1.0448262074967956;9.998749573340671;0.8335252234117801;0.015560187475026487;0.01556255608665138;0.7976361396263202;0.014894303192694618;0.7979117242877698
71.05215;1.0444548151914064;0.8333123884983882;0.7978554689027688;-4.2890202916470596e-07;-4.258279612207102e-07;1.0448290856179345;9.998737105518853;0.8335223705498851;0.015560202328123319;0.015562576212709182;0.7976360674107993;0.014894301144254697;0.7979102142685809
71.06215;1.0444550056270787;0.8333109074123205;0.7978564666423629;-4.289479835472491e-07;-4.254076642192378e-07;1.0448320045573256;9.998724451615832;0.8335194630075382;0.015560217255821726;0.015562596346606108;0.7976360173522917;0.014894298334912242;0.7979086892672564
71.07215;1.0444552168117638;0.8333094754240733;0.7978574684523917;-4.2898274866011113e-07;-4.249970831974608e-07;1.044834962280973;9.998711636722817;0.8335165066241953;0.01556023224087507;0.015562616458219497;0.7976359948586019;0.014894294856264761;0.7979071566194692
71.08215;1.0444554447129841;0.8333080940577976;0.797858468590827;-4.2900663832825357e-07;-4.2459623646997584e-07;1.0448379554662814;9.998698684698118;0.8335135075015332;0.015560247268104453;0.015562636497886749;0.7976360055992947;0.014894290791436029;0.797905623195794
71.09215;1.0444556846464061;0.8333067659703322;0.7978594608538322;-4.2901958458546037e-07;-4.2420502321286405e-07;1.0448409803310168;9.998685610819447;0.8335104720394876;0.015560262332067207;0.01556265639998713;0.7976360546576472;0.014894286203961866;0.7979040948453627
71.10215;1.044455933065455;0.8333054944634529;0.797860439867275;-4.2902130467100873e-07;-4.238235647717489e-07;1.0448440329935358;9.998672428255164;0.8335074071984993;0.01556027743750622;0.015562676089448533;0.7976361463788497;0.014894281142037254;0.7979025761851603
71.11215;1.044456188477547;0.8333042830408475;0.7978614016118655;-4.2901145798412263e-07;-4.234524363035599e-07;1.0448471095854737;9.998659160212421;0.8335043206834057;0.015560292589384394;0.015562695484178126;0.7976362846103305;0.01489427565316086;0.7979010712219532
71.12215;1.044456450008384;0.8333031348962144;0.7978623428713413;-4.2898969303502553e-07;-4.230925687341781e-07;1.0448502059838463;9.998645842819192;0.8335012206980746;0.015560307776647467;0.015562714494429399;0.797636472361635;0.0148942697798284;0.7978995841881552
71.13215;1.0444567162810903;0.8333020522148951;0.7978632606627027;-4.289556449325849e-07;-4.227449653472906e-07;1.0448533176646286;9.99863251932416;0.8334981157978463;0.015560322960597466;0.01556273302330386;0.7976367112336991;0.014894263541780894;0.797898119779135
71.14215;1.0444569862821982;0.8333010355544698;0.7978641519617834;-4.28908996689003e-07;-4.2241051783810623e-07;1.0448564396981692;9.998619235576482;0.8334950150149774;0.015560338079648676;0.015562750976192757;0.7976370018606361;0.01489425693496815;0.7978966828911593
71.15215;1.044457259961339;0.833300083913975;0.7978650136633112;-4.2884951943942485e-07;-4.2208995678279094e-07;1.044859566498537;9.998606041874483;0.8334919274043355;0.015560353065028263;0.01556276826831853;0.7976373448285465;0.01489424994098896;0.7978952785420104
71.16215;1.044457537527614;0.8332991953466343;0.7978658431272685;-4.287770172133036e-07;-4.217837606582539e-07;1.044862691690549;9.99859299548458;0.8334888610143646;0.015560367848506432;0.015562784822792362;0.7976377408546187;0.014894242531354223;0.7978939118942068
71.17215;1.0444578185109878;0.8332983676301021;0.797866638701738;-4.2869132529829244e-07;-4.21491951874001e-07;1.0448658083525741;9.998580156503127;0.8334858223499542;0.015560382364914959;0.015562800570680907;0.7976381904977144;0.014894234672460318;0.7978925879827641
71.18215;1.0444581010237515;0.8332975989031897;0.7978673994803192;-4.2859227447909284e-07;-4.212138904862467e-07;1.0448689096920443;9.9985675832821;0.8334828163795359;0.01556039656613897;0.015562815448892764;0.7976386938604514;0.014894226329980402;0.7978913112514567
71.19215;1.044458381414038;0.8332968881282772;0.7978681250121034;-4.2847945373482857e-07;-4.209482357243154e-07;1.0448719897899854;9.998555331921835;0.833479846784884;0.015560410439761384;0.015562829391277984;0.7976392503946963;0.014894217470530994;0.7978900849648678
71.20215;1.0444586545976695;0.8332962353485942;0.797868815300564;-4.283520181619408e-07;-4.2069317165746926e-07;1.0448750438406467;9.998543452576381;0.833476916617359;0.01556042401343077;0.015562842325774718;0.7976398588693363;0.014894208069190125;0.7978889109749058
71.21215;1.0444589152427957;0.8332956418022817;0.7978694703152114;-4.282087473104189e-07;-4.204467726347806e-07;1.0448780680055194;9.998531985056497;0.8334740285886455;0.015560437345741642;0.015562854181610871;0.7976405173182379;0.014894198117152828;0.7978877904554467
71.22215;1.0444591591190584;0.8332951094625004;0.797870089294529;-4.2804837310383634e-07;-4.202072240424791e-07;1.0448810591146183;9.998520957626475;0.8334711847195342;0.015560450517782886;0.01556286489973386;0.7976412231673059;0.014894187623896122;0.7978867247945131
71.23215;1.0444593830830522;0.833294640123254;0.7978706709523766;-4.278700192540807e-07;-4.1997281953542597e-07;1.044884014505094;9.998510382318953;0.8334683862951028;0.015560463627119521;0.015562874438720618;0.7976419733659141;0.014894176621293262;0.7978857154873514
71.24215;1.0444595840255897;0.8332942347326356;0.7978712145618879;-4.276732053323237e-07;-4.1974187014803625e-07;1.044886932198182;9.998500252972505;0.8334656340264578;0.015560476774168882;0.015562882773181144;0.7976427642251043;0.0148941651628943;0.7978847634316082
71.25215;1.044459758603784;0.8332938928539865;0.7978717207007323;-4.274574722093461e-07;-4.195126191620687e-07;1.0448898108458748;9.998490552678275;0.8334629279796839;0.015560490042996694;0.015562889885985715;0.7976435916906377;0.01489415330733417;0.7978838686163882
71.26215;1.0444599035542748;0.833293612838809;0.7978721909158898;-4.2722243651977476e-07;-4.1928332050572595e-07;1.0448926493520052;9.998481258015769;0.8334602678556924;0.015560503489968494;0.015562895754444682;0.7976444520703017;0.014894141099008053;0.7978830303622783
71.27215;1.0444600156655472;0.8332933933871367;0.7978726270047102;-4.2696815334717613e-07;-4.1905250707390746e-07;1.0448954468159872;9.99847233521471;0.8334576538420582;0.015560517142996739;0.015562900342910158;0.7976453422880008;0.01489412856860604;0.7978822477934645
71.28215;1.0444600922352392;0.8332932347889389;0.7978730306002781;-4.2669499937964826e-07;-4.188191670597369e-07;1.044898202656084;9.998463736222687;0.833455087330119;0.01556053100687269;0.01556290361141819;0.7976462594718275;0.014894115750356544;0.7978815202519738
71.29215;1.0444601322772318;0.8332931386001157;0.797873403010839;-4.2640322508417533e-07;-4.185826123712484e-07;1.0449009162831309;9.998455399965936;0.8334525708389937;0.015560545078046861;0.015562905522775169;0.7976472003536362;0.01489410268967044;0.7978808473506563
71.30215;1.0444601373512297;0.8332931066836077;0.7978737452588487;-4.260927895425266e-07;-4.18342153084628e-07;1.0449035865006742;9.998447260154787;0.8334501071088022;0.01556055936438931;0.015562906037936763;0.7976481609772129;0.01489408943406482;0.7978802285224403
71.31215;1.0444601112713112;0.833293140552247;0.797874057981127;-4.257635724532325e-07;-4.1809690551655173e-07;1.04490621168569;9.998439256235285;0.8334476982329512;0.015560573886184858;0.0155629051119202;0.7976491369835066;0.014894076025909114;0.797879662307274
71.32215;1.0444600590528859;0.8332932412953832;0.7978743409763986;-4.254156689477062e-07;-4.178458647646404e-07;1.044908790648341;9.998431340805228;0.8334453458895486;0.015560588656963345;0.015562902696530056;0.7976501243188593;0.014894062501363436;0.7978791459666086
71.33215;1.0444599861165242;0.833293409831702;0.7978745932370523;-4.2504951118713487e-07;-4.175880581372716e-07;1.0449113225685764;9.998423480990288;0.8334430522697704;0.015560603677113788;0.015562898749832878;0.7976511198307528;0.01489404888535646;0.7978786757941365
71.34215;1.0444598977827324;0.8332936471106626;0.7978748138066862;-4.246659255634804e-07;-4.1732261083584954e-07;1.0449138062451735;9.998415661487371;0.8334408203896803;0.01556061894762817;0.015562893246918277;0.7976521214585529;0.01489403519303655;0.7978782476088988
71.35215;1.044459798448527;0.8332939541442547;0.7978750020722264;-4.242661784477775e-07;-4.170487680002713e-07;1.0449162401051524;9.99840788995139;0.8334386536541766;0.015560634477038851;0.015562886182138072;0.7976531279789384;0.014894021441821986;0.7978778570144597
71.36215;1.0444596907757733;0.8332943317813076;0.7978751572356673;-4.238517780512616e-07;-4.167658993234726e-07;1.044918622393967;9.998400191721512;0.8334365555354446;0.015560650272928024;0.015562877569328858;0.7976541384090002;0.014894007649345075;0.7978774997701257
71.37215;1.0444595754962365;0.8332947804856516;0.7978752785942205;-4.2342415203857906e-07;-4.164734425681102e-07;1.0449209506045718;9.998392598090057;0.8334345296329179;0.015560666330573326;0.015562867445633496;0.7976551514674755;0.014893993819816266;0.7978771721449034
71.38215;1.0444594521841712;0.8332953004800557;0.7978753662894811;-4.2298446889258045e-07;-4.1617100379024615e-07;1.0449232209430883;9.998385142863157;0.8334325797285539;0.015560682624888968;0.015562855860874332;0.7976561651337575;0.014893979943778233;0.797876870880789
71.39215;1.044459320639011;0.8332958921814131;0.7978754209643768;-4.22533578693117e-07;-4.158587425010598e-07;1.0449254288049894;9.998377859816971;0.8334307093728096;0.01556069910858881;0.015562842850337058;0.7976571764206516;0.014893966007029759;0.7978765932010826
71.40215;1.0444591816710307;0.8332965563668296;0.7978754431019104;-4.2207209607901753e-07;-4.1553757992880004e-07;1.0449275699443539;9.99837077412756;0.8334289209217186;0.015560715723013135;0.015562828422240363;0.7976581819166303;0.014893951994270129;0.7978763370954006
71.41215;1.0444590372313909;0.8332972936724051;0.7978754332264492;-4.216006693055289e-07;-4.1520889048752074e-07;1.044929641396389;9.998363896153636;0.8334272148728523;0.015560732416787593;0.015562812565702045;0.7976591786980318;0.014893937887572668;0.797876101415253
71.42215;1.0444588905099526;0.8332981041066163;0.7978753922353594;-4.2112021927973115e-07;-4.148741082507959e-07;1.0449316419542887;9.998357221035562;0.8334255902872932;0.01556074915198908;0.015562795257416571;0.7976601644795495;0.014893923667792066;0.7978758858020911
71.43215;1.0444587455907632;0.833298986928456;0.7978753210227177;-4.206319000945891e-07;-4.145346267469331e-07;1.0449335728448221;9.998350736872874;0.8334240457384493;0.015560765893314666;0.015562776467665938;0.797661137140582;0.014893909321052246;0.7978756907622301
71.44215;1.0444586068434578;0.833299940472526;0.7978752198680804;-4.201368549076499e-07;-4.141917592078307e-07;1.0449354382831941;9.998344437863075;0.8334225796620774;0.015560782598028525;0.015562756168245772;0.7976620944772489;0.014893894846723453;0.7978755178037256
71.45215;1.044458478880891;0.8333009621930735;0.7978750884441944;-4.1963613691832017e-07;-4.138466264421447e-07;1.0449372446218859;9.998338329828416;0.8334211900828036;0.015560799214841211;0.015562734332877378;0.7976630338153419;0.014893880269958533;0.7978753696619109
71.46215;1.0444583666111718;0.8333020490349708;0.7978749264867734;-4.191309565105688e-07;-4.1350017257959953e-07;1.0449389985726036;9.998332427032683;0.8334198745828955;0.015560815686852966;0.015562710932995102;0.7976639513934158;0.014893865653151895;0.7978752505733712
71.47215;1.0444582745946829;0.8333031979976959;0.7978747345259964;-4.186228901390073e-07;-4.1315334842072766e-07;1.0449407059740607;9.998326746534204;0.833418630550674;0.015560831949341084;0.015562685939224077;0.7976648425454284;0.014893851096075975;0.797875165835285
71.48215;1.044458206222273;0.8333044067539719;0.7978745141480866;-4.1811378716461053e-07;-4.128072797964882e-07;1.0449423713035626;9.998321305189382;0.8334174551322668;0.01556084792089177;0.01556265932903333;0.7976657026449236;0.014893836729805425;0.7978751202976176
71.49215;1.0444581634356027;0.8333056735147651;0.7978742675829649;-4.1760554080837745e-07;-4.124632610230092e-07;1.0449439980956547;9.9983161177391;0.8334163451108967;0.015560863502213355;0.01556263109465658;0.7976665279559221;0.014893822702184176;0.7978751169312484
71.50215;1.044458146835372;0.8333069964260806;0.7978739968683187;-4.170997447326252e-07;-4.1212261420980865e-07;1.0449455903131841;9.99831119252211;0.8334152974362271;0.015560878590960645;0.015562601250181227;0.7976673160726909;0.014893809151492238;0.7978751564680486
71.51215;1.0444581561515216;0.8333083734364691;0.7978737030224158;-4.1659737558867246e-07;-4.117865720711378e-07;1.0449471531566439;9.998306533370085;0.8334143101999881;0.015560893105968095;0.015562569832466684;0.7976680660290923;0.014893796188375028;0.797875237852078
71.52215;1.044458190946392;0.8333098022371815;0.797873385764184;-4.160989410679428e-07;-4.114561498405464e-07;1.0449486923794908;9.998302146179308;0.8334133829933218;0.015560907005424656;0.015562536897632418;0.7976687783707516;0.014893783899707594;0.7978753589069016
71.53215;1.0444582503761644;0.833311280412455;0.7978730442435589;-4.1560489594550573e-07;-4.111318913007408e-07;1.0449502135285686;9.998298038702657;0.8334125162970567;0.01556092028692171;0.015562502528183265;0.7976694550856702;0.014893772362341663;0.797875516814545
71.54215;1.0444583321811682;0.8333128063051942;0.7978726782146882;-4.1511577276606876e-07;-4.10813726763845e-07;1.0449517220779918;9.998294220250854;0.8334117104073714;0.01556093297275328;0.015562466841898503;0.7976700989789551;0.014893761647925087;0.7978757083884261
71.55215;1.04445843274565;0.8333143794313341;0.797872288503402;-4.146320167720026e-07;-4.105012878017829e-07;1.044953223285914;9.998290707633128;0.8334109648446963;0.015560945093358536;0.015562429987225939;0.7976707128920408;0.014893751813072493;0.797875930240183
71.56215;1.0444585477822161;0.8333159996100417;0.7978718765302091;-4.141538295145268e-07;-4.1019437551402685e-07;1.0449547209591856;9.998287530683648;0.833410278995307;0.01556095668039276;0.015562392131455572;0.7976712994967683;0.014893742889530354;0.7978761786230498
71.57215;1.0444586722261848;0.8333176656828147;0.7978714437766274;-4.136812176604347e-07;-4.098930436898541e-07;1.0449562161875285;9.998284732954247;0.8334096530935854;0.015560967770164512;0.015562353444920532;0.7976718612400459;0.014893734889252507;0.7978764492415389
71.58215;1.0444588002099962;0.8333193750034548;0.7978709919959149;-4.132141126965338e-07;-4.095974524283564e-07;1.044957707293912;9.998282365788205;0.833409088281532;0.015560978411703286;0.015562314090976592;0.7976723997920291;0.014893727816099427;0.797876737851866
71.59215;1.044458925485066;0.8333211238844462;0.7978705237054652;-4.127522872966565e-07;-4.0930787318057844e-07;1.044959190776227;9.998280477694731;0.8334085860641227;0.01556098866774881;0.015562274233199487;0.7976729158547083;0.014893721666660826;0.7978770414245194
71.60215;1.0444590413329797;0.833322908088721;0.7978700420209739;-4.1229506173443287e-07;-4.0902472738422255e-07;1.0449606623382552;9.998279107532152;0.8334081479825427;0.015560998598920208;0.01556223404094136;0.7976734098724075;0.01489371642109063;0.797877358686558
71.61215;1.0444591403949697;0.8333247228425912;0.7978695500269685;-4.1184110610699593e-07;-4.0874844170389974e-07;1.044962117230975;9.998278284465993;0.8334077752500775;0.015561008245207413;0.015562193678114592;0.7976738824164183;0.014893712036296827;0.7978776895986555
71.62215;1.0444592151517127;0.8333265626243612;0.7978690506360455;-4.113886872011124e-07;-4.0847927083507307e-07;1.044963549501145;9.998278024143918;0.833407467972167;0.015561017622113387;0.015562153293005521;0.7976743337776767;0.014893708445362188;0.7978780344585784
71.63215;1.044459258784493;0.8333284211824403;0.7978685468721217;-4.109362404048033e-07;-4.08217314134694e-07;1.0449649510526253;9.998278320366875;0.8334072251788649;0.015561026730557537;0.01556211301995094;0.7976747638531975;0.01489370556461435;0.7978783933944948
71.64215;1.0444592662229526;0.8333302918691594;0.7978680418367161;-4.104827379655502e-07;-4.0796267088253745e-07;1.0449663117502848;9.998279147395447;0.8334070462925219;0.015561035572559013;0.015562072981434185;0.7976751727474408;0.014893703310134761;0.7978787662942285
71.65215;1.0444592347037984;0.8333321678641232;0.7978675384714599;-4.1002758420816396e-07;-4.0771546682971194e-07;1.0449676205313876;9.998280471520854;0.8334069318179012;0.015561044156531962;0.015562033287929947;0.7976755614184194;0.014893701613335386;0.7978791528387067
71.66215;1.044459163098744;0.8333340423639367;0.7978670394980903;-4.095703150502042e-07;-4.074757318874559e-07;1.044968866608567;9.998282258852297;0.8334068820458642;0.015561052484869466;0.015561994036709761;0.7976759320190052;0.014893700423245997;0.7978795525067397
71.67215;1.0444590510764578;0.8333359086512658;0.797866547401875;-4.091105291200312e-07;-4.07243396072143e-07;1.0449700401867175;9.998284479681182;0.8334068959364873;0.015561060544896992;0.015561955306272926;0.7976762880048349;0.014893699699982913;0.7978799643852174
71.68215;1.0444588992803143;0.8333377597575038;0.7978660641384245;-4.086480022689723e-07;-4.0701838800528467e-07;1.0449711330780598;9.998287115366978;0.8334069718393702;0.015561068318023336;0.015561917154058354;0.7976766337573785;0.014893699412821057;0.7978803869689676
71.69215;1.0444587098366755;0.8333395885793987;0.7978655906056047;-4.081826723597028e-07;-4.068006841649792e-07;1.0449721391234292;9.998290165966647;0.8334071086572982;0.015561075792692447;0.01556187962060999;0.7976769738565358;0.014893699545630825;0.7978808187896611
71.70215;1.0444584860815822;0.8333413889022528;0.7978651267154567;-4.0771448677982396e-07;-4.0659031997959703e-07;1.0449730536005122;9.998293651496224;0.8334073056825514;0.015561082966901691;0.015561842734953202;0.797677312832983;0.014893700097757057;0.7978812594132778
71.71215;1.0444582317022248;0.8333431562003237;0.7978646722867989;-4.072432717342971e-07;-4.063873868623884e-07;1.0449738721039337;9.998297605032619;0.8334075620200843;0.015561089848338032;0.01556180652350609;0.797677655578001;0.01489370107425407;0.7978817093790899
71.72215;1.0444579503497453;0.8333448872438235;0.7978642272004426;-4.067688066182854e-07;-4.061921373816471e-07;1.04497459009006;9.998302062114348;0.833407876828716;0.015561096461399452;0.015561771021105484;0.7976780075928234;0.014893702474508172;0.7978821693613819
71.73215;1.0444576457482921;0.8333465791294603;0.7978637900240652;-4.062911224546649e-07;-4.0600519130379265e-07;1.0449752033744362;9.998307051271267;0.8334082492816218;0.015561102849769803;0.015561736271259037;0.7976783745765105;0.014893704287311755;0.7978826397517428
71.74215;1.0444573216778508;0.8333482288646378;0.7978633569325111;-4.05810653534584e-07;-4.058275487478034e-07;1.0449757089967755;9.998312591449789;0.833408677736128;0.015561109067353512;0.015561702307355225;0.7976787617487979;0.014893706494646728;0.7978831206389432
71.75215;1.044456981901377;0.8333498334655159;0.7978629227431666;-4.053281150244999e-07;-4.0566033684060904e-07;1.0449761055604483;9.998318694991182;0.8334091594253938;0.015561115169017516;0.015561669135356292;0.7976791733844232;0.014893709083017865;0.7978836114935386
71.76215;1.044456630129154;0.8333513902087998;0.7978624830455825;-4.048444425566233e-07;-4.055046034678498e-07;1.04497639280725;9.998325364860207;0.8334096911785132;0.015561121207962648;0.015561636749470547;0.7976796126759906;0.014893712057793955;0.7978841108310869
71.77215;1.044456270104296;0.8333528972315133;0.7978620350558339;-4.0436086102310923e-07;-4.053614435202606e-07;1.0449765708251222;9.998332586927669;0.8334102701950824;0.01556112723658857;0.015561605164693418;0.7976800819132153;0.014893715446680063;0.797884616513586
71.78215;1.0444559059837206;0.8333543543570509;0.7978615768360136;-4.038788186267944e-07;-4.052322184419527e-07;1.0449766394535955;9.998340330714504;0.8334108940046013;0.015561133305181465;0.015561574422896846;0.7976805828666197;0.014893719283425597;0.7978851262022013
71.79215;1.044455542604908;0.8333557636045723;0.7978611064664062;-4.033997210958485e-07;-4.05118334152157e-07;1.0449765983692179;9.998348558667566;0.8334115599821555;0.015561139454237816;0.015561544576822328;0.7976811172821429;0.014893723594403585;0.7978856372300502
71.80215;1.044455184869478;0.833357128721029;0.7978606221659973;-4.0292474494556386e-07;-4.050207818585532e-07;1.0449764475159018;9.998357234905706;0.833412265066029;0.015561145707445065;0.015561515678585939;0.7976816871975079;0.014893728401852034;0.7978861463444666
71.81215;1.0444548365561794;0.83335845396308;0.7978601226437949;-4.024549107813325e-07;-4.049400719958675e-07;1.0449761872674708;9.998366330539799;0.8334130055625572;0.015561152074247003;0.015561487769796914;0.7976822948452293;0.014893733724958995;0.7978866498530129
71.82215;1.0444545000111911;0.8333597435030485;0.7978596067664931;-4.019912657257146e-07;-4.0487644972527815e-07;1.0449758185338873;9.998375823458398;0.8334137771363389;0.015561158553587022;0.015561460872537545;0.7976829428630258;0.014893739574082463;0.7978871437709961
71.83215;1.0444541768044064;0.8333610015050028;0.797859073023226;-4.0153507637869066e-07;-4.0483000094150646e-07;1.0449753432945352;9.998385692787686;0.8334145750518205;0.015561165137522317;0.015561434992313048;0.7976836346288104;0.014893745951404877;0.7978876235810466
71.84215;1.044453868287027;0.8333622319798796;0.7978585194844013;-4.0108796548738056e-07;-4.0480070524140464e-07;1.0449747650155077;9.998395912773269;0.8334153940702683;0.015561171824170758;0.015561410125477081;0.797684373267616;0.014893752855606858;0.7978880838107457
71.85215;1.0444535758514757;0.8333634387972105;0.797857944336136;-4.0065180262005215e-07;-4.04788507981415e-07;1.0449740878325997;9.998406448230329;0.8334162283528599;0.015561178625682274;0.01556138625888288;0.7976851604077604;0.014893760278787744;0.7978885179550467
71.86215;1.0444533010231984;0.8333646263128276;0.7978573469720779;-4.0022832453546933e-07;-4.0479321185094694e-07;1.044973315089453;9.998417255308919;0.8334170722161366;0.015561185562380097;0.015561363366725539;0.7976859967415911;0.014893768203119948;0.7978889190053693
71.87215;1.0444530453857632;0.8333658000891931;0.797856728838946;-3.998188019937242e-07;-4.0481423085630116e-07;1.0449724491460965;9.998428289776582;0.833417921056115;0.015561192652169452;0.015561341412825494;0.797686883384379;0.014893776604863684;0.7978892801836419
71.88215;1.0444528104844757;0.8333669668286325;0.7978560931513742;-3.994240074435543e-07;-4.048505869062663e-07;1.0449714925600937;9.99843951244761;0.8334187713411877;0.015561199895768754;0.01556132035781427;0.7976878224906628;0.014893785454692589;0.7978895954071338
71.89215;1.0444525978708838;0.8333681331442662;0.7978554438477157;-3.990443523564183e-07;-4.049013048580016e-07;1.0449704489232878;9.99845088631857;0.8334196200646568;0.015561207269170377;0.015561300166232524;0.7976888170384554;0.014893794715390313;0.7978898595444472
71.90215;1.0444524092953542;0.8333693040607554;0.7978547844954538;-3.9868017159215476e-07;-4.0496591796300607e-07;1.0449693224994294;9.998462374460884;0.8334204646084665;0.015561214736019287;0.015561280805879001;0.7976898698483897;0.01489380434272961;0.797890068642514
71.91215;1.0444522467204762;0.8333704826159306;0.7978541176904518;-3.9833206832163596e-07;-4.0504462737345617e-07;1.0449681171251328;9.99847393936459;0.8334213029530194;0.015561222264784444;0.015561262242295567;0.7976909826621423;0.014893814284220392;0.7978902200608725
71.92215;1.0444521119699741;0.8333716703591106;0.7978534449018738;-3.9800090631006323e-07;-4.051380399872052e-07;1.0449668353512656;9.9984855403631;0.8334221338398764;0.015561229837598676;0.015561244441952607;0.7976921563343209;0.014893824488228413;0.7978903125399992
71.93215;1.0444520061806652;0.8333728676218896;0.7978527663010657;-3.9768753975423517e-07;-4.052468010013798e-07;1.0449654786443006;9.998497135456326;0.8334229570189579;0.015561237457444988;0.015561227376324661;0.7976933916710675;0.014893834930298513;0.7978903462233895
71.94215;1.0444519295830015;0.8333740738245282;0.7978520811204659;-3.97392734652776e-07;-4.053713519905107e-07;1.0449640479396494;9.9985086880383;0.8334237737845679;0.015561245145457921;0.015561211014299173;0.7976946898904292;0.014893845625833785;0.7978903223515725
71.95215;1.0444518821586255;0.8333752880061085;0.7978513885243147;-3.9711726697070794e-07;-4.0551185858077815e-07;1.0449625434795873;9.9985201704573;0.8334245874209593;0.01556125291806062;0.015561195319281376;0.7976960525404985;0.014893856616019115;0.797890242462998
71.96215;1.044451864323445;0.8333765086260463;0.7978506877707113;-3.9686181445232865e-07;-4.05668265719598e-07;1.0449609646875904;9.998531559777865;0.8334254027034467;0.015561260770263772;0.015561180257960557;0.797697481270773;0.014893867950004198;0.7978901076579352
71.97215;1.044451876514309;0.8333777328215413;0.7978499780311653;-3.966266636220134e-07;-4.058403832629756e-07;1.0449593111265403;9.998542831116781;0.8334262245972736;0.015561268687389789;0.015561165802217182;0.797698977900827;0.014893879674805542;0.797889918632022
71.98215;1.0444519184385532;0.8333789562668086;0.7978492589079693;-3.964117836429553e-07;-4.060279177982895e-07;1.044957583694966;9.998553958083278;0.8334270574327212;0.015561276664430627;0.015561151920847302;0.7977005448463681;0.014893891834558078;0.7978896761259288
71.99215;1.0444519891300903;0.8333801735405614;0.7978485308412886;-3.9621728393284144e-07;-4.062305280935463e-07;1.0449557842599293;9.99856491874671;0.8334279049299712;0.015561284707022699;0.015561138575496862;0.7977021852883126;0.014893904476062217;0.7978893809197968
72.00215;1.0444520877211692;0.8333813781203943;0.7978477946845981;-3.960436136036035e-07;-4.0644798237759583e-07;1.0449539141976663;9.998575698664233;0.8334287703195373;0.015561292819173825;0.015561125726653845;0.7977039028611;0.014893917648079617;0.7978890335315204
72.01215;1.0444522143122845;0.8333825622902695;0.7978470515264903;-3.9589130712148635e-07;-4.066801738386895e-07;1.0449519743218274;9.998586286282446;0.8334296560689232;0.015561300995329591;0.015561113342233153;0.7977057012004585;0.014893931400575166;0.7978886342929299
72.02215;1.044452370296083;0.8333837176633592;0.7978463031857181;-3.9576067186609864e-07;-4.06926852757379e-07;1.0449499661054125;9.99859666316084;0.8334305631895934;0.015561309216470651;0.015561101401357127;0.7977075832563361;0.014893945793728153;0.7978881835426109
72.03215;1.0444525578012194;0.8333848358487503;0.7978455522028186;-3.9565166424574996e-07;-4.0718746661644406e-07;1.044947891945368;9.99860680537686;0.8334314909773743;0.015561317443387668;0.015561089890017768;0.7977095507067471;0.014893960903408098;0.797887681605309
72.04215;1.0444527784409505;0.8333859088760137;0.7978448011983604;-3.955639309453791e-07;-4.0746117636793973e-07;1.044945754623375;9.998616702931486;0.8334324380509555;0.015561325621833308;0.015561078790380923;0.7977116037905015;0.014893976810395929;0.7978871289149314
72.05215;1.0444530319640786;0.8333869297433605;0.7978440525787196;-3.95496978746864e-07;-4.0774667708840075e-07;1.0449435573710681;9.998626370987948;0.8334334033933903;0.01556133370519128;0.015561068076287966;0.7977137410204775;0.014893993579344638;0.7978865259834347
72.06215;1.044453315787448;0.8333878929025532;0.7978433087917758;-3.9545027996342027e-07;-4.080421331310482e-07;1.0449413039362732;9.998635839515059;0.8334343861180786;0.015561341668322308;0.015561057720159041;0.7977159590963955;0.014894011246320775;0.7978858727617837
72.07215;1.0444536253577033;0.8333887942670377;0.7978425728537855;-3.9542312479370564e-07;-4.083455808100039e-07;1.0449389978680408;9.998645143741877;0.8334353849036601;0.01556134950599114;0.01556104769774751;0.7977182533528002;0.014894029825589107;0.7978851681938851
72.08215;1.0444539544387843;0.8333896310508421;0.7978418486476245;-3.954144103603932e-07;-4.0865528785744506e-07;1.044936642045222;9.998654323250877;0.833436397872284;0.015561357228923557;0.01556103798244457;0.7977206181347652;0.01489404932626823;0.7978844106790376
72.09215;1.0444542957139853;0.833390401773927;0.7978411403988936;-3.9542269932918985e-07;-4.0896979362390634e-07;1.044934239245055;9.998663417564932;0.8334374225123339;0.015561364859042366;0.015561028538926264;0.7977230470016977;0.014894069765012945;0.7978835990277312
72.10215;1.044454642060738;0.8333911060968848;0.7978404514967647;-3.9544647102280225e-07;-4.0928801102299246e-07;1.044931792685817;9.998672458207283;0.8334384554348536;0.015561372430086304;0.015561019319925045;0.7977255328948317;0.014894091168103269;0.7978827331130296
72.11215;1.044454987302607;0.833391744117372;0.7978397837184286;-3.954841704427235e-07;-4.096093790693297e-07;1.0449293055990099;9.99868146232088;0.8334394923153765;0.015561379990732009;0.015561010258767934;0.7977280684672732;0.014894113561656213;0.7978818138594502
72.12215;1.0444553261135558;0.8333923156527767;0.7978391376056606;-3.955341137673954e-07;-4.0993371941829744e-07;1.0449267806242561;9.998690432568532;0.8334405283138895;0.015561387593545676;0.015561001266487715;0.7977306466627844;0.014894136959849874;0.7978808430205644
