time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.13215;1.044455654033528;0.8333928201141965;0.7978385131267378;-3.9559454326174083e-07;-4.1026100616613304e-07;1.0449242201049473;9.998699365128713;0.8334415587595891;0.015561395278304808;0.015560992246224094;0.7977332607984511;0.014894161363235358;0.797879822948767
72.14215;1.0444559671392963;0.8333932564369365;0.7978379097485014;-3.956635993115857e-07;-4.1059135436049904e-07;1.0449216270156023;9.998708256916661;0.8334425797240942;0.015561403072521593;0.015560983114755815;0.7977359040774253;0.014894186759125995;0.7978787560906448
72.15215;1.0444562610583985;0.8333936224098588;0.7978373265315056;-3.957390850258145e-07;-4.1092503153181674e-07;1.0449190050063848;9.998717111104071;0.8334435881520781;0.015561411004624208;0.01556097381164339;0.7977385696227594;0.014894213116709965;0.7978776447547086
72.16215;1.0444565309707383;0.8333939141961643;0.7978367624738316;-3.9581844155955236e-07;-4.1126243219137674e-07;1.0449163573003677;9.99872594414131;0.8334445812799621;0.015561419110766186;0.015560964295012051;0.7977412511797831;0.014894240381814826;0.7978764915543635
72.17215;1.0444567723050275;0.8333941271200128;0.7978362165280238;-3.95899027414569e-07;-4.116041292400976e-07;1.0449136863113293;9.998734783498277;0.8334455556295453;0.015561427435355843;0.015560954542115998;0.7977439432672482;0.014894268467865937;0.7978752996795268
72.18215;1.0444569801585832;0.8333942569168141;0.7978356875892882;-3.959783210893502e-07;-4.119508553096362e-07;1.0449109945737247;9.998743655747871;0.8334465063712586;0.015561436031611703;0.015560944551955459;0.7977466402730948;0.01489429725351633;0.7978740725950944
72.19215;1.0444571483747114;0.8333943004180964;0.7978351749649255;-3.9605391914292514e-07;-4.1230335955618795e-07;1.0449082854435119;9.99875257954507;0.8334474275243398;0.015561444953888863;0.015560934335151516;0.7977493358394303;0.014894326606504204;0.7978728138125821
72.20215;1.0444572701539563;0.8333942559215018;0.7978346785182207;-3.961235881223332e-07;-4.126623161063473e-07;1.0449055627786992;9.998761563198084;0.8334483127873846;0.015561454240533063;0.01556092390141374;0.7977520237462361;0.014894356412154773;0.7978715270246934
72.21215;1.044457339666856;0.8333941232809144;0.7978341977421737;-3.961854889285232e-07;-4.13028441713813e-07;1.0449028302720509;9.998770600593415;0.8334491566199922;0.015561463900261032;0.015560913253649526;0.7977546991607023;0.014894386578645905;0.7978702162812259
72.22215;1.0444573533059187;0.8333939039443813;0.7978337307436345;-3.9623835800877614e-07;-4.1340272520627504e-07;1.0449000912334483;9.998779672739438;0.8334499553149369;0.01556147390897911;0.015560902394023968;0.7977573584210362;0.014894417026844128;0.7978688857210591
72.23215;1.0444573098780852;0.8333936011482709;0.7978332743811118;-3.962814020563001e-07;-4.1378639995935027e-07;1.044897348907591;9.998788755254274;0.8334507072610232;0.015561484220178615;0.01556089134137511;0.7977599979416206;0.014894447677146302;0.79786753891249
72.24215;1.0444572097884715;0.8333932192989689;0.7978328251019652;-3.963139184065735e-07;-4.1418064369156606e-07;1.0448946067488363;9.998797821579;0.8334514116858364;0.015561494781824652;0.015560880137832057;0.7977626140864168;0.014894478441856282;0.7978661786723248
72.25215;1.044457054031037;0.8333927626971359;0.7978323792551193;-3.9633503683361955e-07;-4.1458634465603356e-07;1.0448918682873392;9.998806844413044;0.8334520670326633;0.01556150554372712;0.015560868843803644;0.7977652038607975;0.014894509226162369;0.7978648076195243
72.26215;1.0444568436605097;0.833392235221498;0.7978319330890806;-3.9634385147636255e-07;-4.15003948244976e-07;1.0448891367767073;9.998815799203085;0.8334526706279262;0.0155615164609524;0.01556085753512449;0.7977677652882771;0.014894539935397882;0.7978634287923435
72.27215;1.0444565795815504;0.8333916408293861;0.7978314833184527;-3.9633962384720704e-07;-4.1543330689521915e-07;1.0448864147501322;9.99882466422667;0.8334532195602626;0.015561527505027714;0.015560846296173566;0.7977702973929784;0.014894570489751603;0.7978620458698568
72.28215;1.0444562622869407;0.8333909835794336;0.7978310279693134;-3.963218520116373e-07;-4.158736956304383e-07;1.044883703697652;9.998833419388356;0.8334537118085256;0.015561538670532588;0.015560835205912388;0.7977727999298023;0.014894600831831277;0.797860662953139
72.29215;1.0444558918464408;0.8333902672868747;0.7978305667184108;-3.962904088335074e-07;-4.1632414130242274e-07;1.0448810041018033;9.998842048419837;0.8334541469920694;0.015561549963936076;0.01556082432598495;0.7977752732252306;0.014894630912925698;0.7978592842734036
72.30215;1.0444554683561722;0.8333894953615193;0.7978301004237965;-3.96245652122333e-07;-4.167838908461624e-07;1.0448783153997832;9.998850542197852;0.833454526431693;0.015561561386574923;0.01556081369541977;0.7977777185172467;0.014894660675053472;0.7978579142867519
72.31215;1.0444549923066262;0.8333886708533265;0.7978296301523984;-3.961881775555099e-07;-4.172525870471277e-07;1.0448756360189053;9.998858899100187;0.8334548528218969;0.015561572927531393;0.015560803328171802;0.7977801379306405;0.014894690050844431;0.7978565578518915
72.32215;1.0444544648702374;0.83338779681383;0.7978291563524627;-3.961183405040447e-07;-4.1773016140763717e-07;1.0448729640542729;9.99886711697372;0.8334551301282684;0.01556158456635185;0.015560793213674328;0.7977825335009676;0.014894718976278143;0.7978552198315347
72.33215;1.04445388813016;0.8333868768634426;0.7978286785873273;-3.960360734047522e-07;-4.182167690135538e-07;1.0448702976130693;9.998875183464667;0.8334553634463898;0.015561596283301048;0.01556078332898895;0.7977849062779548;0.014894747397658985;0.7978539041897259
72.34215;1.0444532644607574;0.8333859154579244;0.79782819580202;-3.9594111395998643e-07;-4.1871265842331237e-07;1.0448676346897927;9.998883080981305;0.8334555583957338;0.015561608073162881;0.015560773660361692;0.7977872562787885;0.014894775268090226;0.7978526133076136
72.35215;1.0444525956038624;0.833384917578241;0.7978277069068933;-3.9583321664599247e-07;-4.1921789374264365e-07;1.04486497414429;9.998890802734723;0.8334557203732975;0.015561619952833828;0.01556076421406079;0.7977895827244378;0.014894802543398675;0.7978513479449496
72.36215;1.044451882777003;0.8333838882840058;0.7978272116672256;-3.9571220971773634e-07;-4.19732236050063e-07;1.0448623170416604;9.998898361619098;0.8334558543297435;0.015561631957993125;0.01556075500833926;0.7977918840824287;0.014894829185118181;0.7978501075126107
72.37215;1.0444511273869463;0.8333828325443535;0.7978267115142011;-3.9557803027727136e-07;-4.202551771576359e-07;1.0448596664583618;9.998905784415344;0.8334559655834078;0.015561644133955155;0.015560746062757057;0.7977941583293182;0.014894855160160593;0.7978488904613351
72.38215;1.0444503315936655;0.8333817549281775;0.7978262093910564;-3.954306747439702e-07;-4.207859397036501e-07;1.0448570263314958;9.998913100306055;0.8334560606236152;0.015561656532739358;0.015560737396617336;0.797796403264894;0.014894880426072439;0.7978476950330925
72.39215;1.0444494989478506;0.8333806592119366;0.7978257086612238;-3.952700934945165e-07;-4.213236275328779e-07;1.0448544007745597;9.998920334302552;0.8334561464747434;0.015561669215829443;0.01556072903417768;0.7977986160689894;0.014894904920122009;0.7978465200922115
72.40215;1.0444486346720605;0.8333795487400634;0.7978252122625927;-3.950961791375439e-07;-4.218674963536171e-07;1.0448517940378426;9.998927506758873;0.8334562296860731;0.01556168224850387;0.015560721013628124;0.7978007927834586;0.014894928568963841;0.7978453653840135
72.41215;1.044447744949675;0.833378427476607;0.7978247226574859;-3.949088051086982e-07;-4.224170546504267e-07;1.044849210385046;9.998934637411084;0.8334563166447474;0.015561695690065575;0.015560713396350912;0.7978029288266434;0.014894951305139424;0.7978442311485552
72.42215;1.0444468362276318;0.8333773006344124;0.7978242418338566;-3.9470779416145243e-07;-4.229719436659413e-07;1.0448466533699339;9.998941749213348;0.833456414878827;0.015561709594418507;0.01556070626839436;0.7978050199446645;0.014894973080943459;0.7978431178279418
72.43215;1.0444459151211016;0.833376174093303;0.7978237711928748;-3.944929071368797e-07;-4.235316183171929e-07;1.0448441251751668;9.99894886544008;0.8334565338438182;0.0155617240144506;0.015560699729530884;0.7978070627883438;0.014894993877654058;0.7978420264471976
72.44215;1.0444449878217141;0.8333750534295242;0.797823311819824;-3.9426399997874603e-07;-4.2409504809484416e-07;1.044841627031621;9.998956001608173;0.8334566841365662;0.015561738997872408;0.015560693877664018;0.7978090549846217;0.014895013697524516;0.7978409590401645
72.45215;1.044444059174575;0.8333739436191382;0.7978228649451287;-3.9402118550965066e-07;-4.2466077451074736e-07;1.0448391602905567;9.998963158516123;0.8334568756604454;0.015561754580614312;0.015560688800728662;0.7978109947839463;0.014895032544670842;0.7978399183112923
72.46215;1.044443132625996;0.833372848881705;0.7978224323991442;-3.9376478590888255e-07;-4.2522728632558994e-07;1.0448367268862995;9.99897031895376;0.8334571166374016;0.015561770790438944;0.015560684584980616;0.7978128808908697;0.014895050412454335;0.7978389072499978
72.47215;1.0444422107692908;0.8333717725899081;0.7978220166571297;-3.9349518421173645e-07;-4.257933533977054e-07;1.0448343289021795;9.998977447715186;0.8334574141985344;0.015561787655946058;0.01556068133256371;0.7978147126852629;0.014895067279795168;0.797837929361263
72.48215;1.044441295700133;0.8333707178205686;0.7978216199966398;-3.9321273998893515e-07;-4.263580065008474e-07;1.0448319677912499;9.998984496851778;0.8334577748178;0.015561805207859648;0.015560679162011232;0.7978164901615125;0.014895083116832119;0.7978369884706311
72.49215;1.044440389479157;0.8333696876475714;0.7978212438246386;-3.9291772799360476e-07;-4.2692029950012683e-07;1.0448296439337892;9.99899141770231;0.8334582035400093;0.015561823474406955;0.015560678190842584;0.7978182133883898;0.014895097892244117;0.7978360878694659
72.50215;1.0444394948363072;0.8333686846652889;0.7978208889281582;-3.9261020511091263e-07;-4.2747919670286827e-07;1.044827356633921;9.99899817096336;0.8334587034379048;0.015561842473827987;0.015560678524050159;0.7978198820331185;0.014895111578655217;0.7978352300637483
72.51215;1.0444386154765593;0.8333677105242128;0.7978205556601481;-3.9228987703913425e-07;-4.280335399796425e-07;1.0448251041849947;9.999004721333115;0.8334592760826739;0.015561862202971004;0.015560680246015566;0.7978214950596781;0.014895124166354426;0.7978344172718274
72.52215;1.0444377560308558;0.8333667658525468;0.7978202437155592;-3.9195610862444453e-07;-4.2858195557308697e-07;1.0448228841018834;9.999011023446478;0.8334599221674511;0.015561882634306527;0.015560683407748289;0.7978230503658721;0.014895135672491944;0.7978336515792026
72.53215;1.0444369220314367;0.8333658506884715;0.7978199522517314;-3.9160810603148475e-07;-4.291228590237843e-07;1.0448206935993039;9.999017023454755;0.8334606417830509;0.01556190372546386;0.015560688024915465;0.7978245447396067;0.01489514612878707;0.7978329343810896
72.54215;1.044436120041827;0.8333649650138409;0.7978196805315183;-3.912451012180814e-07;-4.296546937440422e-07;1.0448185301708421;9.999022676887755;0.8334614344273317;0.015561925421124915;0.015560694091184392;0.7978259743202148;0.01489515556526418;0.7978322658180045
72.55215;1.0444353576933063;0.8333641087547853;0.7978194283971014;-3.9086629646534557e-07;-4.301761903281555e-07;1.0448163918758295;9.999027957682179;0.8334622991382846;0.015561947643495937;0.015560701591329435;0.7978273350876414;0.014895164010029481;0.7978316447451795
72.56215;1.0444346427995317;0.8333632818868029;0.7978191961155565;-3.9047068807465154e-07;-4.3068631655675616e-07;1.0448142769703224;9.999032850998542;0.8334632351698357;0.015561970293530325;0.015560710514086175;0.7978286232487081;0.01489517149903594;0.7978310689498411
72.57215;1.0444339818641732;0.8333624849702405;0.7978189840771638;-3.9005708189169645e-07;-4.3118395420259225e-07;1.04481218377025;9.999037343818383;0.8334642427905062;0.01556199326752782;0.01556072086681536;0.7978298357094397;0.014895178086337455;0.7978305352729539
72.58215;1.044433379231233;0.8333617192582098;0.7978187928148405;-3.8962427766027634e-07;-4.3166767202087425e-07;1.0448101116491675;9.999041420766012;0.8334653233779842;0.015562016476487703;0.015560732670054322;0.7978309705910512;0.014895183847984479;0.7978300399752725
72.59215;1.0444328370314508;0.833360986465161;0.7978186229672154;-3.8917118881546133e-07;-4.321357863491773e-07;1.044808062410329;9.99904506309542;0.8334664791006174;0.01556203985914599;0.01556074593162673;0.7978320273707865;0.014895188867751364;0.7978295794457035
72.60215;1.0444323554882797;0.8333602888660152;0.7978184749311767;-3.8869683193877215e-07;-4.325866256556643e-07;1.044806040359754;9.999048250439916;0.8334677129184381;0.015562063379592395;0.015560760635458215;0.7978330061845128;0.014895193216556104;0.7978291506594091
72.61215;1.0444319334651275;0.8333596294247776;0.7978183485270333;-3.8820041036294965e-07;-4.330188373725923e-07;1.0448040508809564;9.999050963671198;0.8334690282362572;0.015562087013103597;0.015560776754409473;0.7978339069411875;0.01489519695192204;0.797828751047426
72.62215;1.044431569054811;0.8333590115400838;0.7978182428075377;-3.876816086447887e-07;-4.3343150734700833e-07;1.0448020990662337;9.99905318267713;0.833470427715012;0.015562110738493127;0.015560794260578837;0.7978347294657441;0.014895200131600415;0.7978283781420841
72.63215;1.044431259838658;0.8333584385448431;0.7978181562814979;-3.871408705671371e-07;-4.3382403084924837e-07;1.044800189105167;9.999054883252567;0.8334719121381545;0.01556213454277844;0.015560813120674583;0.7978354742654094;0.01489520281979315;0.7978280297200541
72.64215;1.0444310031192867;0.8333579132940219;0.7978180876260342;-3.865794852485576e-07;-4.3419601698753047e-07;1.0447983245053367;9.999056043746165;0.8334734801020096;0.015562158425580013;0.01556083329261483;0.7978361426920242;0.01489520508216737;0.7978277040120771
72.65215;1.0444307965792772;0.8333574382246418;0.797818036178595;-3.859994214456098e-07;-4.3454746153764615e-07;1.0447965089778743;9.999056655330145;0.8334751286230141;0.015562182393108664;0.015560854733425316;0.7978367364265159;0.014895206978895363;0.7978273989603457
72.66215;1.0444306387136886;0.8333570161032706;0.7978180019396215;-3.854029479440641e-07;-4.3487893759774554e-07;1.044794746945802;9.999056724697624;0.8334768538478521;0.015562206445492428;0.015560877407584033;0.7978372569858403;0.014895208564506745;0.7978271116820382
72.67215;1.0444305283344573;0.8333566509906819;0.7978179852512945;-3.8479235257622895e-07;-4.3519145398453043e-07;1.044793043168972;9.999056270310842;0.8334786511366966;0.015562230567152965;0.015560901289406537;0.7978377059070518;0.014895209892561824;0.7978268393404104
72.68215;1.0444304635919748;0.8333563480465418;0.7978179863056549;-3.8416989536361634e-07;-4.354862363736086e-07;1.0447914020258036;9.999055316190756;0.8334805151979524;0.015562254727597917;0.015560926359825766;0.7978380854626294;0.014895211018290153;0.7978265798394495
72.69215;1.0444304418174333;0.8333561117485523;0.7978180049561072;-3.835377937379906e-07;-4.357647674666716e-07;1.0447898274722118;9.999053887064017;0.833482440619803;0.015562278892110598;0.015560952596773217;0.7978383987160923;0.014895211996557576;0.797826331328043
72.70215;1.0444304605018375;0.8333559442894515;0.7978180408697072;-3.8289823238151075e-07;-4.360288618496746e-07;1.044788323675666;9.999052008684876;0.8334844221089992;0.015562303030754832;0.015560979965986335;0.7978386485291952;0.014895212879415488;0.7978260918978223
72.71215;1.044430517867642;0.833355845292097;0.7978180937516406;-3.8225340148416454e-07;-4.362805279652001e-07;1.0447868953991535;9.999049712009985;0.8334864544813017;0.015562327121730208;0.015561008413463763;0.7978388367471759;0.014895213718118482;0.7978258601853683
72.72215;1.0444306124614613;0.8333558119993362;0.7978181637761116;-3.816054030005578e-07;-4.3652172760589533e-07;1.0447855484501356;9.999047037938963;0.8334885325797435;0.015562351155008619;0.015561037852252227;0.7978389643383522;0.014895214561929777;0.7978256359494291
72.73215;1.044430743167516;0.833355839659216;0.797818251980215;-3.8095620193002166e-07;-4.3675422752807345e-07;1.0447842900568498;9.999044037853276;0.8334906507121258;0.015562375129845128;0.015561068153125041;0.7978390321784307;0.014895215449705415;0.7978254199333497
72.74215;1.0444309098652846;0.8333559226556531;0.7978183601748751;-3.8030773980469046e-07;-4.3697954675651417e-07;1.0447831279853843;9.999040765075657;0.8334928020458878;0.015562399044925592;0.015561099159056985;0.797839041704576;0.01489521640626904;0.797825213275694
72.75215;1.0444311134257258;0.8333560558379662;0.7978184905074048;-3.796618438216294e-07;-4.371989419236598e-07;1.0447820693086713;9.999037265097735;0.8334949787704399;0.015562422893513502;0.015561130717153515;0.7978389946628875;0.014895217451613079;0.797825017100621
72.76215;1.044431355124413;0.8333562351253493;0.7978186448329001;-3.790200150839492e-07;-4.37413439789184e-07;1.044781120362789;9.999033574683937;0.8334971729817129;0.015562446665837176;0.015561162696821203;0.7978388924872294;0.014895218612267983;0.7978248327139521
72.77215;1.044431636489111;0.8333564572667963;0.7978188239524867;-3.783835806325752e-07;-4.3762376177430485e-07;1.0447802874597205;9.99902972454448;0.8334993776491857;0.015562470358090242;0.015561194984873853;0.7978387360592288;0.014895219922237508;0.7978246621287461
72.78215;1.0444319597956568;0.8333567190734816;0.797819027039444;-3.7775404528456624e-07;-4.3783007521218435e-07;1.044779577382369;9.99902574002551;0.8335015871789814;0.015562493981866463;0.015561227478666567;0.7978385256043119;0.014895221420255983;0.7978245081698564
72.79215;1.0444323288418098;0.8333570168168252;0.7978192517117638;-3.7713324609879613e-07;-4.3803189710440545e-07;1.0447789969850958;9.999021640247527;0.8335037976362903;0.015562517558119082;0.015561260084999475;0.7978382610936773;0.014895223150584199;0.7978243740388978
72.80215;1.044432749006508;0.8333573462008834;0.7978194948880153;-3.7652333414309003e-07;-4.3822826137111025e-07;1.0447785519909656;9.9990174374239;0.8335060066797654;0.015562541104805625;0.015561292718038;0.7978379434581463;0.01489522516243418;0.797824262875699
72.81215;1.0444332262380178;0.8333577027673968;0.797819753741274;-3.7592671223043414e-07;-4.384178956642883e-07;1.0447782463256725;9.999013140830094;0.833508213196028;0.015562564638787045;0.015561325300584596;0.7978375755177981;0.014895227504048864;0.7978241773607205
72.82215;1.0444337665817687;0.8333580825434183;0.7978200260242833;-3.753459840087301e-07;-4.385994261261124e-07;1.0447780825436694;9.999008764230222;0.8335104170513559;0.015562588186099457;0.015561357772089704;0.7978371618201227;0.014895230213920608;0.797824119417651
72.83215;1.0444343769031972;0.833358482442242;0.797820310212362;-3.7478386186070004e-07;-4.387716083194684e-07;1.0447780623244383;9.99900433442346;0.8335126192852772;0.015562611784969083;0.015561390095768114;0.7978367076881254;0.014895233321297437;0.7978240906160274
72.84215;1.0444350649571805;0.8333589001264111;0.7978206059461413;-3.742429066690173e-07;-4.3893330917493434e-07;1.0447781867412627;9.998999898983538;0.8335148222020806;0.015562635474015941;0.015561422252561971;0.7978362180425448;0.014895236858564254;0.7978240927562309
72.85215;1.044435838168837;0.8333593332999962;0.7978209140548472;-3.737252890639552e-07;-4.3908346594996297e-07;1.0447784567807974;9.998995523343913;0.8335170287641521;0.01556265927493774;0.015561454222007998;0.7978356970145825;0.014895240866702504;0.7978241276316396
72.86215;1.0444367023930616;0.8333597787214716;0.7978212359456411;-3.732328868489022e-07;-4.3922132160651425e-07;1.0447788734311805;9.998991276580577;0.8335192417807804;0.015562683191557316;0.015561485969076425;0.7978351488534884;0.014895245388980115;0.7978241965387878
72.87215;1.0444376614133417;0.8333602319624304;0.7978215731607434;-3.7276752870918956e-07;-4.3934648635674003e-07;1.0447794364752903;9.998987219905299;0.8335214634968832;0.015562707222452916;0.015561517450531623;0.797834578462519;0.014895250467780612;0.7978243004859048
72.88215;1.0444387172400311;0.8333606880061455;0.7978219273232389;-3.723309837700975e-07;-4.3945863816927686e-07;1.0447801429171693;9.998983404945978;0.833523695514994;0.015562731366085365;0.015561548636029193;0.7978339906166395;0.014895256145094078;0.7978244409175609
72.89215;1.044439870752907;0.8333611416286614;0.7978223003771268;-3.7192483706839297e-07;-4.395573553406451e-07;1.0447809868180686;9.998979875674042;0.8335259389453458;0.015562755621702059;0.015561579521291021;0.797833389261379;0.01489526246042777;0.7978246200233644
72.90215;1.0444411221021657;0.8333615871265471;0.7978226949878858;-3.715506034991958e-07;-4.3964227494279455e-07;1.0447819607149167;9.998976668790338;0.8335281944864114;0.015562779994502868;0.015561610114472707;0.7978327772168886;0.014895269447018146;0.797824840181334
72.91215;1.0444424705495008;0.8333620179978481;0.7978231144812948;-3.7120982321444587e-07;-4.397133343930359e-07;1.0447830569959533;9.998973817189313;0.8335304622344576;0.015562804494711289;0.015561640413724459;0.7978321560258361;0.014895277122617264;0.797825103296167
72.92215;1.0444439138216997;0.8333624274544129;0.7978235621569223;-3.7090374203615024e-07;-4.397708274729343e-07;1.0447842679320154;9.998971354214545;0.8335327417587381;0.015562829132062368;0.015561670399507435;0.7978315265706665;0.014895285479164225;0.7978254105991343
72.93215;1.044445447740162;0.8333628097211596;0.7978240406956449;-3.7063284893152283e-07;-4.398153036166774e-07;1.044785584962558;9.998969308907137;0.8335350325973852;0.015562853918059859;0.01556170003438312;0.7978308901949052;0.014895294484024936;0.7978257624776603
72.94215;1.0444470669217114;0.8333631610146447;0.7978245521861216;-3.7039677618705673e-07;-4.398475374909845e-07;1.0447869989967538;9.998967701541238;0.8335373348166484;0.015562878870871105;0.015561729264453506;0.7978302496936462;0.01489530409127357;0.7978261581677616
72.95215;1.0444487662339383;0.8333634793498911;0.7978250985262637;-3.7019468998953975e-07;-4.3986850252277815e-07;1.044788501934118;9.99896654998182;0.8335396493747972;0.015562904013339129;0.015561758031741575;0.7978296095553792;0.014895314253891852;0.797826595718631
72.96215;1.0444505413801977;0.8333637636121187;0.79782568189147;-3.7002588231814396e-07;-4.3987920453836717e-07;1.0447900876412128;9.998965874196815;0.8335419778364908;0.015562929367165215;0.01556178628855335;0.7978289749965893;0.01489532493304322;0.7978270724282341
72.97215;1.0444523880270626;0.8333640128956411;0.7978263049843749;-3.6989013879730667e-07;-4.398805288172082e-07;1.0447917514734175;9.99896569286457;0.8335443214401224;0.015562954946717824;0.015561813996154483;0.7978283509097186;0.014895336104151858;0.7978275854880746
72.98215;1.0444543010677865;0.8333642265407949;0.7978269705697599;-3.697878148258823e-07;-4.3987328734966425e-07;1.0447934893241835;9.998966022378784;0.8335466798873338;0.015562980751040506;0.015561841119788901;0.7978277415824859;0.014895347758815396;0.797828132542967
72.99215;1.0444562744780612;0.8333644043645054;0.7978276805993277;-3.697197917092263e-07;-4.3985834973431014e-07;1.0447952972847119;9.998966879461058;0.8335490504172158;0.015563006758007555;0.015561867637179946;0.7978271505051504;0.014895359905164489;0.7978287120163898
73.00215;1.0444583010869422;0.8333645463531585;0.7978284359316853;-3.696872816116326e-07;-4.3983668418386506e-07;1.0447971718355111;9.9989682821527;0.8335514280563494;0.015563032924498817;0.015561893546057767;0.7978265800635121;0.014895372572642462;0.7978293228406798
73.01215;1.044460373063635;0.833364652373051;0.797829236935348;-3.696915172838636e-07;-4.398093795119944e-07;1.0447991101502307;9.998970247228193;0.8335538068547468;0.015563059187418288;0.015561918851636143;0.7978260316237988;0.014895385816057332;0.7978299638189342
73.02215;1.044462482953239;0.8333647224558745;0.7978300840941797;-3.697335741574592e-07;-4.3977762966151776e-07;1.0448011100766137;9.998972783016393;0.8335561809814287;0.01556308546505721;0.015561943542405634;0.7978255060731396;0.014895399710842678;0.797830633725586
73.03215;1.0444646236632562;0.8333647569343735;0.7978309776458473;-3.698143358587904e-07;-4.3974260278679753e-07;1.0448031694422266;9.998975884203256;0.8335585452087814;0.015563111664039566;0.015561967576702744;0.7978250043678293;0.014895414341167583;0.7978313318923719
73.04215;1.0444667875131683;0.8333647564434743;0.7978319166691561;-3.6993444292003464e-07;-4.397053233254012e-07;1.0448052854009302;9.99897953642606;0.8335608949750948;0.015563137687424537;0.015561990890334;0.7978245274041884;0.014895429785310246;0.7978320579665503
73.05215;1.0444689655109842;0.8333647221750254;0.7978328989463944;-3.700941935135332e-07;-4.39666578498246e-07;1.0448074545369828;9.998983726154421;0.8335632262923188;0.015563163442068042;0.015562013415790239;0.7978240751157846;0.014895446104293383;0.7978328113375921
73.06215;1.0444711474401644;0.8333646554961639;0.7978339218085866;-3.7029338758101925e-07;-4.3962680811048585e-07;1.0448096736105381;9.998988448133973;0.8335655357356794;0.01556318885084835;0.015562035094674052;0.7978236459792841;0.014895463338014923;0.797833591215967
73.07215;1.0444733225730496;0.8333645566876499;0.7978349828715045;-3.7053119808320354e-07;-4.3958617503246145e-07;1.0448119404473712;9.998993709274743;0.833567820510252;0.015563213865009091;0.015562055879748717;0.79782323762921;0.014895481507837075;0.7978343967472014
73.08215;1.0444754803734542;0.833364424322894;0.7978360802637249;-3.708062171499656e-07;-4.395449051250477e-07;1.044814253684423;9.998999526572534;0.8335700785316242;0.015563238466183639;0.015562075734512784;0.7978228475567265;0.01489550062296252;0.7978352267744452
73.09215;1.0444776107846039;0.8333642561589009;0.7978372126504644;-3.7111667908169974e-07;-4.395035671773038e-07;1.0448166112714505;9.999005917177325;0.8335723085987471;0.015563262653782852;0.01556209462652763;0.7978224733075052;0.014895520685369238;0.7978360797177892
73.10215;1.0444797038809732;0.8333640504680997;0.7978383787128671;-3.714608034503802e-07;-4.394629566256055e-07;1.044819009936509;9.999012888098722;0.8335745106063776;0.0155632864259584;0.015562112518032172;0.7978221127541265;0.014895541688232854;0.7978369535990378
73.11215;1.0444817493460723;0.83336380638911;0.7978395760943281;-3.718371510219324e-07;-4.394237695319827e-07;1.0448214461042586;9.999020430947423;0.8335766854451181;0.0155633097678865;0.01556212936994438;0.797821764261207;0.014895563612023516;0.7978378460618366
73.12215;1.0444837368696824;0.8333635232999744;0.7978408011062169;-3.72244753021623e-07;-4.39386460511319e-07;1.044823916431117;9.999028524777016;0.833578834138679;0.01556333264511031;0.01556214515506756;0.7978214262970434;0.014895586426485294;0.7978387541352563
73.13215;1.0444856572839174;0.8333632005201287;0.7978420499322864;-3.7268291638240506e-07;-4.3935139309851443e-07;1.04482641801223;9.999037148548156;0.8335809567703566;0.015563354999383393;0.015562159866465645;0.7978210972089544;0.014895610094929816;0.7978396735464468
73.14215;1.0444875032776348;0.8333628379135078;0.797843319817076;-3.7315100743553855e-07;-4.393191150084612e-07;1.0448289491917717;9.999046287718219;0.833583052214795;0.015563376761992839;0.015562173516861564;0.7978207756907578;0.014895634575977198;0.797840598672934
73.15215;1.0444892697089212;0.8333624364189509;0.7978446088035158;-3.736484779519685e-07;-4.392904431626192e-07;1.0448315098421772;9.999055924386168;0.8335851185954145;0.015563397883565571;0.015562186130824475;0.7978204614188973;0.014895659830287435;0.797841523909885
73.16215;1.0444909540170206;0.8333619977945294;0.7978459148566571;-3.741749843766358e-07;-4.392663030967384e-07;1.0448341005309534;9.999066026153136;0.8335871540400301;0.015563418351044238;0.015562197739830846;0.7978201550727549;0.014895685831573139;0.7978424449475116
73.17215;1.0444925561212175;0.8333615238889046;0.7978472353441166;-3.7473040079648487e-07;-4.392475851274305e-07;1.0448367214408303;9.99907654779495;0.8335891571821247;0.01556343817687087;0.015562208382007628;0.7978198576147731;0.014895712569088787;0.7978433586193973
73.18215;1.044494077310555;0.833361015846398;0.797848567020625;-3.7531476608750726e-07;-4.392351797693775e-07;1.0448393713649609;9.999087443209422;0.833591126809146;0.015563457379924742;0.015562218096268465;0.797819569642602;0.014895740037805421;0.7978442620450248
73.19215;1.0444955189642164;0.8333604736247985;0.79784990642936;-3.759282816154142e-07;-4.392302037278346e-07;1.0448420473849922;9.99909867660936;0.8335930614361486;0.015563475977759266;0.015562226917651406;0.7978192909458575;0.014895768222934754;0.7978451523493929
73.20215;1.0444968823471321;0.8333598960726193;0.7978512501153854;-3.7657130419073134e-07;-4.392341652988643e-07;1.0448447454785248;9.999110224027895;0.833594959605057;0.015563493988008263;0.015562234882798965;0.7978190201180022;0.014895797086654549;0.7978460272353898
73.21215;1.0444981697268587;0.8333592814353651;0.7978525946797159;-3.772442722115435e-07;-4.392487918372654e-07;1.0448474611146619;9.999122068126082;0.833596820019459;0.015563511432292332;0.015562242034134434;0.7978187550710417;0.014895826560617017;0.7978468855331569
73.22215;1.0444993855829914;0.8333586281589429;0.7978539371902058;-3.779475867881899e-07;-4.3927570509234955e-07;1.0448501895407023;9.999134192930997;0.8335986410754485;0.0155635283371087;0.015562248421644727;0.7978184943156976;0.014895856547582293;0.7978477269828982
73.23215;1.0445005365789244;0.8333579354585584;0.7978552755171838;-3.7868132983446743e-07;-4.3931620740829037e-07;1.0448529259082395;9.999146579884583;0.8336004206812789;0.01556354473046526;0.015562254107202404;0.7978182375168971;0.014895886931353493;0.7978485517493418
73.24215;1.0445016302779457;0.8333572030511582;0.7978566081665439;-3.7944493938836533e-07;-4.393710847444711e-07;1.04485566502783;9.999159209013381;0.8336021566913627;0.015563560645901432;0.015562259160484775;0.7978179848028496;0.014895917583841352;0.7978493603204989
73.25215;1.0445026736735914;0.8333564306090931;0.7978579335984669;-3.8023725202362587e-07;-4.3944030325613875e-07;1.0448584011329105;9.999172067116389;0.8336038472603031;0.015563576131242632;0.015562263647388047;0.7978177358552374;0.01489594836520214;0.7978501532825535
73.26215;1.0445036728434576;0.8333556176980753;0.7978592489789745;-3.8105686924360463e-07;-4.395229324424827e-07;1.044861128567524;9.999185151557459;0.8336054906261456;0.015563591240904558;0.015562267627388169;0.7978174897881624;0.014895979127840929;0.7978509304143948
73.27215;1.0445046338505968;0.8333547639715374;0.797860549219502;-3.819024357105368e-07;-4.3961758062341823e-07;1.0448638429093169;9.999198462917931;0.8336070848840228;0.01556360601613579;0.01556227116408185;0.7978172459530838;0.014896009731409926;0.797851689656783
73.28215;1.0445055633316367;0.8333538691473908;0.7978618274579884;-3.8277270519635235e-07;-4.39722896769679e-07;1.0448665410317732;9.999211997486222;0.8336086283814971;0.015563620472282599;0.01556227433051812;0.7978170050530852;0.014896040055428793;0.7978524269289509
73.29215;1.0445064674953468;0.833352932909175;0.7978630765035214;-3.836665645964767e-07;-4.398377337160353e-07;1.0448692204584271;9.99922574677968;0.8336101203559511;0.015563634597442646;0.01556227719530831;0.7978167693691454;0.014896069995010013;0.7978531370401177
73.30215;1.0445073502877538;0.8333519548615266;0.7978642898392035;-3.8458313729489094e-07;-4.399611457046959e-07;1.0448718792225435;9.999239698933462;0.8336115609439422;0.015563648368373073;0.015562279808233768;0.7978165418433745;0.014896099449463344;0.797853814812462
73.31215;1.0445082127459375;0.8333509342110583;0.797865461844418;-3.8552184285649715e-07;-4.4009235836718894e-07;1.0448745158218424;9.999253837164561;0.8336129502040748;0.015563661777677677;0.01556228220173853;0.7978163251021592;0.014896128317748888;0.7978544557355066
73.32215;1.0445090543186641;0.8333498694027092;0.7978665876095618;-3.864821333968361e-07;-4.402306058775873e-07;1.0448771286898013;9.999268137236925;0.8336142870646485;0.015563674845572818;0.015562284397359797;0.7978161209598009;0.014896156499512647;0.7978550563530703
73.33215;1.044509874442621;0.8333487584430921;0.7978676625694048;-3.87463012416126e-07;-4.403749332683276e-07;1.0448797159618615;9.999282565237637;0.8336155695093787;0.01556368760950781;0.015562286409511935;0.7978159302229386;0.014896183894258959;0.7978556144590314
73.34215;1.044510672598695;0.8333475999109808;0.7978686825381303;-3.884628663049923e-07;-4.405243586412394e-07;1.044882275946452;9.999297072265048;0.8336167958495716;0.015563700109685524;0.015562288254517208;0.7978157528559865;0.014896210396154885;0.7978561291780453
73.35215;1.0445114476106394;0.8333463936899836;0.797869644278532;-3.894797047473725e-07;-4.4067826350471803e-07;1.044884807467762;9.999311592929674;0.8336179659786003;0.01556371238238188;0.015562289964396023;0.7978155883991165;0.01489623589242855;0.7978566009866602
73.36215;1.0445121976559655;0.8333451407832853;0.7978705457610512;-3.905113815118622e-07;-4.4083641751590823e-07;1.044887309651958;9.999326057520902;0.8336190817273993;0.01556372445887463;0.01556229158710121;0.7978154361886751;0.014896260273114794;0.7978570312331369
73.37215;1.0445129205753685;0.8333438428530844;0.7978713856697021;-3.915555403657618e-07;-4.409987210961264e-07;1.0448897812475917;9.999340405467207;0.8336201457570548;0.015563736359986443;0.015562293169799733;0.7978152953366021;0.014896283446449582;0.7978574210186191
73.38215;1.0445136137051072;0.8333425023001519;0.797872162723581;-3.9260947823931013e-07;-4.4116508380807613e-07;1.0448922196708195;9.999354587908144;0.8336211599410186;0.015563748084904372;0.015562294747996938;0.7978151646568792;0.014896305344407256;0.7978577703969854
73.39215;1.0445142735404682;0.8333411226413963;0.7978728754846361;-3.936702491201536e-07;-4.4133537751884873e-07;1.0448946205475618;9.999368567001211;0.8336221249525061;0.015563759611249204;0.015562296349183064;0.7978150425077729;0.01489632591138204;0.7978580790905446
73.40215;1.0445148954897538;0.8333397083275111;0.7978735222518455;-3.947349190349064e-07;-4.4150929885317487e-07;1.0448969781424915;9.999382312275124;0.8336230409377189;0.015563770909476865;0.015562297998180288;0.797814926687499;0.014896345091182844;0.7978583481049863
73.41215;1.0445154743002805;0.8333382640089951;0.7978741009884193;-3.9580072654510167e-07;-4.416862269369968e-07;1.0448992862779671;9.999395789514969;0.8336239082191783;0.01556378195063146;0.015562299725868476;0.7978148146627787;0.014896362824141807;0.7978585803734903
73.42215;1.0445160057613356;0.8333367941532239;0.7978746099536249;-3.96865237500725e-07;-4.4186527518031006e-07;1.044901539298562;9.99940895372691;0.833624727782311;0.015563792700050766;0.01556230158607176;0.797814704328021;0.014896379048108126;0.7978587801228624
73.43215;1.0445164881502604;0.8333353030951658;0.7978750480596751;-3.9792647082963867e-07;-4.4204560015228974e-07;1.0449037325859083;9.999421754603523;0.8336255017696224;0.015563803108726059;0.015562303664645739;0.7978145949368011;0.014896393701957037;0.7978589522352206
73.44215;1.044516921887947;0.8333337949045567;0.7978754141614581;-3.9898275776760364e-07;-4.422267067511152e-07;1.0449058624036853;9.99943414580069;0.8336262336946765;0.015563813113847741;0.015562306072891411;0.797814487198382;0.014896406730445212;0.797859102260804
73.45215;1.0445173084178387;0.8333322732057917;0.7978757063940393;-4.0003252567204e-07;-4.4240850558208764e-07;1.0449079253066367;9.999446089768579;0.8336269276869703;0.015563822649207228;0.015562308928806475;0.7978143822633809;0.01489641808610478;0.7978592364237992
73.46215;1.044517649642661;0.8333307414054214;0.7978759221959504;-4.0107437628790626e-07;-4.425912383259092e-07;1.0449099172179344;9.9994575597966;0.8336275873843957;0.015563831655674343;0.01556231233081962;0.7978142804489865;0.014896427735106518;0.797859361172288
73.47215;1.0445179481019864;0.8333292030306915;0.7978760587984869;-4.021072453640273e-07;-4.4277531902333524e-07;1.0449118328102793;9.9994685413657;0.8336282156523223;0.015563840087652494;0.015562316346002457;0.7978141807503781;0.014896435665611548;0.7978594825941485
73.48215;1.0445182070432952;0.8333276618728818;0.7978761138621024;-4.031302302823698e-07;-4.429610273218434e-07;1.0449136662897487;9.99947902933137;0.8336288148135882;0.015563847912968335;0.01556232102284269;0.7978140815084578;0.014896441879630311;0.7978596058598658
73.49215;1.044518429616394;0.8333261221197242;0.7978760858723986;-4.0414224250763177e-07;-4.431482717247392e-07;1.0449154130283294;9.999489020797661;0.8336293866774174;0.015563855099076174;0.015562326400808027;0.7978139814197848;0.014896446366860489;0.7978597351809199
73.50215;1.0445186180670076;0.8333245882318959;0.7978759742162219;-4.0514192088875685e-07;-4.433366073639622e-07;1.0449170704897592;9.999498509575309;0.8336299324783897;0.015563861594207513;0.015562332500340602;0.797813879725288;0.014896449086895839;0.7978598745231128
73.51215;1.0445187735613206;0.833323064412711;0.7978757790346535;-4.061278270316896e-07;-4.4352538507240606e-07;1.0449186381744278;9.999507482823162;0.8336304530754999;0.015563867323957469;0.015562339316642674;0.7978137756533201;0.014896449981427086;0.7978600280360896
73.52215;1.0445188962526302;0.8333215539896615;0.7978755009750419;-4.0709868785730316e-07;-4.437137984393949e-07;1.0449201169177118;9.999515918398375;0.8336309493403194;0.015563872201657145;0.015562346836089681;0.7978136681602608;0.014896449005693941;0.797860199784426
73.53215;1.044518985597676;0.8333200588078571;0.7978751407961019;-4.0805355599846453e-07;-4.4390083938481736e-07;1.0449215077517222;9.999523785973324;0.8336314221072927;0.015563876135603217;0.015562355059483297;0.797813556199401;0.014896446147709482;0.7978603933123091
73.54215;1.044519040663107;0.8333185792357689;0.7978746988343279;-4.089917518133473e-07;-4.4408538671858595e-07;1.0449228111670328;9.999531049038291;0.8336318715341151;0.01556387903755305;0.015562364007190873;0.7978134392080213;0.014896441424610682;0.7978606111763887
73.55215;1.0445190604398216;0.8333171151733274;0.7978741751391492;-4.099126026833264e-07;-4.442663708798661e-07;1.0449240274441347;9.999537662946832;0.8336322967356722;0.01556388083264106;0.015562373708381413;0.7978133177296067;0.014896434874417004;0.7978608545947434
73.56215;1.044519044588981;0.8333156669087551;0.7978735704150137;-4.1081518192030454e-07;-4.444428815581559e-07;1.044925157466459;9.999543576747259;0.8336326962543944;0.015563881456216209;0.015562384190792368;0.7978131934940283;0.01489642655745098;0.7978611233893267
73.57215;1.0445189938705162;0.8333142351107541;0.7978728863103186;-4.1169819559073007e-07;-4.446141728382505e-07;1.044926203162931;9.99954874528817;0.833633069005651;0.015563880855072567;0.015562395475765017;0.7978130683666933;0.014896416559038408;0.7978614163210951
73.58215;1.0445189097157561;0.8333128207462275;0.7978721249432131;-4.125602112404424e-07;-4.447795085631098e-07;1.0449271673824239;9.999553137379236;0.8336334148042481;0.015563879004535609;0.015562407586157545;0.7978129430165338;0.014896404978480344;0.7978617317400684
73.59215;1.0445187939063783;0.8333114253488405;0.7978712889151984;-4.134001471855721e-07;-4.449380138851376e-07;1.0449280534979224;9.999556727317666;0.8336337336556414;0.015563875914061377;0.015562420561132786;0.7978128166023556;0.014896391911693783;0.7978620677893848
73.60215;1.0445186489132292;0.8333100513373587;0.7978703813418397;-4.142174610039179e-07;-4.4508857467942036e-07;1.044928865362867;9.99955948604235;0.8336340246029363;0.015563871615056084;0.015562434447899499;0.7978126875386717;0.01489637744840128;0.797862422094956
73.61215;1.0445184781442134;0.8333087022822759;0.7978694053917387;-4.150119079019406e-07;-4.45229681243703e-07;1.0449296076898555;9.999561388713248;0.8336342856453705;0.01556386614670983;0.015562449269411442;0.7978125542654354;0.014896361679613671;0.7978627918471629
73.62215;1.0445182855996655;0.8333073831827631;0.797868363946074;-4.157832652962779e-07;-4.453593446579079e-07;1.0449302861763672;9.999562426170042;0.8336345143623527;0.015563859546845409;0.015562465006798207;0.7978124154822686;0.014896344695162404;0.7978631742972002
73.63215;1.044518075534893;0.8333061006224758;0.7978672591472421;-4.1653112946274464e-07;-4.4547523296676254e-07;1.0449309071278654;9.99956260414312;0.833634708467819;0.015563851853939737;0.01556248161730166;0.7978122703087408;0.014896326574279419;0.7978635670777694
73.64215;1.0445178528680177;0.8333048624104746;0.7978660919803545;-4.172548089555416e-07;-4.455750154569828e-07;1.044931476709218;9.999561935375375;0.8336348664180031;0.01556384311565791;0.015562499055225092;0.7978121183763127;0.01489630738466983;0.7978639683235084
73.65215;1.044517624067457;0.8333036764320958;0.7978648627248994;-4.179533871803307e-07;-4.456567155546802e-07;1.0449319999584568;9.999560437444625;0.8336349875667477;0.015563833392654833;0.015562517265879781;0.797811959280923;0.014896287191825246;0.797864377006503
73.66215;1.0445173974443187;0.8333025490007921;0.7978635718370327;-4.1862580840560874e-07;-4.457188893987787e-07;1.0449324804674454;9.999558139227839;0.8336350716284804;0.015563822758032891;0.01556253617383312;0.7978117918327442;0.014896266066478045;0.7978647933141515
73.67215;1.044517182341121;0.8333014839227403;0.79786222057414;-4.1927097376409344e-07;-4.457605877896909e-07;1.0449329213195724;9.999555088833073;0.8336351183320007;0.015563811293451016;0.015562555686079182;0.7978116141577873;0.014896244078378647;0.7978652182616427
73.68215;1.0445169879925127;0.8333004832151146;0.7978608114904902;-4.198879840796637e-07;-4.457811015591523e-07;1.044933325781023;9.999551354352189;0.8336351275706684;0.01556379908467078;0.01556257570107386;0.797811424248174;0.014896221288985436;0.7978656527519086
73.69215;1.044516822879913;0.8332995482683028;0.7978593484474054;-4.204763113609225e-07;-4.457796897967985e-07;1.0449336968562097;9.999547016300962;0.8336350993294482;0.015563786222624913;0.015562596118585672;0.7978112201057102;0.014896197755771137;0.7978660970389746
73.70215;1.0445166945022293;0.8332986801023164;0.7978578358675418;-4.2103553668872373e-07;-4.457555726721302e-07;1.0449340371496036;9.99954216005843;0.8336350330666806;0.015563772806166934;0.015562616852480806;0.7978109999513626;0.014896173536819296;0.7978665505744533
73.71215;1.044516609284172;0.8332978793853495;0.7978562781716796;-4.215649252112197e-07;-4.4570814628890603e-07;1.0449343494997576;9.999536869863816;0.833634927297432;0.015563758944223037;0.015562637836973118;0.7978107625730134;0.014896148693787347;0.7978670116149144
73.72215;1.0445165725209993;0.8332971463930967;0.7978546797688081;-4.220634504932261e-07;-4.4563711426807934e-07;1.0449346369470744;9.999531214289297;0.8336347801699137;0.015563744757761021;0.0155626590182011;0.7978105070141605;0.014896123298236898;0.797867476948745
73.73215;1.0445165883764935;0.8332964801109843;0.7978530450493079;-4.225301926884503e-07;-4.455424501349026e-07;1.0449349016349907;9.9995252318181;0.8336345905246832;0.015563730373851342;0.015562680344006284;0.7978102319561098;0.014896097438555458;0.7978679427018638
73.74215;1.0445166597856512;0.8332958775506425;0.7978513782521821;-4.229645713193672e-07;-4.454243504901907e-07;1.0449351444248496;9.999518935581175;0.8336343580695458;0.01556371591564817;0.015562701764156837;0.7978099358791931;0.0148960712213972;0.7978684056191633
73.75215;1.0445167883941484;0.8332953344315713;0.7978496833078459;-4.2336625237162794e-07;-4.4528321043282836e-07;1.0449353659710146;9.999512327608079;0.8336340828778538;0.015563701499342091;0.015562723235433876;0.7978096177426675;0.01489604476203096;0.7978688633381263
73.76215;1.0445169752042285;0.8332948460125268;0.7978479640786211;-4.237349377227792e-07;-4.4511963376149363e-07;1.0449355674665246;9.999505407240132;0.8336337657465906;0.015563687230591669;0.0155627447262888;0.7978092771910908;0.01489601817658277;0.7978693139888677
73.77215;1.0445172211346962;0.8332944073788354;0.797846225042435;-4.240703320891157e-07;-4.449345230704614e-07;1.0449357500153262;9.999498179062138;0.8336334089831803;0.015563673198894347;0.015562766221390764;0.7978089142953071;0.01489599158577779;0.797869756313371
73.78215;1.04451752654125;0.8332940136527005;0.7978444711290603;-4.243724037136168e-07;-4.447290717478422e-07;1.0449359134688405;9.999490660398976;0.8336330162980257;0.015563659486678594;0.015562787721757147;0.7978085292482298;0.014895965114806304;0.797870189744212
73.79215;1.044517891333105;0.8332936597758717;0.7978427064572262;-4.2464168009567214e-07;-4.4450453460217036e-07;1.0449360556334304;9.999482880497643;0.8336325922581319;0.015563646185073665;0.015562809234545708;0.7978081220726443;0.014895938882029391;0.7978706136081622
73.80215;1.0445183163983796;0.8332933401272407;0.7978409336840822;-4.2487928281169115e-07;-4.442620492263754e-07;1.0449361722867305;9.99947487631416;0.8336321418333598;0.015563633390722609;0.015562830756697024;0.7978076922345221;0.014895912986348993;0.797871026492439
73.81215;1.0445188042903877;0.8332930489353076;0.7978391546535162;-4.2508680569152935e-07;-4.4400288162003556e-07;1.044936258309055;9.99946668813439;0.8336316699580754;0.015563621191026613;0.015562852264167643;0.7978072384335503;0.014895887497848502;0.7978714266256398
73.82215;1.0445193581386434;0.8332927808952604;0.7978373712287599;-4.2526629651147704e-07;-4.4372893721385e-07;1.044936309177329;9.999458352397086;0.8336311816397426;0.015563609654403036;0.015562873713608353;0.7978067592718171;0.014895862451644197;0.797871812592544
73.83215;1.044519979838674;0.8332925311494067;0.7978355853922018;-4.254201466964679e-07;-4.4344288812326394e-07;1.044936321115703;9.999449901367992;0.8336306828439537;0.015563598824385799;0.01556289505239878;0.7978062544299815;0.01489583784740339;0.7978721836763482
73.84215;1.044520668982513;0.8332922953809649;0.7978337990580441;-4.255506419597642e-07;-4.4314776403065485e-07;1.0449362901882369;9.999441370286494;0.8336301811200132;0.015563588723803173;0.015562916224425773;0.7978057249607077;0.014895813656137815;0.7978725395542803
73.85215;1.0445214230674411;0.8332920703938186;0.7978320141378713;-4.256595030591321e-07;-4.428465139211448e-07;1.0449362121480996;9.999432796203529;0.8336296850553422;0.015563579365937405;0.015562937167161598;0.7978051723736154;0.014895789835117542;0.7978728794033301
73.86215;1.0445222382131938;0.8332918540765705;0.797830232306512;-4.257477101441405e-07;-4.425418333457253e-07;1.0449360829910914;9.999424209511504;0.8336292030791034;0.015563570760785907;0.015562957810125585;0.7978045974790775;0.014895766346692771;0.7978732012753691
73.87215;1.0445231096215608;0.8332916447162758;0.7978284544215577;-4.2581557500554825e-07;-4.422361790452734e-07;1.044935899305888;9.999415628041323;0.8336287427008294;0.01556356292165937;0.01556297807901601;0.7978039999200539;0.014895743172188057;0.7978735025863978
73.88215;1.0445240319143891;0.833291440918583;0.7978266806470914;-4.258630355358915e-07;-4.4193186978224826e-07;1.0449356586665122;9.999407052201082;0.8336283107800381;0.015563555865743818;0.015562997897556764;0.7978033786797138;0.014895720311975415;0.7978737810337734
73.89215;1.0445249996063626;0.8332912419699082;0.7978249116897368;-4.2589004203188386e-07;-4.4163115944467185e-07;1.044935360121083;9.999398461975344;0.8336279144214851;0.015563549604323625;0.015563017185051143;0.7978027331935603;0.014895697771590014;0.7978740345918451
73.90215;1.0445260074537872;0.8332910477870676;0.7978231501222778;-4.258968466637511e-07;-4.4133619121859327e-07;1.0449350038508285;9.999389821245174;0.8336275612937669;0.015563544144589743;0.01556303585562284;0.797802064203906;0.01489567555817113;0.7978742607606839
73.91215;1.044527050354693;0.8332908585576128;0.797821400598114;-4.258840475719837e-07;-4.410488784193276e-07;1.0449345899679643;9.99938108455307;0.8336272589917433;0.015563539503176333;0.015563053818784393;0.7978013737667824;0.01489565369921551;0.7978744565287755
