time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.92215;1.0445281228099006;0.833290674259707;0.7978196690616935;-4.258522800957038e-07;-4.4077082444033915e-07;1.0449341179182254;9.999372196163534;0.833627014445615;0.01556353571060759;0.015563070980780629;0.797800664569971;0.014895632249777992;0.7978746192283177
73.93215;1.0445292184747181;0.8332904944315404;0.7978179618500699;-4.2580193998730717e-07;-4.405033828190329e-07;1.0449335871659076;9.999363085533354;0.8336268340293188;0.01556353280407423;0.01556308725050342;0.797799938920746;0.014895611270584941;0.7978747467920676
73.94215;1.0445303306093456;0.8332903187002476;0.7978162850013146;-4.257334190002179e-07;-4.402478082233767e-07;1.044932998360008;9.999353670399715;0.8336267238627059;0.015563530821922491;0.015563102550204906;0.7977991977902972;0.014895590806830852;0.7978748371739798
73.95215;1.0445314531934498;0.8332901474557988;0.7978146438536428;-4.2564736231333534e-07;-4.4000527273513405e-07;1.0449323542113769;9.999343865715009;0.8336266897328769;0.015563529809442162;0.01556311682811981;0.7977984406075447;0.014895570884808359;0.7978748883047906
73.96215;1.0445325816802276;0.8332899820116751;0.7978130432107788;-4.2554439872466395e-07;-4.3977676903850486e-07;1.0449316594567524;9.999333592674533;0.8336267364162525;0.015563529822714377;0.015563130058767024;0.7977976660615171;0.01489555151325251;0.7978748986686157
73.97215;1.0445337131660155;0.8332898247276117;0.7978114876062814;-4.2542484887822845e-07;-4.3956300924019055e-07;1.0449309195754115;9.999322787897839;0.8336268667741867;0.01556353092294001;0.01556314221852583;0.7977968730644913;0.014895532676320137;0.7978748673807349
73.98215;1.0445348460746255;0.8332896791848177;0.7978099811115943;-4.2528886896002745e-07;-4.393641647500818e-07;1.0449301397932915;9.999311408327058;0.8336270815187395;0.015563533177388672;0.015563153254538352;0.7977960610354108;0.01489551432560844;0.7978747939698042
73.99215;1.044535979331684;0.8332895499768338;0.797808527144687;-4.2513668453196363e-07;-4.3917970664220697e-07;1.0449293255560652;9.999299428562558;0.8336273796174948;0.015563536659499702;0.015563163079685473;0.7977952298625752;0.014895496389432378;0.7978746786894702
74.00215;1.0445371116044426;0.8332894422948036;0.7978071288119867;-4.249685449157865e-07;-4.39008789094816e-07;1.044928482502747;9.999286836166823;0.8336277585722334;0.015563541429714464;0.015563171600440052;0.7977943801202343;0.01489547878813092;0.7978745228392582
74.01215;1.0445382409150508;0.8332893615540323;0.7978057893035274;-4.2478457955416036e-07;-4.3885071115951137e-07;1.0449276150931233;9.999273628226629;0.8336282146542292;0.015563547514485552;0.015563178743416506;0.7977935130696571;0.014895461439584319;0.7978743285009904
74.02215;1.0445393642677352;0.8332893129199475;0.7978045116774523;-4.245848665747538e-07;-4.387048410494815e-07;1.0449267261901964;9.999259809563267;0.8336287434371584;0.01556355490603018;0.015563184451908421;0.7977926302699939;0.014895444268778842;0.7978740980555113
74.03215;1.0445404774500961;0.8332893007889987;0.7978032985338669;-4.243696153957361e-07;-4.3857039868921324e-07;1.0449258182416654;9.999245393875656;0.8336293401627091;0.01556356357574099;0.015563188673530648;0.7977917336255316;0.01489542722064742;0.7978738337324103
74.04215;1.0445415754850345;0.8332893286422934;0.7978021522375032;-4.241392135499225e-07;-4.38446589712961e-07;1.044924894251742;9.999230405549554;0.8336299996637985;0.01556357348237876;0.015563191363630349;0.7977908255045015;0.014895410260911957;0.7978735372198252
74.05215;1.0445426536755802;0.8332893992001276;0.797801075276778;-4.2389420422211864e-07;-4.383327471330524e-07;1.0449239574512759;9.999214876145864;0.8336307164696315;0.01556358457770576;0.015563192488885413;0.7977899080553821;0.014895393372077879;0.7978732094980329
74.06215;1.0445437085401268;0.8332895143275576;0.7978000702885016;-4.236353600815864e-07;-4.382282052900542e-07;1.0449230103243654;9.99919883285604;0.8336314854342918;0.015563596817785302;0.015563192020744762;0.7977889828722327;0.014895376553502593;0.7978728511346264
74.07215;1.0445447379548376;0.8332896746240281;0.7977991398485441;-4.233637171226436e-07;-4.3813220396914176e-07;1.0449220544111775;9.999182288590573;0.8336323021882404;0.015563610167632058;0.015563189937942187;0.7977880518278507;0.01489535981190096;0.7978724628510784
74.08215;1.0445457405201737;0.8332898791099929;0.7977982858391962;-4.230804105585896e-07;-4.380438671256356e-07;1.044921090483542;9.99916524580856;0.8336331626570673;0.015563624600269;0.015563186237682101;0.7977871174729366;0.014895343138611142;0.7978720457174089
74.09215;1.0445467146847889;0.8332901258100216;0.7977975085080513;-4.2278646226627134e-07;-4.3796204246926984e-07;1.0449201177594767;9.99914770680917;0.8336340621766436;0.015563640093317909;0.015563180933350552;0.7977861822250507;0.014895326500885675;0.7978716011606636
74.10215;1.0445476585377473;0.833290413267581;0.7977968062975581;-4.224828044467861e-07;-4.378852248430156e-07;1.0449191335180799;9.999129675388327;0.8336349953993428;0.015563656610944089;0.01556317404343402;0.7977852478158046;0.014895309856531622;0.797871131173213
74.11215;1.0445485707871482;0.8332907414354996;0.7977961765362757;-4.221705889692617e-07;-4.3781181010415427e-07;1.044918134517065;9.999111152120431;0.8336359568441626;0.015563674087200906;0.015563165588811413;0.7977843157103989;0.014895293170184462;0.797870638282992
74.12215;1.044549451960321;0.8332911110243746;0.7977956159238205;-4.218514342006125e-07;-4.377403964865315e-07;1.0449171187324409;9.999092134089047;0.8336369410769175;0.01556369242659303;0.015563155597875519;0.7977833876156389;0.01489527642059031;0.7978701252849909
74.13215;1.0445503044388864;0.8332915220382664;0.7977951207745724;-4.215274007407916e-07;-4.376698171169277e-07;1.0449160857121236;9.999072619728652;0.833637942407165;0.015563711505972173;0.015563144112498619;0.7977824654749541;0.014895259601010118;0.7978695952100745
74.14215;1.0445511314265807;0.8332919728439199;0.7977946876432097;-4.2120091178861495e-07;-4.375989853608751e-07;1.0449150354979897;9.999052613783288;0.8336389545608088;0.01556373117799674;0.015563131186403532;0.7977815511755231;0.014895242713980666;0.7978690514259219
74.15215;1.0445519362260038;0.8332924606705394;0.7977943139969018;-4.208746125604768e-07;-4.375268449260389e-07;1.0449139676940908;9.999032131135197;0.8336399707424365;0.015563751284023725;0.015563116878991345;0.7977806462957758;0.014895225767038583;0.7978684974566307
74.16215;1.0445527225475693;0.8332929828397045;0.7977939981781297;-4.205509958327471e-07;-4.3745245049494076e-07;1.0449128821689417;9.999011197506624;0.8336409843022676;0.015563771658408504;0.015563101255216616;0.7977797519306198;0.014895208774463584;0.7978679365222646
74.17215;1.0445534950912985;0.8332935374771164;0.7977937389364216;-4.2023211392457705e-07;-4.3737484087210574e-07;1.0449117807332182;9.998989845158084;0.8336419894332726;0.015563792120166104;0.01556308438471862;0.7977788688006074;0.014895191758666354;0.7978673712377594
74.18215;1.0445542592956525;0.8332941234904099;0.7977935351682681;-4.199195597635821e-07;-4.372927222648233e-07;1.0449106680915736;9.998968109033466;0.8336429812245958;0.015563812472005991;0.015563066336253584;0.7977779978198354;0.014895174742932397;0.7978668039568977
74.19215;1.0445550200969091;0.8332947402072786;0.7977933858244938;-4.196144369745752e-07;-4.372043924421966e-07;1.0449095516740416;9.998946026639628;0.8336439554274175;0.01556383251096221;0.015563047178274742;0.7977771404389793;0.014895157732930816;0.7978662375719723
74.20215;1.044555780765768;0.8332953870415091;0.7977932900615746;-4.193174460789506e-07;-4.3710794777685234e-07;1.0449084411617617;9.998923636802697;0.8336449082393906;0.015563852041674306;0.01556302698804093;0.7977762982514172;0.014895140697914469;0.7978656756984018
74.21215;1.0445565426695567;0.8332960632202892;0.7977932475114391;-4.190291451445987e-07;-4.370015314382849e-07;1.044907347864594;9.998900978376403;0.8336458359859156;0.0155638708847506;0.015563005857767603;0.7977754723181157;0.014895123568278018;0.7978651218795034
74.22215;1.044557305677773;0.8332967677623252;0.7977932585208455;-4.1874995323358485e-07;-4.368835544343181e-07;1.0449062835169514;9.998878092883007;0.8336467352693882;0.0155638888779038;0.015562983890859285;0.797774662429147;0.01489510624906611;0.7978645786767106
74.23215;1.0445580689739768;0.8332974998164004;0.7977933247285809;-4.1847996416687264e-07;-4.367528000066053e-07;1.0449052587104792;9.998855026638985;0.8336476035221461;0.015563905879085557;0.015562961200462905;0.7977738666771197;0.014895088640870868;0.7978640473013291
74.24215;1.044558831999343;0.833298258454079;0.7977934493298948;-4.18218993721845e-07;-4.3660829964801685e-07;1.0449042821172456;9.998831829498211;0.8336484388178441;0.01556392177311864;0.015562937918678429;0.7977730821082022;0.014895070656048712;0.797863528104214
74.25215;1.044559594686243;0.833299041858116;0.7977936363940779;-4.17966870314818e-07;-4.364491346245255e-07;1.044903361030536;9.998808549801241;0.8336492391605431;0.015563936471151058;0.015562914201903255;0.7977723057720731;0.014895052219396116;0.7978630216981202
74.26215;1.0445603568153028;0.8332998472769799;0.7977938901685613;-4.177237024914161e-07;-4.362743716445712e-07;1.0449025017388478;9.998785226589469;0.8336500021060278;0.015563949905805135;0.015562890218276379;0.7977715351772267;0.0148950332627934;0.7978625297872788
74.27215;1.0445611174758083;0.8333006720009183;0.7977942149765012;-4.174898872382056e-07;-4.360830734439534e-07;1.0449017092802353;9.998761885695322;0.8336507246979252;0.01556396202839036;0.015562866121458616;0.7977707684608948;0.014895013725541563;0.7978620553817712
74.28215;1.0445618753435877;0.8333015142158413;0.797794615162229;-4.17265908852963e-07;-4.358743453499225e-07;1.04490098763161;9.998738540858565;0.8336514040494108;0.015563972804391603;0.015562842038210983;0.797770004436109;0.014894993562648886;0.797861602073803
74.29215;1.0445626293883192;0.8333023732326031;0.7977950944965337;-4.170522915715042e-07;-4.356475119763449e-07;1.044900339529372;9.998715197670844;0.833652038222975;0.015563982211270883;0.015562818089560747;0.7977692424579628;0.0148949727569163;0.7978611723127276
74.30215;1.0445633794178188;0.8333032495606979;0.797795655184527;-4.1684975241654823e-07;-4.35402233760565e-07;1.0448997654988266;9.998691858865547;0.833652626218869;0.015563990240864939;0.015562794415985206;0.7977684824656913;0.014894951322518963;0.7978607664564116
74.31215;1.0445641261140963;0.8333041448321031;0.7977962974624675;-4.166590605719629e-07;-4.3513819433801266e-07;1.0448992635771954;9.998668525597315;0.8336531675563549;0.015563996894665288;0.015562771176614186;0.797767725056827;0.01489492929827774;0.7978603835816901
74.32215;1.0445648707337203;0.8333050614582072;0.7977970202914146;-4.1648052556180263e-07;-4.348545883519195e-07;1.0448988299838373;9.998645197084567;0.8336536623703936;0.015564002174293566;0.01556274853643029;0.7977669714856566;0.01489490674258037;0.7978600225942483
74.33215;1.0445656149404856;0.8333060022041577;0.7977978223556191;-4.163137140574171e-07;-4.3455018914089735e-07;1.0448984599869189;9.998621872701454;0.8336541116102892;0.015564006084586909;0.015562726652806337;0.7977662239035777;0.014894883737620311;0.7978596826190723
74.34215;1.0445663601209494;0.8333069694442188;0.7977987025805126;-4.1615771617549476e-07;-4.342240157763528e-07;1.0448981488569933;9.998598549863823;0.8336545169473987;0.015564008648536864;0.015562705662122752;0.7977654854254775;0.014894860390602473;0.7978593631910622
74.35215;1.0445671062384276;0.8333079642731738;0.7977996597445668;-4.160116296427512e-07;-4.338757226845742e-07;1.0448978929853787;9.99857522076576;0.8336548804631818;0.01556400991701546;0.015562685684614275;0.7977647595995324;0.014894836817733638;0.7978590645553574
74.36215;1.0445678519571435;0.8333089862722974;0.7978006913683209;-4.158747736610709e-07;-4.335053743528984e-07;1.0448976909976382;9.998551879733085;0.8336552042290738;0.01556400996331276;0.015562666840780587;0.7977640494725653;0.014894813124548515;0.7978587878722484
74.37215;1.044568595617606;0.8333100341279983;0.7978017935595152;-4.1574664579206883e-07;-4.331131060889439e-07;1.0448975443119688;9.998528533435515;0.8336554901082366;0.01556400887160204;0.01556264924381898;0.797763356781106;0.014894789398392722;0.797858535384304
74.38215;1.0445693352115784;0.8333111063380659;0.7978029622318197;-4.156269308076539e-07;-4.326990181924977e-07;1.0448974565665141;9.998505198751756;0.8336557398549633;0.01556400673845765;0.015562632977424783;0.7977626822040348;0.0148947657081886;0.7978583101690538
74.39215;1.044570068177837;0.8333122011378084;0.7978041935831724;-4.155155382245862e-07;-4.3226321948016705e-07;1.0448974319833948;9.998481890855835;0.8336559550541528;0.015564003682956136;0.015562618095683831;0.797762026267043;0.014894742105638945;0.797858115180602
74.40215;1.0445707922195255;0.8333133160260184;0.7978054835317724;-4.1541258510273985e-07;-4.318059805114348e-07;1.0448974735137133;9.998458614326056;0.833656136770702;0.015563999843208208;0.015562604641613508;0.7977613893248724;0.014894718628388467;0.7978579526032086
74.41215;1.044571505559672;0.8333144480223561;0.7978068278937724;-4.153183266059695e-07;-4.3132794794397153e-07;1.0448975822548463;9.998435364383683;0.833656285407999;0.015563995359598673;0.015562592662066742;0.7977607706883325;0.014894695302089487;0.7978578239075077
74.42215;1.0445722056733067;0.8333155946025238;0.7978082231877185;-4.152330167892702e-07;-4.30830260797952e-07;1.0448977586115105;9.998412130021466;0.8336564010024127;0.015563990359095396;0.015562582213568855;0.7977601680907933;0.014894672141338737;0.7978577298201059
74.43215;1.0445728881939036;0.8333167540911822;0.7978096668309724;-4.151568696827915e-07;-4.303145397886391e-07;1.0448980033111646;9.998388893328123;0.8336564836372671;0.01556398494814834;0.01556257336073108;0.7977595780507173;0.014894649153140309;0.7978576703434315
74.44215;1.0445735470542903;0.833317925193051;0.7978111567671485;-4.1509018437743097e-07;-4.297826891658711e-07;1.0448983168199129;9.99836563528878;0.8336565338225561;0.0155639792221767;0.015562566164713777;0.7977589969889712;0.014894626341391963;0.7978576451763076
74.45215;1.044574175155277;0.833319106491471;0.7978126910856662;-4.150334335811435e-07;-4.2923645599868245e-07;1.0448986982228718;9.998342344224309;0.8336565529169195;0.015563973283902341;0.015562560663942664;0.7977584223716798;0.014894603713778308;0.7978576540083504
74.46215;1.0445747649069863;0.8333202961867885;0.7978142677235036;-4.149871550953439e-07;-4.2867703530628165e-07;1.0448991450313125;9.99831901418488;0.8336565435422187;0.015563967245380133;0.015562556863401834;0.7977578532839846;0.014894581289235998;0.7978576962759386
74.47215;1.044575308740964;0.8333214919931239;0.7978158842632633;-4.149516745972584e-07;-4.281051233397308e-07;1.04489965404469;9.998295640108571;0.833656509733371;0.01556396121768977;0.015562554739156164;0.7977572903772628;0.01489455909400913;0.7978577708348578
74.48215;1.0445757994675495;0.8333226911578941;0.7978175381648039;-4.14926968978321e-07;-4.275214079496775e-07;1.04490022244557;9.998272217784049;0.8336564563164606;0.015563955311708906;0.015562554243383932;0.7977567353212344;0.014894537146586416;0.7978578762999585
74.49215;1.0445762298412815;0.8333238905191706;0.7978192273523075;-4.1491280559223724e-07;-4.269270599512613e-07;1.0449008482402473;9.998248745483826;0.8336563875440114;0.015563949646180486;0.01556255530395328;0.7977561903527411;0.014894515451540009;0.7978580114870966
74.50215;1.0445765920059809;0.8333250868209209;0.7978209503730112;-4.149088292898951e-07;-4.2632377049286575e-07;1.0449015298708795;9.99822522218084;0.8336563062657789;0.01556394434514009;0.015562557829506145;0.7977556581648266;0.01489449400673563;0.7978581749156305
74.51215;1.0445768780291969;0.8333262770434132;0.7978227058826086;-4.149144439506422e-07;-4.2571325189782687e-07;1.0449022655212152;9.99820164122012;0.8336562142632662;0.01556393952671962;0.01556256172330055;0.7977551417373762;0.014894472804498895;0.7978583640804494
74.52215;1.0445770806876107;0.8333274583084994;0.7978244919937061;-4.149286775282413e-07;-4.2509672085436034e-07;1.0449030526432777;9.998177986561938;0.833656112406221;0.015563935298711962;0.0155625668945803;0.7977546444643561;0.014894451823854871;0.7978585754469693
74.53215;1.0445771934223014;0.8333286276785413;0.7978263058437528;-4.1495025904422495e-07;-4.2447483773128093e-07;1.0449038880099542;9.998154234953466;0.8336560001273745;0.015563931760671805;0.015562573259372402;0.7977541705775973;0.014894431025251193;0.7978588046540295
74.54215;1.0445772102525395;0.8333297822872779;0.7978281436765103;-4.149780259041071e-07;-4.238478747971285e-07;1.044904768103055;9.998130359434747;0.8336558754182805;0.015563929003988699;0.015562580734392727;0.797753724899193;0.014894410351706086;0.7978590467670731
74.55215;1.0445771263018837;0.8333309196800025;0.7978300015171564;-4.1501128902755046e-07;-4.2321578692452186e-07;1.0449056893536757;9.998106331723505;0.8336557355663814;0.015563927108567008;0.015562589230979983;0.7977533122258369;0.014894389735600007;0.7978592971474483
74.56215;1.0445769381459025;0.8333320380156276;0.7978318757562762;-4.1504968096586395e-07;-4.225783122419507e-07;1.0449066483826195;9.998082121991825;0.833655578181018;0.015563926138283704;0.015562598653901043;0.7977529373489466;0.014894369101880535;0.7978595523772782
74.57215;1.0445766435903832;0.8333331358344248;0.7978337632947412;-4.1509280231651905e-07;-4.2193527191162406e-07;1.044907642209926;9.998057699389676;0.833655402325918;0.015563926142864679;0.015562608911902736;0.7977526052235315;0.014894348366841267;0.79785981016038
74.58215;1.0445762413324224;0.833334211521669;0.7978356616836856;-4.151402132509935e-07;-4.21286807546256e-07;1.0449086679463815;9.998033038998758;0.8336552088162966;0.015563927164264033;0.01556261993521405;0.7977523203800555;0.01489432744690817;0.7978600683779407
74.59215;1.0445757305083216;0.833335263268413;0.7978375693976241;-4.1519174413370476e-07;-4.206333315738456e-07;1.0449097223454502;9.998008126925578;0.8336549992548336;0.015563929238217556;0.015562631681517914;0.7977520859980023;0.014894306275974286;0.7978603245404702
74.60215;1.044575110334753;0.8333362895978236;0.7978394858589675;-4.1524777364564444e-07;-4.199754871405947e-07;1.0449108017079176;9.997982955083726;0.8336547750494849;0.015563932396412362;0.015562644126815057;0.7977519033973841;0.014894284813215879;0.79786057606745
74.61215;1.044574380435742;0.8333372894441395;0.7978414108724493;-4.153091592381863e-07;-4.193142298035518e-07;1.0449119018401816;9.997957514078218;0.8336545371714046;0.01556393666865135;0.015562657249437567;0.7977517720837751;0.01489426303658077;0.7978608207296823
74.62215;1.0445735413670907;0.833338261662441;0.7978433438635416;-4.1537690028712075e-07;-4.186508532359783e-07;1.044913017882647;9.997931790460106;0.8336542862243596;0.015563942071718573;0.015562671017568312;0.7977516903369983;0.014894240934569767;0.7978610569546899
74.63215;1.0445725943602446;0.8333392048340237;0.7978452836832001;-4.1545185599632773e-07;-4.1798709483783194e-07;1.0449141444791028;9.997905766638679;0.8336540227062977;0.015563948592026287;0.015562685390125324;0.7977516558450871;0.014894218506233892;0.7978612838063066
74.64215;1.0445715408416654;0.8333401173722361;0.7978472286849754;-4.1553462263258787e-07;-4.1732521037856193e-07;1.0449152765871037;9.997879422667168;0.8336537473301637;0.015563956184844147;0.015562700321604096;0.7977516657478592;0.014894195769061362;0.7978615007118277
74.65215;1.0445703828405497;0.833340997581877;0.7978491765070851;-4.1562559395123814e-07;-4.1666764143989926e-07;1.0449164102981479;9.997852740675896;0.8336534609660563;0.015563964788732386;0.015562715759655567;0.7977517162770734;0.01489417276138658;0.7978617076382956
74.66215;1.0445691235852022;0.8333418437184682;0.7978511239404076;-4.157251880738014e-07;-4.1601655171559553e-07;1.0449175429080149;9.997825712978269;0.8336531646239018;0.01556397433144571;0.01556273164533677;0.7977518025392999;0.014894149526128813;0.7978619055565528
74.67215;1.0445677674906915;0.8333426536095155;0.7978530671335461;-4.158341171123237e-07;-4.1537377469676896e-07;1.0449186724012558;9.997798345863744;0.833652859711256;0.015563984725140487;0.015562747921420695;0.7977519188283198;0.014894126092426786;0.7978620965689565
74.68215;1.0445663201067987;0.8333434240405371;0.7978550020907444;-4.159534438008524e-07;-4.1474103078493235e-07;1.044919797086847;9.997770654469363;0.8336525475977644;0.015563995865126428;0.01556276453786697;0.7977520592061427;0.014894102479048795;0.7978622837621231
74.69215;1.044564787818112;0.833344150649033;0.7978569252579533;-4.160842814714764e-07;-4.141199275468203e-07;1.0449209152832495;9.997742660101089;0.8336522289009779;0.015564007634384454;0.015562781452625353;0.7977522178977334;0.014894078714581392;0.797862470765868
74.70215;1.0445631772164186;0.8333448277560974;0.7978588336190545;-4.1622754340498683e-07;-4.135118511414104e-07;1.044922024322116;9.997714391852368;0.8336519037620336;0.015564019914647405;0.015562798631629873;0.7977523897015875;0.014894054850307143;0.7978626610604265
74.71215;1.0445614952348863;0.8333454480387975;0.7978607245560533;-4.163839998249617e-07;-4.129181213074998e-07;1.0449231194265358;9.997685885632656;0.8336515722206884;0.015564032599623575;0.015562816042982737;0.79775257051525;0.014894030955135598;0.7978628574292767
74.72215;1.0445597495418113;0.833346003454811;0.7978625960319201;-4.1655429199294116e-07;-4.12340234742097e-07;1.0449241937987455;9.99765718506664;0.8336512340570932;0.01556404559664413;0.015562833648255251;0.7977527573261468;0.01489400711007024;0.7978630613737715
74.73215;1.0445579480958465;0.8333464875409476;0.7978644466700922;-4.1673882239530903e-07;-4.117799300557731e-07;1.0449252399865205;9.99762834443167;0.8336508890179438;0.015564058813320365;0.015562851403374697;0.7977529472307955;0.014893983414461257;0.7978632724733126
74.74215;1.044556098768695;0.8333468973267074;0.797866275532643;-4.169377622256663e-07;-4.1123908874549296e-07;1.0449262515504263;9.997599425221711;0.8336505371576549;0.0155640721396237;0.0155628692714217;0.7977531367249509;0.014893959992968345;0.7978634885210395
74.75215;1.0445542095086775;0.8333472337390028;0.7978680820777803;-4.1715110352251703e-07;-4.1071945936949177e-07;1.0449272245095818;9.997570487116723;0.8336501785960803;0.015564085444333388;0.01556288723400965;0.7977533224855794;0.01489393699010179;0.7978637064535288
74.76215;1.0445522881141682;0.8333475009362197;0.7978698662421988;-4.1737860043667836e-07;-4.102224869184678e-07;1.0449281582836065;9.997541581411344;0.8336498134004893;0.015564098592696049;0.015562905289848404;0.7977535024086541;0.014893914551515782;0.7978639230705932
74.77215;1.0445503419419213;0.833347705416302;0.7978716283214765;-4.17619685164992e-07;-4.097495626349718e-07;1.0449290551252874;9.997512749025592;0.8336494422068721;0.015564111461617625;0.01556292344652907;0.7977536755195325;0.01489389280816154;0.7978641351661695
74.78215;1.0445483780109421;0.8333478552743517;0.7978733688519474;-4.1787342907920734e-07;-4.093023049476433e-07;1.0449299180098648;9.997484022075598;0.8336490669075934;0.01556412393576338;0.01556294171502031;0.7977538414185613;0.014893871875912783;0.7978643396380879
74.79215;1.0445464026504039;0.8333479595554244;0.7978750886680852;-4.181384974916044e-07;-4.0888256061709406e-07;1.044930748843596;9.99745542787218;0.8336486905083663;0.015564135900803446;0.015562960110342949;0.7977540001343899;0.014893851858575415;0.7978645339799426
74.80215;1.0445444208962984;0.8333480277192351;0.7978767888745276;-4.184131581630256e-07;-4.084924023956964e-07;1.044931548066351;9.997426991922014;0.8336483161247727;0.015564147247194099;0.015562978658655167;0.7977541524951026;0.014893832843952745;0.7978647167101804
74.81215;1.0445424365511156;0.8333480692056087;0.7978784706231247;-4.186954502742285e-07;-4.0813411452593873e-07;1.0449323150920498;9.997398743300193;0.8336479460260001;0.015564157877693332;0.015562997401173126;0.7977543007260484;0.014893814903916088;0.7978648871026376
74.82215;1.0445404527954725;0.8333480929559124;0.7978801349443959;-4.189834025133206e-07;-4.078098972554108e-07;1.0449330490302855;9.997370721221879;0.8336475813928882;0.015564167705587578;0.015563016386417081;0.7977544481934898;0.014893798100595698;0.7978650445436616
74.83215;1.04453847284162;0.8333481069984259;0.7978817828031656;-4.1927509435696125e-07;-4.075214825012755e-07;1.0449337493991222;9.99734297424518;0.8336472226550354;0.015564176644130784;0.015563035660909394;0.7977545980684827;0.014893782487030377;0.7978651882702461
74.84215;1.0445365003510756;0.8333481182032229;0.7978834153676845;-4.1956854238108705e-07;-4.0727003376874347e-07;1.0449344165955579;9.997315558014568;0.8336468700115849;0.015564184610191838;0.015563055267955045;0.7977547524518503;0.014893768102969693;0.7978653172275552
74.85215;1.0445345395632892;0.8333481323392964;0.7978850343178776;-4.1986153759106083e-07;-4.070563493185213e-07;1.0449350520618619;9.997288535293643;0.8336465233393064;0.015564191545229953;0.015563075249525394;0.7977549125597873;0.014893754971431576;0.7978654297743767
74.86215;1.044532594851446;0.833348154386703;0.7978866419914235;-4.201516196981103e-07;-4.068810849343498e-07;1.0449356580067894;9.997261971290627;0.8336461814827751;0.01556419742121579;0.01556309565224878;0.7977550789108327;0.014893743099003577;0.7978655236939417
74.87215;1.0445306699158157;0.833348188712404;0.7978882413446208;-4.2043630509078284e-07;-4.067447349046006e-07;1.0449362370421431;9.997235926456634;0.8336458421935219;0.015564202223505722;0.015563116534755537;0.7977552510193929;0.014893732484031877;0.7978655965990996
74.88215;1.0445287677347275;0.8333482392010192;0.7978898356353072;-4.2071333159518636e-07;-4.0664739909071855e-07;1.0449367924170507;9.99721045047269;0.833645502868061;0.015564205941919028;0.01556313796164329;0.7977554273895863;0.014893723127493212;0.7978656463962075
74.89215;1.0445268914211687;0.8333483094737357;0.7978914278873714;-4.209807293177891e-07;-4.065885840631374e-07;1.0449373283115628;9.99718558048121;0.8336451608020706;0.015564208582780991;0.015563159990026238;0.7977556063170231;0.014893715040579208;0.7978656712927623
74.90215;1.0445250446138905;0.8333484027872374;0.7978930205035334;-4.2123683872714697e-07;-4.0656726005477003e-07;1.044937849217975;9.997161347911579;0.8336448125984627;0.015564210177237612;0.015563182663127147;0.7977557866497021;0.014893708248794685;0.7978656695203271
74.91215;1.0445232307545564;0.8333485216321795;0.7978946151460228;-4.214801947686847e-07;-4.065821561966046e-07;1.0449383585733658;9.997137786376278;0.8336444539160934;0.015564210768017863;0.015563206008933144;0.7977559677963185;0.014893702788139673;0.7978656397223932
74.92215;1.0445214524125346;0.833348667867214;0.7978962129025724;-4.217092667972569e-07;-4.0663203657799126e-07;1.0449388577411127;9.997114935467536;0.8336440800467468;0.015564210385423804;0.01556323004568584;0.7977561496946749;0.014893698694534736;0.7978655818976955
74.93215;1.0445197114995337;0.8333488433592835;0.7978978146110864;-4.219223316759713e-07;-4.0671574209358617e-07;1.0449393462542707;9.997092844727456;0.8336436864458727;0.015564209031208063;0.015563254795875238;0.7977563332725996;0.014893695993651484;0.7978654978318874
74.94215;1.0445180099731444;0.8333490502701306;0.7978994208163882;-4.221174889233702e-07;-4.0683203065442433e-07;1.0449398227890738;9.997071575050516;0.8336432686194802;0.015564206678023685;0.015563280292650854;0.7977565207396594;0.0148936946960172;0.797865390535606
74.95215;1.0445163504332662;0.8333492913004921;0.7979010315987161;-4.222927089555994e-07;-4.069795478692532e-07;1.0449402857077734;9.997051194806222;0.8336428214994991;0.015564203280839973;0.015563306565698336;0.7977567152776097;0.014893694799572244;0.7978652632931276
74.96215;1.0445147361312728;0.833349570200947;0.797902646983474;-4.224459864942634e-07;-4.0715706054028375e-07;1.0449407332397542;9.997031773506365;0.833642339194823;0.015564198799419235;0.015563333618042378;0.7977569205747012;0.01489369629316005;0.797865119295441
74.97215;1.0445131703075405;0.8333498920810288;0.7979042673951103;-4.225756304126923e-07;-4.073634843867443e-07;1.04494116379858;9.997013375815694;0.83364181575055;0.015564193223671148;0.015563361419916415;0.7977571407904434;0.014893699157304636;0.7978649617983425
74.98215;1.0445116553104956;0.8333502633310579;0.7979058936426486;-4.2268047041178277e-07;-4.0759756113776553e-07;1.0449415760685428;9.996996057916215;0.8336412460876781;0.015564186576401944;0.015563389928941771;0.7977573805469794;0.014893703367889777;0.7978647939897752
74.99215;1.0445101923730444;0.8333506909364675;0.7979075271076671;-4.227597902834214e-07;-4.078576768681558e-07;1.0449419690380994;9.996979867302462;0.833640626100533;0.015564178890270125;0.015563419110592506;0.7977576439194125;0.014893708898546338;0.7978646185854477
75.00215;1.0445087822191903;0.8333511814705445;0.7979091701159176;-4.2281321942968175e-07;-4.0814194212712255e-07;1.0449423426096551;9.996964846935358;0.8336399519574195;0.01556417019063145;0.015563448932348302;0.7977579332679593;0.014893715714949783;0.7978644376885519
75.01215;1.0445074255763918;0.8333517405357406;0.7979108254574134;-4.228407686746688e-07;-4.0844821243797253e-07;1.0449426976419716;9.996951039852771;0.8336392197270898;0.015564160502823622;0.015563479347706854;0.7977582496373715;0.014893723771078211;0.7978642528807528
75.02215;1.0445061234607822;0.8333523726426579;0.7979124950976132;-4.2284282235207985e-07;-4.0877399763140257e-07;1.044943034450481;9.996938487420705;0.8336384261151917;0.015564149867270591;0.015563510298980093;0.7977585939900436;0.01489373301502054;0.7978640653043937
75.03215;1.044504877770812;0.8333530813293085;0.7979141795799649;-4.2281995978149645e-07;-4.091165061980357e-07;1.044943351041788;9.996927218484974;0.8336375693783535;0.01556413834495466;0.015563541728496897;0.797758967724949;0.014893743396138899;0.7978638756769172
75.04215;1.0445036917399002;0.8333538696683408;0.7979158786884977;-4.2277270628109957e-07;-4.0947288453262126e-07;1.0449436422417213;9.996917235621238;0.8336366496159243;0.015564126015175487;0.015563573574742926;0.7977593727561734;0.014893754868435437;0.7978636842294008
75.05215;1.0445025691638667;0.8333547407298787;0.7979175922734861;-4.2270137994053206e-07;-4.0984045042500764e-07;1.0449439001138128;9.996908510383694;0.833635668608458;0.015564112964391308;0.015563605756469921;0.7977598118297707;0.01489376739266954;0.7978634906570521
75.06215;1.044501512509487;0.8333556974992243;0.7979193205094149;-4.226061467987618e-07;-4.1021678229820293e-07;1.0449441155775427;9.996900989758549;0.8336346291533113;0.01556409926685014;0.015563638161537857;0.7977602886974718;0.014893780939335409;0.7978632942348765
75.07215;1.0445005217212975;0.8333567424660295;0.7979210635684598;-4.224871118030743e-07;-4.1059976432219474e-07;1.0449442797718418;9.99689460580966;0.8336335342578641;0.015564084973392251;0.015563670648232783;0.7977608075609274;0.014893795489238535;0.7978630941326544
75.08215;1.0444995946577273;0.8333578770158186;0.7979228210834509;-4.2234418174756336e-07;-4.1098763344014896e-07;1.0449443842763386;9.996889282332747;0.8336323867961484;0.015564070110323843;0.015563703053814054;0.7977613720110107;0.014893811024692161;0.7978628897708578
75.09215;1.0444987278968372;0.8333591010804414;0.7979245922488315;-4.221770347592965e-07;-4.1137881885828474e-07;1.0449444209956844;9.996884941533304;0.8336311894094772;0.01556405467981079;0.01556373521067896;0.797761984184193;0.014893827518449499;0.797862680916288
75.10215;1.0444979171206665;0.833360413428862;0.7979263765055268;-4.219854764113754e-07;-4.11771688971467e-07;1.0449443821773685;9.99688151211045;0.8336299441071205;0.015564038667845108;0.01556376696973804;0.7977626446361602;0.014893844938135949;0.7978624674252579
75.11215;1.0444971575851871;0.8333618116230608;0.7979281739686163;-4.2176962098873377e-07;-4.1216450706875366e-07;1.0449442607339945;9.996878930013123;0.8336286519626384;0.015564022054933381;0.015563798213446832;0.7977633526372592;0.014893863264237387;0.7978622489995857
75.12215;1.0444964445876097;0.8333632914562611;0.7979299854793911;-4.2152972494809175e-07;-4.125554245410375e-07;1.0449440512684234;9.996877132802139;0.8336273138816225;0.015564004817506862;0.015563828848375675;0.7977641061275725;0.01489388249812526;0.7978620252972978
75.13215;1.0444957735993763;0.8333648471440053;0.7979318125687751;-4.2126620889970127e-07;-4.1294244653974826e-07;1.044943750978672;9.99687605767813;0.8336259318238944;0.015563986927500056;0.015563858785686294;0.7977649012459738;0.014893902650790785;0.7978617962251338
75.14215;1.0444951405676557;0.8333664724289079;0.7979336572232065;-4.2097986517830206e-07;-4.133236336008345e-07;1.0449433595820183;9.996875646434408;0.8336245090095961;0.015563968353931146;0.0155638879283189;0.7977657320699933;0.014893923734497775;0.7978615621248234
75.15215;1.044494542332547;0.8333681615852236;0.7979355212852464;-4.206717471177748e-07;-4.136974149173131e-07;1.0449428785431303;9.996875851878638;0.8336230494364291;0.015563949066016639;0.01556391617769929;0.7977665911299174;0.014893945771063217;0.7978613240115698
75.16215;1.0444939763298795;0.8333699096584268;0.7979374059897761;-4.2034266864938507e-07;-4.1406258812649586e-07;1.0449423096906187;9.996876637120495;0.8336215577801691;0.015563929041912082;0.015563943450757576;0.7977674703897425;0.01489396879972474;0.7978610838403526
75.17215;1.044493439848742;0.8333717119982972;0.7979393123177414;-4.1999285435583724e-07;-4.1441798904137585e-07;1.0449416541500656;9.99687797224731;0.8336200395075007;0.015563908268754771;0.015563969695682812;0.7977683618706249;0.014893992871586364;0.7978608442555978
75.18215;1.0444929292987408;0.8333735636722028;0.7979412417133255;-4.1962202827060547e-07;-4.147622535290652e-07;1.044940913018712;9.996879836017868;0.8336185007574645;0.015563886729780525;0.015563994893687915;0.7977692576313268;0.014894018038970697;0.797860607916541
75.19215;1.0444924395170765;0.8333754593918379;0.7979431959101009;-4.1922963983025655e-07;-4.150938583685126e-07;1.0449400886161473;9.996882215967622;0.8336169481878193;0.015563864401579863;0.015564019039483633;0.7977701493527545;0.01489404435037774;0.7978603772418489
75.20215;1.0444919638846566;0.8333773937247524;0.7979451758627094;-4.1881504041659854e-07;-4.15411268268671e-07;1.0449391843981104;9.996885104229609;0.8336153887805665;0.015563841264656318;0.01556404212508626;0.7977710283257051;0.014894071845441644;0.7978601547326991
75.21215;1.0444914953155262;0.8333793608088357;0.7979471814039797;-4.1837762559654326e-07;-4.1571298927659183e-07;1.0449382044508053;9.996888496231376;0.8336138295874272;0.01556381731355947;0.015564064146440189;0.7977718861233023;0.014894100545393965;0.7978599432417601
75.22215;1.044491027020934;0.8333813541186058;0.797949212138912;-4.179169090921152e-07;-4.159975229436789e-07;1.0449371539454204;9.996892393947086;0.8336122778874788;0.015563792568040717;0.015564085115244628;0.7977727147893233;0.014894130449050256;0.7978597457099913
75.23215;1.0444905528420985;0.8333833671659441;0.7979512680477269;-4.1743260132369805e-07;-4.16263472561429e-07;1.0449360395612686;9.996896811383515;0.8336107417237618;0.01556376708497848;0.0155641050547273;0.7977735063267392;0.014894161530115673;0.7978595643934684
75.24215;1.0444900677464763;0.8333853942102288;0.7979533489538196;-4.1692479093112735e-07;-4.1650970962105516e-07;1.044934868953557;9.996901779834893;0.8336092302350595;0.01556374095212678;0.015564123985966483;0.7977742527967503;0.014894193732539108;0.7978594001489587
75.25215;1.0444895680003854;0.8333874303409324;0.7979554535862726;-4.1639406665221433e-07;-4.1673528588133895e-07;1.0449336498592097;9.996907346383704;0.8336077531028867;0.01556371426158598;0.01556414192373355;0.7977749472071111;0.014894226982164827;0.7978592523466667
75.26215;1.0444890505693134;0.8333894714967571;0.7979575789640894;-4.1584149836903704e-07;-4.1693924617410973e-07;1.0449323894985691;9.996913561700037;0.8336063190150876;0.015563687091680937;0.015564158885873257;0.7977755839422208;0.01489426120604407;0.7978591196122088
75.27215;1.0444885129175037;0.8333915140568147;0.797959720239574;-4.152687334698416e-07;-4.171205350665706e-07;1.0449310945289656;9.996920463236812;0.8336049347981235;0.015563659507135856;0.015564174908976347;0.7977761582320826;0.014894296329108563;0.7978590012056637
75.28215;1.044487953675042;0.8333935539878937;0.7979618711111577;-4.146781986493894e-07;-4.1727806240023127e-07;1.044929771175891;9.99692806574305;0.833603606429205;0.01556363156502804;0.01556419005612143;0.7977766657745303;0.014894332253267488;0.7978588980541536
75.29215;1.0444873727343158;0.833395586980655;0.7979640246708501;-4.140730740435472e-07;-4.174109465035592e-07;1.044928425210928;9.996936365937216;0.8336023404397315;0.015563603320703093;0.015564204405785561;0.7977771032489996;0.014894368845421975;0.7978588124581154
75.30215;1.0444867699457416;0.8333976094731965;0.7979661738846494;-4.1345698553033386e-07;-4.1751863951471713e-07;1.0449270619851352;9.99694535492975;0.8336011440846276;0.01556357482855199;0.015564218032698205;0.7977774686810976;0.014894405942994324;0.79785874701483
75.31215;1.0444861438456337;0.8333996187772924;0.7979683116971681;-4.128337633209575e-07;-4.1760076625230206e-07;1.044925686223814;9.996955025529894;0.8336000246789566;0.015563546139430012;0.01556423099725391;0.7977777608822815;0.014894443365993295;0.79785870391237
75.32215;1.0444854916311936;0.8334016121630615;0.7979704311809804;-4.1220748299455716e-07;-4.176569038443774e-07;1.044924301542955;9.996965371435811;0.8335989890098384;0.015563517304150978;0.015564243346802401;0.7977779787198074;0.014894480924224213;0.7978586848003107
75.33215;1.0444848095758408;0.8334035864086853;0.7979725252078459;-4.1158242379812737e-07;-4.176865458685838e-07;1.0449229103289417;9.996976384074621;0.8335980430379045;0.015563488381487956;0.015564255121524451;0.7977781206717734;0.014894518426007464;0.7978586911968415
75.34215;1.0444840933073203;0.8334055383384914;0.7979745859128458;-4.1096272638767534e-07;-4.17689318653165e-07;1.0449215139096517;9.996988048673106;0.8335971919678749;0.01556345944062026;0.015564266357646024;0.7977781848093867;0.014894555696021187;0.7978587250931926
75.35215;1.0444833382638892;0.8334074654369343;0.7979766049970191;-4.1035218024519427e-07;-4.176653233738338e-07;1.0449201125394256;9.997000342975001;0.8335964405116142;0.015563430552232978;0.015564277093181044;0.7977781696590159;0.014894592588756443;0.7978587888846113
75.36215;1.0444825405497051;0.833409365882374;0.7979785748486977;-4.0975428512976535e-07;-4.176153402804685e-07;1.0449187053390483;9.99701324061843;0.8335957926032752;0.015563401772849277;0.015564287378899543;0.7977780749970649;0.014894628983557026;0.7978588846797514
75.37215;1.0444816978089595;0.8334112381803847;0.797980489480226;-4.0917225903448625e-07;-4.175406855390388e-07;1.0449172907638715;9.997026711269786;0.8335952505776836;0.015563373136360786;0.015564297280393276;0.7977779016115739;0.014894664768533948;0.7978590136752158
75.38215;1.0444808091469544;0.8334130806608612;0.7979823443298462;-4.0860898647531617e-07;-4.1744286279496447e-07;1.044915867468677;9.997040718902383;0.8335948148957679;0.015563344661171069;0.015564306866368494;0.7977776507444588;0.014894699827665395;0.7978591759493922
75.39215;1.0444798745186994;0.8334148911632373;0.7979841356012282;-4.0806702706071e-07;-4.1732332357677064e-07;1.0449144344846752;9.997055224220212;0.8335944846346256;0.015563316360035625;0.015564316197045442;0.7977773235766997;0.014894734031752302;0.7978593707841151
75.40215;1.0444788946275991;0.8334166671392389;0.7979858603200128;-4.0754851518733217e-07;-4.171833314430324e-07;1.0449129907614765;9.997070186314529;0.8335942579424013;0.0155632882400321;0.015564325322725461;0.7977769208587211;0.014894767232833745;0.7978595969116481
75.41215;1.0444778706698634;0.8334184059587898;0.7979875162399385;-4.0705498568735285e-07;-4.1702381872864457e-07;1.0449115353531964;9.997085564617128;0.8335941324015506;0.015563260301560092;0.015564334287145263;0.7977764432267493;0.014894799275215741;0.7978598524379615
75.42215;1.0444768039167756;0.8334201051043962;0.7979891008911206;-4.065874144854948e-07;-4.168453637842744e-07;1.0449100679458323;9.997101325569716;0.8335941056535083;0.0155632325392835;0.015564343121592661;0.7977758918115722;0.014894830025105584;0.797860135157194
75.43215;1.0444756964977495;0.8334217620856139;0.7979906112375682;-4.061464038032941e-07;-4.166484559704448e-07;1.0449085887779834;9.997117446030876;0.8335941758991926;0.015563204938939059;0.015564351830707215;0.7977752683451285;0.014894859391422882;0.7978604429787902
75.44215;1.0444745527217743;0.8334233743998549;0.7979920445472116;-4.0573228936233196e-07;-4.164338951089938e-07;1.0449070984767885;9.997133909388465;0.8335943418313849;0.01556317747656031;0.01556436038877348;0.7977745748612012;0.014894887315771235;0.7978607739148933
75.45215;1.0444733791002736;0.8334249397163327;0.7979933989882463;-4.0534518634743954e-07;-4.162029283238307e-07;1.0449055980019057;9.997150702561765;0.8335946024041152;0.015563150119542705;0.015564368749277973;0.7977738133130576;0.01489491375258252;0.797861126127058
75.46215;1.0444721834058197;0.8334264555121531;0.797994673359827;-4.049850543844001e-07;-4.159570701881366e-07;1.044904088423797;9.997167816528915;0.8335949572472905;0.015563122822650434;0.015564376854668362;0.7977729854853701;0.014894938661189338;0.7978614982090326
75.47215;1.0444709738232416;0.8334279181010233;0.7979958669193817;-4.046518547974604e-07;-4.156978896979104e-07;1.0449025709162953;9.997185245689218;0.8335954073983217;0.015563095529149655;0.015564384645801954;0.7977720938539596;0.014894961997077188;0.7978618893079166
75.48215;1.0444697580536906;0.8334293221992303;0.7979969794503644;-4.043456072394241e-07;-4.1542688264764973e-07;1.04490104693728;9.997202980573421;0.8335959549706818;0.015563068182906755;0.01556439207623905;0.7977711425876133;0.014894983699743526;0.7978622988759083
75.49215;1.0444685426835638;0.8334306613051004;0.7979980108943598;-4.040660940341016e-07;-4.151454349415829e-07;1.0448995183977525;9.997220995282511;0.8335966016127765;0.015563040739124828;0.01556439912116459;0.7977701369685917;0.014895003691349195;0.7978627263621954
75.50215;1.044467333269363;0.8334319283283178;0.7979989607936563;-4.038125742320944e-07;-4.148548409454432e-07;1.044897987943787;9.997239245131533;0.8335973470713361;0.015563013166448722;0.015564405767345366;0.7977690818014664;0.014895021890225551;0.7978631713584465
75.51215;1.0444661343579746;0.8334331162646159;0.7979998282059669;-4.035839193629629e-07;-4.145562597315009e-07;1.0448964591745364;9.997257678777094;0.8335981888142184;0.01556298545059833;0.015564411998733983;0.7977679805531747;0.01489503823101617;0.7978636338794083
75.52215;1.0444649491727898;0.8334342187434288;0.7980006119438199;-4.0337898880912334e-07;-4.14250613076811e-07;1.0448949366108666;9.997276251171186;0.8335991225399506;0.015562957608187747;0.015564417798219342;0.7977668355698374;0.014895052672813656;0.7978641141565423
75.53215;1.044463779449877;0.8334352302605551;0.7980013107927589;-4.031969163458481e-07;-4.1393847415011677e-07;1.0448934258143834;9.997294932524506;0.8336001429933363;0.015562929698841571;0.015564423153972641;0.7977656489438864;0.01489506518850688;0.7978646122364506
75.54215;1.044462625432908;0.8334361462194934;0.7980019235273005;-4.0303715815750377e-07;-4.1362002293636284e-07;1.0448919338690834;9.997313710550584;0.8336012448448842;0.015562901820324744;0.015564428055263113;0.7977644230898362;0.014895075749090702;0.7978651276627071
75.55215;1.0444614862134423;0.8334369628411632;0.7980024483952456;-4.0289934338644966e-07;-4.132952377433132e-07;1.0448904692930312;9.997332583472769;0.8336024231575646;0.015562874090410706;0.015564432487635307;0.7977631604789464;0.014895084316809323;0.797865658997022
75.56215;1.0444603603613138;0.8334376769486881;0.7980028826129699;-4.0278309564521164e-07;-4.129641419090897e-07;1.0448890408285278;9.997351555225228;0.8336036730793736;0.01556284662799416;0.015564436439456535;0.79776186349712;0.014895090852671192;0.7978662036535361
75.57215;1.0444592463546547;0.833438285946895;0.7980032231019364;-4.026878874393738e-07;-4.12626748108199e-07;1.0448876562953322;9.997370636355187;0.8336049896481658;0.01556281954169804;0.015564439906005303;0.7977605348882305;0.01489509532895559;0.7978667585278629
75.58215;1.0444581429168476;0.8334387882371009;0.7980034679436738;-4.02613012045858e-07;-4.122829560800691e-07;1.0448863225238039;9.997389841011973;0.8336063684148715;0.015562792929580427;0.015564442876841333;0.7977591779406734;0.014895097729806678;0.797867320557484
75.59215;1.044457049413842;0.8334391837369687;0.798003616929831;-4.0255781673221836e-07;-4.119328108519043e-07;1.0448850456035117;9.997409180137296;0.833607805775214;0.015562766883646658;0.01556444532497161;0.7977577960400327;0.014895098044438277;0.7978678867920945
75.60215;1.0444559658188957;0.833439473773126;0.7980036714346048;-4.025219403238571e-07;-4.115768766455485e-07;1.0448838306346964;9.99742865781212;0.8336092980233939;0.015562741490766346;0.015564447214671118;0.7977563922564771;0.01489509627084603;0.7978684548286272
75.61215;1.0444548918141632;0.8334396602142102;0.7980036346092386;-4.02505195984737e-07;-4.1121630342182964e-07;1.0448826815810632;9.99744827365293;0.8336108402999006;0.015562716826835668;0.015564448518405216;0.7977549695808133;0.014895092425446212;0.7978690235592696
75.62215;1.0444538257952078;0.8334397445764371;0.7980035112617013;-4.025072648257628e-07;-4.1085260392234675e-07;1.044881601540052;9.997468027190891;0.8336124266777848;0.015562692949269843;0.01556444922403978;0.7977535313566724;0.014895086542776529;0.7978695935467485
75.63215;1.044452764849457;0.8334397275072208;0.798003306496721;-4.0252752174651856e-07;-4.104873837225088e-07;1.0448805930009355;9.99748791827679;0.8336140506104497;0.015562669899761366;0.015564449327305338;0.7977520812510828;0.01489507866853694;0.7978701669548579
75.64215;1.0444517054156321;0.8334396088060947;0.7980030241012563;-4.0256502464557483e-07;-4.101220736314824e-07;1.0448796579994515;9.997507946917773;0.8336157048592415;0.015562647706600532;0.015564448833327516;0.7977506228500649;0.014895068848219582;0.7978707469018066
75.65215;1.0444506436961474;0.8334393882533359;0.7980026664438606;-4.0261852235704157e-07;-4.097576667138825e-07;1.0448787980698466;9.99752811753515;0.8336173815821076;0.015562626369868736;0.015564447769828162;0.7977491593838545;0.014895057107487687;0.7978713365390262
75.66215;1.04444957541276;0.8334390667082581;0.7980022356931702;-4.026864388940473e-07;-4.0939469060222614e-07;1.0448780142951624;9.99754844353648;0.8336190731185188;0.015562605846207745;0.015564446182488107;0.7977476940402479;0.014895043444420665;0.7978719386300519
75.67215;1.0444484952730024;0.8334386463662335;0.7980017344245014;-4.0276704359680255e-07;-4.090334773530018e-07;1.0448773079539295;9.997568948973388;0.8336207727934063;0.015562586054593892;0.015564444118079286;0.7977462304855759;0.014895027845775476;0.7978725556033144
75.68215;1.0444473970757393;0.8334381298499631;0.7980011647921739;-4.028587892684512e-07;-4.086744138686477e-07;1.0448766811373968;9.997589669899135;0.8336224751440608;0.01556256689737454;0.015564441618292572;0.7977447728253534;0.014895010301674621;0.7978731895015632
75.69215;1.0444462748094483;0.8334375191332581;0.7980005275969121;-4.0296038255447466e-07;-4.083180498702571e-07;1.0448761367519372;9.997610654038457;0.833624175915384;0.015562548281062929;0.015564438719126505;0.7977433248930926;0.014894990803376989;0.7978738416522658
75.70215;1.0444451239661514;0.8334368155592962;0.7979998228066573;-4.030705419226911e-07;-4.0796515768708324e-07;1.0448756782640498;9.99763195594389;0.833625872457732;0.015562530134713868;0.015564435444507864;0.7977418892577782;0.014894969340959298;0.7978745123903588
