time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.71215;1.044443942412864;0.8334360208365358;0.7979990509743486;-4.031878536102862e-07;-4.0761665668296403e-07;1.044875309250553;9.997653632320583;0.8336275642314445;0.015562512420934883;0.015564431800916038;0.7977404670555384;0.014894945908480745;0.7978752012748547
75.72215;1.0444427306503072;0.8334351377897535;0.7979982137457606;-4.033108479315973e-07;-4.0727339534598315e-07;1.0448750325708476;9.997675739200133;0.8336292525247606;0.01556249512455973;0.015564427782788008;0.7977390592869295;0.014894920502526535;0.7978759079500722
75.73215;1.0444414910936952;0.8334341703760594;0.7979973134853529;-4.0343815209590497e-07;-4.0693591712419195e-07;1.0448748496802156;9.997698327190902;0.833630939262836;0.015562478227320669;0.015564423378049582;0.7977376680431335;0.014894893117214298;0.7978766328306465
75.74215;1.0444402267860748;0.8334331234914296;0.7979963532385961;-4.035685252343987e-07;-4.0660432270041955e-07;1.0448747608858509;9.99772144082364;0.8336326255572236;0.015562461692960359;0.015564418567279607;0.7977362962667731;0.014894863754260907;0.7978773765736001
75.75215;1.0444389409617014;0.833432002790246;0.7979953369178274;-4.037006757765381e-07;-4.062785107714653e-07;1.044874766115567;9.997745125474745;0.8336343107619317;0.015562445466539608;0.015564413324231119;0.7977349469112769;0.014894832436725607;0.7978781390251556
75.76215;1.0444376378042675;0.8334308143505488;0.7979942690376257;-4.038331212030806e-07;-4.0595874667141265e-07;1.0448748649313784;9.997769428339572;0.8336359923877031;0.015562429482250452;0.015564407614721871;0.7977336224861513;0.014894799205157338;0.7978789189273839
75.77215;1.0444363228423181;0.8334295644122138;0.7979931541214228;-4.0396423375504244e-07;-4.0564591385135237e-07;1.0448750562085876;9.997794392192391;0.8336376665939391;0.01556241367424178;0.015564401397719823;0.7977323248697518;0.014894764111705091;0.7978797142998727
75.78215;1.044435002136076;0.8334282591730348;0.7979919963576615;-4.0409223464715167e-07;-4.0534129353831816e-07;1.044875338624465;9.997820055013028;0.8336393288198;0.015562397978373404;0.015564394634192152;0.7977310553113167;0.014894727230272704;0.7978805229675059
75.79215;1.044433681065108;0.8334269043632119;0.7979907996749512;-4.042151403825881e-07;-4.0504639247632075e-07;1.0448757111018692;9.997846449307064;0.8336409743276862;0.01556238233186258;0.015564387292785111;0.7977298146879664;0.014894688664228484;0.7978813430284828
75.80215;1.044432362905879;0.8334255048378068;0.7979895677938869;-4.0433088742913046e-07;-4.0476292531062827e-07;1.0448761719531452;9.99787359484981;0.8336425985703729;0.01556236668738104;0.015564379351517959;0.7977286037422783;0.014894648539794978;0.7978821731578312
75.81215;1.0444310479026357;0.833424064284636;0.797988304131111;-4.044375191115451e-07;-4.0449271209097984e-07;1.0448767176834497;9.997901497115935;0.8336441974064703;0.015562351021818379;0.01556437079546083;0.7977274230677153;0.014894607003836952;0.7978830127358058
75.82215;1.044429734351042;0.8334225852821735;0.797987011889845;-4.045331392641599e-07;-4.0423753026661475e-07;1.0448773430787102;9.997930153304726;0.8336457673210951;0.01556233531483219;0.015564361606171301;0.7977262733325777;0.014894564226256589;0.7978838615477032
75.83215;1.0444284206938312;0.8334210701549505;0.7979856942854613;-4.0461564902195586e-07;-4.0399893819377983e-07;1.0448780423818778;9.997959557368587;0.8336473054266965;0.015562319524976496;0.015564351754688972;0.7977251561568104;0.014894520390762781;0.7978847191159042
75.84215;1.044427106533418;0.8334195217337147;0.7979843544812221;-4.0468261165843025e-07;-4.0377810602457713e-07;1.0448788106020623;9.997989702935119;0.8336488089705164;0.015562303594695941;0.015564341203238977;0.7977240747339464;0.014894475681091717;0.7978855845107343
75.85215;1.0444257927748304;0.8334179430224589;0.7979829951099039;-4.047315089265517e-07;-4.035758043784008e-07;1.0448796441649133;9.998020583324472;0.8336502749389817;0.015562287466808468;0.015564329909030212;0.7977230332736381;0.01489443026969187;0.7978864566744535
75.86215;1.044424481807193;0.8334163367098587;0.7979816180943876;-4.047601828388307e-07;-4.0339237888563516e-07;1.0448805403684727;9.998052188934178;0.8336517002264263;0.01556227109614429;0.01556431783036762;0.7977220355676026;0.014894384303508075;0.7978873342636327
75.87215;1.0444231773194375;0.8334147055263577;0.797980225451152;-4.047671428779289e-07;-4.032277389952341e-07;1.0448814967769398;9.998084508187254;0.8336530818525908;0.015562254460246519;0.015564304933835859;0.797721083619061;0.01489433789217261;0.7978882150415492
75.88215;1.0444218836488797;0.8334130527837104;0.7979788202923811;-4.0475169980206316e-07;-4.030815273634975e-07;1.044882511743036;9.998117531145487;0.8336544166206751;0.015562237561556506;0.015564291196381613;0.7977201771577731;0.01489429110764113;0.7978890956906834
75.89215;1.0444206050792089;0.8334113825779809;0.797977406926345;-4.047139562805307e-07;-4.0295310809765145e-07;1.0448835848127245;9.998151250039687;0.8336557006700382;0.015562220414572772;0.015564276598319028;0.7977193139637749;0.014894243994864866;0.7978899723362982
75.90215;1.0444193447355943;0.8334097000632179;0.7979759901951076;-4.04654730726201e-07;-4.0284134700341014e-07;1.0448847160043921;9.998185658843303;0.833656929764254;0.015562203036259872;0.015564261115138383;0.7977184904924012;0.014894196583168328;0.7978908412030098
75.91215;1.0444181033614006;0.8334080115381154;0.7979745748180059;-4.045754002504631e-07;-4.027446152996483e-07;1.0448859052563284;9.99822075051971;0.833658100123765;0.01556218545204541;0.015564244723211914;0.7977177026494668;0.014894148890898816;0.7978916983944879
75.92215;1.0444168791819601;0.833406323674803;0.7979731652676814;-4.044775556362601e-07;-4.0266106546172023e-07;1.0448871525915089;9.998256507762065;0.8336592092861259;0.015562167699923165;0.015564227407458936;0.7977169465326266;0.01489410093419134;0.7978925390770775
75.93215;1.0444156689308726;0.8334046422582134;0.7979717659191615;-4.04362656543568e-07;-4.025889652776146e-07;1.0448884578965405;9.99829289745685;0.8336602564976616;0.015562149831145391;0.015564209153297011;0.7977162190773512;0.014894052744413565;0.7978933575131726
75.94215;1.044414469178383;0.8334029715182777;0.7979703810633137;-4.042319316443397e-07;-4.0252686823132265e-07;1.0448898202406918;9.998329876083272;0.8336612422519843;0.015562131919421905;0.01556418993939991;0.7977155187159795;0.014894004377892293;0.7978941481674605
75.95215;1.0444132773918882;0.8334013143859067;0.7979690149553093;-4.0408653455355857e-07;-4.024735700710424e-07;1.0448912377049941;9.998367397245065;0.8336621673694773;0.015562114060245108;0.015564169740515691;0.7977148455847212;0.014893955911046853;0.797894906654677
75.96215;1.0444120921473663;0.8333996728982311;0.7979676717740456;-4.039277788138032e-07;-4.0242796966022976e-07;1.0448927076530226;9.998405415267996;0.8336630321934502;0.015562096352820283;0.015564148528814973;0.7977142008458723;0.014893907430168793;0.7978956298460994
75.97215;1.04441091236423;0.8333980481815609;0.7979663552200389;-4.037570799283738e-07;-4.023888852840333e-07;1.044894226655194;9.99844388427033;0.8336638361903413;0.015562078888862652;0.015564126278884701;0.7977135856496125;0.01489385902459675;0.7978963155833353
75.98215;1.0444097366886018;0.8333964403916585;0.797965068109745;-4.035756546850703e-07;-4.0235503428583317e-07;1.044895789828267;9.998482754285604;0.8336645779856474;0.015562061758805272;0.015564102981511799;0.7977130005470906;0.014893810783189354;0.7978969622779958
75.99215;1.0444085640094158;0.8333948491761075;0.7979638124963843;-4.0338456414475146e-07;-4.0232525139782026e-07;1.0448973902818068;9.998521971384246;0.8336652557651888;0.015562045058084308;0.015564078647664958;0.7977124458072034;0.014893762787360404;0.79789756864066
76.00215;1.0444073946535064;0.8333932743736922;0.797962590233919;-4.031849715624247e-07;-4.0229861203430445e-07;1.0448990197778698;9.99856148528057;0.8336658678372533;0.015562028876411574;0.015564053298632747;0.7977119224678896;0.014893715104345156;0.7978981337645995
76.01215;1.0444062312046218;0.833391716376036;0.7979614032738955;-4.029779704620025e-07;-4.022744237097944e-07;1.0449006702684824;9.998601256668978;0.8336664130263349;0.015562013285580522;0.015564026964200712;0.7977114330679593;0.014893667790055035;0.797898657108515
76.02215;1.0444050780593455;0.8333901763887843;0.7979602534605643;-4.027642709532793e-07;-4.0225224633097673e-07;1.0449023350381268;9.998641253998592;0.8336668906544367;0.015561998346234115;0.015563999690530935;0.7977109812508456;0.014893620896319596;0.7978991384185755
76.03215;1.044403939455489;0.8333886565673956;0.797959142218706;-4.025443260016334e-07;-4.022318463178717e-07;1.0449040090770816;9.998681443018098;0.8336673000557733;0.015561984120888809;0.015563971540958153;0.7977105708520876;0.014893574469591902;0.7978995780072244
76.04215;1.0444028177098257;0.8333871598772613;0.7979580703418153;-4.023186510234386e-07;-4.022131337285587e-07;1.0449056887747405;9.998721780860091;0.8336676403788083;0.015561970676424156;0.015563942590236949;0.7977102053431739;0.01489352853955603;0.7978999769357372
76.05215;1.0444017137989317;0.8333856904537086;0.797957037871701;-4.020879714628446e-07;-4.0219631779560896e-07;1.0449073711863681;9.998762216768863;0.8336679112834181;0.01556195807626106;0.01556391292539091;0.7977098875730645;0.014893483111672384;0.7979003367439842
76.06215;1.0444006293460226;0.8333842538562236;0.7979560441500502;-4.018532158933334e-07;-4.0218215668972713e-07;1.0449090535619203;9.9988026944662;0.83366811376894;0.015561946371086531;0.015563882647770068;0.797709619653943;0.01489343817439336;0.7979006592581236
76.07215;1.044399567526582;0.8333828557674774;0.7979550882518918;-4.016154593627322e-07;-4.0217187834361886e-07;1.0449107332751832;9.998843152169101;0.83366825047556;0.015561935600165867;0.015563851862801632;0.7977094031367394;0.01489339371231902;0.7979009467113884
76.08215;1.0443985324381662;0.8333815002993267;0.7979541694569963;-4.0137587067865133e-07;-4.021667560289618e-07;1.0449124073637852;9.998883519845947;0.8336683254231616;0.01556192579777143;0.015563820666466948;0.797709239219501;0.014893349713655487;0.7979012015195589
76.09215;1.0443975285803835;0.833380189654772;0.797953287055752;-4.011354780422143e-07;-4.021678133382229e-07;1.0449140719635472;9.998923720029445;0.8336683429660433;0.015561916987223997;0.015563789137865065;0.7977091286790059;0.014893306176924888;0.7979014257872694
76.10215;1.0443965612143216;0.8333789247797317;0.7979524397135942;-4.0089474050990084e-07;-4.02175959096891e-07;1.0449157228730515;9.99896367618171;0.833668306298737;0.015561909170645817;0.015563757333376912;0.7977090719213382;0.01489326312252868;0.7979016214138578
76.11215;1.0443956361862008;0.8333777059714935;0.7979516251756819;-4.0065351631781346e-07;-4.0219223925501965e-07;1.0449173566845478;9.999003322182979;0.8336682166800825;0.015561902329354269;0.015563725285942605;0.7977090695396432;0.014893220593806477;0.7979017903178922
76.12215;1.0443947590587668;0.8333765330608827;0.7979508403451194;-4.0041163310310955e-07;-4.0221776988387424e-07;1.0449189711210627;9.999042608544709;0.8336680740948995;0.01556189642703634;0.015563693014295561;0.7977091226571031;0.01489317863927257;0.797901934117647
76.13215;1.0443939352344176;0.8333754055414765;0.7979500813146596;-4.0016930690352024e-07;-4.0225351093037407e-07;1.0449205648848543;9.999081505491878;0.8336678785717955;0.015561891411772838;0.015563660531896699;0.7977092322673885;0.014893137299883518;0.7979020537346622
76.14215;1.0443931703812375;0.8333743228882854;0.7979493434286155;-3.9992692495931386e-07;-4.02300184074395e-07;1.0449221375432296;9.999119998311606;0.8336676307355179;0.01556188722112625;0.015563627847310467;0.7977093982642187;0.014893096612611855;0.7979021492664164
76.15215;1.044392469729288;0.8333732844973447;0.7979486214818708;-3.9968466930478865e-07;-4.0235819202357956e-07;1.0449236889432314;9.99915807733688;0.833667331416566;0.015561883782501016;0.015563594961450274;0.7977096191834703;0.014893056615524867;0.7979022202818498
76.16215;1.0443918375515626;0.8333722892201582;0.7979479099545087;-3.994425345603045e-07;-4.024275220342582e-07;1.0449252183103337;9.99919573123292;0.8336669810991953;0.015561881005742129;0.015563561869754154;0.7977098924984326;0.014893017350099985;0.797902266149628
76.17215;1.0443912773791209;0.8333713352133874;0.7979472034522948;-3.992005916487262e-07;-4.0250783840162233e-07;1.0449267241491178;9.99923294238402;0.8336665795371345;0.015561878783888082;0.015563528571540084;0.7977102149786566;0.014892978857755444;0.7979022860317542
76.18215;1.0443907915356585;0.8333704202073426;0.7979464971157819;-3.9895901452628337e-07;-4.025986068067696e-07;1.0449282048775903;9.999269682020913;0.8336661256893215;0.015561877009334963;0.015563495076171713;0.797710583314828;0.01489294117071074;0.7979022793722222
76.19215;1.04439038021528;0.8333695418371735;0.797945786643306;-3.9871786917563547e-07;-4.0269915723344163e-07;1.0449296589845123;9.999305909202628;0.8336656182424771;0.015561875588125067;0.01556346139572013;0.7977109950643315;0.014892904312373811;0.797902246941846
76.20215;1.0443900417210086;0.8333686979466108;0.7979450683416439;-3.9847695902347344e-07;-4.0280878883689506e-07;1.0449310847734072;9.999341577496208;0.8336650561495881;0.015561874436991181;0.01556342753829499;0.7977114492871462;0.014892868305253784;0.7979021911344879
76.21215;1.0443897740442014;0.8333678869951815;0.7979443392546595;-3.9823576189179374e-07;-4.029267670464315e-07;1.0449324806923297;9.999376649286315;0.8336644384595359;0.015561873472918092;0.015563393515493674;0.7977119464112437;0.01489283317341447;0.7979021149978949
76.22215;1.044389576041979;0.833367108325737;0.7979435969335239;-3.979934607171373e-07;-4.0305230057416534e-07;1.0449338460920292;9.999411107340254;0.8336637638768413;0.015561872615741336;0.01556335934522848;0.7977124875627587;0.014892798945230011;0.7979020211599394
76.23215;1.0443894473379358;0.8333663619784801;0.7979428390652921;-3.977490627193634e-07;-4.0318469192834357e-07;1.0449351814857226;9.999444949068925;0.8336630303543687;0.015561871800122406;0.015563325041821447;0.7977130740816067;0.014892765655982465;0.7979019119636038
76.24215;1.0443893880007027;0.8333656483757568;0.7979420634505084;-3.9750146226938916e-07;-4.0332338127879933e-07;1.0449364880200172;9.999478171371617;0.8336622345900861;0.0155618709768916;0.015563290617765898;0.7977137073646516;0.014892733335304059;0.7979017899930352
76.25215;1.0443893985156867;0.8333649679749898;0.797941268395092;-3.9724943937805295e-07;-4.0346775665255314e-07;1.0449377664126176;9.99951076632202;0.8336613719922108;0.01556187010688256;0.015563256103520847;0.7977143886353196;0.01489270198690198;0.7979016577757885
76.26215;1.044389479725761;0.8333643208021007;0.7979404529786372;-3.969917296842184e-07;-4.0361689880656365e-07;1.0449390158917364;9.999542725378262;0.833660437443486;0.015561869163989417;0.015563221560539464;0.7977151191139543;0.014892671582323248;0.7979015173781293
76.27215;1.0443896320928316;0.8333637062539989;0.797939616763164;-3.9672722679252683e-07;-4.0376938639911914e-07;1.0449402339984475;9.999574040699638;0.8336594263729716;0.015561868148380918;0.015563187075678534;0.7977159005467718;0.014892642072640317;0.7979013704763818
76.28215;1.0443898539117131;0.8333631232420109;0.7979387594356265;-3.9645530707221995e-07;-4.0392338051402587e-07;1.044941417235728;9.999604706197884;0.8336583354863837;0.01556186709794473;0.015563152751450156;0.7977167348990944;0.014892613406987337;0.7979012183765897
76.29215;1.044390140149929;0.8333625705430724;0.7979378809029678;-3.9617603388865964e-07;-4.040769485304536e-07;1.0449425619449026;9.999634723025865;0.8336571627610082;0.015561866085154903;0.015563118700471442;0.7977176237640843;0.014892585546186957;0.797901061567788
76.30215;1.0443904834423605;0.8333620473709115;0.7979369817303478;-3.958899037504371e-07;-4.042283275826096e-07;1.0449436655329585;9.999664102310923;0.8336559068735854;0.015561865197545193;0.015563085041092696;0.7977185686478183;0.014892558467515164;0.7979008992153358
76.31215;1.0443908760804448;0.8333615537408309;0.7979360633432142;-3.955974027967315e-07;-4.043760557337357e-07;1.044944727611261;9.999692857492043;0.8336545666252148;0.015561864515340708;0.015563051891462834;0.7977195712428147;0.014892532160348831;0.7979007296253908
76.32215;1.0443913113484449;0.8333610900589483;0.7979351275038765;-3.9529885727855556e-07;-4.0451899612456126e-07;1.0449457501227508;9.999720996854224;0.833653140945206;0.015561864099372588;0.015563019356724916;0.7977206328473816;0.014892506612788722;0.7979005516118199
76.33215;1.0443917837541985;0.8333606564516828;0.7979341759162358;-3.949944533069761e-07;-4.046562382758475e-07;1.044946736652487;9.999748526036544;0.8336516294447991;0.01556186398851494;0.01556298751798138;0.7977217536447931;0.014892481795421936;0.7979003653681159
76.34215;1.0443922886313883;0.8333602529724272;0.7979332108222856;-3.946841814290911e-07;-4.047869303147374e-07;1.0449476916287788;9.999775449324014;0.8336500327049515;0.015561864202055648;0.015562956437195633;0.7977229326814167;0.014892457656214863;0.7979001722306005
76.35215;1.0443928218589467;0.8333598801375927;0.7979322355488114;-3.943678700769042e-07;-4.04910221013808e-07;1.0449486198344378;9.999801766170402;0.8336483520334427;0.01556186474998993;0.015562926166021882;0.7977241683581276;0.014892434135336972;0.7978999739533267
76.36215;1.0443933798216054;0.8333595385506468;0.7979312542041205;-3.940453662001797e-07;-4.050253829825962e-07;1.044949525862166;9.999827475117334;0.8336465891074499;0.015561865647304388;0.015562896746225036;0.7977254587668822;0.014892411185105307;0.7978997719590677
76.37215;1.0443939596453835;0.8333592283880025;0.7979302711534741;-3.9371655681616533e-07;-4.051319374653467e-07;1.0449504131486058;9.999852582792077;0.833644745631286;0.015561866915914973;0.015562868214582781;0.7977268017238329;0.014892388776788027;0.7978995668990899
76.38215;1.0443945592054735;0.8333589498086956;0.797929290423518;-3.9338126823162e-07;-4.0522973553896323e-07;1.0449512834076808;9.99987710537847;0.833642823123729;0.015561868572994587;0.015562840614792583;0.797728194758679;0.014892366896128797;0.7978993590292196
76.39215;1.044395175929597;0.8333587034922839;0.7979283149753993;-3.930394125690227e-07;-4.053189859433815e-07;1.0449521369679553;9.999901062405632;0.8336408228390988;0.01556187062662571;0.015562813995933018;0.7977296351303375;0.014892345534619827;0.797899148879254
76.40215;1.0443958053602125;0.8333584906793576;0.7979273463610532;-3.9269120951421173e-07;-4.0540005049129985e-07;1.0449529740777552;9.99992446968264;0.8336387456360846;0.015561873087607953;0.015562788397967939;0.7977311197983196;0.014892324685255332;0.7978989371793825
76.41215;1.044396441259203;0.8333583133048279;0.7979263847828136;-3.923371661052009e-07;-4.0547311699207883e-07;1.0449537966201257;9.999947333437076;0.8336365921543594;0.015561875978828736;0.015562763845615906;0.7977326454239589;0.014892304346678622;0.7978987242265513
76.42215;1.044397077157215;0.8333581740518138;0.7979254292985436;-3.919780009962889e-07;-4.055380817527024e-07;1.0449546078599188;9.999969650934089;0.8336343635633151;0.015561879330001784;0.015562740348280103;0.7977342083897392;0.014892284524041108;0.7978985098201288
76.43215;1.0443977078642213;0.8333580758552891;0.7979244785952274;-3.916145332358224e-07;-4.0559462766400334e-07;1.0449554103357213;9.99999142643342;0.833632061968254;0.015561883173134783;0.015562717894257911;0.7977358047789079;0.014892265228081904;0.7978982940891637
76.44215;1.0443983297016162;0.8333580213327146;0.7979235324533203;-3.9124739945638035e-07;-4.0564224553744803e-07;1.0449562053039936;10.000012690661148;0.8336296898630126;0.015561887547300007;0.015562696447364644;0.7977374304553957;0.014892246483967402;0.7978980781785919
76.45215;1.0443989399297318;0.8333580123216552;0.7979225927504409;-3.9087692277096147e-07;-4.0568022378113006e-07;1.0449569940908348;10.000033498561884;0.8336272495660219;0.015561892497347291;0.015562675954884005;0.7977390814167673;0.014892228339957144;0.7978978642954614
76.46215;1.044399536932323;0.8333580496682896;0.7979216628427744;-3.905033166552503e-07;-4.057077663405895e-07;1.0449577786441544;10.000053909054845;0.8336247430621705;0.015561898065464798;0.015562656361434292;0.7977407541452421;0.0148922108633676;0.7978976555451509
76.47215;1.0444001208511768;0.8333581337824181;0.7979207460337876;-3.9012690754774705e-07;-4.057241112069942e-07;1.0449585605089673;10.000073975150045;0.8336221715308725;0.015561904288421888;0.01556263761775636;0.7977424453120032;0.014892194129496905;0.7978974557330086
76.48215;1.0444006931601948;0.8333582655241479;0.7979198450337001;-3.8974821071019633e-07;-4.057285506801075e-07;1.0449593399573907;10.000093750740444;0.8336195349037904;0.01556191119333145;0.015562619678684931;0.7977441509821598;0.014892178216226808;0.7978972691191069
76.49215;1.0444012554730209;0.8333584465121111;0.7979189626528513;-3.893679299963642e-07;-4.0572050462411085e-07;1.044960116350857;10.00011329274511;0.8336168324770022;0.015561918784097906;0.015562602495936084;0.7977458661503131;0.014892163205668359;0.7978970999477522
76.50215;1.0444018085908706;0.8333586785973073;0.7979181021873278;-3.8898689100393827e-07;-4.0569953405252805e-07;1.0449608887972928;10.000132649913663;0.8336140639249652;0.01556192703337061;0.015562586012779597;0.7977475847341636;0.014892149184094006;0.7978969518702275
76.51215;1.0444023521304675;0.8333589629902437;0.7979172666902908;-3.886060123727926e-07;-4.0566507687282524e-07;1.0449616561913326;10.000151852679826;0.833611229559976;0.015561935893478462;0.015562570161579569;0.7977492997983113;0.014892136239596893;0.7978968275540408
76.52215;1.04440288493995;0.8333593000588535;0.7979164580742066;-3.8822640712200304e-07;-4.0561628367602384e-07;1.0449624169280538;10.000170911801645;0.833608330251799;0.015561945314273613;0.015562554872197992;0.7977510039035386;0.014892124462443573;0.7978967283837765
76.53215;1.0444034057857057;0.8333596901786654;0.7979156768757922;-3.8784940931309027e-07;-4.055523492634301e-07;1.0449631685284801;10.000189822888006;0.8336053674626734;0.01556195524946296;0.015562540092788815;0.7977526893203764;0.01489211394396151;0.7978966547719938
76.54215;1.0444039137600338;0.8333601345735767;0.7979149221474475;-3.87476424143344e-07;-4.0547291376126347e-07;1.0449639071010555;10.000208574996439;0.833602343059782;0.015561965656876824;0.015562525800867902;0.7977543483653613;0.014892104762759564;0.797896607262273
76.55215;1.044404408467055;0.8333606352254053;0.7979141916750259;-3.87108817693851e-07;-4.053779576587745e-07;1.0449646270428448;10.000227155611489;0.8335992590417802;0.015561976500248084;0.015562511992471587;0.7977559742495649;0.014892096966048644;0.7978965871451084
76.56215;1.0444048895074456;0.8333611943596209;0.7979134829703061;-3.8674793986448525e-07;-4.05267415618425e-07;1.0449653210794807;10.000245548947957;0.8335961175566928;0.015561987737643316;0.015562498662048743;0.7977575619358641;0.014892090568526709;0.7978965960781373
76.57215;1.044405355466273;0.8333618141127145;0.7979127936758176;-3.863951616450602e-07;-4.0514110048165174e-07;1.0449659803362235;10.000263737941797;0.8335929210182372;0.015561999301677659;0.015562485790186993;0.7977591081394977;0.01489208556619511;0.7978966355086152
76.58215;1.0444058036259303;0.8333624963899405;0.7979121206182626;-3.860518223204961e-07;-4.049988285676609e-07;1.0449665948822224;10.000281709773603;0.8335896722162833;0.015562011107412073;0.01556247334734689;0.7977606104297142;0.014892081951173163;0.797896706333112
76.59215;1.0444062305087067;0.8333632430757436;0.7979114588011644;-3.8571913985439233e-07;-4.04840402063106e-07;1.0449671547652957;10.000299454694554;0.8335863744432165;0.015562023085830386;0.015562461303982948;0.797762066370066;0.014892079720810093;0.7978968088716026
76.60215;1.0444066325971304;0.8333640563580427;0.7979108015974335;-3.853982499742471e-07;-4.0466571210747397e-07;1.044967650884149;10.000316963056209;0.8335830314841627;0.015562035199697366;0.015562449637013134;0.7977634732272303;0.014892078871018614;0.7978969431219756
76.61215;1.0444070068949145;0.8333649382731649;0.7979101419981073;-3.8509034538447556e-07;-4.044749865742687e-07;1.0449680758394957;10.000334227756605;0.8335796478211095;0.015562047430520207;0.015562438333975871;0.7977648281316598;0.014892079379771599;0.7978971089958682
76.62215;1.0444073511902496;0.8333658897779255;0.7979094739323151;-3.8479674008417436e-07;-4.042688833006611e-07;1.0449684244239497;10.000351246063257;0.8335762288970952;0.015562059763280501;0.015562427393575334;0.7977661286573248;0.014892081199335102;0.7978973063814926
76.63215;1.0444076642228552;0.8333669105621635;0.7979087932018762;-3.84518820402375e-07;-4.040485201207818e-07;1.0449686931178712;10.000368016325337;0.8335727808073141;0.015562072181504289;0.015562416821905078;0.7977673730943589;0.014892084265271466;0.7978975352170664
76.64215;1.0444079460016558;0.8333679993022705;0.7979080980969026;-3.842579250593834e-07;-4.0381543366967825e-07;1.0449688794045746;10.000384529518342;0.8335693098303677;0.015562084665351169;0.015562406629117533;0.7977685597990514;0.01489208851684998;0.7978977957566065
76.65215;1.0444081977665551;0.8333691535607374;0.7979073893362445;-3.8401521821795e-07;-4.0357142221925176e-07;1.0449689817971062;10.000400761777534;0.8335658223961038;0.01556209719241866;0.015562396831626522;0.797769686774121;0.014892093903621461;0.797898088608042
76.66215;1.0444084211594589;0.833370369837056;0.7979066691718126;-3.8379159579196865e-07;-4.0331837440666006e-07;1.044969000660963;10.000416677668083;0.833562325242477;0.015562109743493237;0.015562387457630356;0.7977707520993046;0.014892100366037175;0.7978984140703613
76.67215;1.0444086173194513;0.8333716441528887;0.7979059403721269;-3.835876065800456e-07;-4.030579584058512e-07;1.0449689390331895;10.000432240834867;0.8335588251724823;0.01556212230751789;0.015562378548220327;0.7977717541549006;0.014892107821748234;0.7978987713928184
76.68215;1.0444087867194936;0.8333729723477805;0.7979052054417339;-3.8340343058555177e-07;-4.027912951341677e-07;1.044968801910354;10.000447421787783;0.833555328776089;0.01556213487972418;0.015562370152717164;0.7977726913397366;0.014892116175564503;0.797899158902438
76.69215;1.0444089297703;0.8333743499439912;0.7979044660274053;-3.8323892324679337e-07;-4.025189557103262e-07;1.0449685943050893;10.000462200826034;0.8335518429103649;0.015562147452356661;0.015562362320788555;0.7977735616270765;0.014892125329731588;0.797899574818675
76.70215;1.044409047765255;0.8333757725892353;0.7979037229300092;-3.8309360629857427e-07;-4.0224119922549403e-07;1.044968320207666;10.000476570329452;0.8335483753606727;0.015562160007410068;0.0155623550939212;0.7977743621394116;0.01489213518397502;0.7979000175425381
76.71215;1.0444091436051022;0.8333772366517207;0.7979029763697376;-3.8296657659382326e-07;-4.019582576817677e-07;1.0449679830094105;10.00049053363999;0.8335449347032035;0.015562172513161601;0.0155623485005634;0.7977750892694857;0.014892145640538076;0.7979004850083827
76.72215;1.0444092215396;0.8333787388684811;0.7979022258399502;-3.828564913770885e-07;-4.016706226536368e-07;1.044967586088333;10.000504093021215;0.8335415295428198;0.015562184913000458;0.015562342558799003;0.7977757394445424;0.014892156619961322;0.7979009744138654
76.73215;1.0444092858908347;0.8333802757541032;0.7979014701283167;-3.827617458707286e-07;-4.013791599276019e-07;1.0449671331473438;10.000517235533083;0.8335381679652717;0.015562197120864166;0.01556233728651162;0.7977763099174677;0.01489216807108982;0.7979014828549261
76.74215;1.0444093400632117;0.8333818436393015;0.7979007077744706;-3.826807115546997e-07;-4.010849697066258e-07;1.0449666289600061;10.000529934370299;0.8335348572443269;0.015562209041811879;0.015562332715792434;0.7977767991193071;0.014892179962059139;0.7979020076908977
76.75215;1.0444093863769983;0.8333834386647312;0.7978999373708252;-3.826117457514494e-07;-4.0078926343026966e-07;1.0449660799318643;10.000542161553081;0.8335316034487162;0.01556222059423942;0.015562328900985014;0.7977772065157192;0.014892192265598927;0.7979025462183196
76.76215;1.044409425996092;0.8333850563864837;0.7978991576647393;-3.82552933032484e-07;-4.004934181829782e-07;1.0449654934087056;10.000553894888345;0.8335284115584369;0.01556223171300831;0.015562325904246525;0.7977775322322815;0.014892204954117855;0.7979030952031828
76.77215;1.0444094589528012;0.8333866922056968;0.7978983677009714;-3.8250200616481595e-07;-4.0019891362263764e-07;1.0449648764027675;10.000565119488932;0.8335252860261975;0.015562242345202234;0.015562323767674852;0.7977777769975036;0.014892217999211223;0.7979036509629658
76.78215;1.044409484751368;0.8333883426743337;0.7978975670160193;-3.824567886551611e-07;-3.99907001666995e-07;1.0449642350513277;10.000575831599797;0.8335222308588109;0.015562252447975692;0.015562322500894824;0.7977779423073142;0.014892231370749343;0.7979042100807126
76.79215;1.0444095031278793;0.833390005673095;0.7978967558484045;-3.824157175713187e-07;-3.99618546545945e-07;1.0449635748964499;10.000586042060506;0.8335192496144761;0.015562261990301855;0.015562322085983753;0.7977780300193142;0.01489224503782334;0.7979047695247891
76.80215;1.0444095141183949;0.8333916792333684;0.7978959351699477;-3.8237778887363077e-07;-3.993342500268216e-07;1.044962901020684;10.000595777887684;0.8335163458651318;0.015562270956464607;0.015562322486264402;0.7977780416819039;0.014892258966001855;0.797905325958104
76.81215;1.0444095174396273;0.8333933608117093;0.7978951064199776;-3.823420884386098e-07;-3.990548150990368e-07;1.0449622178502893;10.000605081760668;0.8335135235004599;0.015562279340097731;0.015562323662029939;0.7977779787557904;0.014892273111655958;0.7979058755799346
76.82215;1.0444095119786327;0.8333950473955775;0.7978942712663752;-3.823075446598256e-07;-3.987809062755845e-07;1.0449615290563599;10.000614003099994;0.8335107863715593;0.015562287134739167;0.015562325586459713;0.7977778438038938;0.014892287425124948;0.7979064146732806
76.83215;1.0444094960029973;0.8333967356765795;0.797893431719942;-3.822729992661572e-07;-3.985131320044997e-07;1.0449608370853083;10.00062258337794;0.8335081376233848;0.015562294336895342;0.01556232824568474;0.7977776413504627;0.014892301862396894;0.7979069398933112
76.84215;1.0444094681109883;0.8333984219667382;0.797892590063697;-3.8223733686972643e-07;-3.982519171615315e-07;1.0449601426393924;10.000630846746445;0.8335055793445704;0.015562300951516249;0.01556233163374159;0.7977773773883455;0.014892316394435464;0.7979074481559115
76.85215;1.0444094283649086;0.8334001018399643;0.7978917480628397;-3.821995924845915e-07;-3.9799737187148947e-07;1.044959445024245;10.000638798191765;0.8335031125826531;0.015562306986973234;0.015562335751492386;0.7977770581417273;0.01489233100645126;0.7979079367170829
76.86215;1.0444093786638382;0.8334017699202286;0.7978909062859998;-3.8215897345304183e-07;-3.977495220875803e-07;1.0449587427923601;10.000646430022206;0.8335007373616661;0.01556231244747474;0.015562340598525447;0.7977766891652227;0.014892345689407777;0.797908403262578
76.87215;1.044409321954036;0.8334034200767706;0.7978900646079601;-3.821147872632039e-07;-3.9750867060464363e-07;1.0449580343210114;10.000653735616188;0.8334984527412955;0.015562317335467616;0.01556234616192084;0.7977762750483782;0.014892360435144482;0.7979088455037486
76.88215;1.0444092609866715;0.8334050457117951;0.7978892234577359;-3.820664630952324e-07;-3.972754784355967e-07;1.0449573186194352;10.0006607167991;0.8334962569958485;0.015562321662782364;0.0155623524141038;0.7977758192251906;0.014892375237491576;0.7979092607778632
76.89215;1.0444091975743925;0.8334066401984379;0.7978883842909001;-3.820137210911271e-07;-3.9705071007860964e-07;1.0449565959214222;10.000667381707355;0.8334941476805714;0.015562325450397319;0.015562359317607412;0.7977753235194206;0.014892390088188722;0.7979096462190159
76.90215;1.0444091330041012;0.8334081974132936;0.797887548962631;-3.8195670430522766e-07;-3.968348623327028e-07;1.0449558676542434;10.000673744151776;0.8334921216124269;0.015562328716887473;0.015562366831611663;0.7977747882467022;0.014892404967343056;0.7979099992769826
76.91215;1.044409069200655;0.8334097118830951;0.7978867192305641;-3.818959636949265e-07;-3.966280207890764e-07;1.0449551358368876;10.000679820194732;0.8334901751160172;0.01556233148198103;0.015562374916180524;0.7977742130907524;0.014892419848135658;0.797910318088104
76.92215;1.0444090090264317;0.8334111785990481;0.7978858969600445;-3.8183244658300913e-07;-3.964299338102193e-07;1.0449544022261292;10.000685618926214;0.8334883046418404;0.01556233378039236;0.015562383531744009;0.7977735972478682;0.014892434715986067;0.7979106013500955
76.93215;1.0444089552689684;0.8334125929026001;0.7978850843976288;-3.817676512254675e-07;-3.96240047741873e-07;1.0449536676973261;10.00069114242173;0.8334865073444886;0.015562335664388494;0.01556239264226467;0.7977729387354602;0.014892449573912617;0.7979108478546948
76.94215;1.0444089095738027;0.8334139505705057;0.7978842841201871;-3.8170374557117477e-07;-3.960574934746678e-07;1.0449529318999782;10.000696394859974;0.8334847812417205;0.015562337199711725;0.015562402221228728;0.7977722345767769;0.01489246442964661;0.7979110561794036
76.95215;1.0444088722962988;0.833415247814043;0.7978834988735013;-3.816433277925463e-07;-3.95881059785184e-07;1.0449521932433372;10.000701386467933;0.833483124951748;0.015562338459593253;0.015562412248052484;0.7977714818385301;0.014892479286828623;0.7979112247981701
76.96215;1.044408843029979;0.8334164812132507;0.797882731218818;-3.8158899267072305e-07;-3.957092333914647e-07;1.044951449369553;10.000706130377317;0.83348153722008;0.015562339513333617;0.015562422699701673;0.7977706780095831;0.014892494147720236;0.7979113522642549
76.97215;1.0444088212092684;0.8334176479789439;0.7978819829487643;-3.8154313347103555e-07;-3.9554036462035306e-07;1.044950697607501;10.000710638045907;0.8334800167323044;0.015562340415927835;0.015562433548600723;0.7977698207608761;0.014892509015473064;0.7979114370285654
76.98215;1.0444088065097703;0.8334187462626313;0.7978812550038721;-3.8150789195374783e-07;-3.9537275828904827e-07;1.0449499355078562;10.000714918603947;0.8334785622822628;0.015562341203037374;0.015562444764162775;0.7977689080299228;0.014892523884772886;0.7979114771529526
76.99215;1.0444087987094381;0.8334197750050344;0.7978805481129639;-3.814850021337138e-07;-3.952048012541518e-07;1.0449491619715652;10.000718984188877;0.833477172752722;0.015562341890097716;0.015562456316484879;0.7977679383103451;0.014892538727451705;0.7979114705113827
77.00215;1.0444087975640322;0.8334207333510522;0.7978798633541397;-3.814757736568804e-07;-3.950353825818255e-07;1.0449483777983464;10.000722853723227;0.833475846970376;0.0155623424782864;0.015562468187914142;0.7977669106444506;0.014892553492375062;0.7979114155906712
77.01215;1.044408803781371;0.833421620310016;0.7978792024160819;-3.8148127143429704e-07;-3.9486418559207446e-07;1.0449475847675354;10.000726548821522;0.8334745838836906;0.015562342965070508;0.015562480380349195;0.7977658244463435;0.014892568119236843;0.797911312008751
77.02215;1.044408820292019;0.8334224353532499;0.7978785678322337;-3.8150242532422164e-07;-3.9469139084995734e-07;1.0449467848723513;10.000730092016964;0.8334733829907107;0.015562343349589837;0.015562492907690323;0.7977646794043205;0.014892582549770172;0.7979111600772802
77.03215;1.0444088522284245;0.8334231789997111;0.7978779629027566;-3.815401728699754e-07;-3.9451716012359485e-07;1.0449459807562436;10.000733515563262;0.8334722446876833;0.015562343630769469;0.01556250579144473;0.7977634752893809;0.014892596735766685;0.7979109602370681
77.04215;1.0444089059451256;0.8334238522591877;0.7978773909890674;-3.8159567803602026e-07;-3.9434152622377996e-07;1.04494517590483;10.000736867434414;0.8334711700782481;0.01556234380903519;0.01556251906054696;0.7977622118401064;0.014892610644541691;0.7979107130662922
77.05215;1.0444089883364147;0.833424455934923;0.7978768544688242;-3.8167032707118287e-07;-3.941647037502634e-07;1.0449443739969566;10.000740203463046;0.8334701602845453;0.015562343893441903;0.015562532736274672;0.7977608891395703;0.01489262425435824;0.7979104194585995
77.06215;1.0444091061961975;0.8334249907089148;0.7978763543032517;-3.8176542791950015e-07;-3.93987299293038e-07;1.0449435786502994;10.000743576202957;0.8334692163085178;0.015562343899048162;0.015562546810349036;0.7977595080505823;0.01489263754338819;0.7979100806694507
77.07215;1.0444092651396624;0.833425457533821;0.7978758905874388;-3.8188194853227217e-07;-3.938101493880449e-07;1.044942793718483;10.000747033431269;0.8334683395416185;0.015562343835228651;0.015562561241803781;0.7977580704130894;0.014892650479940322;0.7979096981928375
77.08215;1.044409469126342;0.8334258581313394;0.7978754631051713;-3.8202054393840063e-07;-3.936341777424204e-07;1.044942023182314;10.000750622000702;0.8334675314697365;0.01556234370158904;0.015562575975469832;0.7977565792511688;0.01489266301576375;0.7979092733356069
77.09215;1.044409721070003;0.8334261955349529;0.797875071508466;-3.821816313564992e-07;-3.9346050365673927e-07;1.044941270814386;10.000754383152351;0.8334667923943359;0.015562343489477182;0.015562590959742445;0.7977550386398611;0.014892675088044252;0.7979088069357946
77.10215;1.044410023517884;0.8334264740706597;0.797874715766135;-3.823653349556496e-07;-3.9329039932094466e-07;1.0449405402562277;10.000758339101091;0.8334661208167442;0.01556234317994995;0.015562606153436043;0.7977534531514121;0.014892686634797085;0.7979082996143194
77.11215;1.0444103789594008;0.8334266986436812;0.7978743966435685;-3.825714710056571e-07;-3.931249487287612e-07;1.04493983498334;10.00076248634561;0.8334655141812243;0.015562342744683528;0.015562621527917436;0.7977518275459732;0.014892697607943624;0.7979077518668848
77.12215;1.0444107900821338;0.8334268740978757;0.7978741154111597;-3.8279957662744443e-07;-3.9296485256658343e-07;1.044939158012593;10.000766800568691;0.8334649700445614;0.015562342156526784;0.01556263706775752;0.7977501667061682;0.01489270796819861;0.7979071637810747
77.13215;1.0444112594775625;0.8334270050759308;0.7978738729971742;-3.8304895389051993e-07;-3.928105700450137e-07;1.0449385120761407;10.000771241033377;0.8334644865281354;0.015562341407673487;0.015562652772572525;0.7977484754450374;0.01489271767734052;0.7979065352124846
77.14215;1.0444117886762843;0.8334270962021888;0.7978736694329126;-3.83318767944676e-07;-3.926624157543715e-07;1.0449378999584187;10.000775748564685;0.8334640615975676;0.015562340526517317;0.015562668655678324;0.7977467585389956;0.014892726705703189;0.7979058665214702
77.15215;1.0444123778161778;0.8334271525524184;0.7978735038999357;-3.836080400339496e-07;-3.9252048621326727e-07;1.0449373240734;10.000780245762149;0.8334636920816796;0.015562339574298957;0.015562684737736268;0.7977450211183764;0.014892735040543855;0.7979051588139127
77.16215;1.044413026541719;0.8334271799300252;0.7978733751433256;-3.8391567749913254e-07;-3.9238463743600704e-07;1.0449367855687923;10.000784646304695;0.8334633736974899;0.015562338620873585;0.015562701045823931;0.7977432688683718;0.014892742680050046;0.7979044132642311
77.17215;1.0444137352554654;0.833427184503891;0.7978732819868222;-3.8424083260574625e-07;-3.922545274022054e-07;1.0449362840753784;10.00078886921873;0.8334631018245023;0.015562337727581562;0.015562717614944295;0.7977415077182669;0.014892749625663738;0.797903630476238
77.18215;1.0444145056437255;0.8334271726500457;0.7978732236114366;-3.845831706836906e-07;-3.921297275983678e-07;1.0449358183261477;10.000792849303314;0.833462872003325;0.015562336942169885;0.015562734480673177;0.7977397431891579;0.014892755884563636;0.79790281029937
77.19215;1.0444153403867449;0.8334271514131053;0.7978731993882922;-3.849426773696807e-07;-3.9200979648789106e-07;1.0449353865719144;10.000796538790784;0.8334626798400719;0.015562336291280426;0.015562751667816541;0.7977379801789587;0.014892761475347538;0.7979019517137383
77.20215;1.0444162426834966;0.8334271286868102;0.7978732087049487;-3.85319376648165e-07;-3.918942197182594e-07;1.0449349854638557;10.000799906785373;0.8334625204157075;0.015562335779729616;0.015562769185410504;0.7977362234325388;0.014892766429750865;0.7979010530511613
77.21215;1.0444172154621294;0.8334271126699371;0.7978732512336183;-3.8571318769330255e-07;-3.9178241569922803e-07;1.0449346085293274;10.000802940655145;0.8334623877745808;0.015562335399889288;0.01556278703227916;0.7977344776332983;0.014892770788626882;0.7979001128187414
77.22215;1.044418260455404;0.8334271109477346;0.7978733272514729;-3.861238885269399e-07;-3.9167371501756835e-07;1.0449342470059615;10.000805637556796;0.8334622753865004;0.015562335139659749;0.01556280520932927;0.7977327469824889;0.014892774591814983;0.7978991304548789
77.23215;1.0444193783904538;0.8334271296208302;0.797873437515845;-3.865512058245226e-07;-3.91567266018942e-07;1.0449338921549718;10.000807984632875;0.8334621772319274;0.015562334990111924;0.015562823726947072;0.7977310351224051;0.014892777871202936;0.7978981063104866
77.24215;1.0444205699570441;0.8334271730118995;0.7978735829350851;-3.8699484663490366e-07;-3.914621893649588e-07;1.0449335363390653;10.000809947812401;0.8334620881067368;0.015562334949352592;0.015562842603149177;0.7977293453457789;0.014892780655685637;0.797897041217612
77.25215;1.0444218358560289;0.8334272440787786;0.7978737642378819;-3.8745431845802024e-07;-3.913578251378036e-07;1.0449331731942488;10.000811480289117;0.8334620030054021;0.015562335020424997;0.01556286186077324;0.7977276810463091;0.014892782978333708;0.7978959363554099
77.26215;1.04442317603896;0.8334273446055256;0.7978739815373361;-3.8792868617058265e-07;-3.912537097694987e-07;1.0449327978911136;10.000812540068033;0.833461916971606;0.015562335215725151;0.015562881528618764;0.7977260464105632;0.014892784875009666;0.7978947930535392
77.27215;1.0444245893567932;0.8334274747474288;0.7978742341787585;-3.884165254873651e-07;-3.9114943860517823e-07;1.044932407042687;10.000813102657409;0.8334618256321696;0.015562335563620452;0.015562901638840068;0.7977244464681773;0.014892786376662664;0.7978936118176682
77.28215;1.044426073711043;0.8334276329659058;0.7978745209230045;-3.8891618434175365e-07;-3.910446294301136e-07;1.044931997946941;10.000813161075564;0.8334617252868096;0.015562336101794312;0.015562922217495487;0.7977228863494122;0.014892787502210226;0.7978923914484951
77.29215;1.044427626590053;0.8334278167827667;0.7978748396994791;-3.894262031058869e-07;-3.909390126340504e-07;1.044931567573753;10.000812712258405;0.8334616126599911;0.015562336861754173;0.015562943274082523;0.7977213705875056;0.01489278825967928;0.7978911297146839
77.30215;1.0444292459857167;0.8334280234949888;0.7978751870644358;-3.89945528173747e-07;-3.9083255165434873e-07;1.0449311121461515;10.000811746232529;0.8334614849526951;0.015562337856902742;0.015562964789775794;0.7977199026109042;0.014892788653810534;0.7978898250138202
77.31215;1.0444309306668373;0.8334282505665864;0.7978755582981507;-3.904732751501681e-07;-3.9072534704832033e-07;1.044930627478661;10.000810252707392;0.8334613400679025;0.015562339080350013;0.015562986707434816;0.7977184844629253;0.014892788685553403;0.7978884774158397
77.32215;1.0444326795193435;0.8334284962229735;0.7978759480767571;-3.910084031734131e-07;-3.906174049745617e-07;1.0449301097077828;10.000808230274556;0.8334611767551459;0.015562340511330314;0.015563008930834428;0.7977171172701822;0.01489278834391646;0.7978870886215335
77.33215;1.0444344911056096;0.8334287600561681;0.797876350928864;-3.915498307189323e-07;-3.9050857773566187e-07;1.0449295559549043;10.00080568310206;0.8334609943660124;0.015562342117557016;0.015563031334493762;0.797715802029103;0.014892787614229925;0.797885661316438
77.34215;1.044436363380314;0.8334290429165991;0.797876761560164;-3.920967747027582e-07;-3.903986316964913e-07;1.0449289639054598;10.000802616031091;0.83346079256612;0.015562343849342356;0.015563053783994262;0.7977145398312147;0.014892786503894964;0.7978841984483198
77.35215;1.044438293213935;0.8334293462404808;0.7978771755389757;-3.9264871833659244e-07;-3.902872306499173e-07;1.0449283312454263;10.00079903603833;0.8334605714556759;0.015562345638459799;0.015563076157400348;0.7977133317567185;0.014892785047807793;0.7978827026917609
77.36215;1.044440276511741;0.8334296714917027;0.7978775895698773;-3.932050299383168e-07;-3.9017384492812743e-07;1.0449276565544225;10.000794952645524;0.8334603315795027;0.015562347404275171;0.015563098352989427;0.7977121785710214;0.014892783280506566;0.797881176349147
77.37215;1.0444423086141337;0.8334300196185812;0.7978780008167473;-3.9376468853396376e-07;-3.9005780073548395e-07;1.0449269402321708;10.00079037645877;0.833460073868534;0.015562349058588084;0.015563120283988485;0.7977110799520019;0.014892781214081573;0.797879621847663
77.38215;1.0444443841215278;0.8334303903178509;0.7978784064005052;-3.9432635212691567e-07;-3.89938496712193e-07;1.0449261841646083;10.00078531865006;0.8334598000164762;0.01556235050763226;0.015563141872304946;0.7977100342316;0.014892778841772075;0.7978780424114802
77.39215;1.044446496335291;0.8334307817533424;0.7978788035921699;-3.9488869567790613e-07;-3.8981549764948957e-07;1.0449253907553189;10.000779788883266;0.8334595128866725;0.015562351655154016;0.015563163054147972;0.7977090393822323;0.014892776144835938;0.7978764419523149
77.40215;1.0444486368926833;0.8334311910696961;0.797879189920759;-3.954506878528826e-07;-3.896883942848108e-07;1.0449245617849836;10.000773793950698;0.8334592165634697;0.015562352407850553;0.015563183795382875;0.7977080937306996;0.014892773100393228;0.7978748241110849
77.41215;1.044450796409027;0.8334316151752262;0.7978795631434017;-3.960114846255709e-07;-3.8955672690187344e-07;1.0449236974566638;10.000767339402326;0.8334589161614805;0.015562352677959015;0.015563204092756102;0.7977071952540253;0.01489276969644876;0.7978731919485575
77.42215;1.0444529659498802;0.8334320511499995;0.7978799216355003;-3.9657014554477973e-07;-3.8942015655619893e-07;1.0449227963329546;10.00076043097584;0.8334586171647952;0.01556235238186679;0.015563223952837405;0.797706340936244;0.0148927659368084;0.797871548820428
77.43215;1.0444551380609524;0.8334324961800985;0.7978802649457831;-3.971256875743223e-07;-3.892786571766966e-07;1.0449218564384346;10.000753073071706;0.8334583242857554;0.015562351438983145;0.015563243369208921;0.7977055275898902;0.014892761831433668;0.7978698989335582
77.44215;1.0444573071862253;0.833432947516026;0.7978805939371368;-3.976773666556629e-07;-3.89132576904027e-07;1.0449208766577018;10.000745264523987;0.8334580406627555;0.0155623497681631;0.01556326231558044;0.7977047529450608;0.014892757381768493;0.7978682467628759
77.45215;1.0444594696268872;0.8334334023888955;0.7978809103198967;-3.9822472738087315e-07;-3.889825820523247e-07;1.0449198571860825;10.000736997526337;0.8334577679913667;0.015562347283026195;0.01556328075528226;0.7977040155419426;0.014892752572528891;0.7978665965254591
77.46215;1.044461622858595;0.8334338575708877;0.7978812159251503;-3.987675762774705e-07;-3.8882943523023704e-07;1.044918799133946;10.00072826130843;0.8334575073240078;0.015562343898140589;0.015563298653063985;0.797703314249915;0.01489274738056645;0.797864952423791
77.47215;1.0444637646852728;0.8334343093807088;0.7978815124691776;-3.9930596818613833e-07;-3.886737897035823e-07;1.0449177046011704;10.000719042781025;0.833457259617587;0.015562339544545742;0.015563315977749537;0.7977026484652959;0.014892741786143061;0.7978633187724209
77.48215;1.0444658924269823;0.8334347546131935;0.797881801869105;-3.998397670974817e-07;-3.8851619854744614e-07;1.0449165771754119;10.000709323896137;0.8334570255893439;0.015562334172400638;0.015563332699304962;0.7977020185921886;0.01489273577061518;0.7978616999599205
