time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.49215;1.0444680023852666;0.8334351913328929;0.7978820865509418;-4.003680119010597e-07;-3.883571870850988e-07;1.0449154212487632;10.000699082000176;0.8334568057198878;0.015562327737546327;0.015563348782032648;0.7977014264041676;0.014892729316097367;0.7978601006709436
77.50215;1.0444700901570854;0.8334356188174846;0.7978823695746003;-4.0088895144766564e-07;-3.881972627258385e-07;1.0449142403679488;10.000688292808409;0.833456600736934;0.015562320196256875;0.015563364178753787;0.7977008752859692;0.014892722421317874;0.7978585257827968
77.51215;1.044472151131356;0.8334360372178496;0.797882654480779;-4.0140069799796153e-07;-3.880369397519551e-07;1.0449130367080537;10.000676933699578;0.8334564118275752;0.015562311511502837;0.015563378838761797;0.7977003701869804;0.01489271511340038;0.7978569800158282
77.52215;1.0444741806856679;0.833436447292183;0.7978829448408405;-4.019015969641618e-07;-3.8787684046950266e-07;1.044911812011513;10.000664984275025;0.8334562405817457;0.015562301657274203;0.0155633927238528;0.7976999169485148;0.014892707436335093;0.7978554680679475
77.53215;1.0444761746407538;0.8334368500566406;0.797883244149576;-4.0239013515860216e-07;-3.877178018269026e-07;1.0449105681870692;10.000652423604931;0.8334560890949677;0.01556229062336883;0.015563405818436928;0.7976995210510442;0.014892699435794618;0.7978539948202839
77.54215;1.0444781293530254;0.8334372465087431;0.7978835564088166;-4.0286491942087357e-07;-3.8756094346916794e-07;1.0449093068284847;10.000639232777544;0.833455959988385;0.015562278422470429;0.015563418133898452;0.7976991865747582;0.014892691158188802;0.7978525649780598
77.55215;1.0444800411634847;0.8334376373179666;0.7978838863916298;-4.033248106806943e-07;-3.874077469451133e-07;1.0449080290765917;10.000625404660035;0.8334558562736588;0.015562265092358672;0.015563429708296028;0.7976989161080935;0.01489268265353924;0.7978511827672121
77.56215;1.0444819066817879;0.8334380223323364;0.7978842390045117;-4.037690620560533e-07;-3.8726003091016056e-07;1.0449067363961255;10.000610950119821;0.8334557811571179;0.015562250694507002;0.015563440599567182;0.797698711460502;0.014892673976268922;0.797849852099642
77.57215;1.0444837238480469;0.8334384008560105;0.7978846187142762;-4.041974862975979e-07;-3.87119741269789e-07;1.0449054312006973;10.000595894839318;0.8334557377987377;0.015562235316869656;0.015563450877690631;0.7976985742826234;0.01489266518577693;0.7978485763076986
77.58215;1.0444854923492644;0.8334387730685564;0.7978850295457433;-4.04610497087169e-07;-3.8698879299530174e-07;1.0449041167313975;10.000580271550625;0.833455729254643;0.015562219076660373;0.015563460618707255;0.797698506055045;0.014892656343167743;0.7978473574205425
77.59215;1.0444872133431404;0.8334391412431887;0.7978854752484672;-4.0500889187602514e-07;-3.868690408011491e-07;1.044902796021285;10.0005641187177;0.8334557582257893;0.015562202110166437;0.015563469895082461;0.7976985078082985;0.01489264750606136;0.7978461964584715
77.60215;1.0444888890047517;0.8334395098196609;0.7978859591969675;-4.0539354780053625e-07;-3.8676217652664793e-07;1.0449014710345135;10.000547491443955;0.8334558261197127;0.015562184551477667;0.015563478765750084;0.7976985799406062;0.014892638729825746;0.7978450945659296
77.61215;1.044490522003994;0.8334398844837559;0.7978864840574152;-4.0576528697806647e-07;-3.8666955731191627e-07;1.044900143378819;10.000530470515564;0.8334559322304204;0.015562166518310671;0.015563487273497897;0.7976987222398187;0.014892630072029553;0.7978440531180646
77.62215;1.0444921150063737;0.8334402709831024;0.797887051684302;-4.06125010766518e-07;-3.86592101556332e-07;1.044898815427216;10.000513154768978;0.8334560741525502;0.015562148115083354;0.015563495443608367;0.79769893418237;0.01489262158697437;0.7978430729136671
77.63215;1.0444936704469856;0.8334406744472684;0.7978876629705938;-4.0647385392722644e-07;-3.8653023980063913e-07;1.0448974907213688;10.000495647080722;0.8334562491701103;0.015562129446375177;0.015563503281588613;0.7976992153541259;0.014892613313593168;0.7978421539272054
77.64215;1.0444951906786366;0.8334410989444249;0.7978883174618964;-4.068131135349836e-07;-3.8648384256770437e-07;1.0448961740559337;10.00047804860238;0.8334564556522605;0.01556211062711326;0.015563510779273008;0.7976995655212363;0.014892605278607777;0.7978412955254516
77.65215;1.0444966782264515;0.8334415472383214;0.7978890132656464;-4.071441086943079e-07;-3.8645216267878116e-07;1.0448948712337685;10.000460460294596;0.8334566938800503;0.015562091778101113;0.015563517925182872;0.7976999839943616;0.014892597516405962;0.7978404964104222
77.66215;1.0444981357572105;0.8334420213944674;0.7978897471065449;-4.0746820458981337e-07;-3.864340083136026e-07;1.0448935886363029;10.000442985486181;0.8334569657694252;0.015562073010500613;0.015563524709544523;0.7977004690744244;0.014892590075828336;0.7978397545043154
77.67215;1.0444995656237506;0.8334425235293083;0.7978905145617339;-4.077869577861152e-07;-3.864281945508486e-07;1.0448923329280908;10.000425727075461;0.8334572737285848;0.015562054412951424;0.01556353112897789;0.7977010185940658;0.01489258300523645;0.7978390673181006
77.68215;1.0445009697514676;0.833443055799301;0.7978913108592253;-4.0810220739188e-07;-3.864338306348977e-07;1.0448911106282022;10.000408778147143;0.8334576200080643;0.015562036045888903;0.015563537192574597;0.7977016308459095;0.01489257634397124;0.7978384327317003
77.69215;1.04450235034473;0.833443620176182;0.7978921313681733;-4.084160143144059e-07;-3.8645011024344473e-07;1.0448899275435257;10.000392214918977;0.833458006721649;0.01556201794236739;0.015563542920154213;0.7977023048586689;0.01489257013152555;0.7978378493297661
77.70215;1.0445037103480068;0.8334442184689729;0.7978929713241343;-4.0873041457216843e-07;-3.864760311008784e-07;1.0448887882919151;10.000376097543617;0.8334584354678679;0.01556200011785566;0.015563548334807137;0.7977030403225192;0.01489256441484092;0.7978373157995172
77.71215;1.0445050529764894;0.8334448524969301;0.7978938257910464;-4.09047172286252e-07;-3.865104521814924e-07;1.0448876962374218;10.000360474806392;0.8334589068866014;0.01556198258652605;0.015563553462731061;0.7977038375201657;0.0148925592435225;0.7978368300993823
77.72215;1.0445063811802264;0.8334455242301705;0.7978946902363809;-4.0936778786549767e-07;-3.8655213244960676e-07;1.0448866545760118;10.000345391780604;0.8334594211855872;0.015561965376679277;0.015563558338364496;0.7977046971313595;0.01489255466355264;0.7978363890271319
77.73215;1.0445076976203882;0.83344623528585;0.7978955612999953;-4.096936247109538e-07;-3.8659957831926364e-07;1.0448856679306013;10.000330899960186;0.8334599791185495;0.015561948538207427;0.015563563000442133;0.7977056197446558;0.014892550709887103;0.7978359882115776
77.74215;1.044509004617527;0.8334469860381389;0.7978964373906791;-4.100258380882322e-07;-3.8665110964200474e-07;1.0448847425814582;10.000317060295476;0.8334605822692761;0.01556193213377012;0.015563567478876612;0.7977066048663441;0.014892547391406913;0.7978356224636576
77.75215;1.0445103039474373;0.8334477755515572;0.7978973185222006;-4.103651760933477e-07;-3.867051898019101e-07;1.0448838851498838;10.000303936532692;0.8334612325320551;0.015561916219317656;0.015563571787652096;0.7977076500154728;0.014892544684586766;0.7978352862539602
77.76215;1.0445115966754743;0.8334486021102828;0.797898205201863;-4.107119966276473e-07;-3.8676061490344387e-07;1.0448831011358788;10.000291588971155;0.8334619315135792;0.015561900834210834;0.015563575935830413;0.7977087507391596;0.014892542547681338;0.7978349743374401
77.77215;1.0445128829715484;0.8334494636122928;0.7978990971762697;-4.1106639456658053e-07;-3.8681630620222526e-07;1.0448823943945085;10.000280068368077;0.8334626801834588;0.01556188600413585;0.015563579945316843;0.7977099012669536;0.014892540938034668;0.7978346824322294
77.78215;1.0445141621973473;0.8334503581051406;0.7978999925177889;-4.11428202080557e-07;-3.868709989889944e-07;1.0448817675306201;10.00026940828794;0.8334634786199933;0.015561871742854352;0.015563583847461647;0.7977110954532349;0.014892539816532767;0.7978344075466977
77.79215;1.0445154331893365;0.8334512840328313;0.7979008869381887;-4.1179714437129005e-07;-3.869233243771164e-07;1.0448812223382418;10.000259624656254;0.8334643261513304;0.0155618580499531;0.015563587661001166;0.7977123280258904;0.014892539144009174;0.7978341483035664
77.80215;1.044516694243276;0.8334522394218374;0.7979017739853295;-4.121731312029249e-07;-3.869720159937913e-07;1.0448807597893675;10.000250719462377;0.8334652223215979;0.015561844908125977;0.015563591382250821;0.7977135953998092;0.014892538883110982;0.7978339052842017
77.81215;1.0445179429232099;0.8334532210738371;0.7979026462093115;-4.1255616299216393e-07;-3.8701580825010757e-07;1.044880380017288;10.000242684740416;0.8334661678677197;0.015561832282881447;0.015563594996608808;0.7977148951147273;0.014892539005003029;0.7978336804134297
77.82215;1.044519176127199;0.8334542251411562;0.7979034959580146;-4.129459147777236e-07;-3.870533853859603e-07;1.0448800825298996;10.000235510310233;0.833467164292163;0.01556182013669026;0.015563598499652399;0.7977162243328744;0.014892539487438267;0.7978334758363437
77.83215;1.0445203903379878;0.8334552482656875;0.7979043155431856;-4.1334161275769166e-07;-3.870836083066524e-07;1.0448798662257464;10.0002291851066;0.8334682127514503;0.015561808449870691;0.015563601916389738;0.7977175787951605;0.014892540305370421;0.7978332935137548
77.84215;1.0445215817168132;0.8334562878359661;0.7979050975835084;-4.1374231591018214e-07;-3.8710568798624583e-07;1.0448797293644738;10.000223688317572;0.8334693140275635;0.015561797221625684;0.015563605306811818;0.7977189529536483;0.014892541429445787;0.7978331351247026
77.85215;1.04452274620379;0.8334573413427439;0.7979058356331874;-4.1414711567087964e-07;-3.8711911191790705e-07;1.0448796698071183;10.000218983262252;0.8334704691843642;0.015561786458706024;0.0155636087528899;0.797720340870333;0.01489254283860548;0.7978330020144985
77.86215;1.0445238801178076;0.8334584056657081;0.797906524667718;-4.145550962532211e-07;-3.87123524640709e-07;1.044879685197339;10.000215015071236;0.8334716796470073;0.015561776173052877;0.015563612338622657;0.7977217369568547;0.01489254453510741;0.797832895347459
77.87215;1.0445249808238215;0.8334594769977475;0.7979071611979331;-4.149654099821514e-07;-3.871188469757227e-07;1.0448797731263824;10.00021171101531;0.8334729466091572;0.015561766385603167;0.015563616140929033;0.797723136090987;0.014892546544615245;0.7978328156842341
77.88215;1.0445260464197041;0.8334605513638161;0.7979077431558614;-4.1537745466052474e-07;-3.871053972735397e-07;1.0448799310435342;10.000208993419184;0.8334742702961054;0.015561757128994451;0.015563620230913386;0.7977245335162656;0.014892548903226112;0.7978327620251002
77.89215;1.0445270748114546;0.8334616252674569;0.7979082694609761;-4.157907829231833e-07;-3.8708369705286456e-07;1.0448801555207352;10.000206797579539;0.833475649794773;0.015561748442181122;0.01556362467251557;0.7977259249003134;0.014892551648658594;0.7978327314892555
77.90215;1.044528063351905;0.8334626961845354;0.79790873915382;-4.1620490016107287e-07;-3.870542530348598e-07;1.044880442033175;10.00020507551622;0.8334770835179448;0.015561740357981208;0.015563629516734337;0.7977273063182888;0.014892554816328415;0.7978327202712275
77.91215;1.0445290093952257;0.8334637625346945;0.7979091508268945;-4.166192193901865e-07;-3.8701751715285183e-07;1.0448807856847033;10.000203789907358;0.8334785695091789;0.015561732900151929;0.01556363479350679;0.7977286739383149;0.014892558431091966;0.7978327251825051
77.92215;1.044529911414093;0.8334648231752176;0.7979095030521555;-4.1703307240589707e-07;-3.8697380784819753e-07;1.044881181344207;10.000202909220196;0.833480105507516;0.015561726089149162;0.015563640504576362;0.797730023640896;0.014892562499888424;0.7978327444511402
77.93215;1.044530769675193;0.8334658769415555;0.7979097951793857;-4.174458909602681e-07;-3.869231728070184e-07;1.044881623159839;10.000202402428023;0.833481688806634;0.015561719943550024;0.015563646625670767;0.7977313510147395;0.01489256701339046;0.7978327774738464
77.94215;1.0445315858250732;0.8334669223406079;0.7979100274984149;-4.178575711785766e-07;-3.8686538559947117e-07;1.044882104879647;10.0002022370267;0.8334833157063546;0.015561714478018287;0.01556365311132081;0.7977326518129321;0.014892571954825061;0.7978328240585791
77.95215;1.044532361900801;0.8334679575396987;0.7979102008870663;-4.1826858394727146e-07;-3.868001480946764e-07;1.0448826207729558;10.000202382929624;0.8334849815221776;0.015561709697392612;0.015563659893285736;0.7977339223799631;0.014892577307697873;0.7978328837655029
77.96215;1.0445330993706181;0.8334689807898112;0.7979103167308049;-4.1867969227883545e-07;-3.867273762616024e-07;1.0448831660130529;10.000202815602803;0.8334866812303889;0.015561705592898998;0.01556366688583087;0.7977351595979696;0.014892583064240423;0.7978329558179894
77.97215;1.0445337982248217;0.8334699908811471;0.7979103771557771;-4.1909155703145935e-07;-3.8664723484340824e-07;1.0448837363732435;10.000203517804163;0.8334884094681064;0.01556170215397248;0.015563673998883585;0.7977363603636832;0.014892589242098029;0.7978330394792414
77.98215;1.0445344562585834;0.833470987239626;0.7979103846681278;-4.1950444049754395e-07;-3.8655984657134046e-07;1.0448843280870324;10.000204481541521;0.8334901603514304;0.015561699382750899;0.015563681139668849;0.7977375212804947;0.014892595892733996;0.7978331347193837
77.99215;1.0445350697640505;0.8334719695623469;0.797910341039425;-4.1991811951611975e-07;-3.864651221418647e-07;1.044884938169312;10.000205707664009;0.833491928090745;0.015561697294455591;0.01556368820702947;0.7977386393640696;0.014892603088905994;0.7978332428487451
78.00215;1.0445356359720692;0.8334729371180976;0.7979102467510023;-4.2033199134816175e-07;-3.863628227450985e-07;1.0448855641169814;10.000207202474593;0.833493707455741;0.01556169591435315;0.015563695095165453;0.7977397128190504;0.014892610908357173;0.7978333664225921
78.01215;1.044536154441857;0.8334738881038567;0.7979101015280435;-4.2074518549633035e-07;-3.8625254105640066e-07;1.0448862027894947;10.000208973482838;0.833495493204399;0.01556169528029325;0.01556370170126889;0.7977407406155638;0.014892619424646791;0.797833508566415
78.02215;1.0445366257432191;0.8334748196722007;0.797909904902516;-4.211566542834173e-07;-3.8613367830735896e-07;1.0448868499150912;10.000211023918373;0.833497279370211;0.015561695441467727;0.015563707928517682;0.7977417219196624;0.014892628701758249;0.7978336723030869
78.03215;1.0445370500245728;0.8334757286684428;0.7979096564671208;-4.215653683800745e-07;-3.860055058814805e-07;1.0448875007472072;10.000213342212131;0.8334990593201684;0.015561696450212227;0.015563713688077888;0.7977426561696227;0.014892638791518528;0.7978338599144278
78.04215;1.0445374273251935;0.8334766123692616;0.7979093562613354;-4.219704680679139e-07;-3.8586716089015796e-07;1.0448881503890006;10.0002158930183;0.8335008262803872;0.015561698357330548;0.01556371889750092;0.7977435429667498;0.014892649731230624;0.7978340724998508
78.05215;1.0445377584859266;0.8334774688402526;0.7979090045989963;-4.2237106892575566e-07;-3.857177991962253e-07;1.044888793124176;10.00021862620465;0.8335025737784767;0.015561701211616034;0.015563723475477192;0.7977443817787877;0.014892661540868862;0.7978343100187311
78.06215;1.0445380453585484;0.8334782967581812;0.7979086009850763;-4.2276584551079267e-07;-3.8555695843905693e-07;1.044889422664032;10.000221498083492;0.833504295771744;0.015561705057868488;0.015563727346465193;0.7977451719122584;0.014892674221466505;0.7978345714926098
78.07215;1.0445382901251041;0.8334790947857652;0.7979081435132065;-4.231529058095035e-07;-3.853846287350083e-07;1.0448900340067082;10.000224479705487;0.833505986512248;0.0155617099385217;0.015563730452390649;0.797745912853905;0.01489268775216161;0.7978348550704826
78.08215;1.044538494727191;0.8334798609907663;0.7979076294348518;-4.2353008748041695e-07;-3.8520103843586964e-07;1.0448906246725727;10.000227552428516;0.8335076403531163;0.015561715900422997;0.015563732752031522;0.7977466050603835;0.014892702091660073;0.7978351583943686
78.09215;1.0445386611936558;0.8334805924873202;0.7979070562118508;-4.238951996560082e-07;-3.850066497075658e-07;1.0448911942812253;10.000230709663818;0.8335092515204732;0.015561722999313141;0.015563734208176217;0.7977472506117211;0.014892717185794893;0.7978354793670459
78.10215;1.0445387918235836;0.8334812857121037;0.7979064225359058;-4.242459848880901e-07;-3.8480221562362864e-07;1.0448917436407978;10.000233960351345;0.8335108138053704;0.015561731298912088;0.015563734778824766;0.797747853182058;0.014892732972690436;0.7978358165025107
78.11215;1.0445388885963371;0.8334819374964332;0.7979057286369923;-4.2458002001081897e-07;-3.8458852018512107e-07;1.0448922738028261;10.000237319552435;0.8335123203187579;0.015561740867527972;0.015563734417131625;0.7977484175770682;0.01489274939311316;0.797836168418136
78.12215;1.0445389528204303;0.8334825455994206;0.7979049755507316;-4.2489459365605627e-07;-3.843660928576462e-07;1.0448927855122316;10.000240796012829;0.8335137634449822;0.015561751772460613;0.01556373307289324;0.7977489492510028;0.014892766406214166;0.7978365332101018
78.13215;1.0445389852756046;0.8334831083288738;0.7979041644299409;-4.2518664372134703e-07;-3.8413522612441203e-07;1.0448932797304227;10.00024439499374;0.8335151350452725;0.01556176407502263;0.015563730691593688;0.7977494541927918;0.014892783985590519;0.7978369083800874
78.14215;1.0445389863859154;0.8334836245918519;0.7979032965909556;-4.254530232746695e-07;-3.838962008391295e-07;1.0448937576991524;10.000248128165829;0.8335164270496812;0.015561777836184074;0.015563727216080792;0.7977499390121607;0.01489280209192186;0.7978372909971136
78.15215;1.0445389561633578;0.8334840943104089;0.7979023737141333;-4.2569100314947525e-07;-3.836495849167357e-07;1.0448942196273636;10.00025201083822;0.8335176323845243;0.015561793121590166;0.01556372259741956;0.7977504105412959;0.014892820657902402;0.7978376778748429
78.16215;1.0445388937847722;0.8334845183963351;0.7979013979124859;-4.2589856948331945e-07;-3.8339643332062964e-07;1.0448946643082186;10.000256052487419;0.8335187459037794;0.015561809984011356;0.015563716804859911;0.7977508749722884;0.014892839610693454;0.7978380659696248
78.17215;1.044538797294789;0.8334848985721647;0.7979003716936462;-4.260742575324303e-07;-3.831382945556205e-07;1.0448950906375343;10.000260257139267;0.8335197649336665;0.015561828438273228;0.015563709822949443;0.7977513373661321;0.014892858899423616;0.7978384527084598
78.18215;1.0445386640251513;0.8334852370999237;0.7978992975364073;-4.262167969622732e-07;-3.8287712171158156e-07;1.0448954989956771;10.000264629476483;0.8335206891718301;0.015561848455580294;0.015563701650406016;0.7977518020730321;0.014892878484300423;0.7978388358071902
78.19215;1.0445384916579228;0.8334855363251242;0.7978981771282467;-4.2632506271779034e-07;-3.8261512922278786e-07;1.0448958912209936;10.000269174682497;0.8335215203909266;0.015561869971582747;0.015563692309956273;0.7977522734193929;0.014892898310315716;0.7978392126402671
78.20215;1.0445382790285098;0.8334857986959597;0.7978970110839549;-4.2639842547980754e-07;-3.823545834066158e-07;1.0448962698492688;10.000273892605144;0.8335222624535924;0.0155618928929722;0.015563681846245254;0.7977527559372586;0.014892918310256218;0.7978395796879691
78.21215;1.0445380260733876;0.8334860272644063;0.7978957998881345;-4.2643707879153677e-07;-3.8209760847820983e-07;1.0448966377717275;10.00027877697242;0.8335229210520658;0.015561917103685036;0.01556367030409095;0.7977532543559245;0.01489293842790769;0.7978399329981437
78.22215;1.0445377335442303;0.8334862256411432;0.7978945451414613;-4.2644196025438074e-07;-3.818461755004912e-07;1.0448969982438499;10.000283822367212;0.8335235027677275;0.015561942473861893;0.015563657713609638;0.7977537735246967;0.014892958627679016;0.797840269756131
78.23215;1.0445374028384689;0.8334863972801144;0.7978932496010049;-4.2641443845342904e-07;-3.8160231323797126e-07;1.0448973541943802;10.000289025134244;0.8335240141492873;0.01556196886781957;0.015563644094155697;0.7977543183219542;0.014892978882584477;0.7978405895799756
78.24215;1.044537035627167;0.8334865448496935;0.7978919165302004;-4.263560671301894e-07;-3.8136827222362576e-07;1.0448977068977061;10.000294373489027;0.833524461295528;0.015561996146787181;0.01556362946374734;0.797754893822196;0.014892999157061583;0.7978408942632332
78.25215;1.0445366335440436;0.8334866699805464;0.7978905496326599;-4.2626852327119613e-07;-3.8114636319160694e-07;1.0448980553572422;10.000299842054861;0.833524849916271;0.015562024172995756;0.015563613838930828;0.7977555054012546;0.014893019403080184;0.7978411862282262
78.26215;1.0445361984166603;0.8334867730250453;0.7978891532355245;-4.2615385452548213e-07;-3.8093865671934095e-07;1.0448983972418457;10.000305397930278;0.8335251858180415;0.015562052823475928;0.01556359722283521;0.7977561580312614;0.01489303957560944;0.7978414673101112
78.27215;1.044535732603539;0.833486852532558;0.797887731965657;-4.26014724671343e-07;-3.807468285693974e-07;1.0448987302720918;10.000311008751668;0.8335254753619873;0.0155620819997103;0.015563579600480467;0.7977568552855753;0.014893059651331184;0.7978417387898885
78.28215;1.0445352389272216;0.8334869054454086;0.79788629020087;-4.2585404411619595e-07;-3.8057207262129753e-07;1.0448990527952982;10.000316645114465;0.833525725360494;0.015562111626620268;0.015563560950338094;0.7977575996672345;0.014893079628934672;0.7978420018948204
78.29215;1.044534720286906;0.8334869284864344;0.7978848317287617;-4.256742472941035e-07;-3.804151564777372e-07;1.044899363740255;10.00032227802799;0.8335259425468077;0.015562141655960145;0.015563541258912723;0.7977583939365782;0.014893099518688923;0.7978422580998052
78.30215;1.0445341792053808;0.8334869191939686;0.7978833597411789;-4.2547708612726785e-07;-3.802767345550375e-07;1.0448996622775168;10.000327877824551;0.833526133280309;0.015562172066806957;0.015563520533341457;0.7977592414438704;0.014893119334923224;0.7978425093656698
78.31215;1.0445336177601239;0.8334868759906896;0.7978818772656129;-4.2526397035171946e-07;-3.801576186610974e-07;1.0448999475855802;10.000333418427903;0.8335263039003964;0.015562202848481945;0.01556349880990607;0.7977601454786213;0.014893139086178703;0.7978427579096236
78.32215;1.0445330379318858;0.8334867978271486;0.7978803876839373;-4.2503618494417797e-07;-3.800588188731639e-07;1.0449002190299017;10.0003388803544;0.8335264611735943;0.015562233978432542;0.015563476152011755;0.7977611089353945;0.014893158769976095;0.7978430049649589
78.33215;1.0445324418688546;0.8334866835476915;0.797878894766574;-4.247948235455883e-07;-3.799814015115363e-07;1.0449004763253666;10.000344248534091;0.8335266120536433;0.01556226540983121;0.01556345263843123;0.7977621341878658;0.014893178381725396;0.7978432493523957
78.34215;1.0445318316004406;0.8334865317929432;0.797877402214505;-4.245407788715224e-07;-3.799261568443699e-07;1.0449007192215953;10.000349510055868;0.8335267628357697;0.015562297067917188;0.015563428348029896;0.7977632225570551;0.014893197923737967;0.797843487447608
78.35215;1.0445312086031913;0.83348634197288;0.7978759135360893;-4.2427478810799636e-07;-3.798933387549849e-07;1.0449009471916983;10.000354656488424;0.8335269185667495;0.015562328854214184;0.015563403354232709;0.7977643736791147;0.014893217401001078;0.7978437148472749
78.36215;1.0445305741449955;0.8334861149214472;0.797874432736962;-4.239973599980339e-07;-3.798829209300294e-07;1.0449011599204494;10.00035969062672;0.833527083428994;0.015562360664637577;0.015563377734628075;0.7977655855313867;0.014893236810973995;0.7978439280693946
78.37215;1.0445299296225496;0.8334858521438988;0.7978729648433885;-4.237087736451839e-07;-3.798951083768135e-07;1.044901357820099;10.000364627389956;0.8335272613799072;0.015562392408754627;0.01556335157610106;0.7977668550363741;0.01489325613979351;0.7978441248797351
78.38215;1.0445292759658995;0.8334855546239905;0.797871515464615;-4.234091489543946e-07;-3.799303820703673e-07;1.0449015418801808;10.00036948332682;0.8335274561510999;0.015562424009665437;0.015563324962054243;0.7977681784750378;0.014893275365842869;0.7978443038223825
78.39215;1.044528613333646;0.8334852222413144;0.797870089863284;-4.2309836445155514e-07;-3.7998906960707345e-07;1.0449017136100778;10.00037426966026;0.8335276711605185;0.01556245540014681;0.015563297959119336;0.7977695516133952;0.01489329447068207;0.7978444639677479
78.40215;1.0445279418840936;0.8334848537505491;0.797868692213241;-4.227759910563621e-07;-3.8007100147404534e-07;1.0449018751364099;10.000378992871163;0.8335279093489751;0.01556248653033846;0.015563270619209233;0.7977709698783582;0.014893313450277638;0.7978446051102326
78.41215;1.0445272628511402;0.8334844472013332;0.7978673255387418;-4.2244137972283647e-07;-3.8017555960515463e-07;1.0449020289045785;10.000383648922812;0.8335281721926514;0.01556251736897403;0.01556324299055592;0.7977724284175022;0.014893332310244289;0.7978447283498393
78.42215;1.0445265791022302;0.8334840005821277;0.7978659924165787;-4.2209378560847253e-07;-3.8030199307384186e-07;1.0449021770863454;10.000388217667096;0.8335284587340553;0.015562547896615741;0.015563215130841489;0.7977739217857656;0.014893351052056475;0.7978448363508069
78.43215;1.0445258946554425;0.833483511984338;0.7978646956802632;-4.217325284223152e-07;-3.804496930852498e-07;1.0449023215916522;10.000392671275495;0.8335287659917447;0.015562578107461795;0.015563187119432378;0.7977754436732047;0.014893369670073866;0.7978449325320652
78.44215;1.0445252134282867;0.8334829791868182;0.7978634384862252;-4.2135717104246813e-07;-3.80618255100136e-07;1.0449024651466359;10.000396987655847;0.8335290903068824;0.015562608013061181;0.015563159057040987;0.7977769873348072;0.014893388162242593;0.7978450199929582
78.45215;1.0445245382189041;0.8334823994374057;0.7978622242328354;-4.2096759780561077e-07;-3.8080730534908303e-07;1.0449026120845641;10.000401156898544;0.8335294283438237;0.015562637635585852;0.015563131045566895;0.797778546375714;0.01489340654508724;0.7978451013311152
78.46215;1.044523870488403;0.8334817697817797;0.797861056826737;-4.205639271727964e-07;-3.810162207563601e-07;1.0449027677621707;10.00040518246054;0.8335297772930511;0.015562666997961062;0.015563103168376675;0.7977801147865438;0.014893424861339023;0.7978451794120233
78.47215;1.0445232110800273;0.8334810874289152;0.7978599407117539;-4.201463690893768e-07;-3.812440148180532e-07;1.0449029372223604;10.000409081264207;0.8335301343881547;0.015562696120772053;0.015563075491308595;0.7977816864976366;0.014893443171800184;0.7978452581472597
78.48215;1.044522561370487;0.8334803498382221;0.7978588803310643;-4.1971523916391744e-07;-3.814893922425387e-07;1.044903124225224;10.000412883326986;0.833530496435352;0.015562725018625939;0.015563048070629843;0.7977832556172095;0.01489346153778797;0.797845342176111
78.49215;1.044521923717633;0.8334795549007464;0.7978578797092692;-4.192710645782301e-07;-3.817507720442738e-07;1.0449033315795397;10.000416631167877;0.8335308603813099;0.015562753685495947;0.015563020955577942;0.7977848169387995;0.014893480012295433;0.7978454358907145
78.50215;1.0445213013539296;0.8334787012331013;0.7978569421146741;-4.188146220911981e-07;-3.820262383765127e-07;1.0449035622121174;10.000420378289018;0.8335312242693845;0.015562782081015315;0.015562994190837303;0.7977863658879094;0.014893498644121483;0.7978455429786203
78.51215;1.0445206985945203;0.8334777885526826;0.7978560693278891;-4.183468792357705e-07;-3.8231351381144843e-07;1.0449038196044593;10.000424185893328;0.833531587070854;0.015562810137728426;0.015562967817084918;0.797787898349629;0.014893517482133167;0.7978456667087398
78.52215;1.044520121173789;0.8334768185984017;0.7978552614703147;-4.178687347850666e-07;-3.826101824823166e-07;1.0449041072670564;10.000428120256949;0.8335319476228376;0.01556283778345776;0.01556294186546846;0.797789410613861;0.014893536572780822;0.7978458106808742
78.53215;1.0445195761234958;0.8334757957073174;0.7978545180051423;-4.1738070966632347e-07;-3.829141147573626e-07;1.044904427373345;10.000432250258305;0.8335323039312516;0.01556286495835982;0.015562916350036258;0.7977908989533193;0.014893555957108206;0.7978459791827467
78.54215;1.0445190710717815;0.8334747255652963;0.7978538385630735;-4.168829087260175e-07;-3.8322368208766296e-07;1.0449047795395119;10.0004366417783;0.8335326535296614;0.0155628916253947;0.015562891270303341;0.7977923591466549;0.014893575672133832;0.7978461763145567
78.55215;1.0445186137016125;0.8334736133515487;0.7978532227356175;-4.163751640850518e-07;-3.8353764606850235e-07;1.0449051609643494;10.00044135355553;0.8335329944392165;0.015562917775465658;0.015562866625683958;0.79779378673245;0.014893595749337008;0.7978464045069917
78.56215;1.0445182118618703;0.8334724636150047;0.7978526696902937;-4.1585720912132604e-07;-3.83854909236397e-07;1.044905567337232;10.000446438209226;0.8335333256135259;0.015562943415382663;0.015562842422096502;0.7977951777344332;0.014893616202515513;0.7978466638147106
78.57215;1.0445178737197374;0.8334712813563783;0.7978521782610857;-4.1532901462859863e-07;-3.841743492431631e-07;1.0449059935223288;10.000451942888398;0.833533646540052;0.015562968546803797;0.015562818661408087;0.7977965292283852;0.01489363701743655;0.797846952476056
78.58215;1.0445176070845477;0.8334700721792616;0.7978517474621198;-4.1479120371346045e-07;-3.844949060667263e-07;1.044906434079438;10.00045790730334;0.8335339565503787;0.015562993157882123;0.015562795326417375;0.7977978395674952;0.014893658159471173;0.7978472679542045
78.59215;1.0445174176404064;0.8334688413760238;0.7978513772069554;-4.1424516182127125e-07;-3.8481585858092864e-07;1.044906883509956;10.000464362981722;0.8335342543125082;0.015563017226856959;0.015562772375413602;0.7977991081061208;0.01489367958764719;0.7978476075190366
78.60215;1.0445173076084289;0.833467593442648;0.7978510688050777;-4.1369277730876247e-07;-3.8513707605526837e-07;1.044907335940125;10.000471334193723;0.8335345377101319;0.015563040729971863;0.015562749750509225;0.7978003346363802;0.014893701256802706;0.797847968202396
78.61215;1.0445172765915283;0.8334663328275218;0.7978508249412614;-4.131361210773277e-07;-3.854589844398235e-07;1.0449077851167383;10.000478839025872;0.8335348043504409;0.015563063655556006;0.015562727388032448;0.7978015190613251;0.014893723112190503;0.7978483465626406
78.62215;1.0445173234958252;0.8334650651705756;0.7978506490802142;-4.125772144640597e-07;-3.85782179613826e-07;1.04490822551644;10.000486890491837;0.8335350522529887;0.015563086017325081;0.015562705218619376;0.7978026614669672;0.014893745088799301;0.7978487387854016
78.63215;1.0445174472554455;0.8334637975812158;0.7978505445250043;-4.120178611138747e-07;-3.861070945086025e-07;1.04490865337346;10.000495494954077;0.8335352797569894;0.015563107852509948;0.015562683167914437;0.7978037626130711;0.014893767114612082;0.79784914104865
78.64215;1.044517646506681;0.8334625380246358;0.7978505136581784;-4.1145974596934846e-07;-3.864340599309344e-07;1.0449090665565863;10.00050464773122;0.8335354852296177;0.015563129207142621;0.01556266116872515;0.7978048245238494;0.014893789110261268;0.7978495496195516
78.65215;1.0445179197484293;0.8334612951913158;0.7978505576388102;-4.109047954492253e-07;-3.867635261258048e-07;1.0449094642690542;10.00051433207199;0.833535667609944;0.01556315012651494;0.015562639172980723;0.7978058504507808;0.014893810987800137;0.7978499607780598
78.66215;1.0445182658002072;0.833460078852527;0.797850676422171;-4.103551897423497e-07;-3.870960324151922e-07;1.0449098470318459;10.000524524230523;0.8335358267919002;0.015563170656590943;0.015562617155614767;0.7978068441478471;0.014893832659360593;0.7978503712487806
78.67215;1.0445186833799955;0.8334588994507013;0.7978508690468051;-4.098128508286959e-07;-3.8743191965063136e-07;1.0449102162032824;10.00053520233094;0.8335359631620048;0.015563190849315116;0.015562595113905859;0.7978078091610352;0.014893854058099423;0.797850778945314
78.68215;1.044519170217568;0.8334577667463069;0.797851134072719;-4.092790500121784e-07;-3.877711962799749e-07;1.044910573244244;10.000546354535304;0.8335360775058771;0.015563210763488919;0.015562573056738468;0.7978087484962159;0.014893875159213475;0.7978511829240412
78.69215;1.0445197230688492;0.8334566886872938;0.7978514695734973;-4.08754539103276e-07;-3.881136814173081e-07;1.0449109191051487;10.00055797802723;0.8335361713875843;0.015563230448528689;0.015562550982600912;0.79780966445987;0.014893895982114947;0.7978515824851148
78.70215;1.0445203385192592;0.8334556710298642;0.7978518725163437;-4.0823990682626194e-07;-3.8845910588120046e-07;1.0449112536813834;10.000570068956469;0.833536246713845;0.015563249920426594;0.015562528867259215;0.797810558655486;0.01489391657087974;0.7978519765356346
78.71215;1.0445210132901255;0.8334547173321668;0.7978523384521081;-4.077357152636375e-07;-3.888070177557709e-07;1.0449115760294534;10.000582614824033;0.8335363043618288;0.015563269158412947;0.015562506673829949;0.7978114322128171;0.01489393697724322;0.7978523635925147
78.72215;1.044521743804339;0.8334538293274479;0.7978528621146445;-4.0724233988507516e-07;-3.891566349222954e-07;1.044911885290315;10.000595591457367;0.8335363434273474;0.015563288121345756;0.015562484367685238;0.7978122856656057;0.01489395725229888;0.7978527420494897
78.73215;1.0445225259439839;0.8334530076198637;0.7978534383397152;-4.067597962831931e-07;-3.8950685830098456e-07;1.0449121813440216;10.000608959363836;0.8335363622052627;0.015563306769108606;0.015562461919193417;0.7978131182084502;0.014893977425748625;0.7978531104939058
78.74215;1.0445233554384343;0.8334522522785961;0.7978540626070953;-4.06287790158081e-07;-3.8985646199384853e-07;1.044912465147054;10.00062266331137;0.8335363593418837;0.015563325084075512;0.01556243930263925;0.797813927349723;0.01489399748800853;0.7978534678181065
78.75215;1.0445242282321041;0.8334515633077624;0.7978547311382014;-4.058258546287614e-07;-3.9020430876692914e-07;1.044912738961117;10.000636643156056;0.8335363335369139;0.01556334307874882;0.015562416500844703;0.7978147098185908;0.014894017406954825;0.7978538131217426
78.76215;1.0445251401619566;0.8334509409579336;0.7978554409394265;-4.0537337300695704e-07;-3.9054951177945246e-07;1.044913006447843;10.000650848620673;0.8335362829277265;0.01556336078417782;0.015562393507344539;0.7978154630769646;0.014894037160749732;0.7978541456015716
78.77215;1.0445260867067516;0.8334503854572896;0.7978561898727988;-4.0492951993880226e-07;-3.908914398338705e-07;1.0449132721144323;10.000665239294618;0.8335362052169918;0.015563378236314982;0.015562370320955162;0.7978161859249757;0.01489405675358313;0.7978544643523952
78.78215;1.0445270637846398;0.8334498962457006;0.797856976172265;-4.0449331910021873e-07;-3.912295840589906e-07;1.0449135397698648;10.000679770790047;0.8335360980196732;0.015563395472689413;0.015562346937674994;0.7978168777702468;0.014894076216550495;0.7978547682675466
78.79215;1.0445280681420892;0.833449471505111;0.797857797547432;-4.0406393869184923e-07;-3.91563371847146e-07;1.044913811555923;10.000694385427249;0.8335359592254158;0.015563412530201657;0.015562323345648856;0.7978175376412749;0.014894095602602384;0.797855056421336
78.80215;1.0445290959640958;0.8334491082409788;0.7978586508384714;-4.036409082622304e-07;-3.918919732342894e-07;1.0449140886239614;10.000709012908457;0.8335357873901156;0.01556342942960444;0.015562299529875794;0.7978181637406905;0.014894114973746146;0.7978553285834621
78.81215;1.0445301414983985;0.8334488023032081;0.7978595324852217;-4.0322398843693125e-07;-3.922143736993855e-07;1.044914372259401;10.000723575470461;0.8335355814921;0.015563446155257251;0.015562275480549618;0.7978187533877565;0.014894134389655752;0.7978555851606796
78.82215;1.0445311971906854;0.833448548184548;0.7978604393819916;-4.0281305265581187e-07;-3.925296881601356e-07;1.0449146644467775;10.000737995594104;0.8335353402677528;0.015563462648770529;0.015562251194768468;0.7978193031861127;0.014894153907538715;0.7978558266103775
78.83215;1.0445322545917735;0.8334483392394803;0.7978613693653717;-4.0240824394560963e-07;-3.928372146823927e-07;1.0449149676351683;10.000752201954677;0.8335350624656896;0.015563478817444442;0.015562226680169504;0.7978198094872136;0.01489417358178008;0.797856052998045
78.84215;1.0445333054435724;0.8334481687763268;0.7978623206345828;-4.0201006002070973e-07;-3.9313616675409263e-07;1.0449152837514184;10.000766129646466;0.8335347477857796;0.015563494548940574;0.015562201958923778;0.7978202686341866;0.014894193451377765;0.7978562643177965
78.85215;1.0445343421899171;0.8334480312157939;0.797863290629713;-4.0161917636529756e-07;-3.9342556189032193e-07;1.044915613511913;10.000779720706795;0.8335343972798116;0.015563509721109573;0.015562177061317658;0.7978206765959913;0.014894213525123209;0.7978564612184991
78.86215;1.0445353571201659;0.8334479220123415;0.7978642756929247;-4.012362773635086e-07;-3.937043985115917e-07;1.044915956870381;10.000792927609815;0.8335340133317993;0.015563524206709877;0.015562152018787684;0.7978210287613468;0.014894233782097107;0.7978566451132181
78.87215;1.0445363415123803;0.8334478368974869;0.7978652716953872;-4.008619110466239e-07;-3.939716765083151e-07;1.0449163138315885;10.000805712699817;0.8335335995508835;0.015563537888451497;0.015562126862525057;0.7978213202461439;0.014894254185275443;0.7978568178647203
78.88215;1.0445372862503728;0.8334477717422955;0.7978662747774696;-4.00496281110232e-07;-3.942261293820092e-07;1.0449166845862716;10.000818044599225;0.8335331603612395;0.015563550676335696;0.015562101623051938;0.7978215462608049;0.014894274687830398;0.7978569817348485
78.89215;1.0445381829391631;0.8334477225413288;0.7978672816615014;-4.001392562757648e-07;-3.9446609718140247e-07;1.0449170692427643;10.00082989905611;0.8335327005562339;0.015563562504832647;0.015562076327448446;0.797821702444191;0.014894295230311952;0.7978571392485383
78.90215;1.0445390243722565;0.8334476849907734;0.7978682896461572;-3.997905908892113e-07;-3.9468959904235527e-07;1.0449174680067868;10.000841261483586;0.8335322251721321;0.015563573321747858;0.015562050989153597;0.7978217851427843;0.014894315739253075;0.7978572926260085
78.91215;1.044539804836914;0.8334476545714024;0.7978692966668328;-3.994500508144231e-07;-3.9489430517155706e-07;1.0449178814902738;10.00085212412527;0.8335317393798469;0.015563583087524065;0.015562025598416334;0.7978217916988283;0.014894336125109216;0.7978574433419484
78.92215;1.044540520630277;0.8334476273953281;0.797870301216808;-3.9911753181674716e-07;-3.950775507893445e-07;1.0449183105050013;10.000862476872122;0.8335312482218193;0.015563591778122646;0.015562000129097378;0.7978217207765699;0.014894356283644397;0.797857592414864
78.93215;1.0445411698482432;0.8334476008143703;0.7978713019735046;-3.9879330308203107e-07;-3.952366690736141e-07;1.044918755800053;10.000872298288936;0.8335307566604913;0.015563599387495953;0.015561974555950873;0.7978215723184885;0.014894376104437671;0.797857740889483
78.94215;1.0445417510853932;0.8334475732476565;0.7978722976995031;-3.984781713319996e-07;-3.953693804799116e-07;1.0449192178794209;10.000881553171192;0.8335302700359158;0.01556360593076925;0.01556194886512296;0.7978213473492727;0.014894395476646649;0.7978578894917693
78.95215;1.0445422624449512;0.8334475437923555;0.7978732874164746;-3.981733999141678e-07;-3.954738647918734e-07;1.0449196967462155;10.000890194304478;0.8335297943686872;0.015563611443055079;0.015561923057839053;0.7978210482539255;0.014894414291249079;0.7978580377100788
78.96215;1.0445427019005455;0.8334475121945714;0.7978742704661995;-3.978804128967949e-07;-3.9554868567724224e-07;1.0449201924161116;10.00089817074554;0.8335293364723347;0.015563615977442533;0.015561897150979066;0.7978206789901231;0.014894432444248889;0.7978581835723535
78.97215;1.0445430682601917;0.8334474786807794;0.7978752465947462;-3.976004331590769e-07;-3.955928119128598e-07;1.0449207060509944;10.0009054436756;0.8335289040451558;0.015563619607065851;0.015561871171581483;0.7978202444778268;0.014894449837184354;0.7978583243809828
78.98215;1.044543361352224;0.8334474432984496;0.7978762160938888;-3.9733433620399325e-07;-3.956056245376022e-07;1.044921240059423;10.000911995187353;0.8335285051575226;0.01556362242373287;0.015561845153627142;0.7978197497588212;0.014894466379380408;0.7978584574154667
78.99215;1.04454358134627;0.8334474056323247;0.7978771797368511;-3.97082742989603e-07;-3.9558682800749163e-07;1.0449217968169902;10.000917824765324;0.8335281472184503;0.01556362452719659;0.01556181914208558;0.7978191995623272;0.01489448199696192;0.7978585801429714
79.00215;1.0445437284217547;0.8334473652761656;0.7978781383153721;-3.968459820728998e-07;-3.9553629411042023e-07;1.0449223776228718;10.000922939548854;0.8335278364380032;0.015563626012886179;0.015561793193399414;0.7978185980880068;0.014894496636894013;0.7978586901637192
79.01215;1.044543802887689;0.8334473221349696;0.7978790920279046;-3.9662392314657784e-07;-3.95453918173407e-07;1.0449229830711564;10.000927343587238;0.8335275778331932;0.015563626966339339;0.015561767370142322;0.7978179489268317;0.014894510260518351;0.7978587847915389
79.02215;1.0445438049475433;0.8334472759333761;0.7978800403180177;-3.964160124613811e-07;-3.9533957667298683e-07;1.0449236136236584;10.000931039084268;0.8335273753303438;0.015563627460740527;0.015561741738933352;0.7978172549968373;0.014894522836104061;0.7978588605588403
79.03215;1.04454373443348;0.8334472256382593;0.797880982192592;-3.9622141471629424e-07;-3.9519308146160647e-07;1.0449242689743956;10.00093403669838;0.8335272319455155;0.015563627555578764;0.015561716369045912;0.7978165184630714;0.014894534336500538;0.7978589135338643
79.04215;1.0445435910166854;0.8334471695331335;0.797881916671154;-3.960391019506793e-07;-3.950141425477965e-07;1.0449249472479296;10.000936355914778;0.8335271498090023;0.015563627302233683;0.015561691323270621;0.7978157409870329;0.01489454474435804;0.7978589401164919
79.05215;1.0445433747506956;0.8334471055801179;0.79788284328551;-3.9586792976729736e-07;-3.948025540545379e-07;1.0449256452029336;10.000938016548867;0.8335271301700544;0.015563626752671996;0.015561666649110142;0.7978149242190332;0.014894554064433877;0.7978589372373817
79.06215;1.0445430866915026;0.8334470318154903;0.7978837623068062;-3.9570663612818596e-07;-3.9455841470590564e-07;1.0449263590278148;10.000939030581595;0.8335271739735627;0.015563625961112345;0.015561642383267384;0.797814070222299;0.014894562336571028;0.7978589021277607
79.07215;1.044542729058906;0.8334469469440418;0.7978846741007873;-3.9555384973060626e-07;-3.94282068394153e-07;1.0449270851908194;10.000939400271601;0.8335272826756981;0.015563624978250085;0.015561618566298712;0.7978131818064509;0.014894569642247635;0.7978588321690513
79.08215;1.044542304627042;0.8334468505536048;0.7978855780435751;-3.9540823170369073e-07;-3.9397404366482613e-07;1.0449278209709265;10.000939130217201;0.8335274583059396;0.01556362384096386;0.01556159525153115;0.7978122625221569;0.01489457609555564;0.7978587247764222
79.09215;1.0445418158958837;0.8334467423931115;0.7978864722335159;-3.952686658078711e-07;-3.9363531086731807e-07;1.0449285644935349;10.00093824274879;0.8335277027159309;0.015563622563188186;0.01556157250151893;0.7978113159526524;0.014894581820241965;0.7978585775300578
79.10215;1.0445412646638514;0.8334466212401828;0.7978873539456793;-3.9513447555835665e-07;-3.932675292759049e-07;1.0449293141439495;10.000936775883524;0.8335280169247749;0.015563621134604407;0.015561550382891715;0.7978103447148464;0.014894586932361412;0.7978583888812585
79.11215;1.0445406520605123;0.8334464842460817;0.7978882202279208;-3.950055690026216e-07;-3.9287293654940257e-07;1.0449300674369388;10.000934767386338;0.833528400696365;0.015563619523362448;0.015561528964430334;0.7978093499285837;0.014894591537417427;0.7978581589543766
79.12215;1.0445399789894119;0.8334463270273276;0.7978890686488426;-3.948822837173377e-07;-3.924541083381166e-07;1.044930820497837;10.000932247624993;0.833528852278735;0.015563617682120367;0.015561508313351262;0.7978083313290746;0.01489459573373225;0.7978578895820441
79.13215;1.044539246832643;0.8334461440703689;0.7978898976104042;-3.947650296515541e-07;-3.920138319576296e-07;1.044931568673437;10.000929247883033;0.8335293692996507;0.015563615562283025;0.015561488493950604;0.7978072877297159;0.014894599612006046;0.7978575838765718
79.14215;1.0445384580342703;0.8334459292960306;0.7978907058329953;-3.946540744256067e-07;-3.9155498638082254e-07;1.0449323071102086;10.00092580851284;0.8335299503322664;0.015563613129719822;0.015561469571649583;0.7978062173585746;0.014894603243160639;0.7978572460479758
79.15215;1.044537615789722;0.8334456771551374;0.7978914917111656;-3.9454950947702377e-07;-3.9108046133275087e-07;1.044933030821924;10.000921977079317;0.833530595102393;0.015563610371998833;0.01556145161559863;0.7978051180222583;0.01489460666362081;0.7978568808628633
79.16215;1.0445367226831328;0.8334453838545973;0.797892253236656;-3.944512278909505e-07;-3.905932683795577e-07;1.0449337352756003;10.000917799789857;0.8335313035587735;0.015563607294583226;0.015561434697734659;0.7978039875017865;0.014894609878399202;0.79785649235874
79.17215;1.044535780152013;0.8334450476240866;0.7978929884701019;-3.9435896150390105e-07;-3.900966143540504e-07;1.0449344176819289;10.000913311265675;0.8335320756096989;0.015563603910399149;0.015561418885614879;0.7978028243134798;0.014894612878351135;0.797856082934359
79.18215;1.0445347894795172;0.8334446679325865;0.7978936960730684;-3.942724229392509e-07;-3.895937442745476e-07;1.0449350776216633;10.000908527927052;0.8335329114681337;0.01556360023120344;0.01556140422896808;0.7978016284714607;0.014894615651298732;0.7978556535811477
79.19215;1.044533752230387;0.8334442446095705;0.7978943756365239;-3.9419138762319254e-07;-3.890877387007282e-07;1.0449357164498663;10.000903447097548;0.8335338117325556;0.015563596265081586;0.015561390760506865;0.7978004013721278;0.014894618184430553;0.797855204596109
79.20215;1.044532669570699;0.833443777531602;0.7978950277032493;-3.941156758287876e-07;-3.8858130675259156e-07;1.0449363364162303;10.000898051129248;0.8335347774830468;0.015563592018581762;0.01556137851792599;0.7977991447636661;0.01489462046696697;0.797854736113513
79.21215;1.044531542052719;0.8334432666941836;0.7978956536677727;-3.9404516544070393e-07;-3.8807660878015583e-07;1.0449369403417639;10.000892314664483;0.8335358100068617;0.015563587498574222;0.015561367557547664;0.7977978602588097;0.014894622490142272;0.7978542485721167
79.22215;1.0445303702046163;0.8334427122430026;0.7978962558390634;-3.9397980579233973e-07;-3.8757536850168254e-07;1.044937531818308;10.000886209381056;0.8335369096640058;0.01556358271619505;0.015561357943629988;0.797796549814801;0.014894624235577745;0.797853743205464
79.23215;1.044529154836788;0.8334421143602073;0.7978968372928396;-3.939195608403664e-07;-3.8707912588777814e-07;1.044938114945951;10.000879706554175;0.8335380753307685;0.015563577695251487;0.015561349732447056;0.797795215833623;0.014894625656275558;0.7978532223020044
79.24215;1.0445278968373184;0.8334414728151133;0.7978974011878576;-3.9386433962935424e-07;-3.865892122055492e-07;1.0449386931668159;10.000872783975764;0.8335393050823328;0.015563572472151632;0.015561342968119651;0.797793860404626;0.014894626671855366;0.7978526891950417
79.25215;1.0445265972169926;0.8334407864583548;0.7978979499335002;-3.938140036982186e-07;-3.861065578414822e-07;1.0449392683084504;10.000865434203188;0.8335405968268482;0.015563567088652138;0.015561337685556243;0.7977924848195034;0.014894627191545608;0.797852148352369
79.26215;1.044525257635077;0.8334400536798435;0.7978984847359311;-3.9376853587752215e-07;-3.8563163523831547e-07;1.0449398404663635;10.000857667216543;0.8335419481765661;0.015563561595677441;0.015561333914269818;0.7977910899879125;0.014894627140715731;0.7978516053344817
