time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.27215;1.0445238811635889;0.8334392734812406;0.7978990057089106;-3.937281971667834e-07;-3.8516454908392003e-07;1.0449404083808493;10.000849505152274;0.8335433557390479;0.015563556060646891;0.015561331683515839;0.7977896769720498;0.014894626461891746;0.7978510659811784
79.28215;1.0445224726696174;0.8334384457476715;0.7978995124905335;-3.936934095625185e-07;-3.847052046344897e-07;1.0449409697329934;10.000840972409769;0.8335448145718061;0.015563550557736948;0.01556133101859271;0.7977882472603437;0.014894625100753702;0.7978505355176966
79.29215;1.0445210378670642;0.8334375706242059;0.7979000050515319;-3.9366451324361097e-07;-3.842534655400952e-07;1.044941521002147;10.00083209420226;0.8335463187948169;0.015563545149349385;0.015561331925132508;0.7977868031765977;0.014894623004615021;0.7978500186227674
79.30215;1.0445195812461912;0.8334366480032523;0.7979004842215016;-3.93641660303084e-07;-3.838092807532633e-07;1.0449420574873178;10.000822905509345;0.8335478627067451;0.015563539877663764;0.015561334384657271;0.7977853479840311;0.014894620139032333;0.7978495199724708
79.31215;1.0445181046503966;0.833435677615156;0.7979009518258865;-3.936249080991427e-07;-3.8337281377686845e-07;1.0449425736660056;10.000813453797965;0.8335494407389252;0.015563534763133761;0.015561338371014644;0.797783885392581;0.014894616501404064;0.7978490443906999
79.32215;1.0445166077948886;0.833434659152216;0.797901410666893;-3.936143789010474e-07;-3.829445150937728e-07;1.044943063446542;10.000803789887511;0.8335510464148936;0.015563529801003898;0.015561343863597215;0.7977824193504357;0.014894612115234662;0.7978485963741859
79.33215;1.0445150897075253;0.8334335919373003;0.7979018642088753;-3.936103031705644e-07;-3.8252502764377123e-07;1.0449435206718078;10.000793957692121;0.8335526718966265;0.015563524958111407;0.015561350844412302;0.7977809544221959;0.014894607013406898;0.7978481793156937
79.34215;1.0445135497533125;0.8334324744207092;0.797902315731079;-3.936130464128587e-07;-3.821149316497265e-07;1.0449439400497773;10.000783991206081;0.8335543086903519;0.015563520176141583;0.015561359287477325;0.797779495774323;0.01489460122628404;0.7978477954341338
79.35215;1.044511988284327;0.8334313039962338;0.7979027678212398;-3.936231297982062e-07;-3.817145764173924e-07;1.0449443177671185;10.000773920794902;0.8335559489424444;0.01556351538366043;0.015561369144840893;0.7977780482251162;0.014894594785312515;0.7978474463651426
79.36215;1.0445104067294906;0.8334300773981533;0.7979032229096079;-3.936410819698537e-07;-3.813240975450318e-07;1.04494465153369;10.000763784317277;0.8335575865318562;0.015563510511048938;0.015561380342439805;0.7977766152404061;0.014894587734119526;0.7978471331399136
79.37215;1.0445088071747388;0.8334287915986933;0.7979036835190104;-3.9366727635741436e-07;-3.8094347789004426e-07;1.0449449407539906;10.000753631060562;0.8335592172044097;0.015563505495877964;0.015561392798133757;0.7977751988513297;0.014894580128696733;0.7978468559144365
79.38215;1.0445071921143414;0.8334274447855953;0.7979041514392131;-3.937018869488002e-07;-3.8057269186892975e-07;1.0449451866007167;10.000743515689305;0.8335608378767534;0.01556350027491892;0.015561406445115087;0.7977738004287249;0.014894572028010028;0.7978466146716047
79.39215;1.0445055640676943;0.8334260365153195;0.7979046273848249;-3.9374487502859073e-07;-3.8021188917567893e-07;1.0449453912497761;10.000733494515462;0.8335624460293821;0.015563494778830057;0.01556142123857507;0.7977724213266658;0.014894563485304166;0.7978464100814713
79.40215;1.0445039247667645;0.8334245669437704;0.7979051118505188;-3.9379597109053394e-07;-3.798613373103147e-07;1.0449455571465291;10.000723628322904;0.833564039346602;0.015563488940727312;0.015561437145245662;0.7977710626043534;0.014894554544097811;0.7978462433340475
79.41215;1.0445022748543358;0.8334230363293549;0.7979056058467969;-3.9385464608611944e-07;-3.795211793204682e-07;1.044945687102242;10.000713983640324;0.8335656154679487;0.015563482705471806;0.015561454132783644;0.797769724488897;0.014894545238385496;0.7978461157721863
79.42215;1.0445006142847322;0.8334214452780447;0.7979061107872963;-3.9392012899274677e-07;-3.791914096182949e-07;1.0449457844514607;10.00070462838808;0.8335671723101786;0.015563476028299992;0.015561472164915652;0.7977684064475017;0.01489453559496319;0.7978460288965675
79.43215;1.044498942566427;0.8334197953470225;0.7979066279904108;-3.939915866787717e-07;-3.788721389028955e-07;1.0449458528425342;10.000695624443138;0.8335687086826775;0.015563468871600549;0.015561491192439669;0.7977671076018535;0.01489452564024154;0.7978459838394006
79.44215;1.0444972591611845;0.8334180895299309;0.7979071582619713;-3.940684316502219e-07;-3.785637691529271e-07;1.0449458959944982;10.00068702330884;0.8335702243158375;0.015563461204230323;0.015561511150546669;0.7977658269205831;0.014894515406892649;0.7978459803457171
79.45215;1.0444955640855598;0.8334163319735548;0.7979077016505629;-3.9415054599405376e-07;-3.782668650282783e-07;1.0449459172729054;10.00067886548093;0.8335717191973805;0.01556345299234214;0.015561531974286528;0.7977645631175769;0.014894504933084805;0.7978460165010578
79.46215;1.0444938576316116;0.8334145270962781;0.7979082573259738;-3.942383152211329e-07;-3.7798192952413823e-07;1.0449459192720902;10.000671178314482;0.8335731926457224;0.015563444184509691;0.015561553611278848;0.7977633146174664;0.014894494261472229;0.7978460894792572
79.47215;1.0444921397597908;0.8334126793423966;0.7979088237472537;-3.9433259604798294e-07;-3.777094279133595e-07;1.0449459039580287;10.000663975162825;0.8335746426051241;0.015563434708075669;0.015561576015163878;0.7977620795854948;0.014894483444341997;0.7978461961903106
79.48215;1.0444904099596126;0.8334107937577244;0.7979093990497381;-3.9443465005336794e-07;-3.774499646241584e-07;1.0449458728830772;10.000657257048411;0.8335760656246739;0.015563424477884622;0.015561599133962574;0.7977608559344357;0.014894472544454595;0.7978463332912877
79.49215;1.0444886671622768;0.8334088760696488;0.7979099809311464;-3.9454589913585323e-07;-3.772041423517664e-07;1.0449458268206402;10.000651013108408;0.8335774576499781;0.015563413406508856;0.015561622911279556;0.7977596415005811;0.014894461626064908;0.7978464969200668
79.50215;1.0444869103038863;0.8334069319780871;0.7979105659592793;-3.9466762608206907e-07;-3.769723136852857e-07;1.04494576501198;10.000645225838543;0.8335788149658198;0.015563401412093572;0.015561647294968601;0.7977584339968744;0.014894450753358686;0.7978466824242267
79.51215;1.0444851398905888;0.8334049665775678;0.7979111493911325;-3.948008897489452e-07;-3.767546998980362e-07;1.0449456848994478;10.000639884195156;0.8335801345479484;0.015563388426177369;0.015561672236440637;0.7977572307593442;0.014894440002080341;0.7978468846880002
79.52215;1.044483358627425;0.8334029840703775;0.7979117259235333;-3.9494661304647984e-07;-3.765516064743208e-07;1.0449455829929029;10.000634990490742;0.8335814140701789;0.01556337439784581;0.015561697680092938;0.7977560290318072;0.014894429464424716;0.7978470989812884
79.53215;1.0444815700165855;0.8334009873917002;0.7979122905674901;-3.951057501676941e-07;-3.763633992184641e-07;1.0449454561642264;10.000630551914199;0.8335826519825085;0.015563359290101055;0.015561723557783305;0.7977548265426866;0.014894419239015251;0.7978473216577452
79.54215;1.04447977742515;0.8333989782193364;0.7979128389494348;-3.9527940219201234e-07;-3.7619030987968865e-07;1.0449453023647826;10.000626568061152;0.8335838474900917;0.015563343076967886;0.015561749793895477;0.7977536217294875;0.014894409417503954;0.7978475506060139
79.55215;1.0444779849973276;0.8333969579243911;0.7979133672090036;-3.9546862098342235e-07;-3.760323283613164e-07;1.0449451204622002;10.000623025775157;0.8335850004401698;0.015563325745491928;0.015561776306569717;0.7977524138230194;0.014894400076516268;0.7978477848836303
79.56215;1.0444761977719306;0.8333949285000128;0.7979138718919064;-3.9567407281052985e-07;-3.758894006601183e-07;1.0449449094315115;10.000619899696263;0.8335861114517601;0.015563307298286708;0.015561803000276583;0.7977512032144208;0.014894391276920733;0.7978480236357909
79.57215;1.0444744201499894;0.8333928924929125;0.7979143493587488;-3.95896002090636e-07;-3.757617187315506e-07;1.0449446677361218;10.000617155827992;0.833587182127787;0.01556328775679469;0.015561829767063651;0.7977499918419629;0.014894383065698699;0.7978482658969355
79.58215;1.044472655157971;0.8333908524898835;0.7979147949070928;-3.9613440245368135e-07;-3.75649803527802e-07;1.044944393483408;10.000614757815821;0.8335882148536259;0.015563267160530905;0.015561856499405086;0.7977487828906628;0.014894375474919095;0.7978485113086285
79.59215;1.0444709052138954;0.8333888108990121;0.797915203162653;-3.963890335410232e-07;-3.7555447435325226e-07;1.0449440851125462;10.000612673234901;0.8335892122651194;0.015563245559220083;0.0155618830948866;0.7977475800001995;0.014894368527408035;0.7978487602384701
79.60215;1.044469172687263;0.8333867704061779;0.7979155694278971;-3.966594051084619e-07;-3.754768635906645e-07;1.0449437417198577;10.000610877584462;0.833590176846696;0.015563223008475572;0.015561909451959973;0.797746386845685;0.014894362250819648;0.7978490133566645
79.61215;1.0444674596894887;0.8333847348660042;0.7979158901228265;-3.9694490206033315e-07;-3.7541843609105186e-07;1.044943362367142;10.000609357668942;0.8335911108048021;0.015563199572162047;0.015561935476942963;0.7977452071181195;0.014894356678865649;0.7978492715297901
79.62215;1.0444657681443879;0.8333827094322109;0.797916162259579;-3.972449334255791e-07;-3.7538086583932053e-07;1.0449429452704269;10.000608114526193;0.8335920161881535;0.015563175317652595;0.015561961094665308;0.7977440445411934;0.014894351834573018;0.7978495358374613
79.63215;1.0444641001695136;0.8333806995931876;0.7979163830766576;-3.975591560961571e-07;-3.753657951716083e-07;1.0449424880056468;10.000607161591219;0.8335928951005311;0.015563150304523531;0.015561986242266651;0.7977429027433046;0.014894347719543432;0.7978498072700347
79.64215;1.0444624579309343;0.8333787102217476;0.7979165499825793;-3.978876554422543e-07;-3.7537468446495815e-07;1.0449419884420539;10.000606520777326;0.8335937497778046;0.0155631245839835;0.015562010857621331;0.7977417847369206;0.014894344324759357;0.7978500862177794
79.65215;1.0444608433135187;0.8333767453049502;0.7979166603838711;-3.982308243591637e-07;-3.754087213236566e-07;1.0449414453247496;10.000606221573031;0.8335945827697457;0.01556309820651522;0.015562034878177793;0.7977406925166152;0.01489434164056784;0.7978503724805025
79.66215;1.0444592582382726;0.8333748080130002;0.7979167115471676;-3.985891593303809e-07;-3.7546862119552166e-07;1.044940857767342;10.000606294676459;0.8335953972852701;0.015563071225785671;0.015562058246761724;0.7977396275045535;0.014894339641977585;0.7978506659351711
79.67215;1.044457705345359;0.8333729006479546;0.7979167009394368;-3.9896313900453403e-07;-3.755545008421566e-07;1.044940224165541;10.000606761060647;0.8335961970181383;0.015563043697396896;0.015562080923104845;0.7977385911392201;0.014894338269844114;0.7978509668068102
79.68215;1.0444561883175028;0.8333710242891273;0.7979166270723315;-3.993529646732495e-07;-3.7566607655631264e-07;1.0449395416938658;10.000607635217817;0.8335969852887128;0.01556301567093548;0.015562102898322777;0.7977375849486437;0.014894337434163688;0.7978512753236748
79.69215;1.0444547116961709;0.8333691785516057;0.7979164903110828;-3.997582522842418e-07;-3.758029908507471e-07;1.0449388066184975;10.000608936872245;0.8335977644198848;0.015562987181629602;0.015562124199774064;0.7977366105270032;0.014894337030176884;0.7978515914155491
79.70215;1.0444532804037638;0.8333673622304137;0.7979162928047417;-4.0017804901588863e-07;-3.759649147942659e-07;1.0449380151013208;10.000610689489537;0.8335985361544604;0.015562958248252863;0.015562144882324902;0.7977356693356287;0.014894336946971093;0.7978519143829853
79.71215;1.0444518993272927;0.8333655743750202;0.7979160374537061;-4.00611098451101e-07;-3.761514156988613e-07;1.0449371645154002;10.000612909815239;0.8335993027950599;0.015562928874011166;0.015562165014723937;0.7977347622317846;0.014894337067111465;0.7978522426742665
79.72215;1.0444505729132672;0.8333638146273359;0.7979157270170879;-4.010559645223085e-07;-3.763618760408849e-07;1.0449362546677385;10.00061560228857;0.8336000679657047;0.015562899051116786;0.015562184677032116;0.7977338892756745;0.014894337267085363;0.797852574342903
79.73215;1.044449304332683;0.8333620832369695;0.7979153639599144;-4.015109146348274e-07;-3.7659550942790584e-07;1.044935287621519;10.00061876137871;0.8336008362774004;0.01556286876323849;0.0155622039758749;0.7977330498776429;0.014894337417902241;0.7978529078439778
79.74215;1.0444480947898007;0.8333603814468361;0.7979149503990692;-4.0197387590678844e-07;-3.768513385748614e-07;1.0449342662206351;10.0006223771956;0.833601612405099;0.015562837977747069;0.015562223054321382;0.7977322427189747;0.014894337383632083;0.7978532424306186
79.75215;1.0444469436974269;0.8333587114479329;0.7979144877176761;-4.0244275044657495e-07;-3.7712836341307365e-07;1.0449331928457253;10.000626436782246;0.8336024002688114;0.015562806640479817;0.015562242076815887;0.7977314653863478;0.014894337026217928;0.7978535780450546
79.76215;1.0444458491001825;0.8333570756432678;0.7979139762218667;-4.0291582165517744e-07;-3.774258755000365e-07;1.0449320691763613;10.000630923227629;0.8336032024311114;0.015562774687178132;0.01556226120343511;0.7977307147292525;0.014894336218962016;0.7978539149750178
79.77215;1.0444448079350643;0.8333554762473245;0.7979134153483771;-4.0339180373945467e-07;-3.7774341995418246e-07;1.0449308966277708;10.000635818317537;0.8336040200710679;0.015562742061399735;0.0155622805646585;0.7977299882007035;0.014894334854043427;0.7978542534719237
79.78215;1.044443816623401;0.8333539153372724;0.7979128045089384;-4.0386955892879954e-07;-3.780805237804361e-07;1.0449296766194296;10.000641106905046;0.833604853269675;0.015562708720361886;0.01556230023943062;0.7977292846661694;0.01489433283763695;0.7978545935697067
79.79215;1.0444428718996062;0.8333523945670819;0.7979121437660219;-4.0434788123558044e-07;-3.784366504204141e-07;1.0449284100368825;10.000646780005754;0.8336057009052704;0.015562674627784177;0.015562320257531575;0.7977286038386183;0.014894330090069678;0.7978549352070357
79.80215;1.044441970962063;0.8333509146267378;0.797911433498208;-4.0482556826327385e-07;-3.7881134007348655e-07;1.0449270965513593;10.000652832621743;0.8336065605449471;0.015562639748273106;0.015562340625803847;0.797727945465907;0.014894326553215195;0.7978552784763194
79.81215;1.0444411107016593;0.8333494750232595;0.7979106737717258;-4.053015304218826e-07;-3.79204378326974e-07;1.0449257347452292;10.00065925399232;0.8336074287202072;0.01556260405080865;0.015562361346986851;0.7977273091545065;0.014894322184441271;0.7978556239103357
79.82215;1.0444402871325096;0.8333480742308277;0.7979098643738739;-4.057747154854437e-07;-3.7961590024638077e-07;1.0449243228376235;10.000666021112963;0.8336083012927329;0.015562567511028153;0.015562382423509073;0.7977266944611446;0.01489431694310062;0.7978559725360955
79.83215;1.0444394960312398;0.8333467098802861;0.7979090053643839;-4.062440353784798e-07;-3.800461848115899e-07;1.0449228596824123;10.000673103978432;0.8336091738286454;0.015562530107674633;0.015562403853577093;0.7977261013166449;0.014894310793538252;0.7978563255828122
79.84215;1.0444387343626107;0.83334537884325;0.7979080978495231;-4.067084648887313e-07;-3.8049531865141647e-07;1.0449213458667754;10.000680467750078;0.8336100421394546;0.015562491825960065;0.015562425616341526;0.797725530817133;0.014894303714899797;0.7978566845085416
79.85215;1.044438001009505;0.8333440774900113;0.7979071444119491;-4.071671403650555e-07;-3.8096319225199895e-07;1.0449197841808429;10.000688065439778;0.8336109026832829;0.015562452666125628;0.01556244765375909;0.7977249853244268;0.014894295695756012;0.7978570515371629
79.86215;1.0444372957565706;0.8333428021201991;0.7979061489205669;-4.0761926392204546e-07;-3.814495835825295e-07;1.0449181789948536;10.000695841431945;0.8336117525056397;0.015562412638581845;0.015562469870924217;0.7977244675468378;0.014894286721526219;0.7978574297783784
79.87215;1.0444366180179174;0.8333415492539563;0.7979051162440214;-4.0806399372692526e-07;-3.819539473681445e-07;1.0449165350492917;10.000703748526595;0.8336125888550703;0.015562371747633058;0.015562492159219708;0.7977239796073117;0.014894276771127684;0.7978578224932302
79.88215;1.0444359672618326;0.8333403156771286;0.7979040518177799;-4.085004654735811e-07;-3.824751266508979e-07;1.044914856806669;10.0007117544553;0.8336134084158012;0.01556232998207696;0.015562514419415164;0.79772352268792;0.014894265823384179;0.7978582324982237
79.89215;1.0444353438175735;0.8333390981404355;0.7979029610090916;-4.089277568977019e-07;-3.830112792710104e-07;1.0449131484412677;10.000719830548718;0.8336142068330262;0.015562287320496701;0.015562536570115863;0.7977230969050284;0.01489425386528667;0.7978586624607665
79.90215;1.0444347486734455;0.8333378929039965;0.7979018485811629;-4.093448404128754e-07;-3.8356010635276057e-07;1.044911413268168;10.000727937780821;0.8336149797628064;0.015562243751669036;0.015562558547974741;0.7977227013799033;0.014894240900224454;0.797859115142357
79.91215;1.0444341834614401;0.8333366954781736;0.7979007182139177;-4.097506867356136e-07;-3.8411921684086855e-07;1.0449096528752029;10.00073602017531;0.8336157241034191;0.01556219929462548;0.015562580302477619;0.7977223349482998;0.014894226953304836;0.7978595928510358
79.92215;1.044433650771906;0.8333355007960604;0.7978995725709456;-4.1014438018630325e-07;-3.846863913198486e-07;1.0449078671460519;10.0007440070569;0.8336164373295262;0.015562153994055432;0.01556260179105518;0.7977219971171615;0.01489421206091558;0.7978600968525459
79.93215;1.0444331537369473;0.8333343038395606;0.7978984140910355;-4.1052517661385333e-07;-3.8525970935377326e-07;1.0449060554273368;10.000751822438449;0.8336171166545702;0.015562107903310394;0.015562622985099236;0.7977216882618655;0.01489419625261524;0.7978606272059009
79.94215;1.0444326954722802;0.833333100005508;0.7978972454380756;-4.1089254788223434e-07;-3.8583747138815846e-07;1.0449042185523834;10.000759394275132;0.833617759847687;0.015562061080569558;0.015562643874984832;0.7977214088393743;0.014894179546740527;0.7978611830030059
79.95215;1.0444322791611853;0.833331884860473;0.797896069023625;-4.1124613367556906e-07;-3.8641785435833193e-07;1.0449023603256045;10.000766659092413;0.8336183658476665;0.015562013588467672;0.015562664458138736;0.7977211583928024;0.01489416195585721;0.7978617629227902
79.96215;1.0444319081364732;0.8333306538475764;0.797894886333606;-4.115856201900922e-07;-3.869985574142118e-07;1.0449004873324712;10.000773563540136;0.833618934216046;0.015561965486764251;0.015562684722384285;0.7977209352139669;0.01489414349198409;0.7978623653984046
79.97215;1.044431585278823;0.8333294024226969;0.7978936982701001;-4.119107500996705e-07;-3.8757685205875205e-07;1.0448986079947393;10.00078006304064;0.8336194648935327;0.015561916829455269;0.015562704638404205;0.7977207367629872;0.014894124169184527;0.7978629882674015
79.98215;1.044431312254044;0.8333281266873577;0.7978925065755;-4.1222142160181266e-07;-3.881500031537467e-07;1.0448967315851805;10.000786118686653;0.8336199584130222;0.015561867672430823;0.015562724155675306;0.7977205603287841;0.014894104005529613;0.7978636287806466
79.99215;1.0444310894352338;0.8333268238392885;0.7978913146320975;-4.1251759150469663e-07;-3.88715531735885e-07;1.044894867149373;10.000791696485104;0.8336204155937184;0.01556181808646613;0.015562743199404308;0.7977204034578553;0.014894083034417171;0.7978642841330669
80.00215;1.0444309161224585;0.8333254920077766;0.7978901265678137;-4.1279912729289213e-07;-3.89271218775456e-07;1.0448930227497606;10.000796766720013;0.8336208370807218;0.01556176816766764;0.015562761667585974;0.7977202641665457;0.014894061317418545;0.7978649514577337
80.01215;1.0444307904678505;0.8333241302235919;0.7978889458860813;-4.130659383961662e-07;-3.8981517591469616e-07;1.0448912051480865;10.000801299834727;0.8336212237026771;0.0155617180433825;0.015562779429898787;0.7977201411713923;0.014894038938824267;0.797865627088369
80.02215;1.0444307096012047;0.8333227388823401;0.7978877750180641;-4.133181786085655e-07;-3.903458538401453e-07;1.0448894196943528;10.000805268692739;0.8336215768465771;0.015561667866053425;0.01556279634062364;0.7977200339310829;0.014894015990907577;0.7978663063298153
80.03215;1.044430669995906;0.8333213200232655;0.7978866155544011;-4.1355622806792567e-07;-3.908618134589433e-07;1.0448876703347543;10.00080866260652;0.8336218977790743;0.015561617789864686;0.015562812258267186;0.7977199423346613;0.014893992571578708;0.7978669838484319
80.04215;1.0444306672589196;0.8333198769775308;0.7978854684799975;-4.137807048771912e-07;-3.9136155533577006e-07;1.044885959839803;10.000811497643598;0.8336221870777336;0.015561567960015591;0.015562827060344196;0.7977198665370175;0.014893968789281724;0.7978676539040378
80.05215;1.0444306955732334;0.8333184138897993;0.7978843344504916;-4.1399263028227476e-07;-3.9184361605567736e-07;1.0448842904302786;10.000813815673185;0.8336224449914482;0.015561518527068432;0.015562840656993975;0.7977198072580328;0.014893944756444977;0.7978683107176382
80.06215;1.0444307478269148;0.8333169355423818;0.7978832141023394;-4.1419333017296576e-07;-3.9230684486839357e-07;1.044882664315257;10.000815679950644;0.8336226719348744;0.015561469653709761;0.015562852994385496;0.7977197660190738;0.014893920573908924;0.7978689492865367
80.07215;1.0444308163428389;0.8333154469813131;0.7978821081081983;-4.143840091615259e-07;-3.927506422669036e-07;1.0448810835595816;10.000817167599344;0.8336228688249028;0.015561421508599614;0.01556286404856623;0.7977197447972812;0.014893896322963064;0.7978695662094258
80.08215;1.0444308934047026;0.8333139531267181;0.7978810168672383;-4.145654683962617e-07;-3.931748428469043e-07;1.0448795498277468;10.00081835889772;0.8336230372398074;0.015561374267224561;0.015562873828795436;0.7977197452065481;0.014893872069430068;0.7978701600667875
80.09215;1.0444309714273088;0.8333124592549492;0.797879940012063;-4.1473821840568544e-07;-3.9357925477240453e-07;1.0448780645599953;10.000819328487523;0.8336231792041481;0.015561328119258385;0.015562882385997026;0.7977197678183555;0.014893847873889456;0.797870730853131
80.10215;1.044431042977979;0.8333109713386156;0.7978788763821125;-4.1490275123571965e-07;-3.9396336489116394e-07;1.0448766290399238;10.00082014048499;0.8336232969665098;0.015561283271348068;0.015562889809398725;0.7977198121651319;0.014893823804302793;0.7978712785973715
80.11215;1.0444311009082212;0.8333094950064124;0.7978778245085534;-4.1505969812450233e-07;-3.943264200098846e-07;1.0448752440035514;10.000820848821778;0.8336233930440151;0.015561239936871982;0.015562896214571367;0.7977198771216634;0.014893799946869027;0.797871802453382
80.12215;1.0444311388677892;0.8333080344896021;0.7978767827427437;-4.152098927085338e-07;-3.946676119814739e-07;1.0448739095368655;10.000821499450373;0.8336234702409593;0.015561198314126404;0.015562901735075586;0.7977199610523051;0.014893776405320778;0.797872300772117
80.13215;1.0444311517535747;0.8333065927924719;0.7978757490688985;-4.15354329209209e-07;-3.9498620085957226e-07;1.0448726257910204;10.000822129976651;0.833623531869462;0.015561158562790044;0.015562906514608274;0.7977200617883782;0.014893753288593405;0.7978727714795769
80.14215;1.0444311356086506;0.8333051724156134;0.7978747213242842;-4.1549406832498834e-07;-3.9528159939356974e-07;1.0448713935627982;10.000822773310967;0.8336235822139713;0.01556112078861839;0.015562910694108211;0.7977201771107474;0.014893730703897722;0.797873212594008
80.15215;1.0444310874259402;0.8333037759081042;0.7978736977425375;-4.156303575531604e-07;-3.955534991984211e-07;1.0448702140841386;10.000823463791706;0.8336236262142558;0.015561085044647763;0.01556291440487685;0.7977203055038911;0.014893708759762675;0.7978736229220721
80.16215;1.0444310051027434;0.8333024061044872;0.7978726770257328;-4.157647904858508e-07;-3.9580208275674614e-07;1.0448690888655017;10.000824232811341;0.8336236683082137;0.015561051343619875;0.015562917769595763;0.7977204461122333;0.014893687566660955;0.7978740021704538
80.17215;1.0444308874557982;0.8333010660696555;0.7978716576787716;-4.158991634202879e-07;-3.9602824123653597e-07;1.0448680198710407;10.000825100775494;0.83362371152789;0.015561019667445265;0.015562920900205356;0.7977205984522989;0.014893667233557468;0.7978743499836926
80.18215;1.0444307341165877;0.8332997588119532;0.7978706378282833;-4.160352932492658e-07;-3.9623355990556164e-07;1.0448670095232626;10.000826078391885;0.8336237573479083;0.015560989972149941;0.015562923893048036;0.7977207626555172;0.014893647863569878;0.797874664911327
80.19215;1.0444305449746714;0.8332984869209178;0.7978696163683427;-4.1617499259411505e-07;-3.964200235924783e-07;1.0448660604501907;10.000827174165929;0.8336238062622406;0.015560962193643502;0.015562926821287577;0.7977209393283864;0.014893629544468675;0.7978749443914157
80.20215;1.0444303197669877;0.833297252028948;0.7978685941909753;-4.1632004471004375e-07;-3.965898242764408e-07;1.0448651750560145;10.000828400491569;0.8336238585228442;0.015560936249319573;0.015562929728691773;0.7977211288292413;0.014893612336872792;0.7978751853804151
80.21215;1.0444300580695836;0.8332960541383494;0.7978675742244516;-4.164721797975277e-07;-3.967453614540538e-07;1.0448643552565733;10.0008297730807;0.833623914046789;0.015560912033577155;0.015562932640087384;0.7977213306634385;0.01489359627700983;0.7978753847239561
80.22215;1.044429759061467;0.8332948916886594;0.7978665602531776;-4.166329735154092e-07;-3.9688912013529026e-07;1.0448636024742781;10.000831308608797;0.8336239714970861;0.015560889421379983;0.015562935578942836;0.7977215431586456;0.014893581399590182;0.7978755388554627
80.23215;1.0444294213897252;0.8332937623957144;0.7978655552008548;-4.168036614647795e-07;-3.970235131047026e-07;1.0448629172962842;10.000833026002972;0.8336240275691835;0.01556086828036759;0.01556293856859593;0.7977217638048754;0.014893567752576399;0.797875643159229
80.24215;1.0444290436393915;0.833292663635718;0.7978645602977288;-4.1698519961646315e-07;-3.9715090552827765e-07;1.0448622990865708;10.000834942374258;0.833624077248432;0.015560848475657259;0.01556294162477427;0.7977219902386483;0.014893555382241732;0.7978756918957792
80.25215;1.0444286250969566;0.8332915921811459;0.7978635756792996;-4.171784325571657e-07;-3.9727354962707005e-07;1.04486174642139;10.000837060986106;0.8336241149963367;0.01556082987201074;0.015562944759802876;0.7977222210162863;0.014893544314582372;0.7978756788690199
80.26215;1.0444281663684587;0.8332905442570122;0.7978626009828577;-4.1738392180602404e-07;-3.9739326991269953e-07;1.044861257828221;10.000839369734633;0.8336241360027802;0.015560812341253859;0.015562947992129482;0.7977224559526614;0.014893534555911865;0.7978755981766419
80.27215;1.0444276695277097;0.8332895163128441;0.7978616349788571;-4.176017117540176e-07;-3.975112601346242e-07;1.044860831964463;10.000841857658264;0.8336241366187208;0.015560795765910174;0.015562951345081446;0.7977226961573312;0.014893526096259569;0.7978754445623051
80.28215;1.044427137614617;0.8332885058500872;0.79786067519807;-4.17831388861508e-07;-3.9762816601158933e-07;1.0448604674996989;10.000844523540115;0.8336241142064639;0.01556078004487478;0.01556295484573362;0.7977229437419436;0.014893518909802157;0.7978752131871427
80.29215;1.0444265738195913;0.8332875116776415;0.7978597185841176;-4.1807229051504805e-07;-3.97744165959073e-07;1.0448601630443077;10.000847362896383;0.8336240672496109;0.015560765106262855;0.015562958535260954;0.7977232012984964;0.014893512963470449;0.7978748993571617
80.30215;1.0444259812495804;0.8332865339048705;0.7978587624260209;-4.1832376969032843e-07;-3.9785893583156104e-07;1.0448599169897574;10.00085035331471;0.8336239959268371;0.015560750909264873;0.015562962472799948;0.7977234712537383;0.014893508228733412;0.797874498957389
80.31215;1.0444253635486247;0.8332855739549345;0.7978578043774265;-4.185853464494677e-07;-3.979717998619201e-07;1.044859727290681;10.0008534526973;0.8336239025194115;0.015560737435160014;0.015562966722070783;0.7977237555729286;0.01489350468783011;0.79787400938323
80.32215;1.0444247254181107;0.8332846344548432;0.7978568422144311;-4.1885657933658507e-07;-3.9808216802567204e-07;1.0448595912697696;10.00085660753637;0.8336237908940762;0.015560724683903073;0.015562971334763242;0.7977240563092712;0.014893502335142767;0.7978734301424623
80.33215;1.0444240720544362;0.8332837190966064;0.7978558742407771;-4.1913682926955147e-07;-3.9818985889661694e-07;1.044859505617985;10.00085976111523;0.8336236652921855;0.015560712669964831;0.01556297634444177;0.7977243763301922;0.014893501176625596;0.7978727624913673
80.34215;1.0444234078299295;0.8332828322265527;0.7978548997210839;-4.19425152315777e-07;-3.9829502082676e-07;1.0448594668655082;10.000862858453276;0.8336235294937595;0.015560701409694821;0.015562981774432449;0.7977247189344808;0.014893501227580517;0.7978720086038381
80.35215;1.044422735750585;0.83328197804871;0.797853918736581;-4.1972040508258464e-07;-3.9839788879502924e-07;1.0448594721805304;10.00086585243822;0.8336233867067272;0.015560690912999647;0.015562987650804029;0.7977250864521476;0.014893502510879467;0.7978711711473919
80.36215;1.044422058217868;0.8332811602422306;0.797852931603459;-4.2002144028318186e-07;-3.9849864480297043e-07;1.0448595200796171;10.000868708350986;0.833623239731882;0.015560681182151178;0.015562994004240096;0.797725479136867;0.01489350505642261;0.7978702530928165
80.37215;1.0444213778577258;0.8332803820914377;0.7978519385197805;-4.2032718638547163e-07;-3.985972551029037e-07;1.0448596104340109;10.000871404678785;0.8336230912568795;0.015560672207263654;0.015563000863330222;0.7977258950749925;0.014893508894252347;0.797869257374613
80.38215;1.044420697729275;0.8332796464757763;0.7978509398751956;-4.206365370162055e-07;-3.986932481260244e-07;1.044859743778817;10.000873929563243;0.8336229441073278;0.015560663966754738;0.015563008255136145;0.7977263309850536;0.01489351404063002;0.7978681864710241
80.39215;1.0444200214760195;0.8332789560089853;0.7978499364098388;-4.2094822181859887e-07;-3.987857251518306e-07;1.0448599208897593;10.00087627232908;0.8336228007337626;0.015560656438596717;0.01556301621198853;0.7977267832794268;0.014893520488124002;0.7978670422222143
80.40215;1.0444193536103659;0.8332783133067466;0.79784892867899;-4.212608610775936e-07;-3.988736267355245e-07;1.0448601425497626;10.000878419389174;0.8336226620106478;0.015560649601301723;0.015563024774487778;0.7977272486149651;0.0148935282049403;0.7978658261058482
80.41215;1.044418699374536;0.8332777205488295;0.797847916789866;-4.2157316893566514e-07;-3.989559941022916e-07;1.0448604088763627;10.000880355833308;0.8336225266305143;0.015560643423506278;0.0155630339860848;0.7977277237687639;0.014893537139359297;0.7978645398386521
80.42215;1.044418063971174;0.8332771791270699;0.7978469011107354;-4.2188422828318053e-07;-3.9903211024106867e-07;1.0448607188868653;10.000882061256572;0.8336223914563569;0.015560637864823021;0.015563043886058434;0.7977282052997383;0.014893547225940072;0.7978631860709269
80.43215;1.044417451535121;0.8332766904187169;0.7978458829526044;-4.2219360777988113e-07;-3.991014948762449e-07;1.0448610708737986;10.000883504320473;0.8336222522313731;0.015560632889393413;0.015563054510992897;0.7977286893525419;0.014893558390244945;0.7978617689978439
80.44215;1.0444168645503835;0.8332762562756177;0.7978448643579559;-4.2250109663562944e-07;-3.9916381391232743e-07;1.0448614629675792;10.000884648693338;0.8336221045245569;0.015560628479375309;0.015563065892151687;0.7977291718043271;0.014893570550551332;0.7978602947253993
80.45215;1.0444163042294068;0.833275877848407;0.7978438476657722;-4.228064172922805e-07;-3.992188369202187e-07;1.044861893153185;10.000885461720596;0.8336219443130939;0.015560624635629575;0.015563078038625128;0.7977296487951867;0.014893583626603816;0.7978587708405512
80.46215;1.0444157712892244;0.8332755539441441;0.7978428353005647;-4.2310930714523455e-07;-3.9926633617603557e-07;1.0448623592742214;10.000885913965602;0.8336217676306555;0.015560621364810893;0.015563090927084572;0.7977301170534883;0.014893597558751791;0.7978572052668328
80.47215;1.0444152665028057;0.8332752805240288;0.7978418294494724;-4.234097443261328e-07;-3.993058107792393e-07;1.044862860273235;10.000885976025572;0.8336215703244995;0.01556061866551016;0.015563104514638704;0.7977305736796476;0.014893612317750457;0.7978556057192405
80.48215;1.0444147911833297;0.8332750513277873;0.7978408319426575;-4.2370798854098743e-07;-3.993363593564985e-07;1.0448633976435322;10.000885619146278;0.833621348376611;0.015560616519488401;0.015563118759699322;0.7977310157042389;0.014893627891867794;0.7978539798146213
80.49215;1.0444143471520477;0.8332748589932106;0.7978398448504878;-4.240044622590954e-07;-3.993569738593746e-07;1.0448639749580482;10.00088481649564;0.8336210975585138;0.015560614895087225;0.015563133628169098;0.7977314394650278;0.01489364426572562;0.7978523347573732
80.50215;1.044413935940576;0.8332746958766644;0.7978388710680392;-4.2429962211892683e-07;-3.993669167964336e-07;1.0448645964477152;10.000883543741558;0.8336208125913632;0.015560613762322177;0.015563149087608594;0.7977318400259114;0.014893661408928432;0.7978506769595436
80.51215;1.0444135583199972;0.8332745543535065;0.7978379141763927;-4.2459390718228377e-07;-3.993658110676082e-07;1.0448652664847518;10.00088178069572;0.8336204873744663;0.015560613099983528;0.015563165099177644;0.797732211286017;0.014893679277151245;0.7978490122193785
80.52215;1.044413214327005;0.8332744271917325;0.7978369782924163;-4.2488772379399867e-07;-3.9935366255160827e-07;1.0448659893043117;10.000879512291982;0.8336201159525364;0.015560612887022094;0.01556318160472539;0.7977325468458938;0.014893697821067302;0.7978473458447056
80.53215;1.0444129034238459;0.8332743077831656;0.7978360682576054;-4.2518134719842315e-07;-3.993309734756803e-07;1.0448667683299682;10.00087673005623;0.8336196929153545;0.01556061309137687;0.015563198518678665;0.7977328412663828;0.014893716992905244;0.7978456825448601
80.54215;1.0444126254095605;0.8332741900398644;0.7978351893974694;-4.254747900962748e-07;-3.9929868671261007e-07;1.044867605956666;10.000873437095729;0.8336192135477651;0.015560613668080214;0.015563215734121352;0.7977330912678441;0.014893736744939963;0.7978440264459348
80.55215;1.0444123815876154;0.8332740681804013;0.797834346853672;-4.2576771921539536e-07;-3.992580769771414e-07;1.044868503881148;10.000869652518007;0.8336186745448818;0.015560614567678006;0.015563233132406264;0.7977332959242082;0.014893757035256092;0.797842381041662
80.56215;1.0444121747752442;0.833273935863272;0.7978335450714739;-4.26059432689372e-07;-3.992108451268944e-07;1.044869462991586;10.000865412186666;0.833618074985086;0.015560615745748223;0.015563250592161812;0.7977334554755371;0.014893777847068567;0.7978407491042967
80.57215;1.0444120082912007;0.8332737849838631;0.7978327872660457;-4.263490436789591e-07;-3.9915909966692976e-07;1.0448704825730744;10.000860765697027;0.8336174166332995;0.015560617164995898;0.01556326800069116;0.7977335700075164;0.014893799194286324;0.7978391325861331
80.58215;1.0444118851240474;0.8332736058137344;0.797832074999972;-4.266357734863757e-07;-3.991049823972091e-07;1.0448715598987495;10.000855768179253;0.8336167033060244;0.015560618800923211;0.01556328526116599;0.7977336392884373;0.014893821099624838;0.797837532423083
80.59215;1.0444118076239208;0.8332733886303175;0.7978314083506161;-4.269189726576283e-07;-3.990502857637082e-07;1.0448726909326291;10.000850470442524;0.8336159401805451;0.015560620658923559;0.015563302290303841;0.7977336634191707;0.014893843574138456;0.7978359485522277
80.60215;1.0444117774256496;0.8332731249736776;0.7978307862668308;-4.271979270645557e-07;-3.9899640901170823e-07;1.0448738710931629;10.000844917486596;0.8336151336324181;0.015560622781493916;0.015563319009156161;0.7977336432795632;0.014893866616776899;0.7978343801455203
80.61215;1.0444117955234624;0.8332728076227695;0.7978302068282651;-4.274717424787561e-07;-3.989445650551478e-07;1.0448750954065487;10.000839159636024;0.8336142909196435;0.015560625230285409;0.015563335335086768;0.797733580478929;0.014893890215276595;0.797832825882253
80.62215;1.0444118619322977;0.8332724301691707;0.7978296676778536;-4.277393472013714e-07;-3.9889601483344786e-07;1.0448763591631993;10.000833260304312;0.8336134193350915;0.01556062805616075;0.01556335118456942;0.7977334771001722;0.0148939143425533;0.797831284400508
80.63215;1.0444119749642173;0.8332719871432436;0.797829166463563;-4.2799965865366787e-07;-3.9885219314380207e-07;1.0448776590047752;10.000827283486908;0.8336125255386314;0.015560631276118996;0.015563366484033746;0.7977333355794127;0.01489393896398449;0.7978297548204886
80.64215;1.0444121315738697;0.8332714746373032;0.7978287010177232;-4.282518123070497e-07;-3.9881459900889254e-07;1.044878992764748;10.000821276076497;0.8336116154713316;0.015560634862183764;0.0155633811775545;0.7977331586274726;0.014893964045416317;0.7978282370652352
80.65215;1.0444123287630516;0.8332708904167019;0.7978282694022634;-4.2849524033226026e-07;-3.9878453435864805e-07;1.0448803579449077;10.000815268852529;0.8336106945813523;0.015560638741258207;0.015563395227363214;0.797732948964855;0.014893989544110376;0.7978267321730991
80.66215;1.0444125645214402;0.8332702333490758;0.7978278700364209;-4.2872971682337757e-07;-3.98762930125162e-07;1.0448817506767065;10.000809290485616;0.833609768092399;0.015560642810637033;0.0155634086080777;0.7977327091789898;0.014894015396931068;0.7978252425042981
80.67215;1.0444128378377975;0.8332695031953923;0.7978275021330911;-4.289554039224091e-07;-3.987502701498408e-07;1.0448831663639004;10.000803375078785;0.833608840974976;0.015560646964582356;0.015563421298420265;0.7977324418990372;0.01489404152622564;0.7978237714497984
80.68215;1.0444131481951895;0.8332687007906102;0.7978271663653068;-4.2917275858671407e-07;-3.9874661530693673e-07;1.044884600900787;10.000797558842603;0.8336079175896887;0.015560651112499229;0.015563433274059985;0.797732150105138;0.0148940678616204;0.7978223229892559
80.69215;1.0444134952587316;0.833267828063422;0.7978268649442302;-4.2938244450583433e-07;-3.987518214360608e-07;1.0448860506782085;10.000791877464176;0.8336070015846746;0.015560655178238984;0.015563444505233056;0.797731837469978;0.014894094351265432;0.7978209011956375
80.70215;1.0444138787154302;0.8332668881202266;0.7978266004721719;-4.2958540991635105e-07;-3.98765768613002e-07;1.0448875113160205;10.000786369407582;0.8336060962942469;0.015560659096871687;0.015563454964275412;0.7977315085019817;0.01489412094325299;0.7978195096111328
80.71215;1.044414297370478;0.8332658853541193;0.7978263746193354;-4.29783016482238e-07;-3.9878844991123087e-07;1.0448889767842435;10.000781074099928;0.8336052051241565;0.01556066282349394;0.015563464635823416;0.7977311683955377;0.014894147569084146;0.7978181510830271
80.72215;1.0444147481664752;0.8332648253045829;0.7978261880646602;-4.299771078006853e-07;-3.988200076129145e-07;1.0448904400044163;10.000776024027497;0.833604331616076;0.01556066633525555;0.015563473515300932;0.797730822782808;0.01489417415345872;0.7978168280265634
80.73215;1.044415226319482;0.8332637145147185;0.7978260414375989;-4.3016994186383426e-07;-3.9886059298031876e-07;1.0448918937777243;10.000771243119265;0.8336034794476777;0.01556066961588577;0.015563481592981755;0.7977304773692502;0.014894200623825514;0.7978155424953812
80.74215;1.044415726156664;0.833262560508194;0.7978259363521911;-4.3036378003133556e-07;-3.989100800236294e-07;1.0448933308947947;10.000766749142528;0.8336026522784775;0.015560672646943942;0.015563488833849469;0.7977301376072523;0.014894226912687717;0.7978142958920198
80.75215;1.0444162422074375;0.8332613715057848;0.797825875602107;-4.30560290198028e-07;-3.98968082769885e-07;1.0448947444708243;10.00076255177163;0.8336018533003307;0.015560675420119916;0.015563495171527898;0.7977298087010264;0.014894252962322573;0.7978130886758705
80.76215;1.0444167701540688;0.8332601557182534;0.7978258617353086;-4.307604264168202e-07;-3.990342466801832e-07;1.0448961292624281;10.000758650051102;0.8336010849609693;0.015560677957094593;0.015563500525084869;0.797729495659388;0.014894278725915347;0.7978119207788116
80.77215;1.0444173068748548;0.8332589210201504;0.7978258950987163;-4.30964845866176e-07;-3.9910838536883456e-07;1.0448974824854391;10.000755033823062;0.8336003490101623;0.015560680316581768;0.015563504821193938;0.7977292034255913;0.01489430416918739;0.7978107926166542
80.78215;1.0444178499942636;0.8332576751512781;0.7978259731218157;-4.3117408756006434e-07;-3.991904228004858e-07;1.044898803061885;10.000751688046332;0.8335996463737799;0.015560682581362638;0.015563507998483416;0.7977289374439405;0.01489432926943528;0.7978097054773927
80.79215;1.0444183975431738;0.8332564249584535;0.7978260909166889;-4.3138819587611536e-07;-3.9928014906140425e-07;1.044900090509229;10.000748596249075;0.8335989767260488;0.015560684841105283;0.015563509996714261;0.7977287038674032;0.014894354002685952;0.797808661050072
80.80215;1.0444189473471457;0.8332551751010757;0.7978262425683791;-4.3160634862918536e-07;-3.993769183878419e-07;1.0449013442959203;10.000745740562273;0.8335983383721205;0.015560687186843662;0.015563510752856533;0.7977285087279825;0.014894378332697853;0.7978076612411331
80.81215;1.0444194962121405;0.8332539281261063;0.7978264223433653;-4.3182693761182204e-07;-3.994798480634685e-07;1.044902563028931;10.000743100568872;0.8335977287128338;0.01556068971076536;0.0155635102098724;0.7977283568226308;0.014894402216986154;0.7978067084067102
80.82215;1.0444200397549177;0.8332526850979403;0.7978266246942589;-4.320479494205102e-07;-3.9958841449317594e-07;1.0449037439533644;10.000740653604288;0.8335971448212363;0.015560692501531467;0.015563508325997608;0.7977282510376014;0.014894425620157192;0.7978058049825487
80.83215;1.044420573206632;0.8332514458460619;0.7978268435041905;-4.322674096853851e-07;-3.997026546523254e-07;1.044904883829572;10.000738375218269;0.8335965836262741;0.015560695639508794;0.015563505078332976;0.7977281921169453;0.014894448511155347;0.7978049527549342
80.84215;1.044421092393598;0.8332502099995929;0.7978270720731443;-4.3248370214840886e-07;-3.9982287490734216e-07;1.0449059801211464;10.00073623645191;0.8335960416393473;0.015560699193410356;0.01556350045567185;0.797728178863106;0.014894470845554699;0.7978041527766442
80.85215;1.0444215939572052;0.8332489784569814;0.7978273038956413;-4.326956087537667e-07;-3.999493500391848e-07;1.04490703088629;10.000734198716605;0.8335955150970853;0.015560703215310162;0.015563494444684108;0.7977282089096996;0.014894492559250629;0.7978034058828041
80.86215;1.0444220748325799;0.8332477536463923;0.7978275335429587;-4.329022985994585e-07;-4.0008218489005153e-07;1.0449080337088916;10.000732212490176;0.8335950008766391;0.015560707741778194;0.015563487028145861;0.7977282795744255;0.014894513577554036;0.7978027133236982
80.87215;1.0444225318507625;0.8332465389172027;0.7978277572863753;-4.33103396338273e-07;-4.002212540421353e-07;1.0449089846618487;10.000730224071306;0.8335944969777903;0.015560712800288746;0.01556347819728284;0.7977283880768473;0.014894533821560372;0.7978020768142209
80.88215;1.0444229619940244;0.8332453382762409;0.7978279731973167;-4.332988788612174e-07;-4.0036628503390864e-07;1.0449098782232196;10.000728183187347;0.8335940021767075;0.015560718409747844;0.015563467959802044;0.7977285312288983;0.01489455321359876;0.7978014973484023
80.89215;1.0444233628193307;0.8332441563261029;0.7978281809167059;-4.334888480736311e-07;-4.005170888214664e-07;1.0449107082089226;10.000726042288271;0.8335935156486731;0.015560724575537234;0.015563456331413697;0.7977287051601736;0.014894571691724973;0.7978009737551341
80.90215;1.044423732869252;0.8332429978800593;0.7978283813089758;-4.336734329033774e-07;-4.0067365330342225e-07;1.0449114679801892;10.000723755476802;0.8335930367794976;0.015560731284985314;0.01556344332544998;0.7977289057495498;0.014894589223665529;0.7978005026989274
80.91215;1.0444240721569642;0.8332418674403463;0.7978285758176445;-4.3385281583107535e-07;-4.008359504643344e-07;1.0449121496575822;10.000721283317128;0.8335925649365231;0.01556073851246485;0.015563428957370583;0.7977291295842126;0.014894605807278334;0.797800080159018
80.92215;1.0444243820405799;0.8332407686672886;0.7978287659131783;-4.3402722279502026e-07;-4.010036459260026e-07;1.044912744385445;10.000718594023764;0.8335920990318112;0.01556074623647485;0.015563413254113229;0.797729374305005;0.014894621453621769;0.797799702818083
80.93215;1.044424664167655;0.8332397037737496;0.7978289530947789;-4.341967877560379e-07;-4.0117600207603656e-07;1.0449132439695739;10.000715660529991;0.8335916372161859;0.015560754456766997;0.015563396258091212;0.7977296380186963;0.014894636168049888;0.7977993682140186
80.94215;1.0444249193085902;0.8332386733685277;0.7978291388405925;-4.343615054056221e-07;-4.01352010667265e-07;1.0449136419226432;10.00071246278783;0.8335911772889372;0.01556076319947392;0.015563378021447468;0.7977299185984743;0.014894649954538139;0.7977990743100324
80.95215;1.044425147181536;0.8332376772268246;0.797829324267018;-4.3452148302320937e-07;-4.0153045569670125e-07;1.0449139330993964;10.000708992846718;0.8335907174681325;0.01556077250590258;0.01556335858748161;0.7977302137554578;0.014894662830963554;0.7977988195126487
80.96215;1.044425346855151;0.8332367153639216;0.7978295100323142;-4.3467723756407567e-07;-4.017098553542511e-07;1.0449141131093065;10.000705249387629;0.833590256869944;0.0155607824169946;0.015563337976620096;0.7977305215898151;0.014894674828118596;0.7977986027955952
80.97215;1.0444255164980238;0.8332357884932777;0.7978296964873989;-4.3482971388335753e-07;-4.0188857208720354e-07;1.0449141780287954;10.00070122185282;0.833589795704205;0.015560792964763471;0.015563316199681636;0.7977308406367349;0.014894685982396128;0.7977984235724768
80.98215;1.0444256529130682;0.8332348977484398;0.7978298840270416;-4.349801630394088e-07;-4.020650413331025e-07;1.0449141240903208;10.000696883072882;0.833589335451401;0.015560804166572947;0.01556329329046822;0.7977311695183872;0.014894696336397483;0.7977982817204572
80.99215;1.0444257516543847;0.8332340442127939;0.7978300734606446;-4.351301741772039e-07;-4.0223788590842376e-07;1.044913947877531;10.000692198379495;0.8335888788946144;0.015560816023706878;0.015563269318720497;0.7977315067033534;0.014894705937080182;0.7977981776285697
81.00215;1.0444258076006336;0.8332332287363711;0.7978302657115671;-4.352817796152089e-07;-4.0240596819331907e-07;1.0449136471936746;10.000687138350742;0.8335884295194007;0.015560828528460333;0.01556324437161757;0.7977318502695924;0.014894714826925247;0.7977981118253935
81.01215;1.0444258158284403;0.8332324517453958;0.7978304611464768;-4.354373966745925e-07;-4.0256843670342696e-07;1.044913221455728;10.00068168389491;0.8335879905341164;0.015560841672193243;0.015563218536857562;0.7977321978270143;0.014894723038314654;0.7977980843545122
81.02215;1.044425772644181;0.83323171278838;0.7978306593099779;-4.355996246237657e-07;-4.0272471169563707e-07;1.044912671212886;10.000675825650628;0.8335875644415063;0.015560855447087562;0.01556319190310011;0.7977325468010099;0.014894730593252888;0.7977980944169911
81.03215;1.0444256763769089;0.8332310106992618;0.7978308589083603;-4.357711046759591e-07;-4.0287436921460297e-07;1.044911997722741;10.000669560765958;0.8335871532917036;0.015560869842643963;0.015563164565874697;0.7977328948427321;0.014894737504407708;0.7977981403431944
81.04215;1.044425527123933;0.8332303449642594;0.7978310579699309;-4.359545186283282e-07;-4.030170233505184e-07;1.0449112028103886;10.00066288733158;0.8335867590355002;0.015560884843556645;0.015563136628424202;0.7977332401915633;0.014894743777953995;0.7977982195869397
