time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.05215;1.0444253254340659;0.8332297169370718;0.797831254167509;-4.3615260166536414e-07;-4.0315235865823776e-07;1.0449102885128148;10.000655800817157;0.8335863837948005;0.01556090042718432;0.01556310818900581;0.797733581873643;0.014894749419195118;0.7977983289563997
81.06215;1.0444250714857075;0.8332291295798311;0.7978314449854303;-4.363680973541653e-07;-4.0328015893493224e-07;1.0449092564759772;10.000648293513219;0.8335860299037731;0.015560916550127516;0.015563079321634856;0.7977339198674256;0.014894754438639378;0.7977984654957435
81.07215;1.0444247653816467;0.8332285865112579;0.7978316279756776;-4.3660357110521824e-07;-4.0340020706921073e-07;1.0449081074198612;10.00064035625522;0.833585699616303;0.015560933139363388;0.015563050067748323;0.7977342553313626;0.01489475884962845;0.7977986274303286
81.08215;1.0444244071642557;0.8332280912926389;0.7978318013727588;-4.3686103048068123e-07;-4.0351230013788137e-07;1.0449068411174323;10.000631984799545;0.8335853948359258;0.015560950105028502;0.015563020441486;0.7977345904456811;0.014894762657639142;0.7977988142601666
81.09215;1.0444239959446417;0.833227647012329;0.7978319646916081;-4.3714160265000535e-07;-4.0361642164269207e-07;1.0449054568696907;10.000623185778519;0.8335851167568779;0.01556096735680998;0.015562990448267923;0.7977349278049364;0.014894765855970094;0.79779902632261
81.10215;1.0444235292865662;0.8332272562987977;0.797832118653712;-4.374455060640481e-07;-4.0371281243423757e-07;1.0449039541633363;10.000613970688736;0.8335848654201989;0.015560984814327241;0.015562960109492567;0.7977352699801777;0.014894768430235766;0.7977992642004876
81.11215;1.0444230037494504;0.833226921500927;0.7978322644021335;-4.377723011342255e-07;-4.0380197668794234e-07;1.0449023336355623;10.000604341022093;0.833584640039417;0.01556100241898689;0.015562929468872925;0.7977356198433688;0.014894770365704434;0.7977995277812724
81.12215;1.044422416141888;0.8332266445383268;0.7978324030556806;-4.3812130960531933e-07;-4.038847068223549e-07;1.0449005977695418;10.000594285204048;0.8335844399825312;0.01556102013856397;0.015562898577793688;0.7977359811172484;0.014894771655852932;0.79779981578979
81.13215;1.0444217642486555;0.8332264265302898;0.7978325360877146;-4.384919197269944e-07;-4.0396193540738516e-07;1.044898750387132;10.00058378936785;0.8335842650423538;0.015561037958822056;0.015562867481218993;0.797736357774019;0.014894772304895094;0.7978001261144737
81.14215;1.0444210466282784;0.8332262677683128;0.7978326656088544;-4.3888354147036386e-07;-4.040344626929726e-07;1.0448967956181354;10.000572844912218;0.8335841150068426;0.015561055878210661;0.015562836210989226;0.7977367525978124;0.014894772321756136;0.7978004558204685
81.15215;1.044420262216862;0.8332261684054236;0.797832793962731;-4.392954108171205e-07;-4.0410293863920054e-07;1.0448947375418853;10.000561451343613;0.8335839901014981;0.015561073910673035;0.015562804787091261;0.7977371664245044;0.014894771711375354;0.7978008008951777
81.16215;1.044419410421483;0.8332261293724575;0.7978329229983603;-4.3972647589381167e-07;-4.0416818213442717e-07;1.0448925806049059;10.00054961713046;0.8335838919315953;0.01556109208013708;0.015562773231302332;0.7977375983888353;0.014894770465641579;0.7978011565692815
81.17215;1.0444184914450398;0.8332261523706845;0.7978330535443476;-4.401753363094083e-07;-4.0423139641480516e-07;1.044890330310366;10.000537356044395;0.8335838231253616;0.015561110404454587;0.015562741583655677;0.7977380467686229;0.014894768560043483;0.7978015180214473
81.18215;1.044417506301962;0.8332262387867693;0.7978331853205287;-4.406402814505837e-07;-4.0429399473690655e-07;1.0448879932990276;10.000524684016398;0.8335837863073049;0.015561128887811294;0.015562709902466186;0.7977385101100977;0.014894765964587412;0.7978018809403297
81.19215;1.0444164568789882;0.8332263888354543;0.79783331723413;-4.411194750699164e-07;-4.043573238043685e-07;1.0448855764808986;10.000511616231194;0.8335837837492853;0.015561147529101482;0.015562678246087442;0.7977389881075413;0.014894762660948012;0.7978022419543761
81.20215;1.0444153459061072;0.8332266016833355;0.7978334480982046;-4.416111336348762e-07;-4.0442258661129577e-07;1.0448830863422798;10.000498158462694;0.8335838172262018;0.015561166329190801;0.015562646659891773;0.7977394818102884;0.014894758648162606;0.7978025988751849
81.21215;1.044414176272619;0.8332268757671082;0.7978335774584742;-4.421135929850714e-07;-4.044907971956171e-07;1.0448805288811724;10.000484298373088;0.8335838876438404;0.01556118528585155;0.015562615179756507;0.7977399932788366;0.01489475394161444;0.7978029502926053
81.22215;1.0444129506348252;0.833227208512421;0.7978337057988404;-4.426253362197468e-07;-4.045625822694556e-07;1.0448779095410672;10.000470008223742;0.8335839948189003;0.015561204389033655;0.015562583836179585;0.7977405248492052;0.014894748580688112;0.7978032949421802
81.23215;1.0444116719330208;0.8332275960431584;0.7978338340393945;-4.4314503051428327e-07;-4.046381077721948e-07;1.0448752333649909;10.000455263065483;0.8335841376267101;0.015561223624047858;0.015562552653499982;0.7977410784986992;0.01489474263174894;0.797803631763975
81.24215;1.0444103436231913;0.8332280336514755;0.7978339629940551;-4.4367147686705507e-07;-4.047172495571115e-07;1.0448725054547257;10.000440059297247;0.833584314355861;0.015561242975891655;0.015562521653663975;0.7977416558635231;0.014894736173259327;0.797803960186481
81.25215;1.044408969336469;0.833228516417586;0.7978340934155247;-4.442035536687524e-07;-4.047997329358422e-07;1.04486973101464;10.000424412863211;0.8335845230936946;0.015561262436131863;0.015562490865488292;0.7977422582545637;0.014894729282155288;0.7978042798007171
81.26215;1.044407553040308;0.8332290391043234;0.7978342264541677;-4.4474038600423603e-07;-4.0488531176042876e-07;1.0448669149927032;10.000408347210898;0.8335847617645266;0.015561282010783646;0.015562460330843474;0.797742886250891;0.014894722031381055;0.7978045899678022
81.27215;1.0444060991620594;0.8332295956564746;0.7978343638282042;-4.4528155560445886e-07;-4.049740363298579e-07;1.0448640622688699;10.000391892091258;0.8335850275281621;0.015561301713707443;0.015562430101779975;0.7977435395182408;0.014894714481985837;0.7978048901300759
81.28215;1.0444046117480934;0.8332301793135091;0.7978345072587338;-4.4582694278961665e-07;-4.0506620803587663e-07;1.0448611785643735;10.000375089898649;0.8335853162050135;0.015561321551675403;0.015562400237683665;0.7977442170776285;0.014894706668082605;0.7978051802174286
81.29215;1.044403093802867;0.8332307834241895;0.7978346575254065;-4.4637624722446764e-07;-4.051621465413523e-07;1.044858271149356;10.000357996970338;0.833585622330523;0.015561341527222852;0.015562370807314397;0.7977449175869914;0.014894698595706109;0.7978054604543656
81.30215;1.0444015473739958;0.8332314018975452;0.797834814271;-4.4692871484415016e-07;-4.0526216974296023e-07;1.0448553488340497;10.000340674561043;0.8335859397795317;0.015561361650010716;0.01556234188216395;0.7977456394488754;0.014894690259856277;0.7978057313702538
81.31215;1.0443999736933627;0.8332320291936511;0.7978349769349088;-4.474833184275835e-07;-4.0536653745363667e-07;1.0448524213220922;10.000323176674872;0.8335862626625542;0.01556138192939475;0.01556231352748405;0.7977463811679159;0.014894681662349932;0.7978059946893671
81.32215;1.0443983737731373;0.833232660647259;0.7978351458932506;-4.480390239104847e-07;-4.0547526407948645e-07;1.0448494985888759;10.000305546050972;0.8335865858558353;0.015561402359422258;0.01556228580607853;0.7977471417928679;0.014894672822768809;0.7978062539999559
81.33215;1.0443967495622168;0.833233292563012;0.7978353227899053;-4.4859485685793464e-07;-4.055881322373574e-07;1.0448465910748745;10.000287814800524;0.8335869049255026;0.01556142291711465;0.01556225877973198;0.7977479210008847;0.014894663785660215;0.7978065142779451
81.34215;1.044395104455668;0.8332339214518628;0.7978355101098726;-4.491497984299937e-07;-4.0570484896650355e-07;1.0448437103226071;10.000270002787914;0.833587215821966;0.015561443567635098;0.01556223250049218;0.7977487192945955;0.014894654619405813;0.7978067811716911
81.35215;1.0443934430305721;0.8332345433058435;0.7978357107673343;-4.49702598823703e-07;-4.0582506465456966e-07;1.044840869185324;10.000252117039848;0.8335875147791868;0.015561464263192343;0.01556220700770483;0.7977495380356913;0.014894645401327207;0.7978070605193538
81.36215;1.0443917709925195;0.8332351536718721;0.7978359278855431;-4.502516407871329e-07;-4.059483090583888e-07;1.0448380809032574;10.000234157843272;0.8335877986521671;0.015561484938658178;0.015562182328984542;0.7977503786558229;0.014894636198521657;0.7978073573189022
81.37215;1.0443900950038303;0.8332357481269256;0.797836164623995;-4.5079490227237543e-07;-4.0607407581304596e-07;1.0448353571479039;10.000216133169921;0.8335880653584545;0.015561505520311448;0.015562158471088822;0.7977512418375065;0.014894627060829935;0.7978076747757187
81.38215;1.0443884215378;0.8332363226327086;0.797836423866225;-4.513300486512347e-07;-4.0620199965350436e-07;1.0448327067309604;10.00019807035818;0.8335883139017799;0.015561525946935469;0.015562135413376829;0.7977521271867015;0.014894618027898912;0.7978080148544173
81.39215;1.0443867555468385;0.8332368737512831;0.797836707811431;-4.518547382850166e-07;-4.0633183666592344e-07;1.044830135829974;10.000180011859733;0.8335885440736387;0.015561546179431049;0.015562113121546208;0.7977530329991849;0.01489460913465175;0.7978083795663434
81.40215;1.0443851005718352;0.8332373986368371;0.7978370180131654;-4.523670089790533e-07;-4.064632785582874e-07;1.0448276489433055;10.000162001139726;0.8335887560019327;0.015561566190935697;0.015562091569721496;0.7977539562933876;0.014894600410787334;0.7978087714317721
81.41215;1.0443834603007958;0.833237894591579;0.7978373558037068;-4.528654763162287e-07;-4.06595896135263e-07;1.0448252498189212;10.000144072775532;0.8335889492159512;0.01556158595964057;0.015562070747279258;0.797754893163314;0.014894591889672912;0.7978091933143591
81.42215;1.044381839413625;0.8332383586703055;0.7978377227238695;-4.5334920539642264e-07;-4.06729163476053e-07;1.0448229414417416;10.000126252575782;0.8335891216801058;0.015561605475332568;0.015562050644003199;0.7977558390906277;0.014894583625233954;0.7978096481217012
81.43215;1.0443802425552215;0.8332387879543296;0.7978381208302187;-4.538173993820499e-07;-4.068622939887184e-07;1.044820725617518;10.000108564800321;0.833589269863668;0.015561624740591045;0.015562031235297348;0.797756789384866;0.014894575693235771;0.7978101381029238
81.44215;1.0443786730910207;0.8332391797438131;0.7978385526654028;-4.5426933620441094e-07;-4.069940341156937e-07;1.0448186036281228;10.00009103785391;0.8335893895977828;0.015561643763778846;0.015562012485529617;0.7977577396956884;0.01489456817109298;0.7978106641953392
81.45215;1.044377133550974;0.8332395312012842;0.7978390209928982;-4.5470455649838754e-07;-4.0712270810868066e-07;1.0448165771526625;10.0000737024351;0.8335894767661308;0.015561662556137905;0.015561994361465882;0.7977586861867155;0.014894561118422394;0.7978112263006558
81.46215;1.044375627243225;0.8332398396103307;0.7978395286155986;-4.5512280701367554e-07;-4.0724645181874844e-07;1.0448146483042644;10.000056585947545;0.8335895278511762;0.01556168112971455;0.015561976842872857;0.7977596253873495;0.01489455456921634;0.7978118242550201
81.47215;1.044374158846232;0.8332401032964776;0.7978400782159765;-4.555237632944661e-07;-4.073635770968445e-07;1.0448128188413344;10.00003971303323;0.833589540630612;0.015561699496701756;0.015561959922806423;0.79776055406924;0.014894548525664802;0.7978124584097707
81.48215;1.0443727337049522;0.833240322017978;0.7978406721471925;-4.5590701139832536e-07;-4.0747290617038485e-07;1.0448110889119973;10.000023112695096;0.8335895145780613;0.015561717671585594;0.01556194360566057;0.7977614695884867;0.014894542957052304;0.7978131292579191
81.49215;1.0443713571985633;0.8332404968957424;0.7978413125034934;-4.5627233049343166e-07;-4.075737050627035e-07;1.044809456838407;10.000006820161143;0.8335894508428099;0.015561735671582961;0.015561927911868972;0.7977623702924516;0.014894537812785203;0.7978138367748537
81.50215;1.044370034108417;0.8332406305558142;0.7978420013921006;-4.5661974067889164e-07;-4.076653054324939e-07;1.0448079205813103;9.999990866437374;0.8335893519016;0.015561753515967508;0.015561912876871751;0.79776325491372;0.014894533042238593;0.7978145800922473
81.51215;1.044368767706342;0.8332407270806227;0.7978427409985497;-4.5694912208143816e-07;-4.077468042999818e-07;1.0448064788653018;9.999975262366466;0.8335892207581831;0.015561771217593568;0.015561898546700722;0.7977641217027989;0.014894528613635076;0.7978153570500506
81.52215;1.0443675593902164;0.833240791248342;0.7978435335657065;-4.572599019238455e-07;-4.0781698621470055e-07;1.044805130997337;9.999959990020718;0.8335890604598529;0.015561788763425047;0.01556188498285693;0.7977649689864535;0.01489452452518273;0.7978161638282745
81.53215;1.0443664091442806;0.8332408277388319;0.7978443810856769;-4.5755102079148263e-07;-4.078744281500903e-07;1.0448038765732797;9.999945007504133;0.8335888741566864;0.015561806100951777;0.01556187225928354;0.7977657963228559;0.014894520795751815;0.7978169954675551
81.54215;1.0443653160346298;0.8332408409155342;0.7978452843607414;-4.5782103749202234e-07;-4.0791781421726885e-07;1.0448027158194337;9.999930261712088;0.8335886650937842;0.015561823141710429;0.015561860443149365;0.7977666048703195;0.014894517442602423;0.7978178466936531
81.55215;1.044364278299375;0.8332408350474841;0.7978462422719028;-4.580683737146632e-07;-4.079463762399626e-07;1.0448016500895734;9.999915699028517;0.8335884368542265;0.015561839780103882;0.015561849583439867;0.7977673972720234;0.014894514469806074;0.7978187122205379
81.56215;1.0443632936426936;0.8332408146478572;0.7978472518861712;-4.5829158844844783e-07;-4.0795999755439217e-07;1.0448006816414561;9.999901272380713;0.8335881937823837;0.015561855919793678;0.015561839717861372;0.797768177077807;0.014894511867539876;0.7978195867124425
81.57215;1.044362359993349;0.833240784180875;0.7978483088667576;-4.584894912668154e-07;-4.079588550332151e-07;1.044799812881809;9.99988694945065;0.8335879408471428;0.01556187148538443;0.015561830882081597;0.7977689476879943;0.014894509610779986;0.7978204644580574
81.58215;1.0443614759540103;0.8332407474269301;0.797849408070335;-4.5866105725230536e-07;-4.0794315888878654e-07;1.0447990457086682;9.999872717948415;0.8335876827813766;0.015561886414136458;0.015561823105380585;0.7977697115983143;0.014894507658713491;0.7978213389564933
81.59215;1.0443606403037038;0.8332407080409009;0.7978505445117164;-4.588052122752386e-07;-4.079132880368625e-07;1.0447983813017616;9.999858581869129;0.833587422874884;0.015561900647209935;0.01556181639742353;0.7977704701750329;0.014894505959870144;0.7978222032168371
81.60215;1.0443598510683154;0.8332406706125209;0.7978517141029519;-4.589206530643646e-07;-4.0786995775369533e-07;1.0447978207430109;9.999844553297185;0.833587162286698;0.015561914121995079;0.015561810747424435;0.7977712234638289;0.014894504468416878;0.7978230505904051
81.61215;1.0443591056696189;0.8332406404296089;0.7978529134548065;-4.590058558986819e-07;-4.078141229791533e-07;1.0447973656168739;9.999830645715729;0.8335869001931575;0.015561926762500788;0.015561806137178044;0.7977719700332135;0.014894503165895396;0.7978238751188304
81.62215;1.0443584022487573;0.8332406226983885;0.7978541389710329;-4.5905917792857296e-07;-4.0774675734951864e-07;1.0447970177446713;9.99981686761022;0.8335866341016501;0.015561938479970795;0.015561802546145217;0.7977727075538494;0.014894502069224201;0.7978246713272557
81.63215;1.0443577400532194;0.8332406223478207;0.7978553864378279;-4.5907901991266217e-07;-4.076686568159646e-07;1.0447967787606456;9.999803217029763;0.8335863601445629;0.015561949184898961;0.015561799948020087;0.7977734341231493;0.014894501224403873;0.7978254342605506
81.64215;1.0443571182911962;0.8332406438460682;0.7978566514843165;-4.5906417366757814e-07;-4.075803303167275e-07;1.0447966499106844;9.99978968281122;0.8335860735541563;0.015561958796967337;0.015561798314044657;0.7977741494492588;0.014894500696266211;0.7978261599410359
81.65215;1.0443565351691186;0.8332406906538331;0.7978579299425023;-4.590140333475949e-07;-4.0748212742943107e-07;1.0447966316693735;9.999776251291156;0.8335857692650768;0.015561967246621627;0.015561797622196828;0.7977748553048809;0.014894500555425393;0.7978268455478496
81.66215;1.0443559878343496;0.8332407649316558;0.7978592178614137;-4.5892837619074534e-07;-4.0737448736859724e-07;1.0447967231310296;9.99976291240939;0.8335854427027239;0.015561974471060853;0.01556179786385511;0.797775554986084;0.014894500871318831;0.7978274891461486
81.67215;1.0443554727268627;0.8332408677429032;0.7978605115724658;-4.588070153000898e-07;-4.072579634322303e-07;1.0447969212839234;9.999749661413116;0.8335850902799493;0.015561980405131673;0.015561799040664693;0.7977762518405327;0.014894501711964213;0.7978280894323928
81.68215;1.0443549859316845;0.8332409993014684;0.7978618076333427;-4.5864952577491155e-07;-4.071331586396327e-07;1.044797220185929;9.999736497021328;0.8335847090282056;0.015561984977305932;0.015561801152764773;0.7977769479488424;0.014894503134450926;0.7978286458161093
81.69215;1.0443545234620408;0.8332411593082125;0.797863102658616;-4.584550142614801e-07;-4.070008985642461e-07;1.0447976111675779;9.999723420488094;0.833584295996478;0.015561988121567555;0.01556180419192487;0.7977776440944112;0.014894505172373234;0.7978291586841162
81.70215;1.0443540818405217;0.8332413477166042;0.7978643935485256;-4.582221512210003e-07;-4.0686233149357834e-07;1.044798084995052;9.999710434065712;0.8335838481238907;0.015561989786094466;0.015561808139270153;0.7977783404291844;0.01489450783929734;0.7978296292715803
81.71215;1.044353658580559;0.833241565414127;0.7978656781657315;-4.5794947515285593e-07;-4.0671852229454265e-07;1.0447986341371374;9.999697539450151;0.8335833624629966;0.015561989923641656;0.015561812957968836;0.7977790367709774;0.014894511140656258;0.7978300592225964
81.72215;1.0443532519621521;0.8332418139399247;0.797866955650648;-4.576355379618518e-07;-4.0656993788802373e-07;1.0447992534088182;9.999684741065977;0.833582836784027;0.015561988477054055;0.015561818588826604;0.7977797329439624;0.014894515075924817;0.7978304503210047
81.73215;1.044352860656154;0.8332420947425764;0.7978682259950017;-4.57278907807062e-07;-4.064165337275631e-07;1.0447999397692347;9.99967204777105;0.8335822703851364;0.01556198537527413;0.01556182495111027;0.7977804293178888;0.014894519633317145;0.7978308041787292
81.74215;1.044352483326073;0.833242409249678;0.7978694895378038;-4.568783572050704e-07;-4.062582371371936e-07;1.044800691939038;9.999659467689794;0.833581664209514;0.015561980545773813;0.01556183194178331;0.7977811267879816;0.01489452478880004;0.7978311218254055
81.75215;1.044352118138463;0.8332427591595072;0.7978707468597281;-4.5643303632000785e-07;-4.0609518279748894e-07;1.0448015096690324;9.99964700275781;0.833581019910485;0.015561973926453924;0.01556183944223048;0.7977818264025638;0.014894530506064551;0.7978314035362294
81.76215;1.0443517627844003;0.8332431457957845;0.7978719989393602;-4.5594241963030536e-07;-4.059278031190512e-07;1.0448023929626054;9.999634647407383;0.8335803385600106;0.015561965466112064;0.01556184733357594;0.7977825289815437;0.014894536729292269;0.7978316488628218
81.77215;1.0443514146986057;0.833243569329705;0.7978732470771264;-4.5540625088799247e-07;-4.057569903823734e-07;1.0448033416738083;9.9996223947427;0.8335796201582032;0.015561955135242448;0.015561855503160592;0.797783234500831;0.014894543383150183;0.7978318569156188
81.78215;1.0443510710025568;0.8332440288915708;0.7978744923673677;-4.5482459928423297e-07;-4.0558401240196087e-07;1.0448043551262454;9.999610249067263;0.8335788643158428;0.015561942942451284;0.015561863838259424;0.7977839417865835;0.014894550390564927;0.7978320267374013
81.79215;1.0443507287563996;0.8332445232796082;0.7978757353478156;-4.5419779978321064e-07;-4.0541018135188766e-07;1.0448054310393244;9.999598229075552;0.8335780710473536;0.015561928934089869;0.01556187221980195;0.7977846489531322;0.014894557685928888;0.797832157332967
81.80215;1.0443503857886305;0.8332450516841078;0.797876976188304;-4.535261712161404e-07;-4.052366237644282e-07;1.0448065642075492;9.999586358969191;0.8335772408476791;0.015561913187416537;0.01556188052497221;0.7977853537571675;0.014894565209804846;0.7978322478821513
81.81215;1.0443500413994469;0.8332456142378093;0.7978782151204371;-4.5280983801353255e-07;-4.050641745573036e-07;1.044807746814754;9.999574664577848;0.8335763744196677;0.01556189580342338;0.015561888636560666;0.7977860534625456;0.014894572901924683;0.7978322984399073
81.82215;1.0443496962463459;0.8332462123835909;0.797879452944861;-4.5204891764310306e-07;-4.0489335929870625e-07;1.0448089707270938;9.999563176801637;0.8335754725647325;0.015561876894878571;0.015561896449288815;0.7977867448278524;0.014894580704546585;0.7978323100480138
81.83215;1.044349351739132;0.8332468488256136;0.7978806912869175;-4.512438659334276e-07;-4.0472451580662954e-07;1.0448102291307833;9.999551932907812;0.8335745363100988;0.015561856576786253;0.015561903867785911;0.797787424258867;0.014894588571256199;0.7978322838288372
81.84215;1.0443490096778072;0.833247526933279;0.797881932205805;-4.5039562878127104e-07;-4.045579643970698e-07;1.0448115160437395;9.999540977481649;0.8335735670916595;0.015561834961607186;0.01556191080166342;0.7977880879387609;0.0148945964762436;0.7978322202186688
81.85215;1.0443486724221587;0.8332482502388022;0.7978831774471761;-4.4950552321021004e-07;-4.04394090830015e-07;1.0448128252147988;9.999530366550902;0.8335725669326073;0.015561812157945599;0.0155619171657383;0.7977887321661552;0.014894604417951282;0.797832119371808
81.86215;1.0443483438049272;0.8332490222755913;0.7978844280910188;-4.485750491372923e-07;-4.042332401471897e-07;1.0448141498663157;9.99952016582614;0.833571538744152;0.015561788273302183;0.01556192288664513;0.7977893534868514;0.014894612410329534;0.797831982249583
81.87215;1.0443480302284087;0.8332498460011393;0.7978856848083082;-4.4760584213977915e-07;-4.0407545552739144e-07;1.0448154837140458;9.999510440762009;0.8335704867239297;0.0155617634121068;0.015561927905916194;0.7977899484171468;0.014894620462315022;0.797831811067211
81.88215;1.0443477403545145;0.8332507232435816;0.7978869480266311;-4.465998074738759e-07;-4.039203111016735e-07;1.044816822511226;9.999501251460918;0.8335694165803986;0.015561737662961374;0.015561932174263693;0.7977905137203384;0.01489462855523445;0.7978316088151133
81.89215;1.0443474832397686;0.8332516552181567;0.7978882177899634;-4.455591174311696e-07;-4.037670430068805e-07;1.044818164282623;9.999492654349075;0.8335683352508176;0.015561711089983747;0.015561935644717797;0.7977910472409744;0.014894636638904338;0.7978313786702987
81.90215;1.0443472668227163;0.8332526433189785;0.797889493896168;-4.4448587373158965e-07;-4.03614854865705e-07;1.0448195081770482;9.99948470471908;0.8335672501000198;0.015561683736362889;0.01556193826435222;0.7977915479439912;0.01489464465140081;0.7978311236546338
81.91215;1.0443470979222487;0.8332536889723079;0.7978907762061438;-4.4338188964733896e-07;-4.034630766529885e-07;1.044820853584721;9.99947745946639;0.8335661680392972;0.015561655625817732;0.015561939968470733;0.7977920150062265;0.0148946525392298;0.7978308466112385
81.92215;1.0443469829698542;0.8332547925126473;0.7978920645330777;-4.422488665100986e-07;-4.033110298633089e-07;1.0448221999954845;9.999470973201968;0.8335650951129516;0.01556162676094307;0.015561940693779653;0.7977924473111849;0.014894660264150988;0.7978305506465003
81.93215;1.0443469280630286;0.8332559519779258;0.7978933582266744;-4.4108858131310634e-07;-4.0315782672361264e-07;1.044823547033809;9.999465285940731;0.8335640366127547;0.015561597138769971;0.015561940401340717;0.7977928439463176;0.014894667799609835;0.7978302395761793
81.94215;1.0443469379815724;0.8332571633914552;0.7978946560804598;-4.39902798987758e-07;-4.0300240102035015e-07;1.0448248943133736;9.999460414196403;0.833562997217363;0.015561566783690434;0.015561939086963303;0.7977932048688484;0.014894675124515823;0.7978299178654804
81.95215;1.0443470155003007;0.8332584227061742;0.7978959565592801;-4.386931528435986e-07;-4.0284362973076895e-07;1.044826241125239;9.99945635163144;0.8335619806977748;0.015561535759989831;0.015561936778106016;0.7977935309626927;0.01489468222556994;0.7978295902381395
81.96215;1.0443471619757865;0.8332597271606668;0.7978972579073663;-4.3746131463127645e-07;-4.0268030631989163e-07;1.0448275860583656;9.999453078118519;0.8335609894001114;0.015561504147175298;0.015561933527224344;0.7977938237553384;0.014894689104951703;0.7978292615733786
81.97215;1.0443473783552808;0.8332610748239858;0.7978985583757633;-4.3620927277942883e-07;-4.025111185010032e-07;1.044828926610187;9.999450572758676;0.833560024382328;0.015561472015930907;0.015561929409799445;0.7977940853870069;0.014894695779989966;0.7978289374200849
81.98215;1.0443476656373203;0.8332624636397354;0.7978998567530491;-4.3493930152086386e-07;-4.023348164463236e-07;1.0448302591318146;9.99944882133638;0.8335590863610387;0.015561439431258298;0.015561924521761507;0.7977943188180807;0.014894702270733966;0.7978286246251257
81.99215;1.0443480245705041;0.8332638909792919;0.7979011526246284;-4.3365369718806613e-07;-4.021504609621986e-07;1.044831579200377;9.999447816194735;0.833558176580928;0.01556140646245839;0.015561918969835924;0.7977945278674364;0.014894708591550837;0.7978283313159313
82.00215;1.044348455077337;0.8332653534594934;0.7979024462484994;-4.3235468904573273e-07;-4.0195743091226844e-07;1.0448328821180664;9.999447553067661;0.8335572971164844;0.015561373180320514;0.015561912861194137;0.7977947167579048;0.014894714766007823;0.7978280661136883
82.01215;1.044348956380108;0.8332668466938559;0.797903738327658;-4.31044556063473e-07;-4.0175514945830486e-07;1.0448341634867484;9.999448027189064;0.8335564507747131;0.015561339647956352;0.015561906295144411;0.7977948894145106;0.01489472084240819;0.7978278372122518
82.02215;1.0443495274479346;0.8332683652975247;0.7979050293875657;-4.297256999729784e-07;-4.015429846615201e-07;1.044835419842477;9.999449231948528;0.8335556410596356;0.015561305915717244;0.015561899360029788;0.7977950491635;0.01489472687858157;0.7978276520819838
82.03215;1.044350166891603;0.8332699037372182;0.7979063190416791;-4.2840062148073707e-07;-4.0132037774841337e-07;1.0448366490658996;9.999451157701914;0.8335548723672949;0.015561272021516656;0.015561892133727025;0.7977951988071947;0.014894732912996575;0.7978275176663358
82.04215;1.044350872822346;0.8332714573864316;0.7979076061172852;-4.270719033509525e-07;-4.0108667948093183e-07;1.0448378502301323;9.999453788180503;0.8335541498731495;0.015561237988426744;0.01556188468197877;0.7977953405761924;0.014894738953754314;0.797827440002828
82.05215;1.0443516430798903;0.8332730225238054;0.7979088893337776;-4.2574218367564825e-07;-4.0084079024402044e-07;1.0448390232739955;9.999457102676844;0.833553479073892;0.015561203816462208;0.015561877059573534;0.7977954759177451;0.014894744989938738;0.7978274232108787
82.06215;1.0443524752563655;0.8332745953267083;0.7979101673284625;-4.2441404260696377e-07;-4.0058121804946665e-07;1.0448401689632465;9.999461082053127;0.8335528653073077;0.01556116948567089;0.015561869305361175;0.7977956054451704;0.014894751008778228;0.7978274692120426
82.07215;1.0443533660429412;0.8332761708975047;0.7979114380551503;-4.230899026461372e-07;-4.0030655094351285e-07;1.0448412883268374;9.999465707864081;0.8335523131226065;0.015561134977399122;0.015561861428515716;0.7977957291179075;0.014894757005622601;0.797827578624937
82.08215;1.0443543106916804;0.8332777432289415;0.7979126985842683;-4.21772111012206e-07;-4.0001589870186325e-07;1.0448423812337235;9.999470961287482;0.8335518258766743;0.015561100288662116;0.015561853415952804;0.7977958464391136;0.01489476299104701;0.797827751792265
82.09215;1.0443553035555657;0.8332793061277592;0.7979139457149061;-4.204631812092032e-07;-3.997090911204441e-07;1.044843445802109;9.99947682756463;0.8335514059429935;0.015561065424352632;0.015561845261660259;0.7977959568343941;0.014894768998696673;0.7978279890648288
82.10215;1.044356339159454;0.8332808540346576;0.7979151768492225;-4.191658934078975e-07;-3.993866475813662e-07;1.044844479586783;9.999483294094553;0.8335510551367911;0.015561030385167896;0.015561836981344309;0.7977960602712411;0.014894775081652174;0.7978282904641907
82.11215;1.0443574134116778;0.8332823818568248;0.7979163902321084;-4.1788298622851134e-07;-3.9904961685908157e-07;1.0448454808200767;9.99949034029267;0.8335507747890022;0.015560995164434644;0.015561828595119747;0.7977961572703233;0.014894781293717794;0.7978286553412423
82.12215;1.0443585248363305;0.8332838844158572;0.7979175848249602;-4.166166443336273e-07;-3.9869939753295395e-07;1.044846448596281;9.999497935205206;0.8335505652685705;0.015560959746704588;0.015561820095428495;0.7977962480572254;0.014894787677251543;0.7978290825339739
82.13215;1.0443596744182801;0.8332853567230905;0.797918760645536;-4.1536827562767326e-07;-3.983376047147756e-07;1.0448473828135194;9.999506047988712;0.8335504256550554;0.01556092410808518;0.01556181143807301;0.7977963317093117;0.014894794265477625;0.797829571178844
82.14215;1.0443608636543154;0.8332867946697783;0.7979199184244584;-4.141388096217831e-07;-3.979660385343446e-07;1.0448482838255804;9.999514653072572;0.8335503542295484;0.015560888227839197;0.015561802565328214;0.7977964055229241;0.01489480108399591;0.7978301216391855
82.15215;1.0443620927788642;0.8332881948964923;0.7979210578015627;-4.12929194393263e-07;-3.97586780336085e-07;1.044849151671483;9.999523721637795;0.8335503491834662;0.015560852105181013;0.015561793428979133;0.7977964646551268;0.014894808151749506;0.7978307355624235
82.16215;1.044363360683897;0.8332895540520071;0.7979221760570192;-4.1174057611107517e-07;-3.972023043904835e-07;1.0448499860296452;9.999533215863773;0.8335504087681663;0.015560815759809702;0.015561783998627832;0.7977965026673899;0.014894815484330748;0.7978314147709248
82.17215;1.044364665727938;0.8332908682314704;0.7979232687275737;-4.105742070251256e-07;-3.9681541545947034e-07;1.044850786988857;9.999543091494198;0.8335505309820654;0.015560779211620445;0.015561774264989659;0.7977965129435037;0.014894823095222352;0.7978321598192577
82.18215;1.0443660060368347;0.8332921329163966;0.7979243310588304;-4.0943143483271814e-07;-3.964288978143003e-07;1.0448515556710718;9.999553301548705;0.8335507132948464;0.015560742465133698;0.015561764242619153;0.7977964902129955;0.014894831002574521;0.7978329694264878
82.19215;1.0443673793575459;0.8332933436030089;0.7979253589822708;-4.0831366749522125e-07;-3.960450603401165e-07;1.04485229474377;9.999563799356162;0.8335509528881109;0.01556070551920833;0.015561753964546694;0.7977964313412956;0.014894839236397749;0.7978338410136581
82.20215;1.044368782884246;0.8332944968683327;0.7979263492643242;-4.0722213342786744e-07;-3.956656564141556e-07;1.0448530091146313;9.99957453419142;0.8335512474603965;0.015560668384255308;0.015561743464216562;0.7977963348890774;0.014894847830474966;0.7978347713582702
82.21215;1.0443702128286472;0.8332955911344451;0.7979272991119034;-4.0615759286039164e-07;-3.9529221790522113e-07;1.0448537062022463;9.99958543862377;0.8335515959249977;0.015560631079978085;0.01556173276484349;0.7977962002313221;0.014894856811056987;0.7978357567027359
82.22215;1.0443716640190752;0.833296626498319;0.7979282056009568;-4.0512027980883316e-07;-3.9492629202026193e-07;1.044854394923104;9.999596421745016;0.8335519983554924;0.015560593624948087;0.015561721891967448;0.7977960273442876;0.014894866200481423;0.7978367926018389
82.23215;1.0443731297313779;0.8332976037211065;0.7979290654317103;-4.0411022582771695e-07;-3.9456941873847887e-07;1.0448550837006696;9.999607379913847;0.8335524552356464;0.015560556041673364;0.015561710890060065;0.7977958169632134;0.014894876026562738;0.7978378740186073
82.24215;1.0443746015934934;0.8332985233432497;0.7979298754994207;-4.031275713678869e-07;-3.942231024468661e-07;1.044855779116977;9.999618221008898;0.8335529664169694;0.015560518368144729;0.015561699823395718;0.7977955707094443;0.014894886320125754;0.7978389956906188
82.25215;1.044376070332577;0.8332993853140487;0.7979306336350633;-4.021724100600978e-07;-3.938889132109615e-07;1.0448564860467742;9.999628880896921;0.8335535304600106;0.015560480656125525;0.01556168876721642;0.797795291224558;0.014894897099245616;0.7978401522720655
82.26215;1.0443775272272142;0.8333001885973003;0.797931338392193;-4.012445155338289e-07;-3.9356862560817345e-07;1.0448572086688388;9.999639319065883;0.8335541448019549;0.01556044295682621;0.015561677798262558;0.7977949818753846;0.014894908356981066;0.7978413382764749
82.27215;1.0443789646064616;0.8333009313581948;0.7979319883921558;-4.0034350947704686e-07;-3.9326422391252043e-07;1.044857951156084;9.999649505011977;0.833554806043847;0.015560405314009691;0.015561666987119178;0.797794646112616;0.014894920064350666;0.79784254834865
82.28215;1.0443803752905365;0.8333016124378569;0.7979325825006688;-3.994693018336862e-07;-3.9297774324019174e-07;1.0448587168649768;9.999659410207837;0.8335555098809212;0.015560367778208569;0.01556165640384435;0.7977942870298944;0.01489493217825937;0.7978437777543733
82.29215;1.044381752260612;0.8333022326940598;0.7979331204956376;-3.98622226481895e-07;-3.9271103757309977e-07;1.0448595065906978;9.999669010633173;0.8335562511651036;0.015560330423537765;0.01556164613136948;0.7977939070566206;0.014894944646781282;0.7978450226731371
82.30215;1.0443830889864012;0.8333027949048407;0.7979336031961393;-3.978027945182146e-07;-3.9246561464598236e-07;1.0448603180164433;9.999678293992018;0.8335570243240766;0.015560293346138116;0.015561636259794237;0.7977935077275576;0.014894957420768117;0.7978462802634264
82.31215;1.0443843797522454;0.8333033026700813;0.7979340321817375;-3.970114637508435e-07;-3.9224260540933185e-07;1.0448611470391478;9.999687261851287;0.8335578238600133;0.015560256651170608;0.015561626868979363;0.7977930898268096;0.014894970473110171;0.7978475484736344
82.32215;1.0443856193298182;0.833303759187653;0.7979344095648429;-3.9624860063297885e-07;-3.920427272664447e-07;1.044861989490897;9.999695928726961;0.8335586445397755;0.015560220441193116;0.015561618029698092;0.7977926537784124;0.014894983804852428;0.7978488255851243
82.33215;1.0443868027334702;0.8333041666196356;0.7979347377558589;-3.9551459328623833e-07;-3.918662265409733e-07;1.0448628418912747;9.999704322240488;0.8335594813179757;0.015560184810076476;0.015561609826191982;0.7977921998356703;0.014894997426994138;0.7978501099696589
82.34215;1.0443879259807862;0.8333045263264793;0.7979350193217771;-3.9481005774658915e-07;-3.9171301886127945e-07;1.0448637013894944;9.999712478619832;0.833560329336193;0.015560149839479434;0.015561602373752346;0.7977917281731624;0.014895011339911557;0.7978514004704893
82.35215;1.0443889869100311;0.8333048395381562;0.7979352572584804;-3.9413592834067835e-07;-3.915830908737913e-07;1.044864565561409;9.999720435142637;0.8335611839614069;0.01556011559533184;0.01556159580540608;0.797791238972507;0.014895025533177194;0.7978526969343039
82.36215;1.0443899851738787;0.833305107558138;0.797935455312914;-3.9349330814513787e-07;-3.9147682225266227e-07;1.04486543243836;9.999728227571781;0.8335620406357229;0.015560082132559683;0.015561590237984457;0.7977907321063455;0.014895040003308558;0.797854000164253
82.37215;1.044390922098637;0.8333053312337474;0.7979356175303711;-3.928832445775701e-07;-3.9139477499447424e-07;1.0448663011815769;9.999735888708253;0.8335628946371143;0.01556004951297562;0.015561585753282016;0.7977902066201031;0.014895054765045327;0.7978553111496437
82.38215;1.0443918009026079;0.8333055104780771;0.7979357471668544;-3.9230658540278793e-07;-3.913371487808299e-07;1.0448671727445722;9.999743442780353;0.8335637411746954;0.015560017821905749;0.015561582410570764;0.7977896607954951;0.014895069843713615;0.797856630063175
82.39215;1.0443926266794157;0.8333056443937145;0.79793584602449;-3.9176389760982726e-07;-3.9130350945496404e-07;1.04486804946052;9.999750901904076;0.8335645761449135;0.015559987165665513;0.015561580273450934;0.7977890932589016;0.014895085268921086;0.7978579558945665
82.40215;1.0443934051578452;0.8333057316724363;0.7979359144471073;-3.9125548113637833e-07;-3.9129285099649934e-07;1.0448689343464457;9.999758270639417;0.8335653971078371;0.015559957659622516;0.015561579424240165;0.7977885042945632;0.014895101078629498;0.7978592869495764
82.41215;1.0443941411569675;0.8333057704218206;0.797935951658933;-3.9078149039578876e-07;-3.913037536437467e-07;1.044869830778646;9.99976555568339;0.8335662033741162;0.015559929429524015;0.015561579957506849;0.7977878955023042;0.014895117321111895;0.7978606212774004
82.42215;1.0443948386023483;0.8333057575863198;0.7979359569203507;-3.903419397943681e-07;-3.9133459027697366e-07;1.044870741872213;9.999772774837755;0.8335669952227601;0.015559902618426302;0.015561581962741287;0.7977872682436399;0.014895134051223372;0.7978619566181375
82.43215;1.0443955011932158;0.833305689260435;0.7979359309497186;-3.8993656940159124e-07;-3.9138378452601965e-07;1.0448716697123097;9.99977996029478;0.8335677734834436;0.015559877378597506;0.015561585506065477;0.7977866231608829;0.014895151323018248;0.797863290864721
82.44215;1.044396132494637;0.8333055617848859;0.7979358758806024;-3.895648775141445e-07;-3.9145008996508317e-07;1.0448726152327743;9.999787155967187;0.8335685397308986;0.015559853851449196;0.01556159061933299;0.7977859605314083;0.01489516918036294;0.7978646232449983
82.45215;1.0443967359828827;0.8333053725570017;0.797935794058504;-3.892263084997997e-07;-3.915327320274931e-07;1.0448735786813992;9.99979441431392;0.8335692966100219;0.015559832149806267;0.01556159730544884;0.7977852801999215;0.014895187651395652;0.7978659547915067
82.46215;1.0443973152314132;0.8333051202678845;0.797935687233817;-3.8892033003159983e-07;-3.916312917663429e-07;1.0448745598735163;9.999801793586945;0.8335700479661002;0.015559812351343521;0.015561605552913475;0.7977845818001272;0.014895206751055087;0.7978672876169046
82.47215;1.0443978743947289;0.8333048047677037;0.7979355565271178;-3.886464348804249e-07;-3.917454551602131e-07;1.044875557993974;9.999809354693319;0.8335707982865432;0.015559794506013212;0.015561615343273355;0.7977838656087136;0.014895226484362499;0.7978686240005624
82.48215;1.044398418576427;0.8333044269304324;0.7979354027746588;-3.8840417136929874e-07;-3.9187475956739665e-07;1.0448765714976505;9.999817163133855;0.8335715518007034;0.015559778648764507;0.015561626647229097;0.7977831327267223;0.014895246841103127;0.7978699658402415
82.49215;1.0443989530833777;0.8333039883966208;0.7979352268959767;-3.8819310710464407e-07;-3.920184468661612e-07;1.044877598355841;9.999825292024912;0.8335723118219319;0.015559764801225002;0.015561639417679945;0.7977823842708001;0.014895267790510943;0.7978713146298975
82.50215;1.0443994824709353;0.8333034910701075;0.7979350303072454;-3.880127109432586e-07;-3.921755646713694e-07;1.0448786365081832;9.999833813544198;0.8335730798700429;0.015559752964499279;0.015561653592710775;0.7977816208491583;0.014895289289478364;0.7978726718080913
82.51215;1.0444000105617512;0.8333029369800078;0.7979348151885238;-3.8786221276726824e-07;-3.9234517092234645e-07;1.0448796845125203;9.999842788165274;0.8335738548919027;0.015559743120669916;0.01556166911001211;0.7977808425211164;0.014895311294266073;0.7978740388473938
82.52215;1.0444005408813326;0.8333023285019123;0.7979345842897724;-3.877404910166096e-07;-3.925263357440481e-07;1.0448807422359838;9.999852267761428;0.8335746336990529;0.01555973523893578;0.015561685920731252;0.7977800483906448;0.014895333761312572;0.7978754171627742
82.53215;1.044401076921467;0.8333016683775315;0.7979343406401858;-3.876461535466014e-07;-3.927179562911767e-07;1.0448818107901348;9.999862301243539;0.8335754122051952;0.015559729277452992;0.015561703990697931;0.7977792363884585;0.01489535664767282;0.7978768081129871
82.54215;1.0444016221365744;0.833300959634049;0.7979340870226778;-3.875777820683999e-07;-3.929186029621485e-07;1.0448828913714445;9.999872927824322;0.8335761863273922;0.01555972519034378;0.015561723283960662;0.7977784040386496;0.014895379920029858;0.7978782128531385
82.55215;1.04440217965633;0.8333002057228128;0.797933825098807;-3.8753400010887585e-07;-3.931265374418748e-07;1.0448839844836306;9.9998841643313;0.8335769523955883;0.015559722938780149;0.015561743742220305;0.7977775494092617;0.014895403558227122;0.7978796323328783
82.56215;1.04440275239445;0.8332994107978288;0.7979335554597382;-3.875133747260034e-07;-3.933398817280671e-07;1.044885090360514;9.999896000315132;0.8335777072158702;0.015559722494854862;0.015561765283651965;0.7977766714886685;0.014895427546309003;0.7978810677986127
82.57215;1.0444033438462095;0.8332985797217565;0.7979332789164103;-3.8751446703312657e-07;-3.9355678966108845e-07;1.04488620930428;9.99990840150611;0.8335784478777382;0.015559723838268725;0.01556178782073538;0.7977757701459426;0.014895451865110876;0.7978825212277524
82.58215;1.0444039583088052;0.8332977177160292;0.7979329975468421;-3.8753593965570845e-07;-3.937755484145124e-07;1.0448873412676494;9.999921312880216;0.8335791716615996;0.015559726952595802;0.015561811275554243;0.7977748457361871;0.014895476491692186;0.7978839954053316
82.59215;1.0444045998997011;0.8332968300537491;0.7979327146957456;-3.8757642700563244e-07;-3.939945756994852e-07;1.0448884851882991;9.999934662919138;0.8335798760036837;0.015559731820866785;0.015561835582836485;0.797773898768004;0.014895501398979532;0.7978854938779555
82.60215;1.0444052714383287;0.8332959217703126;0.7979324343414689;-3.8763420090782564e-07;-3.9421238114045245e-07;1.0448896385871385;9.999948372907006;0.8335805578246077;0.015559738414745023;0.015561860687402174;0.7977729301392941;0.01489552655867278;0.7978870203799499
82.61215;1.0444059740598246;0.8332949973242079;0.7979321605779068;-3.877070329992513e-07;-3.944276424327108e-07;1.044890797465024;9.99996236691573;0.8335812123111305;0.015559746688022616;0.015561886539200109;0.7977719411293028;0.01489555194661928;0.7978885779398521
82.62215;1.0444067074880188;0.8332940606207198;0.7979318977433684;-3.87792477923625e-07;-3.9463935029708994e-07;1.0448919564754042;9.999976579213659;0.8335818325314522;0.015559756589889787;0.015561913083114066;0.7977709329738732;0.014895577542525764;0.7978901686937168
82.63215;1.0444074705664417;0.8332931151788063;0.7979316506782901;-3.87888144691101e-07;-3.948469730832218e-07;1.0448931097039615;9.999990957008054;0.8335824103696197;0.01555976808512143;0.015561940253252962;0.7977699069723061;0.014895603325541688;0.7978917943170267
82.64215;1.044408261796549;0.8332921641696837;0.7979314241121348;-3.8799169343999753e-07;-3.9505051737987956e-07;1.0448942516324806;10.000005457242322;0.8335829376285848;0.01555978116136252;0.01556196798094115;0.7977688646730094;0.014895629270936515;0.7978934564561488
82.65215;1.0444090798280392;0.8332912107182823;0.7979312214103795;-3.8810090488128054e-07;-3.9525032582915225e-07;1.0448953774236323;10.00002004181284;0.8335834064593831;0.015559795822006261;0.01556199620413469;0.7977678075906265;0.014895655351765947;0.7978951566891017
82.66215;1.0444099238866777;0.8332902578724226;0.797931043947879;-3.882137297344095e-07;-3.954468554084583e-07;1.0448964826286977;10.000034677132945;0.8335838092516695;0.015559812073087374;0.015562024866431582;0.7977667370463432;0.014895681542307861;0.7978968959386843
82.67215;1.0444107941675609;0.8332893080834994;0.7979308918496587;-3.883280746289975e-07;-3.956406377580587e-07;1.0448975628668624;10.000049337824576;0.83358413870458;0.015559829914915856;0.015562053910441853;0.7977656541694329;0.014895707816770213;0.7978986740319228
82.68215;1.0444116917301371;0.8332883636371649;0.7979307652877972;-3.8844188024006316e-07;-3.9583236024947937e-07;1.0448986134372495;10.000064005694059;0.8335843885146704;0.01555984933859323;0.015562083275411986;0.7977645595352608;0.014895734149646947;0.7979004895628915
82.69215;1.0444126175742534;0.8332874278765712;0.7979306647809375;-3.8855363872375094e-07;-3.960229915139281e-07;1.0448996290735113;10.000078660725439;0.8335845537049308;0.015559870323012523;0.015562112899782661;0.7977634526200532;0.014895760520538467;0.7979023400706236
82.70215;1.0444135723152466;0.8332865056690234;0.7979305905156966;-3.886625920222664e-07;-3.9621372697012705e-07;1.0449006044298705;10.00009327457599;0.833584630075217;0.01555989283010946;0.015562142722931932;0.797762331992741;0.01489578691284782;0.7979042227757837
82.71215;1.044414557142671;0.8332856028252544;0.7979305418303738;-3.8876849403644285e-07;-3.964057289602718e-07;1.044901534730405;10.000107811811336;0.833584614109026;0.015559916794469277;0.015562172687377623;0.7977611962735596;0.01489581330262734;0.7979061350061663
82.72215;1.0444155742173673;0.8332847252894332;0.7979305169356141;-3.888714402151982e-07;-3.965999197404608e-07;1.0449024160015965;10.000122235670329;0.8335845036973673;0.015559942124652023;0.015562202745397267;0.7977600446100159;0.014895839646548913;0.7979080738118923
82.73215;1.044416625775848;0.8332838786719629;0.7979305127296833;-3.889716440736144e-07;-3.9679691215122156e-07;1.0449032456702674;10.000136512773116;0.8335842982340567;0.015559968726202996;0.015562232867808922;0.7977588764802966;0.014895865879217507;0.7979100356673468
82.74215;1.044417713338912;0.8332830678802412;0.7979305250724364;-3.8906897838811486e-07;-3.969971006498826e-07;1.0449040234388411;10.000150608852703;0.8335839977873826;0.015559996513426018;0.015562263046644376;0.7977576916644237;0.014895891925369928;0.7979120167478193
82.75215;1.044418837832689;0.8332822967957872;0.7979305493470263;-3.891627920768328e-07;-3.97200922076882e-07;1.0449047509103873;10.000164481555723;0.8335836025152819;0.015560025398788296;0.015562293289659395;0.7977564903880532;0.014895917719246586;0.7979140135809265
82.76215;1.0444199999732102;0.8332815683246073;0.7979305809479017;-3.8925223053030516e-07;-3.9740913437902664e-07;1.044905430274103;10.000178083768464;0.833583112507816;0.015560055285755431;0.015562323615058039;0.7977552731870928;0.014895943209872732;0.7979160237088141
82.77215;1.0444212000332909;0.8332808845748874;0.7979306154615937;-3.89336617711303e-07;-3.9762290152591934e-07;1.0449060639221726;10.000191375094849;0.8335825276218153;0.015560086069986157;0.015562354043818397;0.7977540401435029;0.014895968346948753;0.7979180457703768
82.78215;1.0444224374392477;0.8332802470293457;0.7979306485770958;-3.8941557408407404e-07;-3.9784363020453427e-07;1.0449066549157575;10.000204331131384;0.8335818477010285;0.015560117641017336;0.015562384587845122;0.7977527900170366;0.014895993062988222;0.7979200787928261
82.79215;1.0444237108520726;0.8332796570858042;0.7979306763886258;-3.8948886540146973e-07;-3.980727354380176e-07;1.0449072070590326;10.000216944259686;0.8335810730198489;0.015560149889489904;0.01556241524800288;0.7977515204756521;0.01489601726414915;0.797922121388966
82.80215;1.0444250183523016;0.8332791166506985;0.7979306959722473;-3.895560982754286e-07;-3.9831144124358355e-07;1.044907724123476;10.00022921578549;0.8335802040497454;0.015560182718214586;0.015562446023215017;0.7977502290378117;0.014896040829668925;0.7979241716382618
82.81215;1.0444263578406965;0.8332786280095283;0.7979307055251553;-3.8961657735911205e-07;-3.98560606732577e-07;1.0449082085461079;10.00024114846917;0.8335792412102347;0.015560216039027425;0.01556247691824783;0.7977489134153296;0.014896063611099245;0.7979262275928893
82.82215;1.0444277276269205;0.8332781930539278;0.7979307044455574;-3.896694939410515e-07;-3.988206647018511e-07;1.0449086607878506;10.000252744263753;0.8335781856836462;0.015560249758518626;0.015562507942652624;0.7977475715105647;0.014896085433032998;0.7979282880261098
