time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.83215;1.044429126061941;0.8332778126898114;0.7979306934572278;-3.897140999234418e-07;-3.990917209018203e-07;1.0449090801259802;10.00026400006392;0.8335770400112711;0.015560283782494513;0.01556253909831466;0.7977462021053233;0.014896106107056781;0.7979303528924483
82.84215;1.0444305502369844;0.8332774870553383;0.7979306741479383;-3.8974966347001673e-07;-3.993736683707994e-07;1.0449094661168312;10.00027490400704;0.833575807205642;0.015560318040030177;0.015562570359011442;0.7977448060408211;0.014896125451907206;0.7979324228909587
82.85215;1.0444319954733519;0.8332772161988956;0.797930648254773;-3.8977533557131753e-07;-3.9966618664600875e-07;1.0449098196546882;10.000285442328869;0.8335744897153227;0.0155603524938327;0.01556260165670868;0.7977433866145919;0.014896143305240153;0.7979344984719967
82.86215;1.044433456594523;0.8332770003917606;0.797930617372932;-3.8979000469578835e-07;-3.9996871706986773e-07;1.0449101431781538;10.000295607110125;0.8335730894679315;0.015560387124186718;0.015562632890502696;0.7977419485173761;0.014896159531804735;0.7979365791507841
82.87215;1.044434929692865;0.8332768400635784;0.7979305830003464;-3.897923011227138e-07;-4.0028042913754513e-07;1.0449104399830074;10.000305390149753;0.8335716085422696;0.0155604219075204;0.015562663951281459;0.7977404962710378;0.014896174030997248;0.7979386632300846
82.88215;1.0444364122314784;0.8332767356751442;0.7979305466605622;-3.8978080782292126e-07;-4.0060013651662137e-07;1.0449107131896405;10.000314772719532;0.8335700501319407;0.015560456808914545;0.015562694741047467;0.7977390334852411;0.014896186735995907;0.7979407476584145
82.89215;1.0444379019212329;0.8332766874728527;0.7979305100960103;-3.897542948524681e-07;-4.0092640363485295e-07;1.044910964910534;10.000323727777896;0.833568419152733;0.015560491787245827;0.015562725177763007;0.7977375629765527;0.014896197610366776;0.7979428281553367
82.90215;1.0444393966056917;0.8332766951046947;0.797930475288212;-3.8971185665750056e-07;-4.012578671028014e-07;1.0449111955123662;10.000332228846622;0.8335667211577258;0.01556052680184583;0.01556275519061992;0.7977360874355671;0.01489620664709895;0.7979448997493399
82.91215;1.0444408945570576;0.8332767573055434;0.7979304441376489;-3.896529579883315e-07;-4.0159348340839066e-07;1.0449114034266977;10.000340251833652;0.8335649605072585;0.015560561812584453;0.015562784718283124;0.7977346105013018;0.014896213855741308;0.7979469575129708
82.92215;1.0444423936625997;0.833276872249682;0.7979304184182173;-3.895774408846598e-07;-4.0193259026488745e-07;1.044911586228512;10.00034777126386;0.8335631404282947;0.015560596780285733;0.01556281371653232;0.7977331373384065;0.014896219237064377;0.7979489971556213
82.93215;1.0444438907649056;0.8332770386840446;0.7979304001982623;-3.8948553929457216e-07;-4.022746879122922e-07;1.0449117421782543;10.000354756379258;0.8335612645375441;0.015560631673368039;0.01556284216409627;0.7977316742600852;0.014896222770158814;0.7979510153508812
82.94215;1.0444453820833342;0.833277256733188;0.7979303917185645;-3.893779269134271e-07;-4.0261903036175424e-07;1.0449118709580703;10.000361167945067;0.8335593372823976;0.015560666466641868;0.015562870057544274;0.7977302282377814;0.014896224428650046;0.7979530098818641
82.95215;1.0444468636285187;0.8332775277567797;0.7979303944310241;-3.892557393229588e-07;-4.029644253178167e-07;1.044911973467982;10.000366959877612;0.8335573633449155;0.015560701131696634;0.01556289740351261;0.7977288067116052;0.014896224210540992;0.7979549794446014
82.96215;1.044448331094397;0.8332778538847356;0.7979304084569041;-3.891204849786503e-07;-4.0330936602806057e-07;1.044912051186555;10.000372085208296;0.8335553474077477;0.015560735635120719;0.015562924211042216;0.7977274174181948;0.0148962221482104;0.797956923165017
82.97215;1.0444497800653307;0.8332782375353145;0.7979304331183732;-3.889737917129191e-07;-4.036522763760898e-07;1.04491210549571;10.000376500768583;0.8335532940950987;0.015560769941165875;0.015562950479068643;0.7977260679685758;0.014896218291892926;0.7979588404475659
82.98215;1.0444512070450023;0.8332786808613268;0.7979304674856837;-3.88817049065966e-07;-4.039917061827979e-07;1.044912137321322;10.000380173125551;0.8335512078278893;0.0155608040069898;0.015562976187287685;0.7977247649632097;0.014896212690137583;0.7979607309509672
82.99215;1.0444526101819247;0.8332791855166042;0.797930510243826;-3.886513683202339e-07;-4.0432639633161734e-07;1.0449121475929863;10.000383083715363;0.8335490929768418;0.015560837772131153;0.01556300129600155;0.7977235131190147;0.014896205379957662;0.7979625941422842
83.00215;1.0444539888661535;0.8332797526633141;0.7979305595284638;-3.8847795654480126e-07;-4.046551356529663e-07;1.044912138198393;10.00038522698149;0.8335469539138326;0.015560871152360066;0.015563025753173317;0.7977223152036266;0.014896196383918129;0.7979644293630401
83.01215;1.044455343181048;0.833280382747409;0.7979306129738926;-3.8829828554670273e-07;-4.0497658793347623e-07;1.044912112201154;10.000386610409482;0.833544794423952;0.015560904052376572;0.01556304950455;0.7977211726862938;0.014896185715161289;0.797966236794675
83.02215;1.0444566738111576;0.8332810753613644;0.7979306677212785;-3.8811387546872667e-07;-4.052893686270358e-07;1.0449120733752657;10.000387258402831;0.8335426172905055;0.015560936393235214;0.015563072494694826;0.7977200864377781;0.014896173388906482;0.7979680176948466
83.03215;1.0444579818675948;0.8332818296323626;0.7979307206089444;-3.8792605596198256e-07;-4.055922470013836e-07;1.0449120263043012;10.000387207725534;0.8335404247842273;0.015560968124462619;0.015563094667366481;0.7977190571188206;0.014896159430656747;0.7979697733392698
83.04215;1.0444592686599692;0.8332826445641947;0.7979307684382018;-3.8773581464022044e-07;-4.058842142427088e-07;1.0449119768014008;10.000386493837242;0.8335382192121392;0.015560999214696057;0.015563115978843257;0.797718085357408;0.014896143877424288;0.7979715041290154
83.05215;1.0444605359284047;0.8332835185420767;0.7979308079269939;-3.8754375798533173e-07;-4.0616444295745407e-07;1.044911931742146;10.000385139109918;0.8335360028552303;0.015561029640239114;0.015563136405662894;0.7977171718794591;0.014896126778908326;0.797973209464845
83.06215;1.0444617861627106;0.8332844485507368;0.7979308356705416;-3.8735018976519785e-07;-4.0643225732440965e-07;1.044911898678974;10.00038315422888;0.8335337776067275;0.015561059379534524;0.015563155932757939;0.7977163176091009;0.014896108204815696;0.7979748876971747
83.07215;1.0444630222491758;0.833285430029923;0.7979308484604262;-3.871551878813788e-07;-4.0668706935320015e-07;1.044911885469958;10.000380549536102;0.8335315449130226;0.015561088414171684;0.015563174536389826;0.7977155237788858;0.014896088251815;0.7979765362829235
83.08215;1.0444642467253542;0.8332864569710278;0.797930843418488;-3.8695869960926504e-07;-4.0692830618657563e-07;1.0449118998035816;10.000377340884256;0.8335293063149869;0.015561116732649148;0.015563192182247127;0.7977147920836869;0.014896067036727217;0.7979781525448105
83.09215;1.044465461668294;0.833287521975891;0.7979308173888386;-3.8676071621594195e-07;-4.0715551770981244e-07;1.0449119488712022;10.000373546866262;0.8335270636689162;0.015561144334716115;0.015563208841616834;0.797714124404309;0.014896044676001599;0.7979797344553413
83.10215;1.0444666694139428;0.8332886169089627;0.7979307661508227;-3.8656138791179305e-07;-4.0736850619791365e-07;1.0449120389623652;10.00036918557905;0.8335248185826927;0.015561171230002002;0.015563224507325467;0.7977135217513904;0.014896021269810145;0.7979812808511572
83.11215;1.04446787306043;0.8332897339062583;0.7979306843011017;-3.863609561478165e-07;-4.075672592003066e-07;1.0449121746317427;10.000364276251261;0.8335225722844416;0.015561197417885681;0.01556323919575813;0.7977129836361188;0.0148959969057613;0.7979827908760755
83.12215;1.0444690757810104;0.8332908659928254;0.7979305660221735;-3.8615972576537814e-07;-4.0775193994006774e-07;1.0449123579763053;10.000358842141392;0.8335203262884954;0.015561222872915056;0.015563252937028458;0.797712508695506;0.014895971673760298;0.7979842633017056
83.13215;1.0444702793172573;0.8332920072580181;0.7979304062949161;-3.859582682091037e-07;-4.079229557666522e-07;1.0449125887130333;10.000352907564482;0.8335180827691168;0.015561247563571808;0.015563265760092442;0.7977120952602389;0.014895945673427639;0.7979856967425552
83.14215;1.0444714834602395;0.833293152742091;0.7979302013088866;-3.8575755120851356e-07;-4.0808086729974326e-07;1.0449128650106738;10.00034649417033;0.8335158443094313;0.015561271474277867;0.015563277683434478;0.7977117413074241;0.014895919008147945;0.7979870900009751
83.15215;1.044472687418267;0.8332942986348786;0.7979299476078711;-3.8555868480853637e-07;-4.0822632284228903e-07;1.04491318431931;10.00033962623084;0.8335136139203594;0.015561294610324159;0.015563288720542336;0.7977114447724124;0.014895891775549433;0.7979884415186009
83.16215;1.0444738913163303;0.8332954431446863;0.7979296411576403;-3.8536251357793615e-07;-4.083601224751649e-07;1.0449135434496502;10.000332339057042;0.8335113955166852;0.015561317005464327;0.015563298893328088;0.7977112040253028;0.014895864064811021;0.7979897487274027
83.17215;1.0444750962396292;0.8332965870352809;0.7979292772082303;-3.85169540959375e-07;-4.08483243740416e-07;1.0449139386045851;10.00032467723712;0.8335091935695251;0.01556133872951292;0.01556330823711857;0.7977110177655657;0.014895835958591418;0.7979910080171181
83.18215;1.0444763032826194;0.8332977332822809;0.7979288508068796;-3.8498022496914817e-07;-4.085968326765306e-07;1.0449143661161837;10.000316681202227;0.8335070118386081;0.015561359883659216;0.015563316795803679;0.7977108847938669;0.014895807534545162;0.7979922150241014
83.19215;1.0444775125968142;0.8332988862831426;0.7979283574477327;-3.847952345752299e-07;-4.087020931794737e-07;1.0449148231671515;10.00030837176326;0.8335048529313609;0.015561380591686958;0.01556332461504822;0.7977108039378854;0.014895778863065626;0.7979933647948126
83.20215;1.0444787232600263;0.8333000507433851;0.7979277936389413;-3.846154042296926e-07;-4.0880000625597926e-07;1.0449153081281464;10.00029974486225;0.8335027190137033;0.01556140099077113;0.015563331733911393;0.7977107737957173;0.014895749999118782;0.7979944517772447
83.21215;1.044479934142633;0.8333012306584854;0.7979271574942358;-3.8444145794807584e-07;-4.0889115977542587e-07;1.0449158204742166;10.000290782134279;0.8335006124468929;0.015561421220685639;0.01556333818069607;0.7977107925424787;0.014895720976667519;0.7979954700931061
83.22215;1.0444811448040854;0.833302429054193;0.7979264487937863;-3.842738516272212e-07;-4.089758277314564e-07;1.0449163601884564;10.000281469980116;0.8334985358469486;0.015561441415458566;0.015563343976095715;0.797710857899196;0.014895691808707829;0.797996414000677
83.23215;1.0444823556318885;0.833303648349458;0.7979256682943078;-3.841129679708291e-07;-4.090540700750795e-07;1.0449169272514325;10.000271815051075;0.8334964914262365;0.015561461695586127;0.015563349130445854;0.7977109670205321;0.014895662485623455;0.7979972781790776
83.24215;1.0444835675913604;0.8333048906825;0.7979248172225;-3.839593814663958e-07;-4.091257049296509e-07;1.0449175216407758;10.000261846821633;0.8334944801915373;0.015561482158094182;0.01556335363380595;0.7977111167104725;0.014895632976086622;0.7979980581825545
83.25215;1.0444847820313643;0.8333061576312203;0.7979238972772322;-3.838138632346159e-07;-4.0919018716189634e-07;1.0449181436855752;10.000251606939173;0.8334925025971801;0.015561502867080879;0.015563357453180191;0.7977113038284369;0.014895603232654986;0.7979987509601504
83.26215;1.0444860003333984;0.8333074497740816;0.7979229105155016;-3.8367721975495303e-07;-4.0924663942856286e-07;1.0449187943241771;10.000241138196612;0.8334905602948511;0.01556152384919277;0.015563360542541387;0.7977115248195391;0.01489557319511753;0.7979993548475103
83.27215;1.0444872234585272;0.8333087672585262;0.7979218588864118;-3.8355021435694355e-07;-4.0929428891483515e-07;1.044919474970683;10.000230482004659;0.833488656835278;0.015561545101360125;0.015563362861659017;0.7977117748295576;0.01489554279158399;0.7979998692788093
83.28215;1.044488452080419;0.8333101109365736;0.7979207440193905;-3.834336106598356e-07;-4.093330259282146e-07;1.0449201870854328;10.000219676754897;0.8334867969117217;0.015561566609399544;0.015563364392239935;0.7977120479822574;0.0148955119385488;0.7980002947785045
83.29215;1.0444896871800542;0.833311482411439;0.7979195677999948;-3.833282552346816e-07;-4.09363538904455e-07;1.0449209315045942;10.000208752227264;0.8334849853310617;0.015561588360911018;0.015563365138531822;0.7977123386328139;0.014895480545237231;0.7980006329780688
83.30215;1.0444909300807013;0.833312882830886;0.7979183329958764;-3.8323517398157904e-07;-4.093869103191965e-07;1.0449217079279116;10.000197728922753;0.8334832264049453;0.015561610341381071;0.01556336511814373;0.7977126420279261;0.014895448529240534;0.7980008862371684
83.31215;1.0444921819245288;0.8333143119685273;0.797917042898442;-3.8315550920138967e-07;-4.094040803670393e-07;1.0449225150197852;10.000186624424877;0.8334815234549967;0.015561632524887807;0.01556336436106224;0.7977129539456674;0.014895415834729963;0.7980010573795068
83.32215;1.0444934431693913;0.8333157687751646;0.7979157004739749;-3.8309021482910555e-07;-4.094156613742154e-07;1.0449233508781215;10.000175456345062;0.8334798782580171;0.015561654871751499;0.015563362917609184;0.7977132703320066;0.01489538244165738;0.7980011496226308
83.33215;1.0444947132050422;0.8333172526536397;0.7979143078522735;-3.830398712917086e-07;-4.09422114050902e-07;1.044924213366658;10.000164241646807;0.8334782910994775;0.015561677326524867;0.015563360854806143;0.7977135873190199;0.014895348362994353;0.7980011662251458
83.34215;1.0444959905125322;0.8333187639810771;0.7979128662197343;-3.830048805513776e-07;-4.0942396233462915e-07;1.0449251000395303;10.00015300117288;0.8334767615513842;0.015561699815374063;0.015563358232048439;0.7977139012639938;0.014895313633615612;0.798001110461383
83.35215;1.044497273481251;0.8333203037950191;0.7979113762101118;-3.82985774943558e-07;-4.094218603475851e-07;1.0449260080918819;10.000141766886802;0.8334752892353268;0.015561722250182302;0.015563355086033756;0.7977142088831997;0.014895278304493968;0.7980009860520991
83.36215;1.0444985612351787;0.8333218730653474;0.797909838442997;-3.829831552650127e-07;-4.094164814470332e-07;1.044926934755438;10.000130584644104;0.8334738740637181;0.015561744533290798;0.015563351448200658;0.7977145074559806;0.014895242443315363;0.798000797144018
83.37215;1.0444998538824664;0.8333234717659468;0.7979082539915756;-3.829973049779564e-07;-4.094084121299944e-07;1.0449278774527229;10.00011950877298;0.8334725158828712;0.015561766555809733;0.015563347361129813;0.7977147948928778;0.014895206127804785;0.7980005479101286
83.38215;1.04450115200341;0.8333250989061642;0.7979066249746819;-3.830280584348865e-07;-4.0939826714401234e-07;1.0449288334724394;10.000108590145768;0.8334712140775167;0.015561788196169752;0.015563342870704714;0.7977150695341217;0.01489516943758831;0.7980002424296959
83.39215;1.044502456110327;0.8333267536282576;0.7979049544707317;-3.8307498162513294e-07;-4.093869220063258e-07;1.044929800048491;10.000097869752908;0.83346996762524;0.015561809326305211;0.015563338021158462;0.7977153296994773;0.014895132452194324;0.7979998848455085
83.40215;1.0445037667843047;0.8333284354636673;0.7979032455586579;-3.831374839146643e-07;-4.093756748284116e-07;1.044930775046936;10.000087383630213;0.8334687753316105;0.015561829822078455;0.01556333286253689;0.797715573542671;0.014895095243804992;0.7979994793823457
83.41215;1.0445050850773474;0.8333301435285873;0.7979015008299105;-3.8321486635436997e-07;-4.093662189248719e-07;1.044931757472998;10.00007717299364;0.8334676361588808;0.015561849576025653;0.015563327456596205;0.7977157995709534;0.014895057866632465;0.7979990301255452
83.42215;1.0445064123815104;0.8333318763276902;0.797899722700111;-3.8330639724372697e-07;-4.0936048886148924e-07;1.044932746957547;10.000067292481862;0.8334665495133753;0.015561868511692726;0.01556332187453296;0.7977160072540616;0.014895020355472166;0.7979985410874569
83.43215;1.044507749405972;0.8333336323912885;0.7978979136360377;-3.834112337507873e-07;-4.093605211851122e-07;1.0449337424535865;10.000057807049869;0.8334655149602899;0.015561886590555976;0.015563316185403572;0.797716197079218;0.014894982727725882;0.7979980165016304
83.44215;1.044509095110075;0.8333354105350756;0.7978960761902327;-3.8352823096125156e-07;-4.0936818297681363e-07;1.0449347415703165;10.000048777350617;0.8334645316450904;0.015561903808049957;0.01556331044747111;0.7977163703241242;0.01489494498455133;0.7979974603958497
83.45215;1.0445104465320683;0.8333372093417736;0.7978942133103016;-3.836560003383634e-07;-4.0938486478258554e-07;1.0449357411116755;10.000040248798935;0.8334635980044482;0.01556192018206536;0.01556330470659853;0.7977165291042778;0.014894907117702484;0.7979968759279448
83.46215;1.044511799003191;0.833339026796687;0.7978923285953932;-3.837931827055986e-07;-4.0941152167215614e-07;1.0449367380280343;10.000032253002807;0.8334627117134707;0.015561935737613766;0.015563298991325953;0.7977166765653732;0.014894869118866887;0.7979962654913936
83.47215;1.0445131466527187;0.8333408606462949;0.7978904259984628;-3.839385627793952e-07;-4.094489254169004e-07;1.0449377298979492;10.000024815227304;0.8334618699455731;0.015561950498332068;0.015563293310846046;0.7977168169729598;0.014894830988089448;0.797995631003634
83.48215;1.0445144837516758;0.8333427089539255;0.79788850934519;-3.8409111443678716e-07;-4.094977483426517e-07;1.044938714710831;10.000017959040603;0.8334610697954347;0.015561964484225988;0.015563287661840118;0.7977169558507821;0.014894792735266147;0.7979949740787955
83.49215;1.0445158059123567;0.8333445704168487;0.7978865819642702;-3.8425015172219483e-07;-4.0955846659438855e-07;1.044939690859325;10.000011707786006;0.833460308543402;0.015561977701300612;0.015563282038591055;0.7977170997881056;0.014894754364768479;0.7979942960053451
83.50215;1.044517110038006;0.8333464443927112;0.7978846463352574;-3.84415302354893e-07;-4.0963132044968764e-07;1.044940657413997;10.000006087956201;0.8334595839352914;0.015561990132186183;0.015563276445766673;0.7977172555817088;0.014894715854224659;0.7979935969153253
83.51215;1.0445183934164615;0.8333483307246943;0.7978827041175798;-3.8458625110984195e-07;-4.097164068208839e-07;1.044941613545981;10.000001131608514;0.8334588943668717;0.015562001742734002;0.015563270910452478;0.7977174295681707;0.01489467714652946;0.7979928749508214
83.52215;1.0445196529375904;0.8333502293987468;0.7978807568981159;-3.847626114466875e-07;-4.098136030688963e-07;1.0449425575945672;9.999996870326186;0.8334582388085675;0.015562012490051102;0.015563265487151878;0.7977176275422205;0.01489463816244075;0.797992126598614
83.53215;1.0445208851035366;0.8333521397647335;0.7978788070402367;-3.84944005452121e-07;-4.099222439716288e-07;1.04494348664761;9.999993327760045;0.8334576164451668;0.015562022318083847;0.015563260252908927;0.7977178547172902;0.014894598822635824;0.7979913477316151
83.54215;1.0445220865514209;0.833354059663658;0.7978768576969829;-3.851301519143394e-07;-4.1004101957723345e-07;1.044944396584489;9.999990520042616;0.8334570259183032;0.0155620311530236;0.015563255293069784;0.7977181155047313;0.01489455905753201;0.7979905344513485
83.55215;1.0445232541528329;0.8333559854918511;0.7978749121004588;-3.8532091618445884e-07;-4.1016823563762076e-07;1.0449452825653471;9.999988453686743;0.8334564648909053;0.015562038912274494;0.015563250685353596;0.7977184132689086;0.014894518806382826;0.797989683495249
83.56215;1.0445243845241363;0.8333579131409363;0.7978729729334126;-3.8551635076469533e-07;-4.1030204412637167e-07;1.0449461391169428;9.999987118415573;0.8334559308515359;0.015562045520007702;0.015563246491649007;0.797718750619941;0.014894478018754011;0.7979887922803587
83.57215;1.044525473857533;0.8333598387986273;0.7978710418994409;-3.857166331773599e-07;-4.1044047594385473e-07;1.044946959652659;9.999986487993517;0.833455422175855;0.015562050916525868;0.01556324276301928;0.7977191301563258;0.014894436657050791;0.79798785867109
83.58215;1.0445265181403927;0.8333617591886217;0.7978691192672915;-3.8592194880951196e-07;-4.105814615367046e-07;1.0449477367871178;9.999986525943818;0.8334549379824661;0.015562055060988353;0.015563239549413322;0.7977195545268579;0.014894394701393686;0.7979868807197739
83.59215;1.0445275130066756;0.8333636714091418;0.7978672039589118;-3.861324947291951e-07;-4.1072291792145443e-07;1.044948463176489;9.999987189374009;0.8334544777345471;0.015562057933694487;0.015563236892753449;0.7977200259029459;0.014894352156579688;0.7979858565857983
83.60215;1.0445284537769395;0.8333655729137744;0.7978652943098162;-3.8634839642978316e-07;-4.108627378691629e-07;1.0449491316643664;9.999988434958903;0.8334540416241988;0.01556205953576021;0.015563234810148157;0.7977205460462582;0.014894309048843663;0.7979847845809589
83.61215;1.0445293364349912;0.8333674616605188;0.7978633884652139;-3.865694190797173e-07;-4.109986716255255e-07;1.0449497352628851;9.999990224907814;0.8334536306251619;0.015562059880218106;0.015563233295679392;0.7977211166802811;0.014894265414093078;0.7979836631961332
83.62215;1.0445301584826625;0.8333693358006623;0.7978614844179281;-3.8679496817529956e-07;-4.1112836122692414e-07;1.0449502677954035;9.999992528624432;0.8334532456918051;0.015562058985143078;0.015563232339435892;0.7977217391376777;0.014894221294543474;0.7979824911012251
83.63215;1.0445309185105522;0.8333711932836096;0.7978595801631743;-3.870243537446001e-07;-4.1124967337763906e-07;1.0449507248903909;9.99999532099531;0.8334528873352676;0.015562056877412316;0.015563231943091702;0.797722413682695;0.014894176743197582;0.7979812674728922
83.64215;1.0445316154215258;0.8333730318400243;0.7978576735767153;-3.8725681300942443e-07;-4.1136109056768226e-07;1.0449511044546285;9.999998574352482;0.8334525561483899;0.015562053593802569;0.01556323212001902;0.7977231393904021;0.014894131822737123;0.797979992575955
83.65215;1.0445322488188518;0.8333748489552727;0.7978557624885717;-3.8749157107188474e-07;-4.1146175463373524e-07;1.0449514060817102;10.000002247506156;0.8334522534686962;0.01556204917483385;0.015563232886155728;0.7977239146175379;0.014894086602590641;0.7979786677111239
83.66215;1.0445328200571478;0.8333766419751728;0.7978538456103657;-3.8772811028447963e-07;-4.11551252498932e-07;1.044951630182305;10.000006288048352;0.8334519815279727;0.015562043660061845;0.0155632342594763;0.7977247373444295;0.014894041158374739;0.7979772945160056
83.67215;1.0445333322943504;0.8333784085136571;0.7978519238195803;-3.8796621887194714e-07;-4.1162950730440305e-07;1.0449517777548722;10.000010645542007;0.8334517429673781;0.015562037086259813;0.015563236270807808;0.7977256047232425;0.014893995564399977;0.797975874751872
83.68215;1.044533789415255;0.8333801464333938;0.7978500006553441;-3.882058505987577e-07;-4.116966671555313e-07;1.0449518504882604;10.000015276960335;0.8334515401407631;0.015562029490212402;0.015563238971850735;0.7977265125247159;0.014893949885929335;0.797974410925486
83.69215;1.0445341950227913;0.8333818533210461;0.7978480808529618;-3.8844704417588346e-07;-4.1175290986265836e-07;1.0449518508145614;10.000020146062452;0.8334513750123453;0.01556202091298037;0.015563242427694714;0.7977274552929637;0.01489390418110986;0.7979729068784402
83.70215;1.0445345520892726;0.8333835264962552;0.7978461679130825;-3.886899362878802e-07;-4.1179835521157336e-07;1.044951781872006;10.000025223606348;0.8334512495119061;0.015562011396066656;0.01556324669838448;0.797728426662137;0.014893858503838238;0.7979713674679644
83.71215;1.0445348632815865;0.8333851636204346;0.7978442632726545;-3.889349369361555e-07;-4.118330202838511e-07;1.0449516473735552;10.000030483707848;0.8334511653725427;0.015562000971921064;0.015563251825479258;0.7977294195188852;0.014893812908539299;0.7979697976372132
83.72215;1.0445351315308955;0.8333867628524507;0.7978423673293454;-3.891830414802136e-07;-4.1185680801367974e-07;1.0449514513194673;10.000035898609518;0.8334511234469738;0.015561989659009375;0.01556325783383258;0.7977304261914201;0.014893767463599385;0.7979682021021186
83.73215;1.044535359901033;0.8333883225007495;0.797840480526977;-3.894359350471441e-07;-4.1186969205391316e-07;1.0449511975531764;10.000041433890543;0.8334511236068042;0.015561977464985373;0.01556326474529053;0.7977314385624642;0.014893722261369024;0.797966585898046
83.74215;1.0445355510078789;0.8333898410702482;0.7978386034249644;-3.896955928268046e-07;-4.1187195765138877e-07;1.044950889889184;10.000047042221606;0.8334511653433704;0.015561964387547164;0.015563272583207641;0.797732448378256;0.01489367741519278;0.7979649546905845
83.75215;1.0445357074301536;0.833391317963827;0.7978367361270702;-3.8996378545976016e-07;-4.1186424578945115e-07;1.044950532692846;10.00005266501716;0.8334512479119299;0.0155619504072124;0.0155632813599603;0.7977334479578225;0.014893633049809002;0.7979633141453326
83.76215;1.0445358326809528;0.8333927540676195;0.7978348781999937;-3.9024209225032936e-07;-4.1184747573097993e-07;1.0449501307132254;10.000058244521393;0.8334513699131895;0.015561935486320906;0.015563291070902747;0.7977344306468195;0.014893589292451331;0.7979616689466835
83.77215;1.044535930922693;0.8333941511764932;0.7978330291527109;-3.9053218021241263e-07;-4.118228445701128e-07;1.0449496889374532;10.000063731742001;0.8334515294254552;0.015561919583504773;0.015563301704386646;0.7977353906131003;0.014893546267982082;0.7979600224893237
83.78215;1.0445360056783135;0.8333955107031141;0.7978311884258718;-3.908358113513226e-07;-4.1179175192265373e-07;1.04494921345362;10.000069085852314;0.833451725063559;0.015561902677169698;0.01556331324939907;0.7977363225149923;0.014893504096487396;0.7979583772527037
83.79215;1.0445360590262998;0.8333968331754898;0.7978293546803295;-3.911546765271289e-07;-4.11755432836162e-07;1.0449487118518637;10.000074273083245;0.833451957142044;0.015561884784606706;0.015563325690761784;0.797737221405471;0.014893462889344827;0.7979567349650009
83.80215;1.04453609168101;0.8333981184668883;0.7978275251317075;-3.9149029430726314e-07;-4.1171467565957015e-07;1.0449481922925492;10.00007926682829;0.8334522278347309;0.015561865964157665;0.01556333900236207;0.7977380826045989;0.014893422744887677;0.7979550964798292
83.81215;1.0445361035606062;0.8333993659453819;0.7978256959894845;-3.9184387530557616e-07;-4.1167003810310923e-07;1.0449476624243548;10.00008404804694;0.8334525402582629;0.015561846300327095;0.015563353145993972;0.7977389015120611;0.014893383750229314;0.7979534620114676
83.82215;1.0445360941447936;0.8334005746408074;0.7978238639831718;-3.9221614565946766e-07;-4.116221880593108e-07;1.0449471290306267;10.00008860468379;0.8334528974632505;0.015561825879890606;0.01556336806937565;0.7977396739466005;0.014893345989356545;0.7979518314441584
83.83215;1.0445360620864326;0.8334017435144652;0.7978220273440063;-3.926073269653467e-07;-4.1157189959269e-07;1.0449465980068686;10.000092927516793;0.8334533020087282;0.015561804771015385;0.01556338370383039;0.7977403967735062;0.014893309547111964;0.7979502043334484
83.84215;1.0445360046739252;0.8334028715270371;0.7978201857586561;-3.930174034163426e-07;-4.115198300102923e-07;1.0449460740964098;10.00009700555893;0.8334537560795048;0.015561783016183783;0.015563399970534915;0.7977410675888409;0.01489327450365916;0.7979485800320335
83.85215;1.04453591822029;0.8334039571075901;0.7978183401057579;-3.934465197337717e-07;-4.1146645542354196e-07;1.044945560591993;10.000100824289548;0.8334542617492666;0.015561760636470523;0.015563416792306235;0.7977416838252549;0.014893240925724296;0.7979469580838913
83.86215;1.044535798903741;0.8334049972966071;0.7978164920604021;-3.9389507836883265e-07;-4.1141227763194413e-07;1.0449450593397607;10.000104366990175;0.8334548212795506;0.015561737643939661;0.015563434095757148;0.7977422424820281;0.014893208865725259;0.797945338651934
83.87215;1.044535643065741;0.833405987685296;0.797814643651728;-3.943635037248271e-07;-4.113579697123023e-07;1.0449445707421259;10.000107618874578;0.8334554376959361;0.015561714055875281;0.015563451798531145;0.7977427401073657;0.014893178369774818;0.7979437226537199
83.88215;1.044535447366638;0.8334069233377094;0.7978127971751363;-3.948521676438047e-07;-4.1130428857169147e-07;1.0449440938546954;10.000110568157675;0.8334561149878875;0.015561689895789328;0.015563469795045675;0.7977431726474679;0.014893149479427065;0.7979421115433422
83.89215;1.0445352088803999;0.8334077998708299;0.7978109553679643;-3.953615873465156e-07;-4.1125209014991683e-07;1.0449436270635768;10.000113203145924;0.8334568573558104;0.015561665187760145;0.01556348795098453;0.7977435354910822;0.014893122222296284;0.7979405072718675
83.90215;1.0445349248162004;0.8334086141521807;0.7978091216063182;-3.958924909728313e-07;-4.112025261406736e-07;1.044943168968235;10.000115514790641;0.8334576686753032;0.01556163995692494;0.015563506109276247;0.7977438238434237;0.014893096609065447;0.797938912347456
83.91215;1.0445345925725826;0.8334093644678138;0.79780730009741;-3.964455818904224e-07;-4.1115705077906356e-07;1.044942719018317;10.000117502265788;0.8334585527737012;0.015561614228683109;0.015563524103477992;0.7977440337150247;0.014893072643191948;0.7979373294474372
83.92215;1.044534210153457;0.8334100503977198;0.7978054958932186;-3.9702131537905396e-07;-4.111170754342709e-07;1.0449422776434445;10.00011916877979;0.8334595135009059;0.015561588024717262;0.015563541766776948;0.7977441631017614;0.014893050326414754;0.7979357608925086
83.93215;1.0445337760595355;0.8334106726470817;0.7978037145095687;-3.9761988551287e-07;-4.1108349325444776e-07;1.0449418455565873;10.000120512759898;0.8334605543303227;0.015561561360380425;0.015563558938905537;0.7977442121475364;0.014893029653002559;0.7979342083703319
83.94215;1.0445332888091914;0.833411232625329;0.7978019613368689;-3.9824117462229363e-07;-4.1105647245208535e-07;1.044941423035003;10.000121529125737;0.8334616779825135;0.015561534243581148;0.015563575477717952;0.797744182341271;0.014893010606323464;0.7979326726587408
83.95215;1.0445327469380332;0.8334117318316051;0.7978002412720882;-3.9888467553121523e-07;-4.1103561524516853e-07;1.0449410098924024;10.000122216286407;0.8334628861984585;0.015561506680622231;0.015563591269220934;0.7977440757964427;0.014892993163899079;0.7979311533338359
83.96215;1.0445321493891015;0.8334121715224112;0.7977985587272117;-3.9954961600305994e-07;-4.110201855129725e-07;1.0449406052039307;10.000122577475365;0.833464179867972;0.015561478686688966;0.015563606229670424;0.7977438948976566;0.014892977300505148;0.7979296490112072
83.97215;1.04453149570633;0.8334125526526021;0.7977969175306713;-4.002350101524117e-07;-4.110093406567203e-07;1.0449402067056135;10.000122617248406;0.8334655593648796;0.015561450283548805;0.015563620304043955;0.7977436421962874;0.014892962984424002;0.7979281582118204
83.98215;1.0445307861290962;0.8334128760734993;0.7977953205758119;-4.009395204428501e-07;-4.110024092341412e-07;1.0449398113374835;10.000122337060356;0.8334670243065749;0.015561421486917306;0.015563633472234528;0.7977433205972942;0.014892950168478;0.7979266797680118
83.99215;1.04453002157545;0.8334131431035734;0.7977937701183595;-4.0166146579299545e-07;-4.1099903313301874e-07;1.0449394167185622;10.000121733686006;0.8334685727622118;0.015561392306036669;0.015563645757214563;0.7977429334727997;0.014892938783293461;0.7979252122455673
84.00215;1.044529203340761;0.8334133561401936;0.7977922687436929;-4.023989264195517e-07;-4.1099904528433704e-07;1.0449390218271635;10.00012080315564;0.8334702008327274;0.01556136275344408;0.015563657216879415;0.7977424846138539;0.014892928751290843;0.7979237535219231
84.01215;1.0445283329893518;0.8334135190877325;0.7977908195175161;-4.0314976371763145e-07;-4.110021204959351e-07;1.0449386266191998;10.000119544364772;0.833471903086645;0.015561332846940078;0.015563667923179111;0.7977419782321331;0.014892920012697826;0.7979223011272264
84.02215;1.0445274127219526;0.8334136372171921;0.7977894251813591;-4.039116490954578e-07;-4.1100753027370045e-07;1.044938231465251;10.00011795697531;0.8334736734584751;0.015561302601219594;0.015563677943961532;0.7977414187362138;0.014892912530098662;0.797920852889246
84.03215;1.0445264457272976;0.8334137161368846;0.7977880878803321;-4.04682134096453e-07;-4.1101427807351265e-07;1.0449378366155453;10.000116038849189;0.8334755059139595;0.015561272020460938;0.015563687331996388;0.7977408104269152;0.014892906272138802;0.7979194074422257
84.04215;1.0445254359229412;0.8334137606884624;0.7977868095392802;-4.054587332212109e-07;-4.110213040860806e-07;1.0449374415555515;10.000113785668658;0.8334773947423711;0.015561241101925105;0.015563696120131608;0.7977401574587832;0.014892901198004637;0.797917964259441
84.05215;1.0445243871706615;0.8334137744290973;0.7977855920953291;-4.062389861600924e-07;-4.110274908209016e-07;1.0449370446175728;10.000111187607335;0.8334793346898289;0.015561209845241524;0.015563704322627145;0.7977394638691397;0.014892897244838228;0.7979165235661977
84.06215;1.0445233024368141;0.8334137595542125;0.7977844379726492;-4.070205366486858e-07;-4.1103166439060913e-07;1.0449366431624478;10.00010822537314;0.8334813209571305;0.015561178253985581;0.015563711941473445;0.7977387334021087;0.014892894319754104;0.7979150864503466
84.07215;1.0445221833838747;0.833413717301349;0.797783350830166;-4.078013941737866e-07;-4.110327961139473e-07;1.0449362340645185;10.000104870149924;0.833483349131471;0.015561146325820003;0.01556371897871208;0.7977379693111739;0.014892892306689167;0.7979136546313034
84.08215;1.0445210308480593;0.8334136482872436;0.79778233532986;-4.0858014926723094e-07;-4.1103041413278275e-07;1.044935814282663;10.000101085998349;0.8334854151493557;0.015561114043433966;0.015563725456221719;0.7977371745008955;0.014892891081250942;0.7979122300032863
84.09215;1.0445198458115572;0.833413552178171;0.7977813961545319;-4.0935568897428475e-07;-4.1102484675306193e-07;1.0449353813594793;10.000096833430433;0.8334875151749386;0.015561081377857012;0.01556373142540613;0.7977363517113216;0.014892890516249929;0.7979108147635781
84.10215;1.0445186300248048;0.8334134278159223;0.7977805376841043;-4.1012674008017983e-07;-4.1101689821225577e-07;1.0449349335361142;10.0000920715675;0.8334896451471322;0.015561048302218888;0.015563736955595297;0.7977355036332155;0.014892890476103156;0.7979094118637657
84.11215;1.0445173861079557;0.8334132743518698;0.7977797640129884;-4.1089186331951113e-07;-4.1100738430909456e-07;1.0449344695567446;10.00008675923171;0.8334918002172785;0.015561014812684744;0.015563742119791953;0.7977346332313913;0.014892890806000546;0.7979080250522547
84.12215;1.0445161170872064;0.8334130915583828;0.7977790786117397;-4.116497317564812e-07;-4.109970488175055e-07;1.0449339885620872;10.000080860060981;0.8334939749373848;0.015560980943743868;0.015563746984114609;0.7977337439733554;0.01489289131999461;0.7979066586843526
84.13215;1.0445148254383905;0.8334128786651744;0.7977784836495656;-4.123992615124314e-07;-4.109865628870906e-07;1.044933490399688;10.000074348508281;0.8334961644662666;0.015560946765601814;0.015563751598530871;0.7977328398191461;0.014892891803476112;0.7979053174217233
84.14215;1.0445135123692393;0.8334126336009936;0.7977779791731785;-4.131395317076057e-07;-4.1097637800439693e-07;1.0449329761278239;10.00006720727322;0.8334983658397259;0.015560912373417656;0.015563755998851085;0.7977319253074344;0.014892892037596524;0.797904005628052
84.15215;1.0445121775420456;0.8334123536054576;0.7977775630392074;-4.138696207039585e-07;-4.109667008792477e-07;1.0449324478820057;10.000059421963368;0.8335005784875542;0.015560877869855596;0.01556376021551684;0.7977310056125516;0.01489289182110915;0.7979027267504807
84.16215;1.0445108191009285;0.8334120363452981;0.7977772318227027;-4.1458853800856207e-07;-4.1095765584107024e-07;1.044931907937356;10.00005098731067;0.8335028038280236;0.015560843344660189;0.01556376427678703;0.7977300861856241;0.0148928909735387;0.7979014830840117
84.17215;1.0445094344166441;0.8334116803322793;0.797776981827801;-4.152952545483454e-07;-4.1094939633645937e-07;1.0449313581083481;10.000041917000756;0.8335050440140954;0.015560808873795847;0.015563768204177326;0.7977291721089984;0.014892889337219035;0.7979002761531445
84.18215;1.0445080215529154;0.8334112844531092;0.7977768096822814;-4.1598868254292905e-07;-4.1094206784792173e-07;1.0449308001694186;10.000032237066575;0.8335073008484669;0.015560774528149874;0.015563772002595446;0.797728267580248;0.014892886786561085;0.7978991076154676
84.19215;1.0445065807399148;0.8334108476330546;0.7977767125724206;-4.1666760849591576e-07;-4.109357490294931e-07;1.04493023629153;10.000021967504392;0.8335095755241246;0.015560740365891343;0.015563775657013881;0.7977273759030377;0.014892883230624505;0.7978979797171925
84.20215;1.0445051148274473;0.8334103688977779;0.7977766883827454;-4.1733067413215286e-07;-4.109304789087014e-07;1.0449296687690937;10.000011114734667;0.8335118683857149;0.015560706424989888;0.015563779143616053;0.7977264999947098;0.014892878607808503;0.797896894374004
84.21215;1.0445036284555704;0.8334098475397831;0.7977767355846336;-4.179764808370652e-07;-4.1092633704004723e-07;1.0449290994590081;9.999999677806796;0.8335141785295489;0.015560672737864207;0.015563782442435435;0.7977256428771146;0.014892872877228425;0.7978958517394608
84.22215;1.0445021270209776;0.8334092834941085;0.7977768528337772;-4.1860376932882085e-07;-4.109234135929781e-07;1.0449285290893395;9.999987655884423;0.833516503697438;0.015560639349408063;0.015563785545536174;0.7977248077659458;0.014892866000282527;0.7978948499171679
84.23215;1.0445006162134813;0.8334086775045277;0.797777038632682;-4.192115512810173e-07;-4.1092165800120433e-07;1.0449279568297747;9.99997505206091;0.8335188402096154;0.015560606317133062;0.015563788462290493;0.7977239978146021;0.014892857925294671;0.797893886126831
84.24215;1.0444991018171492;0.8334080308709394;0.7977772910113294;-4.1979917505361164e-07;-4.109208014487907e-07;1.0449273807616821;9.999961875256952;0.833521182913388;0.015560573702779336;0.015563791213117743;0.7977232156413606;0.014892848599161188;0.7978929582240731
84.25215;1.0444975894333077;0.8334073452261958;0.7977776075979588;-4.203662287113666e-07;-4.1092038100029284e-07;1.0449267986511197;9.999948145425428;0.8335235254961653;0.01556054156454386;0.01556379381965065;0.7977224629412047;0.014892837993697255;0.7978920649629075
84.26215;1.04449608401553;0.8334066223295357;0.7977779863308411;-4.209123312731767e-07;-4.10919817338751e-07;1.0449262081547588;9.999933898592719;0.8335258609001738;0.01556050994804467;0.015563796301092909;0.7977217405325864;0.014892826113213135;0.7978912045623114
84.27215;1.0444945890790605;0.8334058637380055;0.7977784257216457;-4.2143706060060043e-07;-4.109185428559237e-07;1.044925606796468;9.999919182074905;0.8335281816714376;0.01556047888392513;0.015563798669188956;0.7977210486634773;0.014892812979401742;0.7978903731414655
84.28215;1.044493106232424;0.8334050707904694;0.7977789241572338;-4.219399051778376e-07;-4.10916089586465e-07;1.0449249923431028;9.999904044865751;0.8335304803700674;0.015560448394575658;0.015563800927674794;0.797720387050538;0.014892798621332293;0.7978895646529244
84.29215;1.0444916358914607;0.8334042451193068;0.7977794792614433;-4.224201435505751e-07;-4.1091206369937767e-07;1.0449243631513818;9.999888533016362;0.833532749882721;0.015560418494254734;0.015563803082238006;0.7977197545261906;0.014892783084736712;0.7978887723078705
84.30215;1.0444901784352838;0.8334033891680878;0.7977800881262076;-4.2287687446467616e-07;-4.109060320997941e-07;1.0449237177349324;9.999872688267429;0.8335349835935408;0.015560389180311291;0.015563805145339204;0.7977191490197982;0.014892766440137947;0.7978879900428851
84.31215;1.0444887345671576;0.8334025061943053;0.7977807480398672;-4.233092171416958e-07;-4.108974027348893e-07;1.0449230541576888;9.999856546193245;0.8335371753958615;0.015560360435816043;0.015563807125385846;0.7977185681828748;0.01489274877339288;0.7978872128284706
84.32215;1.044487305007904;0.8334015999174301;0.7977814569524858;-4.237164654598683e-07;-4.1088536462089105e-07;1.0449223701561292;9.999840135562202;0.8335393194311997;0.015560332247067045;0.015563809010046096;0.7977180096880507;0.014892730166868252;0.7978864364204937
84.33215;1.044485890429449;0.8334006743563196;0.7977822133702966;-4.2409810432636243e-07;-4.108689593147594e-07;1.044921663316964;9.99982347896871;0.8335414098731021;0.0155603046145146;0.015563810755326013;0.797717470973721;0.014892710684426417;0.7978856575444044
84.34215;1.0444844916344953;0.8333997335521667;0.7977830156040042;-4.244537673495889e-07;-4.108472939319492e-07;1.044920930612448;9.999806594153279;0.8335434414413568;0.015560277547829082;0.015563812285428863;0.7977169493708096;0.014892690376205676;0.7978848743232909
84.35215;1.0444831092139606;0.8333987806316083;0.7977838606443081;-4.2478325939482777e-07;-4.108197154049998e-07;1.0449201680323656;9.999789498451092;0.8335454107016045;0.015560251056234837;0.015563813507417297;0.7977164426813448;0.014892669302663085;0.7978840862691639
84.36215;1.0444817428811317;0.8333978170334088;0.7977847438500536;-4.250867023217787e-07;-4.1078577071687966e-07;1.0449193710616347;9.99977221141309;0.8335473168957731;0.015560225140327453;0.015563814332925857;0.7977159494549044;0.014892647549290683;0.7978832937827735
84.37215;1.044480391318908;0.8333968427197419;0.7977856603436615;-4.2536463021956106e-07;-4.107450394667906e-07;1.0449185354612713;9.999754750768004;0.8335491610853113;0.015560199785765888;0.015563814689370207;0.7977154688106577;0.014892625221245022;0.7978824978782826
84.38215;1.044479052724603;0.8333958568966818;0.7977866067102077;-4.2561790170601893e-07;-4.106971131046736e-07;1.0449176574479713;9.999737130801384;0.8335509446608661;0.015560174969561745;0.015563814517084032;0.7977150000896482;0.014892602434328201;0.797881700169124
84.39215;1.044477725502691;0.8333948582224967;0.7977875809098126;-4.2584763460852235e-07;-4.1064171781432663e-07;1.0449167334250495;9.999719367260631;0.8335526692751729;0.015560150682950847;0.015563813763007566;0.7977145425197983;0.01489257931334386;0.7978809027869926
84.40215;1.0444764085741547;0.8333938441475454;0.7977885807503544;-4.260552884234347e-07;-4.1057865850082524e-07;1.0449157596038472;9.999701482967335;0.833554337650117;0.015560126947015775;0.015563812380288068;0.7977140953520127;0.014892555992999025;0.7978801085488738
84.41215;1.0444751015156202;0.8333928105939895;0.7977896026812058;-4.262427044414327e-07;-4.1050770979763826e-07;1.0449147317458989;9.999683509719336;0.8335559534101271;0.015560103801568255;0.01556381033151199;0.7977136584345005;0.014892532609449772;0.7978793209445546
84.42215;1.0444738043681652;0.8333917529949834;0.7977906419883144;-4.264119446980106e-07;-4.1042879574716165e-07;1.0449136458722972;9.999665484538665;0.8335575203571943;0.015560081282762529;0.015563807582964807;0.797713232382168;0.014892509285186243;0.7978785433771498
84.43215;1.0444725166479396;0.8333906676189619;0.7977916939114359;-4.265650095025208e-07;-4.1034214543940417e-07;1.0449124995263444;9.999647446694716;0.8335590422090444;0.015560059409415834;0.015563804089874688;0.7977128183393226;0.014892486121787145;0.797877778214854
84.44215;1.044471236817509;0.8333895515317783;0.7977927541133562;-4.267036276498209e-07;-4.1024814569841276e-07;1.0449112923106356;9.999629441525316;0.8335605222492598;0.015560038183953394;0.015563799790836167;0.7977124178394078;0.014892463206474686;0.7978770264213562
84.45215;1.044469963206503;0.8333884012806076;0.7977938183845757;-4.2682925012151444e-07;-4.1014720184683703e-07;1.044910025837576;9.999611526481017;0.8335619627765755;0.015560017609073423;0.015563794616208675;0.797712032657266;0.014892440627886843;0.7978762880932289
84.46215;1.0444686948211805;0.8333872121065943;0.7977948827644323;-4.2694320314689257e-07;-4.100397976626358e-07;1.0449087031215842;9.99959377195028;0.8335633653717103;0.015559997703359639;0.015563788493329022;0.7977116646978207;0.014892418488074634;0.7978755634279515
84.47215;1.0444674313200095;0.8333859784861672;0.7977959441767525;-4.2704690271615226e-07;-4.0992649471577143e-07;1.0449073274347325;9.99957625728956;0.833564731950272;0.015559978496641183;0.015563781345617108;0.7977113160945869;0.014892396898052848;0.7978748531589299
84.48215;1.0444661732296145;0.8333846948198383;0.7977970009185853;-4.2714197033772993e-07;-4.098077148483935e-07;1.044905902009377;9.99955907006221;0.8335660653070024;0.015559960018506836;0.015563773099855769;0.7977109893085126;0.014892375961856665;0.7978741579764144
84.49215;1.044464921765365;0.8333833557666908;0.7977980531216342;-4.272299896760333e-07;-4.096836313491596e-07;1.0449044308404027;9.999542306327886;0.8335673684599629;0.015559942300555568;0.015563763696209796;0.7977106870763735;0.014892355766054475;0.7978734775368127
84.50215;1.044463677524503;0.833381956507087;0.7977991031446563;-4.2731206844213004e-07;-4.095543151001665e-07;1.0449029190157963;9.99952606648341;0.83356864362803;0.015559925386422304;0.0155637530894392;0.7977104121998418;0.014892336379783069;0.7978728100770309
84.51215;1.044462439966948;0.8333804926238494;0.7978001550696556;-4.273887179431742e-07;-4.09419903989646e-07;1.0449013722448934;9.99951045357066;0.8335698921389417;0.015559909335260292;0.015563741249170007;0.7977101670885778;0.014892317858047954;0.7978721526005205
84.52215;1.0444612084721856;0.8333789601292401;0.7978012137177843;-4.2746010909816605e-07;-4.092807138441366e-07;1.0448997967161797;9.999495571789272;0.8335711150347037;0.015559894213034539;0.015563728163515703;0.7977099533953188;0.014892300242516993;0.7978715012795589
84.53215;1.0444599830936547;0.8333773564451794;0.797802284315824;-4.2752629924377623e-07;-4.091372567683574e-07;1.0448981990543604;9.999481514211057;0.8335723131074235;0.015559880074940226;0.015563713840957075;0.7977097723097009;0.014892283562841876;0.7978708521376954
84.54215;1.0444587639527212;0.8333756813759249;0.7978033725571517;-4.2758722558351335e-07;-4.089901049773945e-07;1.0448965855230905;9.99946834794796;0.8335734864707104;0.015559866950632245;0.015563698304135943;0.7977096248937698;0.014892267843800527;0.797870201512585
84.55215;1.0444575501296214;0.8333739371106594;0.7978044843082194;-4.2764267830340605e-07;-4.088397819184162e-07;1.0448949612604757;9.999456112318343;0.83357463457778;0.015559854839988424;0.015563681570769825;0.7977095115560571;0.014892253115250359;0.7978695458991223
84.56215;1.0444563395986213;0.8333721276976844;0.7978056249429312;-4.276923446072725e-07;-4.086869470572448e-07;1.0448933302549344;9.999444829073925;0.833575756610654;0.015559843722184798;0.015563663639703365;0.7977094314001956;0.014892239417807655;0.7978688816058048
84.57215;1.0444551303553216;0.8333702583560805;0.7978067987167711;-4.2773581316814657e-07;-4.085326964868927e-07;1.044891695478002;9.999434511883672;0.8335768516975453;0.015559833575854587;0.015563644503243247;0.7977093820303678;0.014892226797983363;0.7978682046792962
84.58215;1.0444539213510873;0.8333683347067842;0.7978080087989391;-4.277726052883959e-07;-4.083785165414804e-07;1.0448900593563941;9.999425165652141;0.8335779185755027;0.015559824392440915;0.015563624169943894;0.797709359159787;0.014892215298742092;0.7978675112611718
84.59215;1.0444527123907854;0.8333663621984833;0.7978092580990686;-4.2780222814214826e-07;-4.082258954843195e-07;1.0448884249729566;9.999416783073976;0.8335789546296848;0.015559816172724979;0.01556360266983676;0.7977093566199619;0.014892204956944464;0.7978667979265873
84.60215;1.044451503071528;0.8333643457748454;0.7978105497447425;-4.278241741732916e-07;-4.0807609049919256e-07;1.0448867965820248;9.999409350494108;0.8335799550360612;0.015559808921914702;0.01556358004102584;0.7977093677720063;0.014892195798773352;0.7978660615410774
