time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.61215;1.0444502919448218;0.8333622895730414;0.7978118864815977;-4.27837973429268e-07;-4.0793032252116924e-07;1.0448851790563134;9.99940285438115;0.8335809129824585;0.015559802646840107;0.015563556317993776;0.7977093869862217;0.01489218782687018;0.7978652992665893
84.62215;1.044449077021239;0.8333601966515815;0.7978132701086655;-4.27843296390819e-07;-4.0779002884107367e-07;1.0448835778240873;9.999397275745544;0.8335818209071273;0.01555979734090617;0.015563531533829712;0.7977094099543631;0.014892181019782694;0.7978645091420912
84.63215;1.0444478567668423;0.8333580689577919;0.79781470187606;-4.2783990337589074e-07;-4.0765682401759055e-07;1.0448819992155336;9.999392580505974;0.8335826716072043;0.015559792966805071;0.015563505726246934;0.7977094336272402;0.014892175349526695;0.7978636908792646
84.64215;1.0444466305406412;0.8333559076633016;0.7978161830584607;-4.278274159705875e-07;-4.0753237862632967e-07;1.0448804500756301;9.999388716559071;0.8335834585949714;0.015559789458618054;0.015563478936750285;0.79770945607123;0.014892170794389573;0.7978628464651901
84.65215;1.0444453988981914;0.8333537141519222;0.797817714959083;-4.2780525256103365e-07;-4.0741835806479347e-07;1.0448789368817548;9.999385614485103;0.8335841762447976;0.015559786740670328;0.01556345120541569;0.7977094757891139;0.014892167340110566;0.7978619798152404
84.66215;1.0444441639319464;0.8333514913126778;0.7978192987335814;-4.277728477337741e-07;-4.0731637333946507e-07;1.0448774656043875;9.999383188681636;0.8335848198455941;0.015559784746722977;0.015563422564090948;0.7977094910518366;0.014892164980515042;0.7978610955185543
84.67215;1.0444429286450878;0.8333492437278868;0.7978209351176653;-4.277298160990642e-07;-4.072279776927798e-07;1.0448760424389336;9.999381343434953;0.8335853850571103;0.015559783429548037;0.015563393034108594;0.7977095001236036;0.014892163720501311;0.7978601979478905
84.68215;1.0444416953780615;0.8333469766137009;0.7978226238298646;-4.2767598155994527e-07;-4.0715457193909145e-07;1.0448746734717453;9.999379982297642;0.8335858673418942;0.015559782763225453;0.015563362634838526;0.7977095019693276;0.014892163574644112;0.7978592912267343
84.69215;1.0444404648319785;0.8333446948359552;0.7978243631905114;-4.2761128148080654e-07;-4.070971633714272e-07;1.0448733629589593;9.999379013753757;0.8335862621949328;0.01555978274041938;0.015563331394385897;0.7977094963906942;0.014892164553154888;0.7978583794555097
84.70215;1.0444392359340746;0.8333424026086539;0.7978261504740345;-4.2753548683106734e-07;-4.0705617610743056e-07;1.0448721127958833;9.999378354954876;0.8335865657125394;0.015559783364347895;0.01556329935022979;0.7977094836364299;0.014892166642566323;0.7978574666985178
84.71215;1.0444380057767482;0.8333401037859327;0.7978279827420173;-4.2744805087776674e-07;-4.0703138777813085e-07;1.0448709234413216;9.999377936784098;0.8335867748998945;0.015559784638482161;0.015563266537419579;0.7977094640507822;0.014892169805457864;0.7978565566610553
84.72215;1.0444367702487023;0.8333378022170422;0.7978298575536723;-4.27348141837922e-07;-4.0702198053032133e-07;1.0448697942208984;9.999377704420958;0.8335868875071389;0.015559786553075381;0.0155632329700129;0.7977094379564031;0.014892174001190143;0.7978556525205848
84.73215;1.0444355255274573;0.8333355015315351;0.7978317731212126;-4.2723465868764687e-07;-4.070267435417284e-07;1.0448687228468672;9.999377610182568;0.8335869014774244;0.01555978907777809;0.015563198627097702;0.7977094056608369;0.01489217919802895;0.7978547574820163
84.74215;1.0444342688096941;0.8333332044763887;0.7978337281448324;-4.2710638785397956e-07;-4.0704432203801164e-07;1.0448677049008215;9.999377607836234;0.8335868146746497;0.015559792172311786;0.01556316345629626;0.7977093670981537;0.014892185368693548;0.7978538751227975
84.75215;1.0444329978391256;0.8333309121849426;0.7978357217696866;-4.269623049884829e-07;-4.070732604227057e-07;1.0448667337865198;9.999377651001192;0.833586625159419;0.015559795804246242;0.015563127393366563;0.7977093213891746;0.01489219248945523;0.7978530085688051
84.76215;1.044431710533962;0.8333286240016887;0.7978377534721675;-4.2680177118033475e-07;-4.0711188249294225e-07;1.0448658016421157;9.99937768849262;0.8335863318341041;0.015559799960891617;0.015563090377802768;0.7977092673900109;0.014892200544096295;0.7978521600490125
84.77215;1.044430405203124;0.8333263381996573;0.7978398227039265;-4.2662443140010054e-07;-4.071584066852897e-07;1.0448649004426251;9.999377663627495;0.8335859351253475;0.01555980465490886;0.015563052355619722;0.7977092046802838;0.014892209522273717;0.7978513317950751
84.78215;1.0444290809851031;0.8333240528853502;0.7978419284807271;-4.264298500514715e-07;-4.0721141700798033e-07;1.0448640223949586;9.999377524519637;0.8335854367679404;0.01555980992279462;0.015563013283095515;0.7977091336411793;0.014892219415407843;0.797850526552186
84.79215;1.0444277381113023;0.8333217667366475;0.7978440689265054;-4.2621743726333723e-07;-4.072703056475283e-07;1.0448631598801394;9.99937723292027;0.8335848387203034;0.015559815812894708;0.015562973141826192;0.7977090550784285;0.014892230216207818;0.7978497468406891
84.80215;1.0444263776490403;0.8333194795374946;0.7978462411434667;-4.2598687375645765e-07;-4.073353510426383e-07;1.0448623052305386;9.999376763139903;0.8335841426484559;0.015559822369034583;0.015562931951558574;0.7977089701355895;0.014892241926501862;0.7978489942768164
84.81215;1.0444250009286296;0.8333171919925114;0.7978484417387551;-4.2573839127803103e-07;-4.074075527108516e-07;1.0448614506897014;9.999376100480045;0.8335833501594544;0.015559829619939257;0.015562889761717909;0.7977088801102166;0.014892254568172029;0.7978482698322202
84.82215;1.0444236089776333;0.8333149047845301;0.7978506672787206;-4.2547260838257995e-07;-4.0748841620875463e-07;1.0448605885827353;9.999375243288705;0.8335824626992621;0.015559837575375648;0.015562846634448586;0.7977087859285105;0.01489226817861378;0.7978475745309164
84.83215;1.0444222020367249;0.83331261763788;0.7978529141330865;-4.251902874611078e-07;-4.075796922364474e-07;1.0448597113588536;9.999374198493063;0.8335814812507039;0.015559846231012748;0.015562802640900243;0.7977086878954155;0.014892282791703397;0.7978469095693614
84.84215;1.0444207789171454;0.833310329077149;0.7978551781981852;-4.2489221002674534e-07;-4.076831965404713e-07;1.0448588119543796;9.999372972157163;0.8335804066207093;0.015559855583890747;0.015562757863005587;0.7977085863529125;0.014892298422636934;0.7978462757407847
84.85215;1.0444193361183343;0.8333080366551571;0.7978574549677818;-4.2457920366580043e-07;-4.078007324071997e-07;1.0448578838612157;9.999371566110169;0.8335792398872027;0.015559865648793426;0.015562712396309067;0.7977084823577686;0.01489231505862901;0.7978456732440001
84.86215;1.0444178676841425;0.8333057373827638;0.7978597399361822;-4.2425244560926045e-07;-4.0793393491303206e-07;1.0448569202676465;9.99936997728573;0.8335779825243695;0.015559876463943353;0.01556266636420819;0.7977083771267859;0.014892332656476019;0.7978451021315469
84.87215;1.044416366395357;0.8333034287044669;0.7978620290181746;-4.2391368647685156e-07;-4.080840570646734e-07;1.0448559140951843;9.999368196254343;0.8335766365625792;0.015559888086008172;0.01556261993186681;0.7977082709331306;0.014892351158424343;0.7978445623481565
84.88215;1.0444148252678982;0.8333011093286361;0.7978643187637958;-4.2356500041430414e-07;-4.082517533170435e-07;1.0448548592842752;9.999366210671466;0.8335752046880782;0.015559900584076403;0.01556257330061368;0.7977081629683808;0.014892370518203536;0.797844052854769
84.89215;1.0444132382494613;0.8332987791194366;0.7978666065209757;-4.232085071661721e-07;-4.0843692443269803e-07;1.044853751674014;9.999364009901779;0.8335736901374893;0.01555991403917924;0.015562526685129707;0.7977080522497088;0.01489239070732938;0.7978435707327172
84.90215;1.0444116003922264;0.8332964389840543;0.797868890241307;-4.228463863037524e-07;-4.08638738612823e-07;1.0448525892506149;9.999361584790526;0.8335720966252315;0.015559928546029615;0.015562480285977981;0.7977079382644706;0.014892411690262055;0.7978431115607336
84.91215;1.0444099078440625;0.833294091173086;0.7978711676488168;-4.224809186581091e-07;-4.0885576000095386e-07;1.0448513720681607;9.999358928677964;0.8335704280791829;0.015559944208612278;0.015562434273937711;0.7977078205740644;0.014892433398448169;0.7978426711794592
84.92215;1.0444081570890977;0.8332917390831418;0.7978734356847464;-4.221144477462618e-07;-4.090861219991686e-07;1.0448501020197014;9.999356041566163;0.8335686881150142;0.015559961127571006;0.015562388792242102;0.7977076980409121;0.014892455733249937;0.7978422472316625
84.93215;1.044406344129511;0.8332893865299101;0.7978756906133448;-4.217492578643339e-07;-4.0932771746304083e-07;1.0448487827106052;9.99935292839751;0.8335668798744456;0.015559979388999421;0.015562343963011168;0.79770756888484;0.01489247858610401;0.7978418389047434
84.94215;1.044404465190076;0.8332870373604444;0.7978779281897548;-4.2138740582745045e-07;-4.095783611056474e-07;1.0448474191465822;9.999349593433845;0.8335650064505113;0.015559999058269422;0.015562299894582294;0.7977074317399214;0.014892501852521766;0.7978414454495439
84.95215;1.044402518253309;0.8332846957449297;0.7978801439985254;-4.2103067167285915e-07;-4.098359328634662e-07;1.0448460172725378;9.999346042259644;0.8335630710267505;0.01556002017035694;0.015562256691160022;0.7977072864611062;0.014892525436780778;0.7978410652563358
84.96215;1.0444005035858335;0.8332823666334505;0.79788233406168;-4.2068058332296517e-07;-4.1009839510054096e-07;1.044844583757841;9.99934228723111;0.8335610761099165;0.015560042720487435;0.015562214449477715;0.7977071341202902;0.014892549252170597;0.797840696042533
84.97215;1.044398423264003;0.8332800556581803;0.7978844949962124;-4.203384227439866e-07;-4.1036370186664987e-07;1.0448431260463191;9.99933834568378;0.8335590227532484;0.015560066668171628;0.015562173242807365;0.7977069767488765;0.014892573218285859;0.7978403351086938
84.98215;1.0443962804548657;0.8332777687175728;0.7978866235777522;-4.200053418392735e-07;-4.1062984220727487e-07;1.044841652939127;9.999334231981061;0.8335569108183234;0.015560091950596237;0.015562133115280982;0.7977068168874081;0.014892597256817675;0.7978399793847215
84.99215;1.0443940785563133;0.833275512028715;0.7978887164576578;-4.1968257282850217e-07;-4.108950012376954e-07;1.0448401756365162;9.999329950630738;0.8335547400226327;0.015560118494682793;0.015562094089778452;0.7977066570884145;0.014892621294293662;0.7978396260047925
85.00215;1.0443918205977352;0.8332732923470448;0.7978907700895117;-4.1937151778952256e-07;-4.1115769666038584e-07;1.0448387075855465;9.99932549774778;0.8335525108429624;0.015560146228821844;0.015562056174995767;0.7977064997426279;0.014892645274203928;0.7978392730784981
85.01215;1.044389509269535;0.8332711166598264;0.7978927805253511;-4.19073616709617e-07;-4.114168638007577e-07;1.044837262405255;9.999320868082252;0.8335502245995614;0.015560175091262448;0.015562019371205016;0.7977063470404628;0.01489266916166083;0.7978389200681856
85.02215;1.0443871474916255;0.833268991780967;0.797894743490374;-4.187900917069543e-07;-4.116716243173165e-07;1.0448358520694894;9.999316055003844;0.8335478826981353;0.015560205028785724;0.015561983678054054;0.7977062010430114;0.014892692934696744;0.7978385674463772
85.03215;1.044384739135961;0.8332669244678969;0.7978966550040256;-4.1852176068123906e-07;-4.119207405242344e-07;1.0448344868569939;9.999311044846559;0.833545485809187;0.01556023599164203;0.015561949096672852;0.7977060640165218;0.014892716575883756;0.7978382156279545
85.04215;1.0443822889541414;0.83326492152938;0.7978985119035564;-4.182689133637564e-07;-4.121624073987525e-07;1.044833176142132;9.999305821051143;0.8335430339263443;0.015560267928748142;0.01556191561739539;0.797705938790057;0.014892740070696858;0.7978378642303272
85.05215;1.0443798016584762;0.8332629891506069;0.7979003115471566;-4.1803122051628275e-07;-4.1239463450068046e-07;1.0448319289340147;9.999300377528646;0.8335405269521621;0.015560300780625126;0.015561883201563886;0.7977058287450725;0.014892763406658738;0.7978375121198678
85.06215;1.0443772814643129;0.8332611319029578;0.7979020512306849;-4.178079248179785e-07;-4.1261573969321896e-07;1.0448307533753924;9.999294726258709;0.8335379647758803;0.015560334471440462;0.015561851775695511;0.7977057375172523;0.014892786566230123;0.7978371577678599
85.07215;1.0443747325798678;0.8332593526858187;0.7979037283530163;-4.175982293287787e-07;-4.12824454637899e-07;1.044829655496821;9.999288896450414;0.8335353472129371;0.015560368903799216;0.015561821231801323;0.7977056688448163;0.014892809519926463;0.797836799578205
85.08215;1.0443721597935052;0.8332576538899813;0.7979053409719239;-4.174014249082559e-07;-4.1301972151196357e-07;1.044828638584193;9.999282929551544;0.8335326742133432;0.015560403963941889;0.015561791419375299;0.7977056264123522;0.014892832221398467;0.797836435983256
85.09215;1.0443695684426026;0.8332560383811304;0.7979068877855341;-4.172167635716148e-07;-4.1320072488469314e-07;1.0448277032062712;9.999276869388153;0.8335299457157019;0.015560439538371332;0.015561762147067375;0.797705613543206;0.014892854595604473;0.7978360653246926
85.10215;1.0443669638944686;0.8332545091326864;0.7979083678868499;-4.1704336985466506e-07;-4.133672045341304e-07;1.0448268476037625;9.999270752884438;0.8335271615978932;0.015560475525812955;0.015561733208851371;0.797705633241026;0.014892876538202558;0.7978356855673832
85.11215;1.044364351159141;0.8332530683384928;0.7979097811584482;-4.1688024757934153e-07;-4.135195691662793e-07;1.0448260687408004;9.9992646095415;0.8335243222340731;0.015560511838430968;0.0155617044109674;0.7977056885080689;0.014892897943692942;0.7978352942845188
85.12215;1.0443617350591474;0.8332517169624103;0.7979111287833008;-4.1672642773175934e-07;-4.136587130238116e-07;1.0448253632750821;9.99925846516463;0.8335214288543132;0.015560548401721089;0.015561675584619317;0.7977057823830053;0.01489291873283168;0.7978348894317006
85.13215;1.0443591202528895;0.8332504545860135;0.7979124131790456;-4.165811424563243e-07;-4.13785775857483e-07;1.0448247276194467;9.999252342789086;0.8335184837840052;0.01556058515001381;0.015561646592908466;0.7977059177011772;0.014892938848736811;0.7978344700961629
85.14215;1.0443565103226138;0.8332492794281904;0.7979136379760161;-4.1644368948345674e-07;-4.139019758580398e-07;1.0448241577381605;9.99924626501769;0.8335154909474443;0.0155606220162707;0.015561617333134742;0.7977060969076726;0.014892958240798669;0.7978340363157832
85.15215;1.0443539069644352;0.8332481886113967;0.7979148081087103;-4.1631312336262746e-07;-4.140085195164952e-07;1.0448236493311505;9.999240259762123;0.8335124557351657;0.015560658932928437;0.015561587733825242;0.7977063222482316;0.014892976861133243;0.7978335887047707
85.16215;1.0443513102204358;0.8332471788625067;0.7979159290263407;-4.1618820136940913e-07;-4.1410651301425625e-07;1.0448231979789366;9.999234361598626;0.8335093840722906;0.01556069584369525;0.015561557750092702;0.7977065961560404;0.014892994660353518;0.7978331284772616
85.17215;1.0443487192162453;0.833246247371184;0.7979170051687837;-4.160675381921333e-07;-4.141968218890044e-07;1.044822799178396;9.999228609050196;0.8335062817135824;0.015560732705015727;0.015561527359757204;0.7977069213878138;0.014893011579609093;0.7978326572224013
85.18215;1.0443461333264623;0.8332453920069915;0.7979180391736186;-4.1594971764072155e-07;-4.142798695406525e-07;1.044822448872835;9.99922304676576;0.8335031540153933;0.0155607694784518;0.015561496561078796;0.7977073008382539;0.014893027560879304;0.797832176385042
85.19215;1.044343553866568;0.833244610820721;0.7979190324721853;-4.158333967324667e-07;-4.1435548352000034e-07;1.0448221443066725;9.999217732806379;0.8335000055621741;0.015560806129941698;0.015561465368855427;0.7977077368529798;0.014893042567694467;0.7978316869367307
85.20215;1.0443409851918084;0.8332439014961854;0.797919986367263;-4.15717308249845e-07;-4.1442287857361864e-07;1.0448218839628471;9.999212742530446;0.8334968398717664;0.015560842632269355;0.01556143380668734;0.7977082305994571;0.014893056590025896;0.7978311891041024
85.21215;1.0443384343849076;0.8332432613613349;0.7979209026271804;-4.1560000100862427e-07;-4.144806621610382e-07;1.0448216663816652;9.999208162410874;0.8334936602133458;0.015560878968266086;0.015561401901611645;0.7977087824413689;0.014893069636409049;0.797830682244512
85.22215;1.0443359104306318;0.8332426877716476;0.7979217835937775;-4.1547968567171823e-07;-4.1452694926431625e-07;1.044821489931556;9.999204077350646;0.833490470782824;0.01556091513834065;0.015561369682921355;0.7977093925791607;0.01489308172514898;0.7978301654253981
85.23215;1.0443334233842139;0.83324217809509;0.7979226320130015;-4.153543999747651e-07;-4.1455973965291505e-07;1.0448213543093021;9.999200563109328;0.8334872766552636;0.01556095115535439;0.015561337178219364;0.797710061051603;0.01489309286970244;0.7978296384544354
85.24215;1.0443309828905405;0.8332417294083009;0.7979234504780776;-4.152222685763415e-07;-4.145773500159907e-07;1.0448212616498036;9.99919769029175;0.8334840830990625;0.015560987021668266;0.015561304409232325;0.7977107875333962;0.014893103063407982;0.797829102437797
85.25215;1.0443285966940643;0.8332413387040465;0.7979242408195297;-4.150817482705254e-07;-4.145785501227673e-07;1.0448212159738082;9.999195531795225;0.8334808952653192;0.015561022716609252;0.015561271391760457;0.7977115714726045;0.014893112278254931;0.7978285600859678
85.26215;1.0443262706283967;0.8332410035701806;0.79792500390644;-4.149317232930138e-07;-4.145623063332504e-07;1.0448212219139723;9.99919416204425;0.8334777181255953;0.015561058205902015;0.015561238134259867;0.7977124121783715;0.01489312047170607;0.7978280160955794
85.27215;1.0443240097688222;0.8332407224915035;0.7979257395082457;-4.147714023104352e-07;-4.145275374416265e-07;1.0448212837019306;9.999193653582665;0.8334745564483877;0.015561093454801968;0.015561204636660653;0.7977133082541568;0.01489312759454121;0.7978274765172553
85.28215;1.0443218188758736;0.8332404945818216;0.7979264461673333;-4.1460017777343455e-07;-4.1447329973947097e-07;1.0448214044857476;9.999194078053835;0.8334714147989203;0.015561128432696867;0.01556117090003771;0.7977142571647453;0.01489313360765967;0.7978269471664028
85.29215;1.044319701879139;0.8332403195798638;0.7979271215710753;-4.1441754836970863e-07;-4.143992214772033e-07;1.0448215860001477;9.999195501633546;0.8334682977455775;0.015561163109029894;0.015561136938325386;0.7977152554800097;0.01489313849984249;0.7978264327534775
85.30215;1.0443176620333785;0.833240198167934;0.7979277631364787;-4.1422323488030937e-07;-4.143057383237893e-07;1.0448218288477042;9.999197971635056;0.833465210094417;0.015561197446419602;0.015561102774663856;0.797716298940674;0.014893142285737508;0.797825937324748
85.31215;1.0443157025716323;0.8332401317388415;0.7979283682300281;-4.1401752282565517e-07;-4.141939823141699e-07;1.0448221332658196;9.999201503776014;0.8334621567401732;0.015561231398231934;0.015561068435216941;0.7977173824012472;0.014893144988594087;0.7978254651227534
85.32215;1.0443138263459375;0.8332401218010992;0.7979289341368088;-4.1380138811738465e-07;-4.1406545199127304e-07;1.0448224995515492;9.999206078098629;0.8334591422622559;0.01556126491001156;0.015561033954232778;0.7977185000802314;0.014893146633079099;0.797825020587114
85.33215;1.0443120351639774;0.8332401698235226;0.7979294580511419;-4.1357607865070626e-07;-4.139216254131678e-07;1.0448229276505163;9.999211647318758;0.8334561705749474;0.015561297921866392;0.015560999375819253;0.7977196458403224;0.014893147251870666;0.7978246073024329
85.34215;1.0443103300711543;0.8332402774256589;0.797929937041566;-4.133426402688076e-07;-4.137636959429151e-07;1.044823416832163;9.999218148108325;0.8334532450979036;0.015561330369228365;0.015560964745802637;0.7977208136625544;0.01489314688778327;0.7978242271043062
85.35215;1.0443087115827223;0.833240446402063;0.7979303679142625;-4.131019578288268e-07;-4.135925210765896e-07;1.0448239662426293;9.999225502019552;0.8334503691993977;0.015561362181689941;0.015560930108368563;0.7977219980884872;0.014893145586347368;0.7978238798792379
85.36215;1.0443071793296876;0.8332406784738238;0.797930746963782;-4.1285515406182637e-07;-4.1340869704472787e-07;1.0448245755746464;9.999233612576484;0.8334475459889041;0.015561393285744244;0.01556089551430252;0.7977231940440799;0.014893143389069385;0.7978235636603709
85.37215;1.0443057324766367;0.8332409749574913;0.7979310699200014;-4.126037663689991e-07;-4.132125887180779e-07;1.0448252446501447;9.999242369452467;0.8334447778001907;0.01556142361527143;0.015560861030089333;0.7977243967409882;0.014893140336991843;0.7978232750114493
85.38215;1.044304370546221;0.8332413363714535;0.7979313325835128;-4.1234951329335884e-07;-4.130042465377953e-07;1.0448259720539659;9.999251653636561;0.8334420660133418;0.015561453120718199;0.01556082673796269;0.7977256021374765;0.014893136479521596;0.7978230096516061
85.39215;1.0443030931708348;0.8332417622016249;0.7979315318687428;-4.120940076737586e-07;-4.127833497772943e-07;1.0448267542002565;9.999261338537;0.8334394113115838;0.015561481762691174;0.015560792727178767;0.7977268071637644;0.014893131877188026;0.7978227630138591
85.40215;1.0443018995364386;0.8332422513402288;0.7979316662672415;-4.118385167457451e-07;-4.1254925624955896e-07;1.044827585487897;9.999271294580687;0.8334368144808983;0.015561509501165789;0.015560759089850135;0.7977280095584978;0.014893126599373557;0.797822530559487
85.41215;1.0443007886101747;0.8332428028106614;0.797931735389071;-4.1158366627810945e-07;-4.123011070449635e-07;1.044828459352475;9.999281398883236;0.8334342768291615;0.0155615363009467;0.01556072593451967;0.7977292078576507;0.014893120718552285;0.7978223076930598
85.42215;1.044299759891115;0.8332434158867698;0.7979317394364107;-4.113293893208599e-07;-4.1203798838616024e-07;1.0448293693875443;9.99929154485226;0.8334317995154235;0.015561562136617817;0.015560693397317003;0.7977304013468288;0.014893114303443901;0.7978220894706374
85.43215;1.044298813784459;0.8332440896107104;0.7979316792135052;-4.1107526877808943e-07;-4.1175911421468573e-07;1.0448303091054252;9.999301650158163;0.8334293827326195;0.015561586977071813;0.0155606616247466;0.7977315896231992;0.014893107420654602;0.7978218706498792
85.44215;1.0442979509428922;0.8332448223760909;0.7979315560751681;-4.1082092489219964e-07;-4.1146389771565243e-07;1.044831270826326;9.9993116570716;0.8334270254174979;0.015561610768196916;0.015560630746915917;0.7977327720942615;0.014893100140918068;0.7978216462574109
85.45215;1.044297171403127;0.8332456121093541;0.7979313716451734;-4.105660895396057e-07;-4.111517774833753e-07;1.0448322457461319;9.999321522685998;0.8334247256380719;0.015561633429989716;0.01556060086647324;0.7977339479309264;0.014893092531509632;0.797821412160113
85.46215;1.0442964743242447;0.8332464567317834;0.7979311278674679;-4.1031031277211997e-07;-4.1082188610812114e-07;1.044833225217118;9.99933121130163;0.8334224815568976;0.015561654863918745;0.015560572057580692;0.7977351166849914;0.014893084635572;0.7978211650454338
85.47215;1.0442958577029595;0.8332473542067481;0.7979308271819074;-4.1005265386828906e-07;-4.104729166017613e-07;1.0448342018924865;9.999340695216075;0.833420291863178;0.015561674965609111;0.015560544371725606;0.7977362790252882;0.014893076465793754;0.7978209022972353
85.48215;1.0442953180834007;0.8332483024761351;0.7979304725290718;-4.097917333165987e-07;-4.1010332285393847e-07;1.0448351703956211;9.999349952561353;0.8334181555795898;0.01556169363798606;0.015560517847388365;0.7977374363557528;0.014893068022101304;0.79782062254745
85.49215;1.0442948514130337;0.833249299628785;0.7979300675549406;-4.0952609871335185e-07;-4.097116413852594e-07;1.044836127405477;9.99935895635813;0.8334160723112356;0.015561710802734557;0.0155604925072695;0.7977385895054234;0.014893059306380192;0.7978203263922442
85.50215;1.0442944544435542;0.8332503440446151;0.7979296170314614;-4.092546116868407e-07;-4.092967235473052e-07;1.0448370710117327;9.99936766774811;0.8334140423668086;0.0155617264040407;0.01556046834726459;0.7977397381564942;0.014893050316258654;0.797820016342377
85.51215;1.0442941247065967;0.833251434626766;0.7979291268554547;-4.089765153752256e-07;-4.0885782415703537e-07;1.0448380001157582;9.999376040449711;0.8334120659191716;0.015561740399527553;0.015560445330758602;0.797740881107062;0.014893041037020457;0.7978196959353717
85.52215;1.0442938596411024;0.8332525708841698;0.7979286035752993;-4.086912118370935e-07;-4.083947036765267e-07;1.044838914543389;9.999384021730204;0.833410141953991;0.015561752750824187;0.015560423390706062;0.7977420167017077;0.014893031447896962;0.7978193687112158
85.53215;1.0442936568344383;0.83325375250033;0.7979280539872002;-4.0839809734690913e-07;-4.0790785026978824e-07;1.0448398152961191;9.999391545250216;0.8334082678948197;0.015561763423629905;0.015560402447522615;0.7977431436359479;0.01489302152950111;0.7978190377641631
85.54215;1.044293514839825;0.8332549789684718;0.7979274845487383;-4.080963477746887e-07;-4.0739857729283177e-07;1.044840704298589;9.999398531793782;0.8334064401314878;0.015561772389852232;0.015560382438265996;0.7977442614645639;0.014893011261403882;0.7978187061432599
85.55215;1.0442934330732088;0.8332562498697512;0.797926900454533;-4.0778469970475795e-07;-4.0686884137764235e-07;1.0448415841707293;9.999404896409875;0.8334046548564876;0.015561779629704226;0.015560363334072461;0.7977453699825957;0.014893000621718496;0.7978183773784181
85.56215;1.0442934111009674;0.8332575653709003;0.7979263053003792;-4.0746169880919185e-07;-4.0632094081534817e-07;1.0448424584755485;9.999410549005516;0.833402908583527;0.01556178513709433;0.015560345136500262;0.7977464685091843;0.014892989599048057;0.7978180552240749
85.57215;1.0442934482969088;0.8332589264412515;0.7979257016800915;-4.071261282919797e-07;-4.057572076521566e-07;1.0448433316245043;9.999415393804895;0.8334011985209974;0.015561788917700293;0.015560327860994183;0.797747556173426;0.014892978202790015;0.7978177433370642
85.58215;1.044293544127193;0.8332603350074103;0.7979250918769046;-4.0677714912463235e-07;-4.051798539507505e-07;1.0448442079692184;9.999419334570007;0.833399522748916;0.015561790980904077;0.01556031151666412;0.7977486324762337;0.014892966457204069;0.7978174453761788
85.59215;1.0442936986816302;0.8332617933636672;0.7979244781932749;-4.0641442349433854e-07;-4.045910564647255e-07;1.0448450908389502;9.99942228171718;0.8333978799928883;0.015561791344473724;0.015560296092138288;0.7977496972145786;0.014892954392593326;0.7978171646984122
85.60215;1.0442939128328872;0.8332633024087597;0.7979238634352417;-4.060382278023626e-07;-4.0399301599224895e-07;1.0448459820551963;9.999424162614414;0.8333962693516781;0.015561790046950245;0.015560281556568625;0.797750750065873;0.01489294204782315;0.7978169036871532
85.61215;1.0442941879414986;0.8332648609866523;0.7979232517088132;-4.056491743184268e-07;-4.0338784444047754e-07;1.044846882098754;9.999424936291268;0.8333946902553158;0.01556178714755211;0.01556026786808683;0.7977517904129734;0.01489292946883289;0.7978166634390357
85.62215;1.044294525729841;0.8332664674993283;0.7979226486445096;-4.05247735634364e-07;-4.027773948916407e-07;1.0448477909833984;9.999424599856827;0.833393142541046;0.015561782710086323;0.015560254972158941;0.7977528174299392;0.014892916691862261;0.7978164439852905
85.63215;1.044294928592651;0.8332681213877903;0.7979220608032827;-4.048340208519353e-07;-4.021631277864186e-07;1.0448487092676038;9.999423180107929;0.8333916263760225;0.01556177678249546;0.015560242792854737;0.7977538301402544;0.014892903732830936;0.7978162447429065
85.64215;1.044295399742202;0.8332698226682337;0.7979214951279615;-4.044077592659211e-07;-4.0154606547164416e-07;1.0448496386339732;9.999420719793518;0.8333901418838817;0.015561769393397618;0.015560231231610877;0.7977548273379917;0.014892890598526491;0.7978160649365065
85.65215;1.0442959427535743;0.8332715708370112;0.7979209586905252;-4.0396830560065296e-07;-4.009268466644242e-07;1.0448505815091087;9.999417269353428;0.8333886889633754;0.01556176057367316;0.015560220167533206;0.7977558076225101;0.014892877305370549;0.797815904085143
85.66215;1.0442965605886723;0.8332733650049271;0.7979204582503392;-4.0351482622777725e-07;-4.0030590280832156e-07;1.0448515395538969;9.999412889291083;0.8333872676235998;0.01556175037431112;0.015560209455622987;0.7977567697504986;0.014892863889081384;0.7978157624009822
85.67215;1.0442972547165437;0.8332752045755857;0.7979199994911526;-4.0304666001941855e-07;-3.9968378219360277e-07;1.0448525123311152;9.999407653118938;0.833385878124437;0.015561738857744669;0.015560198938066986;0.7977577128596149;0.014892850401362965;0.7978156405804812
85.68215;1.0442980253792364;0.8332770889072131;0.7979195864878492;-4.0256350000686495e-07;-3.9906143701460004e-07;1.044853497531986;9.999401636488825;0.8333845207312729;0.01556172607816042;0.015560188466528624;0.7977586361782447;0.014892836899557426;0.7978155390423533
85.69215;1.0442988726755598;0.8332790166246333;0.7979192216738547;-4.0206531315013605e-07;-3.98440344807115e-07;1.0448544921620597;9.999394900419178;0.8333831956495034;0.01556171206733595;0.015560177916683762;0.7977595384505195;0.014892823443516801;0.7978154574483429
85.70215;1.0442997971866306;0.8332809858611453;0.7979189057894185;-4.0155217031583405e-07;-3.9782260277654e-07;1.0448554932833523;9.999387488600501;0.8333819028776189;0.015561696831003983;0.015560167184904845;0.7977604176309148;0.014892810100289913;0.797815395049082
85.71215;1.0443008000124254;0.8332829948906619;0.7979186379134621;-4.010240911560318e-07;-3.972108186155185e-07;1.0448564981049804;9.999379439721702;0.8333806418276822;0.015561680359067662;0.015560156172766517;0.7977612715519302;0.014892796939279512;0.7978153513558769
85.72215;1.0443018826182588;0.833285041974376;0.7979184161809221;-4.004809497876142e-07;-3.966075934813449e-07;1.0448575038458479;9.999370799390002;0.8333794113239601;0.015561662640817006;0.01556014477994994;0.7977620990113262;0.014892784021315407;0.7978153264646436
85.73215;1.0443030464858472;0.8332871247645365;0.7979182386703461;-3.99922462424237e-07;-3.9601511538597643e-07;1.0448585077374266;9.999361621931353;0.8333782102191051;0.015561643671375126;0.015560132912742325;0.7977628997842307;0.01489277140308941;0.7978153210225627
85.74215;1.044304292387887;0.8332892403495129;0.7979181035819827;-3.9934830214840776e-07;-3.954352189568342e-07;1.0448595075729636;9.99935196370358;0.8333770382445773;0.015561623451414035;0.015560120489477913;0.7977636737343572;0.014892759152070553;0.7978153360460416
85.75215;1.0443056195866331;0.833291385562032;0.7979180090268556;-3.9875833160342155e-07;-3.9486950231294393e-07;1.0448605023827928;9.999341878082516;0.8333758961961136;0.015561601988604824;0.015560107437811643;0.7977644204009193;0.014892747344724752;0.7978153727455564
85.76215;1.0443070255495017;0.8332935566164118;0.7979179531320192;-3.9815276667024275e-07;-3.943193540893925e-07;1.0448614922118409;9.999331417442848;0.8333747851686361;0.015561579297435077;0.015560093697028866;0.7977651397160357;0.014892736046957962;0.7978154323446405
85.77215;1.0443085059793213;0.8332957485455406;0.7979179343357347;-3.9753219564655836e-07;-3.937860687478249e-07;1.0448624772491502;9.999320637427074;0.8333737057997044;0.015561555395260227;0.015560079222553152;0.7977658333970726;0.014892725304070563;0.7978155156118882
85.78215;1.0443100550552318;0.8332979556133241;0.7979179514520185;-3.9689769026736796e-07;-3.9327096858643256e-07;1.044863457500641;9.999309599834026;0.8333726582755863;0.015561530304677516;0.015560063986253803;0.7977665055602506;0.014892715150978493;0.7978156223596534
85.79215;1.0443116662653296;0.8333001725985699;0.7979180034946161;-3.962509544000178e-07;-3.927754800962933e-07;1.044864433016216;9.999298372104978;0.8333716431419149;0.015561504067221042;0.015560047979391334;0.7977671617734697;0.014892705627758723;0.7978157514629753
85.80215;1.0443133331342787;0.8333023955572609;0.7979180894716379;-3.9559413711432767e-07;-3.9230114929173686e-07;1.0448654038436824;9.99928702474856;0.8333706622523028;0.015561476756233664;0.015560031218925815;0.7977678076924264;0.014892696780105043;0.7978159012912013
85.81215;1.044315049212359;0.8333046214600577;0.7979182081018164;-3.949294491421226e-07;-3.9184967253668514e-07;1.044866369812828;9.999275630311383;0.8333697186301324;0.015561448475761977;0.01556001375023529;0.7977684483821791;0.014892688644761225;0.797816070163924
85.82215;1.0443168079864682;0.8333068473026103;0.7979183573073532;-3.9425899210165987e-07;-3.9142298613956766e-07;1.0448673307606777;9.999264261316322;0.8333688152864791;0.015561419345818341;0.015559995642098246;0.7977690880292546;0.014892681236746207;0.7978162564846206
85.83215;1.0443186029733231;0.8333090694237792;0.7979185337637915;-3.935847853152807e-07;-3.910230811364104e-07;1.0448682865945005;9.999252984215627;0.8333679545694929;0.015561389485887435;0.015559976978449198;0.7977697298434178;0.014892674544902083;0.7978164586858298
85.84215;1.0443204278801508;0.8333112835132639;0.797918732775459;-3.929088394986245e-07;-3.9065156062643747e-07;1.0448692366639425;9.999241855352043;0.8333671382649203;0.01556135901397134;0.01555995785699566;0.7977703764808814;0.014892668541724365;0.797816675559732
85.85215;1.0443222769974765;0.833313485050491;0.7979189483456297;-3.9223323957024027e-07;-3.903094063949697e-07;1.0448701795050412;9.99923092458538;0.8333663673040835;0.015561328060182216;0.015559938392287245;0.7977710305246499;0.014892663200607401;0.7978169067253281
85.86215;1.0443241452107779;0.8333156694441843;0.7979191735283054;-3.91560123480475e-07;-3.899970759276884e-07;1.0448711133241215;9.99922023766189;0.833365641462816;0.015561296771101615;0.01555991871647702;0.7977716945382767;0.014892658500687364;0.7978171526339012
85.87215;1.044326027027067;0.833317832192993;0.797919401236122;-3.9089159130878086e-07;-3.8971482546718636e-07;1.0448720365593305;9.999209828886345;0.8333649598977694;0.015561265300652874;0.015559898977475152;0.7977723713354419;0.014892654426312997;0.7978174145116473
85.88215;1.044327915580331;0.8333199697392828;0.7979196251918412;-3.902296954322252e-07;-3.894630833429346e-07;1.044872948132394;9.999199713902497;0.8333643220722009;0.01556123380357735;0.015559879329121664;0.7977730643453546;0.014892650969649547;0.7978176947938447
85.89215;1.0443298027027028;0.8333220799841983;0.797919840266712;-3.895764189407193e-07;-3.892425188925548e-07;1.0448738469614707;9.999189893954695;0.833363728552174;0.015561202430212839;0.015559859913356424;0.7977737771240395;0.014892648125895424;0.7978179974915742
85.90215;1.0443316800031495;0.8333241615779994;0.7979200415976071;-3.889335912004417e-07;-3.890537978306222e-07;1.04487473138249;9.999180366106028;0.8333631812578276;0.015561171321589387;0.015559840849195322;0.7977745125321918;0.014892645886778477;0.7978183276843059
85.91215;1.0443335402334921;0.8333262129763332;0.7979202232201369;-3.883028435314709e-07;-3.888973732701656e-07;1.0448755995320527;9.999171125506413;0.8333626828513021;0.015561140611913661;0.015559822233762307;0.7977752724725241;0.014892644247779708;0.7978186903880068
85.92215;1.0443353776647306;0.8333282319765987;0.7979203777428835;-3.876856503549691e-07;-3.8877338027243686e-07;1.0448764501683498;9.99916215890795;0.8333622358391726;0.015561110427400483;0.015559804141156385;0.7977760580462511;0.01489264322428243;0.7978190898061698
85.93215;1.0443371872505762;0.8333302156506933;0.7979204972262347;-3.870835028563242e-07;-3.886815486637429e-07;1.0448772830899014;9.999153443664898;0.8333618420409035;0.01556108087413672;0.015559786616039316;0.7977768697162052;0.014892642863329777;0.7978195292799563
85.94215;1.0443389637537763;0.8333321609119095;0.7979205742546034;-3.864980155717153e-07;-3.8862118457855e-07;1.0448780986997173;9.999144958071314;0.8333615026224876;0.015561052033006059;0.015559769673362518;0.7977777074774158;0.014892643242401356;0.797820011247218
85.95215;1.0443407012781145;0.833334065349624;0.7979206026926723;-3.859307111289618e-07;-3.885911992668535e-07;1.0448788971045162;9.999136689865187;0.8333612185680789;0.015561023978180655;0.015559753303302478;0.7977785714545467;0.014892644449883941;0.7978205370479345
85.96215;1.044342393194585;0.8333359272787874;0.7979205779212509;-3.853827622914653e-07;-3.885901983778681e-07;1.0448796782009544;9.999128634248057;0.8333609909868395;0.015560996799127272;0.015559737478444049;0.7977794623634286;0.014892646558739559;0.7978211069287142
85.97215;1.044344032880232;0.8333377453294005;0.7979204962517714;-3.8485495298981705e-07;-3.886167060383914e-07;1.0448804424779856;9.99912078955382;0.8333608211099617;0.015560970597114166;0.015559722162803944;0.7977803810327693;0.01489264961608991;0.7978217201804433
85.98215;1.0443456151271022;0.833339518617364;0.7979203537965164;-3.843476704386658e-07;-3.886693636222516e-07;1.0448811908491675;9.999113157582329;0.8333607102589538;0.015560945471094071;0.015559707314957328;0.7977813277917183;0.014892653651243627;0.7978223754367951
85.99215;1.0443471368428114;0.8333412471846404;0.7979201455389728;-3.8386094742695865e-07;-3.887470271674365e-07;1.0448819237250169;9.99910574791673;0.8333606598602369;0.01556092151502136;0.015559692885082086;0.7977823027010504;0.01489265868607973;0.7978230713799759
86.00215;1.0443485959731302;0.8333429319107999;0.7979198652630786;-3.833947645747133e-07;-3.888487963695859e-07;1.044882640750348;9.99909857861308;0.8333606716718978;0.015560898817686806;0.015559678807298517;0.7977833063770967;0.014892664741011965;0.7978238076119573
86.01215;1.0443499897981106;0.8333445738793064;0.7979195062608295;-3.8294940249133816e-07;-3.8897384349247415e-07;1.0448833416470948;9.999091670875764;0.8333607477681092;0.015560877457986061;0.015559664988934333;0.7977843403204641;0.014892671835404497;0.7978245847588796
86.02215;1.0443513146339984;0.833346173948002;0.7979190620323553;-3.825255116769882e-07;-3.891212115918306e-07;1.0448840272969984;9.999085050906805;0.8333608899516087;0.015560857504576552;0.015559651312815285;0.7977854062972837;0.014892679982067088;0.7978254035012274
86.03215;1.044352567184649;0.8333477331404991;0.7979185267605354;-3.82123902228306e-07;-3.892898400857708e-07;1.0448846997512995;9.999078758041815;0.8333610996289701;0.01556083902401337;0.015559637654079589;0.7977865057182713;0.014892689189935063;0.7978262636895478
86.04215;1.044353745960407;0.8333492533771147;0.7979178958033152;-3.8174520180753373e-07;-3.8947860815554124e-07;1.0448853612564626;9.999072842878425;0.8333613783616317;0.015560822083224698;0.015559623890345408;0.7977876394190274;0.014892699481164852;0.7978271645873737
86.05215;1.0443548513545873;0.833350737540172;0.7979171660714317;-3.8138958011930593e-07;-3.8968627195630217e-07;1.0448860135876605;9.99906735723361;0.833361728098213;0.015560806740226946;0.015559609903611833;0.7977888072449578;0.014892710900627094;0.7978281057161813
86.06215;1.0443558845474281;0.8333521888066495;0.7979163361582351;-3.8105676150251633e-07;-3.899114799900277e-07;1.0448866582938794;9.999062348142086;0.8333621509853991;0.01556079304170904;0.015559595587868201;0.7977900076581697;0.01489272350428194;0.7978290869901392
86.07215;1.0443568463857986;0.8333536101688015;0.7979154061445265;-3.807462513231278e-07;-3.901528251387044e-07;1.0448872973619012;9.99905785902713;0.8333626490477;0.015560781027593274;0.015559580856566448;0.7977912379741933;0.014892737344914943;0.7978301079553823
86.08215;1.044357737502724;0.8333550043243113;0.7979143770966187;-3.804574900309669e-07;-3.904088071903878e-07;1.0448879332565835;9.999053930653536;0.833363223734191;0.015560770725002997;0.015559565641700435;0.7977924950240786;0.014892752465377568;0.7978311672418305
86.09215;1.0443585599901917;0.8333563733316014;0.7979132506983901;-3.8018994173659464e-07;-3.906778896052699e-07;1.0448885683899576;9.999050594917687;0.8333638757320098;0.015560762141658824;0.015559549896351195;0.7977937754755137;0.01489276888574135;0.797832262728834
86.10215;1.0443593183116653;0.8333577184290618;0.7979120292972018;-3.7994327292437247e-07;-3.9095874342585566e-07;1.0448892051089707;9.99904787114648;0.833364605261135;0.015560755271005835;0.015559533605675002;0.7977950755868407;0.014892786588249685;0.797833391769212
86.11215;1.0443600177274897;0.8333590407358383;0.7979107161392303;-3.7971750112868903e-07;-3.912504389077724e-07;1.044889846290056;9.999045773214366;0.8333654123015183;0.015560750099640802;0.015559516790839677;0.7977963912199744;0.014892805521436556;0.7978345511919439
86.12215;1.0443606628358215;0.8333603422660973;0.7979093153597853;-3.795129026809748e-07;-3.9155246330442223e-07;1.0448904955434777;9.999044317099822;0.8333662965799404;0.015560746612878292;0.015559499499133371;0.7977977183339398;0.01489282561766248;0.7978357374127439
86.13215;1.044361258274243;0.8333616263257432;0.7979078314945216;-3.7932976750932197e-07;-3.9186460104945627e-07;1.0448911564195398;9.999043520483646;0.8333672575877777;0.015560744798668294;0.015559481791520677;0.7977990533632435;0.014892846799191515;0.797836946593578
86.14215;1.044361809581433;0.8333628969499247;0.7979062693127943;-3.7916832061541313e-07;-3.921868038464979e-07;1.0448918315350064;9.999043395407007;0.8333682943677557;0.01556074463996087;0.015559463734773411;0.7978003933375257;0.01489286897621944;0.797838174777834
86.15215;1.044362322979501;0.8333641578528829;0.7979046347484094;-3.7902879782897246e-07;-3.9251926053537187e-07;1.044892522493344;9.999043939284626;0.8333694051426542;0.015560746094913711;0.015559445397064126;0.7978017356230204;0.014892892054351172;0.7978394180661658
86.16215;1.0443628050054306;0.8333654119891701;0.7979029356524453;-3.789113635598947e-07;-3.9286253607813606e-07;1.0448932302160134;9.99904513218774;0.8333705875661742;0.01556074909157262;0.015559426843208112;0.7978030773941093;0.014892915947059226;0.797840672322462
86.17215;1.0443632622426693;0.8333666617836532;0.7979011811716523;-3.7881595423306216e-07;-3.9321740896385863e-07;1.044893955275498;9.999046940106378;0.8333718394784608;0.015560753552297935;0.01555940812865168;0.7978044152413708;0.014892940583341414;0.7978419323916301
86.18215;1.0443637011895137;0.8333679089570954;0.797899380651249;-3.7874223464586227e-07;-3.935843648756845e-07;1.0448946977645517;9.99904932022261;0.8333731592567662;0.015560759420757807;0.0155593893022305;0.7978057448664114;0.014892965907387094;0.7978431923603555
86.19215;1.0443641283192846;0.833369153978496;0.7978975429120148;-3.786894771759464e-07;-3.9396320052827055e-07;1.044895456634572;9.999052227506992;0.8333745455547154;0.01556076666528924;0.015559370416314123;0.7978070609149457;0.014892991870341835;0.7978444473794426
86.20215;1.0443645499742071;0.8333703961878903;0.7978956757564306;-3.786563951703002e-07;-3.9435312460342726e-07;1.04489622929924;9.999055617976852;0.833375996962323;0.015560775265666545;0.015559351529809968;0.7978083571027168;0.014893018424554741;0.7978456949769673
86.21215;1.0443649722286377;0.8333716344619795;0.7978937855286636;-3.786412455769185e-07;-3.9475312702608033e-07;1.044897011771869;9.999059447748902;0.8333775122158588;0.01556078520125088;0.015559332706720011;0.7978096265112307;0.014893045526055122;0.7978469344359902
86.22215;1.0443654008531007;0.8333728675734179;0.7978918769830469;-3.786421731474832e-07;-3.951622416754273e-07;1.0448977990578712;9.999063672504196;0.8333790908876522;0.015560796447106265;0.015559314013469744;0.7978108621319732;0.014893073133852148;0.7978481653150966
86.23215;1.0443658411416985;0.8333740941962219;0.7978899537012833;-3.7865744589597967e-07;-3.955795845530014e-07;1.0448985860197022;9.99906824745459;0.8333807337994185;0.015560808973324387;0.015559295506383292;0.7978120576014232;0.014893101202245487;0.7978493864208842
86.24215;1.0443662976140262;0.8333753130190493;0.7978880185633279;-3.7868545612472697e-07;-3.960042328423707e-07;1.0448993687287762;9.999073129941698;0.8333824427535671;0.015560822742576991;0.015559277216205869;0.7978132077184835;0.014893129677040217;0.7978505956672816
86.25215;1.0443667739018558;0.8333765232816986;0.7978860739351079;-3.7872478413240865e-07;-3.964351382418577e-07;1.0449001452031315;9.999078284487426;0.8333842194444773;0.015560837707901898;0.01555925915042248;0.7978143084165371;0.014893158498342192;0.7978517910136013
86.26215;1.0443672731204883;0.833377725472952;0.7978841218913384;-3.7877444168637103e-07;-3.968711637148263e-07;1.044900914820226;9.999083682801533;0.8333860639689485;0.015560853815014495;0.015559241313104667;0.7978153560468114;0.014893187605621763;0.7978529716680071
86.27215;1.0443677984795607;0.8333789214984059;0.7978821643851942;-3.7883395859799766e-07;-3.973113139901002e-07;1.0449016771714865;9.99908930378277;0.8333879744407007;0.015560871005892759;0.015559223718299984;0.7978163464675737;0.014893216941328035;0.7978541380880447
86.28215;1.0443683536066224;0.8333801140641023;0.7978802029737905;-3.789031452352461e-07;-3.977550696581968e-07;1.0449024311587853;9.999095141936907;0.8333899483383894;0.015560889217977313;0.015559206391361985;0.7978172748377227;0.014893246452364584;0.7978552909396396
86.29215;1.0443689421291313;0.8333813059189226;0.797878238155176;-3.7898187696760655e-07;-3.982023655563381e-07;1.0449031745039998;9.999101209985056;0.8333919840497579;0.015560908383005036;0.015559189370356568;0.7978181362517459;0.014893276093410963;0.7978564305245448
86.30215;1.0443695664882056;0.8333824994612792;0.7978762688940164;-3.790701001103906e-07;-3.986532201420781e-07;1.0449039040308299;9.99910752514586;0.8333940812538949;0.015560928434039646;0.01555917270575863;0.7978189264970345;0.014893305826317519;0.7978575571997792
86.31215;1.044370227232776;0.8333836964066842;0.7978742929436685;-3.7916777805951054e-07;-3.991075206733472e-07;1.0449046167974017;9.999114094674852;0.8333962407469551;0.01556094931852187;0.015559156455117672;0.7978196421110942;0.01489333560989789;0.7978586720664522
86.32215;1.044370923394571;0.8333848975057639;0.7978723078835451;-3.792749400749826e-07;-3.9956497903908625e-07;1.0449053112095181;9.99912091246528;0.8333984643167196;0.015560971004678422;0.015559140678523967;0.7978202799282206;0.01489336539054914;0.7978597770399478
86.33215;1.0443716530705487;0.8333861025565202;0.7978703121711788;-3.7939214142706654e-07;-4.000250947643798e-07;1.0449059872282704;9.999127961811602;0.8334007542012758;0.015560993478690865;0.015559125441232764;0.7978208371763161;0.014893395102536504;0.7978608740308724
86.34215;1.0443724145657785;0.833387310490671;0.7978683055281994;-3.795206752490781e-07;-4.0048734147002096e-07;1.0449066454014468;9.999135221058582;0.8334031121631993;0.015561016742241328;0.015559110821438902;0.7978213120640011;0.014893424678207349;0.7978619642600506
86.35215;1.044373207764009;0.8333885197888897;0.7978662887850794;-3.7966210901855815e-07;-4.0095149259615657e-07;1.0449072854726915;9.99914267267105;0.833405538879514;0.015561040814385146;0.015559096904646725;0.7978217039107159;0.014893454062720303;0.79786304854501
86.36215;1.0443740334494513;0.8333897298652722;0.7978642639596131;-3.7981789884249864e-07;-4.0141755927743907e-07;1.0449079061621034;9.999150308610012;0.8334080341037146;0.015561065734125799;0.015559083762659921;0.7978220124022787;0.01489348321931503;0.7978641274161488
86.37215;1.044374891627459;0.8333909423127159;0.7978622343880011;-3.799894967251664e-07;-4.018852979818407e-07;1.0449085063117562;9.999158125026016;0.8334105975271096;0.01556109155508999;0.015559071446322138;0.7978222363829217;0.01489351212051125;0.7978652002943554
86.38215;1.0443757816592456;0.8333921601511387;0.7978602043021469;-3.8017844750882236e-07;-4.023538151353581e-07;1.0449090856861807;9.999166116766807;0.8334132296761048;0.015561118323524302;0.01555905999624413;0.7978223734696365;0.014893540737860802;0.7978662650810747
86.39215;1.044376703233295;0.8333933859274103;0.7978581783590226;-3.8038625614014023e-07;-4.0282161143759736e-07;1.0449096447721096;9.99917428492432;0.8334159319571667;0.01556114605622224;0.01555904944812484;0.7978224210346956;0.014893569041754826;0.7978673188724335
