time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.40215;1.0443776566274625;0.8333946208334758;0.7978561613486204;-3.8061430299225294e-07;-4.0328686917286135e-07;1.0449101846745774;9.999182646410057;0.833418705681591;0.015561174745198721;0.01555903982774794;0.7978223776492954;0.014893597012411698;0.7978683585393265
86.41215;1.0443786423651653;0.8333958648094155;0.7978541576432828;-3.808638812854506e-07;-4.0374757470312717e-07;1.0449107071334873;9.999191229695104;0.8334215511074036;0.015561204372289965;0.015559031144267188;0.7978222440524845;0.014893624649227423;0.7978693805131503
86.42215;1.0443796600427893;0.8333971164260268;0.7978521706708828;-3.8113612339400135e-07;-4.042015424001167e-07;1.044911213705251;9.999200065336984;0.8334244676783991;0.015561234905426765;0.015559023393537031;0.7978220232478024;0.0148936519653271;0.7978703807825799
86.43215;1.0443807073479758;0.8333983726531348;0.7978502028493115;-3.8143169535213357e-07;-4.046466340270996e-07;1.0449117045765801;9.999209183364218;0.8334274548314458;0.015561266291974742;0.015559016574258178;0.7978217198537738;0.014893678975644241;0.7978713556262503
86.44215;1.0443817807233065;0.8333996292440712;0.797848255740497;-3.8175048351507956e-07;-4.050809297638062e-07;1.0449121782314605;9.999218611009276;0.8334305115620332;0.015561298465601092;0.015559010695355799;0.7978213389900269;0.014893705689582148;0.797872302481191
86.45215;1.0443828765581062;0.8334008815078735;0.7978463300526343;-3.820914562632893e-07;-4.055026709927705e-07;1.0449126323369438;9.999228364778649;0.8334336348566217;0.015561331353218733;0.015559005765637568;0.7978208851090167;0.014893732103886996;0.7978732202967793
86.46215;1.0443839915965962;0.8334021250725204;0.7978444257626264;-3.8245272757560635e-07;-4.059103175117632e-07;1.044913065195801;9.999238445624595;0.8334368189054718;0.01556136487757032;0.0155590017881722;0.7978203617081674;0.014893758196287389;0.7978741090857768
86.47215;1.0443851228670185;0.8334033568488547;0.7978425428081749;-3.8283186350654204e-07;-4.063027033273821e-07;1.0449134765678931;9.999248841739055;0.8334400560072699;0.015561398963711873;0.015558998770778163;0.7978197722287316;0.01489378393072802;0.7978749690695266
86.48215;1.0443862674553517;0.8334045758320018;0.7978406817457506;-3.8322621465537856e-07;-4.066790129515142e-07;1.0449138672340634;9.999259528973035;0.833443338201432;0.015561433545245132;0.015558996735571318;0.7978191211069333;0.014893809271594326;0.7978757999123353
86.49215;1.0443874224087382;0.8334057827833852;0.7978388435581113;-3.836330072020399e-07;-4.0703869354414677e-07;1.044914237617038;9.99927046494189;0.8334466581640719;0.01556146856970924;0.015558995713779809;0.7978184141285365;0.014893834189190838;0.7978766003201171
86.50215;1.0443885847417214;0.8334069789555539;0.7978370291760003;-3.8404935677224163e-07;-4.073813073865249e-07;1.0449145864276073;9.999281589972849;0.8334500090036203;0.01556150400800579;0.015558995729358746;0.7978176582686785;0.014893858653867241;0.7978773683771074
86.51215;1.0443897510174183;0.8334081650850557;0.7978352395901878;-3.8447248720957376e-07;-4.077062192739029e-07;1.0449149105879298;9.999292843098118;0.8334533836947996;0.015561539855621634;0.015558996781907362;0.7978168612241145;0.014893882635357077;0.7978781021525247
86.52215;1.0443909169457595;0.8334093412788146;0.7978334761094096;-3.848999884052384e-07;-4.0801247036564355e-07;1.0449152061252225;9.999304177481562;0.8334567750714313;0.015561576120709025;0.015558998846359876;0.7978160303580918;0.014893906112800266;0.797878799787295
86.53215;1.0443920780141718;0.8334105075205853;0.7978317400520145;-3.8532973826689555e-07;-4.082990705317305e-07;1.0449154683784367;9.999315561366657;0.8334601766653094;0.015561612814885566;0.015559001887879337;0.7978151714091827;0.014893929082008619;0.7978794593243006
86.54215;1.044393230737946;0.8334116642590231;0.7978300326174717;-3.857596406594648e-07;-4.085653005619034e-07;1.0449156916244586;9.999326973450179;0.8334635834361693;0.01556164995063954;0.015559005866958438;0.797814288059628;0.01489395154883213;0.7978800788401089
86.55215;1.0443943731275067;0.833412812597737;0.7978283556091208;-3.861875176040923e-07;-4.088107499993753e-07;1.0449158694411829;9.999338401553898;0.8334669914678923;0.015561687539589055;0.015559010733764115;0.79781338253108;0.014893973518361265;0.7978806568490293
86.56215;1.0443955039693267;0.8334139540218028;0.7978267117160603;-3.8661111738600903e-07;-4.090353694763549e-07;1.0449159957214975;9.999349842060438;0.8334703971051357;0.015561725591940832;0.015559016424992876;0.797812456287645;0.014893994998233928;0.7978811924560593
86.57215;1.0443966218114513;0.8334150899328484;0.7978251035320522;-3.870282298590865e-07;-4.0923949098689596e-07;1.0449160656083587;9.999361297854794;0.8334737961437076;0.015561764115972446;0.015559022863709464;0.7978115101655538;0.014894016013097377;0.7978816849568215
86.58215;1.044397724836698;0.8334162213236448;0.7978235328864126;-3.874367868040243e-07;-4.094234811609002e-07;1.0449160762093614;9.999372774111075;0.8334771834237553;0.015561803114768562;0.015559029962939291;0.7978105443403912;0.014894036609387913;0.7978821332467686
86.59215;1.0443988115211844;0.8334173488831146;0.79782200140931;-3.87834717786106e-07;-4.0958737519983906e-07;1.0449160269385454;9.999384271107848;0.8334805531388225;0.015561842578914058;0.015559037634617327;0.797809558837304;0.014894056840236355;0.7978825355218617
86.60215;1.0443998804760308;0.8334184731561123;0.797820511184431;-3.8821991062256525e-07;-4.09730910854782e-07;1.0449159191274051;9.999395780739148;0.833483899263775;0.01556188247971752;0.015559045799941497;0.7978085541840638;0.014894076745611367;0.7978828893797737
86.61215;1.0444009292055174;0.8334195942975325;0.7978190649220905;-3.88590490187618e-07;-4.0985371439577684e-07;1.0449157549081882;9.999407294832652;0.8334872155984843;0.015561922770591204;0.015559054394453169;0.797807531723744;0.014894096351470295;0.7978831921261886
86.62215;1.0444019539138107;0.8334207121910499;0.7978176657702961;-3.889448962211571e-07;-4.099554201376763e-07;1.0449155359067979;9.999418817986154;0.8334904958852881;0.015561963395208489;0.015559063368569796;0.7978064939083018;0.014894115683509679;0.797883441117847
86.63215;1.0444029512147963;0.8334218272846101;0.7978163166680045;-3.892815850162656e-07;-4.100358135543054e-07;1.0449152629454919;9.999430371115334;0.8334937341919827;0.01556200429273968;0.015559072687786477;0.797805444438997;0.014894134771402823;0.7978836340021128
86.64215;1.0444039196250205;0.833422940871985;0.7978150197297704;-3.8959880577711874e-07;-4.100949650908757e-07;1.0449149372776358;9.999441984584982;0.8334969251709397;0.01556204539735083;0.015559082326957581;0.797804387792416;0.014894153645966536;0.797883768780636
86.65215;1.0444048593219109;0.8334240545827815;0.7978137759862334;-3.8989471551133067e-07;-4.1013321658904593e-07;1.0449145618808313;9.999453688236319;0.8335000638503486;0.015562086640119792;0.015559092256308884;0.7978033282562342;0.014894172340296906;0.7978838438278556
86.66215;1.0444057711540806;0.8334251702974128;0.7978125855232391;-3.9016758995829607e-07;-4.101511403303318e-07;1.0449141415475622;9.999465502786547;0.8335031451094215;0.015562127952337673;0.015559102432127374;0.7978022689181753;0.014894190882154082;0.7978838578306067
86.67215;1.044406656121554;0.8334262904165824;0.7978114481789104;-3.904158565128031e-07;-4.101497018228141e-07;1.044913681819739;9.999477436729943;0.8335061638959566;0.015562169264827902;0.015559112797896712;0.7978012112603045;0.014894209279872964;0.7978838096223441
86.68215;1.0444075152782186;0.8334274177794564;0.7978103639282147;-3.90638175892298e-07;-4.101305203714045e-07;1.044913187074324;9.999489490795188;0.8335091164953831;0.015562210506591494;0.015559123284055228;0.7978001556637945;0.01489422752480043;0.7978836980268402
86.69215;1.044408349763641;0.8334285555432971;0.7978093324775564;-3.9083366324956075e-07;-4.10095949176165e-07;1.0449126585026307;9.999501665877316;0.8335120012640185;0.015562251600852858;0.015559133810286016;0.7977991021332618;0.014894245606028474;0.7978835216777875
86.70215;1.0444091611665691;0.8334297070237688;0.7978083532401136;-3.910018555972436e-07;-4.1004885349286895e-07;1.0449120932689697;9.999513969752753;0.8335148182144035;0.01556229246486885;0.015559144304305607;0.7977980504808259;0.014894263517314694;0.7978832791269816
86.71215;1.044409952062911;0.8334308750784637;0.7978074261494593;-3.9114242498462143e-07;-4.0999220816766837e-07;1.0449114855738413;9.999526418761203;0.8335175683350288;0.015562333025572774;0.015559154720712927;0.7977969998409598;0.01489428125529415;0.7978829695149315
86.72215;1.0444107259465456;0.8334320615512806;0.7978065520399902;-3.912549750411285e-07;-4.099288161334836e-07;1.0449108283724649;9.999539032991663;0.833520252609548;0.015562373233032086;0.015559165040420752;0.7977959480576013;0.014894298812863062;0.7978825935101634
86.73215;1.0444114863367469;0.8334332674501232;0.797805731764918;-3.913389896616462e-07;-4.098612420329012e-07;1.0449101140515307;9.999551826021085;0.8335228708094098;0.015562413053359467;0.015559175259395557;0.7977948920234359;0.01489431617337463;0.7978821539348535
86.74215;1.044412235922233;0.8334344936049095;0.797804965441726;-3.913939376122795e-07;-4.0979179011466746e-07;1.0449093343974047;9.999564793310961;0.8335254211239448;0.015562452456775401;0.01555918537771067;0.7977938290438462;0.014894333317755578;0.7978816552950982
86.75215;1.0444129766609291;0.8334357411633789;0.7978042529456841;-3.9141953891459707e-07;-4.0972253914564964e-07;1.0449084811013032;9.999577911115338;0.8335279008124858;0.015562491416082005;0.015559195392441102;0.7977927580159808;0.014894350229912458;0.7978811026720323
86.76215;1.0444137104036886;0.8334370116632425;0.7978035943612439;-3.9141605618763445e-07;-4.0965550054736583e-07;1.0449075472132017;9.999591150370222;0.8335303071334456;0.01556252991007293;0.015559205301007913;0.7977916795596685;0.01489436688579614;0.7978805014269262
86.77215;1.0444144390819843;0.8334383065709422;0.797802989445326;-3.9138448413346377e-07;-4.095926147263254e-07;1.044906528674871;9.999604492504771;0.8335326378717233;0.015562567923872042;0.015559215113514489;0.7977905951527061;0.014894383249362599;0.7978798573804873
86.78215;1.0444151646791107;0.8334396260609239;0.7978024370098621;-3.9132641595122686e-07;-4.095354474158515e-07;1.0449054245027047;9.999617933766652;0.8335348910006759;0.015562605446151786;0.015559224862624874;0.7977895062746827;0.01489439928230863;0.7978791762633486
86.79215;1.0444158891142603;0.8334409679085453;0.7978019350840895;-3.912434217134537e-07;-4.0948494909960916e-07;1.0449042358766432;9.999631477141573;0.8335370639676554;0.015562642464105492;0.015559234606108863;0.797788414328695;0.014894414951339807;0.7978784629936518
86.80215;1.0444166135516153;0.833442328026109;0.7978014815349131;-3.911364626110907e-07;-4.094415236325857e-07;1.0449029654692268;9.999645122782352;0.8335391536313983;0.015562678952301234;0.01555924441381918;0.7977873207698746;0.014894430232753336;0.7978777217096954
86.81215;1.0444173374636854;0.833443702059397;0.7978010744599574;-3.9100593760175384e-07;-4.0940526305099666e-07;1.0449016169348144;9.999658865513034;0.8335411571119137;0.015562714863406336;0.015559254340169847;0.7977862270041658;0.01489444511921056;0.7978769563459146
86.82215;1.0444180584736864;0.833445085960927;0.7978007121107908;-3.908520597923723e-07;-4.093761006078608e-07;1.044900194338013;9.999672696773564;0.8335430730527372;0.015562750136447633;0.015559264410992339;0.7977851345652073;0.014894459626129015;0.797876171317432
86.83215;1.04441877338137;0.8334464754071255;0.7978003924626771;-3.9067500481190293e-07;-4.093537348070833e-07;1.0448987020988967;9.999686606016054;0.8335449023040292;0.0155627847108837;0.01555927463554247;0.7977840457779161;0.014894473785279505;0.7978753718723461
86.84215;1.0444194792408612;0.8334478654847711;0.7978001129197076;-3.9047477092303713e-07;-4.093375068553123e-07;1.044897144756734;9.999700581875581;0.8335466474459431;0.015562818531797718;0.01555928502643734;0.7977829639053033;0.014894487624481142;0.7978745639842754
86.85215;1.044420173580473;0.8334492507535839;0.7977998706547692;-3.90251027161124e-07;-4.0932651426682076e-07;1.0448955257976604;9.999714616851627;0.8335483118193023;0.01556285155661667;0.015559295612020897;0.7977818920090554;0.014894501156069643;0.797873754186919
86.86215;1.0444208545081783;0.833450625347663;0.7977996632310652;-3.900031334913588e-07;-4.0931988005514164e-07;1.0448938470129867;9.999728711935429;0.8335498988981648;0.015562883762660604;0.015559306432501923;0.7977808318096498;0.014894514379081332;0.7978729492444154
86.87215;1.0444215208719032;0.833451983260888;0.7977994886750069;-3.897302634263998e-07;-4.093170194430548e-07;1.044892109371282;9.999742874019768;0.8335514120101306;0.015562915141856398;0.015559317530621068;0.7977797840124354;0.014894527280891778;0.797872155227822
86.88215;1.0444221720768085;0.833453318432504;0.7977993450456341;-3.8943160274103816e-07;-4.09317849785114e-07;1.0448903141004844;9.999757109788638;0.8335528543302231;0.015562945685635382;0.01555932895519223;0.7977787494256472;0.01489453983827293;0.797871376351707
86.89215;1.0444228081356468;0.8334546246242887;0.7977992301869521;-3.891066239036062e-07;-4.0932276353355863e-07;1.0448884629899997;9.999771424752174;0.8335542293700889;0.01556297537665839;0.015559340769420563;0.79777772957642;0.014894552019159756;0.7978706147690711
86.90215;1.0444234296683264;0.8334558955007184;0.7977991418732119;-3.8875525623676836e-07;-4.0933235154298653e-07;1.0448865583993232;9.999785826352914;0.8335555412741212;0.015563004192909038;0.015559353046377965;0.7977767265928306;0.014894563786918053;0.7978698716952877
86.91215;1.044424037135294;0.8334571249226012;0.7977990779888494;-3.8837787150728337e-07;-4.093471634520789e-07;1.0448846030703884;9.999800324071876;0.833556794103341;0.015563032114075082;0.015559365858713921;0.7977757426436164;0.014894575116544647;0.7978691485923594
86.92215;1.0444246302529752;0.833458307001433;0.7977990364326031;-3.879752229699367e-07;-4.093676586452057e-07;1.0448825994679125;9.999814927908934;0.8335579911552335;0.0155630591252988;0.015559379276783823;0.7977747794076311;0.014894586010093481;0.7978684474602945
86.93215;1.0444252082711096;0.8334594356298137;0.7977990152306669;-3.875483914414359e-07;-4.093942884606403e-07;1.0448805498109934;9.999829651045042;0.8335591354968358;0.015563085217427126;0.015559393373466021;0.7977738380695741;0.014894596492619734;0.7978677704356336
86.94215;1.0444257706071391;0.8334605041545684;0.797799013305396;-3.8709868482921165e-07;-4.09427573522966e-07;1.0448784571752048;9.999844511614512;0.8335602310878512;0.01556311038086692;0.015559408228420505;0.7977729196886072;0.01489460659963452;0.7978671194052867
86.95215;1.0444263172198927;0.8334615054015747;0.7977990309580534;-3.866275693054049e-07;-4.094680057004902e-07;1.0448763256384197;9.999859525681682;0.833561283311201;0.01556313459926411;0.015559423927820308;0.7977720252520896;0.014894616368007445;0.7978664960745022
86.96215;1.0444268480367926;0.8334624318798326;0.7977990692699508;-3.86136730226956e-07;-4.095158143025302e-07;1.0448741591222124;9.999874699635155;0.8335622986047848;0.015563157850064971;0.015559440559011845;0.7977711555557053;0.014894625830266692;0.7978659021335597
86.97215;1.0444273621277789;0.8334632764692037;0.7977991294190004;-3.8562814321503475e-07;-4.0957079818694024e-07;1.044871960885582;9.99989003450693;0.8335632838293722;0.015563180106888163;0.015559458205774462;0.797770311638112;0.014894635014708873;0.7978653393233118
86.98215;1.0444278579947177;0.8334640331972318;0.7977992126167734;-3.851040324282168e-07;-4.096322436104436e-07;1.0448697343498865;9.999905535292305;0.8335642456551907;0.015563201340528217;0.015559476948309945;0.7977694950459083;0.014894643945978994;0.7978648093819697
86.99215;1.0444283343370324;0.8334646976808402;0.7977993198902061;-3.845667928188311e-07;-4.0969887865198077e-07;1.044867484401887;9.999921210435744;0.8335651897798743;0.015563221522960852;0.015559496862396112;0.7977687072591024;0.014894652642063777;0.7978643136498034
87.00215;1.0444287902690237;0.8334652672794334;0.7977994517642037;-3.840190629493794e-07;-4.097690016992166e-07;1.0448652180421254;9.999937066274764;0.8335661204785524;0.01556324063396083;0.01555951801939434;0.7977679495231612;0.014894661114570029;0.7978638526395928
87.01215;1.04442922534682;0.833465740564762;0.7977996087636053;-3.834639768004307e-07;-4.098407843391172e-07;1.0448629440338575;9.999953109970782;0.8335670410513484;0.015563258667497247;0.015559540492475904;0.797767223462306;0.014894669374932766;0.7978634259793784
87.02215;1.0444296398598703;0.8334661163411619;0.7977997919805854;-3.8290522165246234e-07;-4.099124765219075e-07;1.0448606723524723;9.999969354908178;0.8335679547358739;0.015563275635474367;0.015559564359459236;0.7977665311548839;0.014894677444791421;0.7978630325996434
87.03215;1.0444300351758498;0.8334663933438391;0.7978000022476233;-3.8234669322086e-07;-4.099824934498198e-07;1.0448584136978352;9.99998581681285;0.8335688653118407;0.015563291563951318;0.015559589700418621;0.7977658742027711;0.014894685365063953;0.7978626710964813
87.04215;1.0444304135975528;0.8334665707229734;0.7978002388935574;-3.817920792890405e-07;-4.1004951852370157e-07;1.044856178209246;10.000002506272518;0.8335697772011326;0.015563306485151933;0.015559616595932423;0.797765252767535;0.014894693188493291;0.7978623401939826
87.05215;1.0444307776002686;0.8334666485987678;0.7978004999729419;-3.812446236482843e-07;-4.101125403749155e-07;1.0448539736130298;10.000019427277074;0.8335706949099503;0.015563320434107433;0.015559645118905441;0.7977646655547985;0.014894700951885066;0.7978620388236063
87.06215;1.0444311293576782;0.8334666284524046;0.7978007832660631;-3.8070714370055574e-07;-4.101707905600153e-07;1.0448518047990731;10.000036578467649;0.8335716218810931;0.015563333451156451;0.015559675323081161;0.7977641104897601;0.014894708657679265;0.7978617656467129
87.07215;1.0444314708263511;0.8334665130001553;0.7978010864687823;-3.801822675215404e-07;-4.1022374440786283e-07;1.0448496754851055;10.000053950379394;0.8335725597755116;0.01556334559148564;0.015559707239795937;0.7977635854099713;0.014894716290345968;0.7978615185802759
87.08215;1.0444318032426003;0.8334663050205855;0.7978014070007733;-3.7967257076187555e-07;-4.1027127692849783e-07;1.04484759012867;10.000071522974723;0.8335735087159932;0.015563356939590059;0.015559740875549665;0.7977630887133007;0.014894723847654714;0.7978612948763975
87.09215;1.0444321265359227;0.8334660056494786;0.7978017422979338;-3.791805141511087e-07;-4.103137869264385e-07;1.044845554236528;10.000089268144656;0.8335744676093657;0.015563367616554843;0.015559776204388219;0.7977626198802283;0.014894731356987455;0.797861091649798
87.10215;1.044432439999512;0.8334656137368059;0.7978020903602774;-3.787084364489192e-07;-4.1035209691268255e-07;1.0448435732686892;10.00010715354834;0.8335754338753659;0.01556337777236984;0.01555981317161962;0.7977621797023282;0.014894738871437808;0.7978609064792572
87.11215;1.0444327433823695;0.8334651271456825;0.7978024502857679;-3.7825864113048277e-07;-4.103872537150229e-07;1.044841651828272;10.00012514627107;0.8335764032825914;0.015563387567633;0.015559851711654617;0.797761770120897;0.014894746449861303;0.7978607379448814
87.12215;1.0444330371142876;0.8334645446056339;0.797802822635275;-3.7783336112557137e-07;-4.1042040854713203e-07;1.0448397935793998;10.000143213763476;0.8335773705440356;0.015563397154705914;0.01555989175563962;0.7977613933586393;0.014894754131714864;0.7978605859971083
87.13215;1.0444333216042592;0.8334638661632121;0.7978032093288798;-3.7743461603511785e-07;-4.104527870946457e-07;1.0448380010886198;10.000161319449118;0.8335783298745214;0.015563406662320724;0.015559933226419189;0.7977610505641248;0.014894761925361417;0.7978604518777307
87.14215;1.0444335967957488;0.8334630924186295;0.7978036130278509;-3.7706414884553224e-07;-4.104856948506773e-07;1.0448362756791905;10.000179421387843;0.8335792749242269;0.015563416183114971;0.015559976035013507;0.7977607411314857;0.014894769811591177;0.7978603375778183
87.15215;1.04443386284743;0.8334622239779857;0.797804036273012;-3.767234625417753e-07;-4.1052047919596535e-07;1.0448346175743513;10.000197480025792;0.8335801989137325;0.015563425769195735;0.01556002007704713;0.7977604631874784;0.014894777747926287;0.797860245276689
87.16215;1.0444341207631311;0.8334612617035445;0.7978044811106016;-3.764139873387092e-07;-4.1055844952542574e-07;1.0448330260801193;10.00021546533177;0.8335810950351731;0.015563435444488193;0.015560065237116392;0.7977602145111977;0.014894785677096152;0.7978601770164375
87.17215;1.0444343718349527;0.8334602074130075;0.79780494969659;-3.761372537123978e-07;-4.1060073982423566e-07;1.04483149989008;10.00023335460716;0.8335819564409573;0.015563445232259842;0.015560111410301086;0.797759993356231;0.01489479354639685;0.7978601345589034
87.18215;1.0444346165139593;0.8334590641632766;0.7978054451374177;-3.7589479832641034e-07;-4.1064802388233883e-07;1.044830037521784;10.000251128651719;0.8335827762591389;0.015563455178133146;0.015560158514269676;0.797759798790063;0.014894801321286557;0.797860119106849
87.19215;1.044434853943916;0.8334578355468495;0.7978059715786537;-3.7568803014639286e-07;-4.1070023819038247e-07;1.0448286373512508;10.000268773764217;0.8335835480181896;0.01556346535299745;0.015560206468379141;0.7977596301255446;0.014894808982011435;0.7978601307693499
87.20215;1.0444350825348305;0.8334565248247454;0.7978065335730304;-3.755184134794456e-07;-4.1075661057411765e-07;1.0448272971601862;10.000286282978822;0.8335842662733213;0.01556347584400541;0.015560255167138425;0.7977594861803383;0.01489481651311771;0.7978601683260088
87.21215;1.044435300869352;0.8334551349229218;0.79780713557034;-3.7538774228775386e-07;-4.1081597072721904e-07;1.044826013913175;10.000303652881229;0.8335849273556459;0.015563486747277287;0.01556030448152084;0.7977593655006574;0.014894823896750292;0.797860229385465
87.22215;1.0444355083352992;0.833453668582628;0.797807782000002;-3.752981036820566e-07;-4.108770748716796e-07;1.0448247840978333;10.000320881263184;0.8335855295947333;0.015563498160339691;0.015560354278505016;0.7977592672507451;0.014894831114692211;0.7978603106156886
87.23215;1.0444357050207806;0.8334521280161061;0.7978084772748951;-3.7525147362194815e-07;-4.1093898940814456e-07;1.0448236042242682;10.000337963586247;0.833586072211353;0.0155635101700019;0.015560404434166066;0.7977591915757607;0.014894838160665887;0.797860407988922
87.24215;1.0444358908345714;0.8334505150864113;0.7978092252888023;-3.7524932446132285e-07;-4.1100161042687377e-07;1.0448224711205711;10.00035488407743;0.8335865537204319;0.015563522840935333;0.015560454835397378;0.7977591391731026;0.01489484505364592;0.7978605169875359
87.25215;1.0444360651291014;0.8334488320801431;0.7978100291403457;-3.75292618369766e-07;-4.1106584241685783e-07;1.0448213818159973;10.000371611449602;0.8335869714190475;0.015563536205823103;0.015560505379353887;0.7977591107924368;0.014894851837849435;0.797860632871133
87.26215;1.0444362274919812;0.8334470818044305;0.7978108914239168;-3.753819331234222e-07;-4.1113316195051754e-07;1.0448203332674828;10.000388105384804;0.8335873218115957;0.015563550257211503;0.015560555972407054;0.7977591068421895;0.01489485856731026;0.7978607508526301
87.27215;1.0444363785293462;0.8334452671734894;0.797811814285427;-3.755174997518281e-07;-4.1120496916783937e-07;1.044819322438628;10.000404321885872;0.8335876010109714;0.015563564949040789;0.015560606529212755;0.7977591270802785;0.01489486528827691;0.797860865979519
87.28215;1.04443651971;0.8334433913144388;0.7978127988578936;-3.7569937009798985e-07;-4.1128215015787273e-07;1.0448183464581156;10.000420216321997;0.8335878051382721;0.015563580212625652;0.01556065697901634;0.7977591709290337;0.014894872036751798;0.7978609734371583
87.29215;1.0444366528056606;0.833441457922951;0.7978138451679363;-3.7592763907411005e-07;-4.113650091402638e-07;1.0448174025015735;10.00043575255299;0.8335879310724673;0.015563595978725364;0.015560707270015342;0.797759238102604;0.014894878847954153;0.7978610695438916
87.30215;1.0444367797997471;0.8334394712080188;0.797814953048846;-3.762024816481187e-07;-4.114534882561264e-07;1.0448164875263541;10.00045090943208;0.8335879773219744;0.015563612184587109;0.015560757360951584;0.7977593287061785;0.014894885757341577;0.7978611522727559
87.31215;1.0444369033716183;0.833437435648285;0.7978161227871889;-3.765239625217098e-07;-4.1154734433355247e-07;1.0448155980609912;10.00046567690779;0.8335879441510509;0.015563628764850951;0.015560807212670395;0.7977594428752441;0.014894892792734822;0.7978612208434631
87.32215;1.0444370271651138;0.8334353556826162;0.7978173546821921;-3.768917417574183e-07;-4.11646098895266e-07;1.0448147306936904;10.000480044697102;0.8335878326065745;0.015563645652959517;0.015560856787321572;0.7977595804330301;0.014894899974743081;0.7978612750678978
87.33215;1.0444371553657423;0.8334332352387642;0.7978186479357426;-3.7730493332544734e-07;-4.117489821510769e-07;1.0448138831877833;10.000493990833222;0.8335876437036042;0.015563662794113696;0.015560906048414687;0.7977597409198871;0.014894907326834472;0.797861314765768
87.34215;1.0444372923177982;0.8334310775084464;0.7978199995816281;-3.777621761768974e-07;-4.1185498925708537e-07;1.0448130548927814;10.000507483187125;0.8335873786891743;0.015563680148944598;0.015560954959942589;0.7977599238581975;0.014894914878470396;0.7978613393473044
87.35215;1.0444374423265255;0.8334288851249501;0.7978214044373176;-3.782617620778126e-07;-4.119629197386188e-07;1.0448122463352583;10.0005204898428;0.8335870394584535;0.015563697689875441;0.015561003480478085;0.7977601285838256;0.014894922655119632;0.7978613477595944
87.36215;1.0444376089861442;0.833426660451962;0.7978228561940927;-3.7880178754299815e-07;-4.1207138346555975e-07;1.044811458614367;10.000532982125819;0.8335866282864636;0.015563715398053042;0.015561051553905868;0.7977603537303706;0.014894930672338038;0.7978613385594665
87.37215;1.0444377944538055;0.8334244055816119;0.797824348421704;-3.793803190502338e-07;-4.1217881254785e-07;1.0448106925480345;10.000544933500555;0.8335861472417352;0.015563733263911722;0.015561099116188297;0.7977605973387387;0.014894938942255407;0.7978613097110294
87.38215;1.0444379997508877;0.8334221217832147;0.7978258748595404;-3.799953609651595e-07;-4.12283500661051e-07;1.0448099484539684;10.000556324951784;0.833585597880271;0.015563751295740925;0.015561146116149614;0.7977608574244835;0.014894947472000307;0.7978612586435977
87.39215;1.044438226011327;0.8334198092133751;0.7978274294881611;-3.8064461772434194e-07;-4.123837547263874e-07;1.0448092269567035;10.000567151484523;0.833584981280782;0.015563769521868992;0.015561192523774258;0.7977611321172567;0.01489495625178881;0.7978611829706593
87.40215;1.0444384750230629;0.8334174676896317;0.797829006744221;-3.8132542566381936e-07;-4.1247811232771316e-07;1.0448085292350957;10.000577418596485;0.8335842982865743;0.015563787974403748;0.015561238322398231;0.797761419675769;0.01489496525902065;0.7978610812419403
87.41215;1.0444387482285482;0.8334150975834312;0.7978306016590413;-3.8203499005068453e-07;-4.1256526093981673e-07;1.0448078564681704;10.000587133726661;0.8335835499124116;0.015563806668820674;0.015561283499393836;0.7977617185821302;0.014894974474249145;0.7978609534116984
87.42215;1.044439045431294;0.8334126998984903;0.7978322097408121;-3.827707010209998e-07;-4.1264363017186765e-07;1.0448072095586558;10.000596302599606;0.8335827375065581;0.0155638255939842;0.015561328041531337;0.7977620273561764;0.014894983885267226;0.7978608007306601
87.43215;1.0444393644791465;0.8334102762334373;0.7978338268416374;-3.8353038168490163e-07;-4.1271121760815114e-07;1.0448065888628326;10.000604927492928;0.8335818622736234;0.01556384471394562;0.015561371934681217;0.7977623443997333;0.014894993485491653;0.797860624883643
87.44215;1.0444397021229714;0.833407829039063;0.7978354491298209;-3.8431239157544684e-07;-4.1276581142668105e-07;1.044805994023812;10.000613004797748;0.833580924508024;0.015563863973242158;0.015561415167911152;0.7977626681020212;0.014895003278388086;0.7978604271709151
87.45215;1.0444400551947748;0.8334053615203431;0.7978370729379384;-3.851155214771929e-07;-4.1280524384876656e-07;1.0448054245878753;10.000620526565848;0.8335799233138861;0.015563883298865523;0.015561457742872124;0.7977629969389753;0.014895013278044312;0.7978602082947764
87.46215;1.0444404208849396;0.8334028771244409;0.7978386947004594;-3.859387249589994e-07;-4.1282746597304015e-07;1.0448048805071297;10.000627486311478;0.833578857095954;0.01556390260681684;0.015561499680112228;0.7977633295357421;0.01489502350117468;0.7978599685323216
87.47215;1.044440796252301;0.8334003790907379;0.797840311296105;-3.867807560419458e-07;-4.1283059500363807e-07;1.044804361981154;10.000633880691014;0.8335777242283542;0.015563921816620623;0.01556154101197567;0.7977636648662325;0.014895033961681521;0.7978597080190027
87.48215;1.0444411775911524;0.8333978700592094;0.7978419201888894;-3.87639858933643e-07;-4.128131390728912e-07;1.044803869446343;10.000639707408741;0.8335765232755109;0.015563940855638076;0.015561581772748842;0.7977640025069134;0.014895044671104682;0.7978594270049792
87.49215;1.0444415598817427;0.8333953517546965;0.7978435192074324;-3.885137236973173e-07;-4.127741711094059e-07;1.0448034035255767;10.000644969886379;0.8335752528342928;0.015563959646986682;0.015561621997917923;0.797764342616648;0.014895055640238193;0.7978591262834507
87.50215;1.0444419373316032;0.8333928252042038;0.7978451066069451;-3.893997361599691e-07;-4.12713216891363e-07;1.0448029644577614;10.000649683537453;0.8335739114103418;0.015563978102580372;0.015561661721920748;0.7977646856215489;0.01489506688037553;0.7978588080595023
87.51215;1.0444423047119042;0.83339029116586;0.797846680886187;-3.9029529582788876e-07;-4.1263005510228346e-07;1.0448025515310433;10.000653872578624;0.8335724977189249;0.015563996127746857;0.015561700966182767;0.7977650318632837;0.014895078400535533;0.7978584765422816
87.52215;1.0444426575332466;0.8333877500065852;0.7978482399650064;-3.91197964435894e-07;-4.125246123089033e-07;1.0448021628852386;10.000657560326472;0.8335710113374079;0.015564013620099779;0.015561739730281661;0.797765381092845;0.014895090199301284;0.7978581374782818
87.53215;1.04444299159772;0.8333852017439533;0.7978497809696349;-3.921054804544164e-07;-4.123969774739266e-07;1.0448017959753084;10.0006607612173;0.8335694527970102;0.015564030462869813;0.015561777999085464;0.7977657319556307;0.014895102258558394;0.7978577973313653
87.54215;1.0444433036957292;0.8333826467147109;0.797851300903972;-3.9301573718923764e-07;-4.1224748817218533e-07;1.044801448694093;10.000663479649575;0.8335678227142375;0.015564046528381498;0.015561815754683883;0.7977660821496327;0.014895114547801944;0.7978574627527327
87.55215;1.0444435926535574;0.8333800857123927;0.7978527970382091;-3.939266970727188e-07;-4.120768451795119e-07;1.0448011202550505;10.000665709509638;0.8335661211469297;0.015564061686741947;0.015561852974329313;0.7977664290236525;0.014895127037408345;0.7978571401009384
87.56215;1.0444438590387366;0.8333775196663401;0.7978542667486502;-3.948363284358527e-07;-4.11886192037908e-07;1.0448008114436447;10.000667426644092;0.8335643479080472;0.015564075806987671;0.01556188962137279;0.7977667701980414;0.014895139705512744;0.7978568350855146
87.57215;1.0444441038691905;0.8333749501932185;0.797855707362082;-3.9574259946996953e-07;-4.1167700005077583e-07;1.0448005245496603;10.00066858392842;0.8335625030873031;0.01556408875575089;0.015561925651078898;0.7977671043349033;0.014895152534041844;0.7978565526366305
87.58215;1.044444328016912;0.8333723806469264;0.7978571162353743;-3.9664346035939273e-07;-4.1145081818535055e-07;1.0448002629379818;10.000669122497813;0.8335605874885181;0.01556410039885826;0.015561961034538375;0.7977674314436342;0.01489516550844612;0.7978562966791285
87.59215;1.0444445325697862;0.833369816286008;0.7978584909984314;-3.975369033603367e-07;-4.1120917898000116e-07;1.044800030135202;10.000668992123243;0.8335586029282037;0.015564110601763454;0.015561995784761582;0.7977677526335485;0.014895178620663954;0.7978560696705794
87.60215;1.0444447190543902;0.8333672637550413;0.7978598297490029;-3.984211260483785e-07;-4.109536578253318e-07;1.0447998285699611;10.00066816103363;0.8335565518908137;0.015564119225504163;0.01556202996509648;0.797768070035941;0.01489519186250064;0.7978558723844085
87.61215;1.0444448890426967;0.8333647305871887;0.7978611310703501;-3.99294628140054e-07;-4.106858369881907e-07;1.044799658563779;10.000666614970571;0.8335544372057905;0.015564126122490411;0.01556206366879191;0.7977683864132158;0.014895205212228693;0.7978557043648613
87.62215;1.0444450435202555;0.8333622247208853;0.7978623941509511;-4.001560958165851e-07;-4.104072742516255e-07;1.044799518546595;10.000664356986292;0.833552262447407;0.015564131144445765;0.015562096985697443;0.7977687039614348;0.014895218629102395;0.7978555648111497
87.63215;1.0444451829055414;0.8333597545786818;0.7978636189414247;-4.0100411631327954e-07;-4.1011961431869514e-07;1.0447994063925319;10.000661404752385;0.8335500320223671;0.015564134159173858;0.01556212998584066;0.7977690230690633;0.01489523206707903;0.7978554533690798
87.64215;1.0444453078736673;0.8333573294613245;0.7978648056654427;-4.0183698708766577e-07;-4.098245620217689e-07;1.0447993204891333;10.000657786365684;0.8335477504704953;0.0155641350580494;0.015562162720960431;0.7977693417129449;0.014895245494269373;0.7978553701492046
87.65215;1.044445419781035;0.8333549590122563;0.7978659538572807;-4.026528718199465e-07;-4.0952365691522853e-07;1.0447992595924511;10.000653541387534;0.833545422025089;0.01556413375803681;0.015562195224555648;0.7977696557156028;0.014895258894238988;0.797855314693024
87.66215;1.0444455202102523;0.8333526524203109;0.7978670619521725;-4.0345017744100705e-07;-4.092181719140048e-07;1.044799221867074;10.000648717253968;0.8335430507946953;0.015564130207789318;0.015562227512185929;0.7977699597392612;0.014895272255796389;0.7978552848088942
87.67215;1.044445610556492;0.8333504183359132;0.7978681276596322;-4.042277560716793e-07;-4.08909154454203e-07;1.0447992041014063;10.00064335628807;0.8335406410929309;0.015564124386803732;0.015562259591335554;0.7977702481911455;0.014895285567077598;0.7978552764455473
87.68215;1.0444456922701526;0.8333482648421723;0.7978691485222628;-4.049847889590347e-07;-4.0859741448960144e-07;1.0447992014720333;10.000637488453787;0.8335381976083278;0.01556411629033907;0.015562291471482118;0.7977705155272066;0.014895298811275078;0.7978552847500369
87.69215;1.0444457671506004;0.833346199382899;0.7978701222454394;-4.0572052875947374e-07;-4.0828356804411345e-07;1.0447992079725394;10.000631136033611;0.8335357252591288;0.015564105909477611;0.015562323160675686;0.7977707562890238;0.014895311961140821;0.7978553054140063
87.70215;1.044445837037388;0.8333442289585046;0.7978710467783859;-4.0643408107947636e-07;-4.079682394100283e-07;1.0447992174452372;10.000624321424068;0.8335332290064158;0.01556409322262296;0.015562354650527372;0.7977709655484315;0.014895324973205915;0.7978553352642733
87.71215;1.0444459030889814;0.833342360009951;0.79787192051113;-4.071243839667425e-07;-4.07652186378566e-07;1.0447992242506392;10.000617072677592;0.8335307139169544;0.015564078203555681;0.015562385912219878;0.7977711399747924;0.014895337783294877;0.7978553720460654
87.72215;1.0444459650821376;0.8333405980018966;0.7978727426447094;-4.0779048736635625e-07;-4.073362127106522e-07;1.0447992234221422;10.000609420548582;0.8335281851726779;0.015564060835571974;0.015562416914365381;0.797771278148555;0.01489535031211959;0.7978554140636935
87.73215;1.0444460214965836;0.8333389473044553;0.7978735129816006;-4.084318447257962e-07;-4.0702101710494414e-07;1.0447992111741664;10.000601383743698;0.8335256477401647;0.015564041128271242;0.01556244764210481;0.7977713792060349;0.014895362479634397;0.7978554600880088
87.74215;1.044446070352718;0.8333374110525186;0.797874231103016;-4.0904819233134037e-07;-4.067071348277341e-07;1.044799185108702;10.000592955728258;0.8335231060416418;0.01556401913432632;0.01556247809786091;0.7977714411501017;0.014895374213703717;0.7978555094280594
87.75215;1.0444461094387285;0.833335990641957;0.7978748957995762;-4.09639150151323e-07;-4.0639506975045266e-07;1.0447991433700257;10.000584107051719;0.8335205641772123;0.015563994953322849;0.015562508285243332;0.7977714601654886;0.01489538545591389;0.7978555617163278
87.76215;1.044446136147846;0.8333346855400087;0.7978755052052823;-4.10204003161039e-07;-4.060854553480095e-07;1.044799083981141;10.000574796365594;0.8335180262696179;0.01556396872120053;0.01556253819685657;0.7977714313073792;0.014895396172422857;0.7978556164465197
87.77215;1.0444461484391625;0.8333334940057155;0.797876057654099;-4.1074180509414906e-07;-4.057789141644763e-07;1.0447990051140545;10.000564975127684;0.8335154958771813;0.015563940591160256;0.015562567823291998;0.797771350029471;0.014895406358481803;0.7978556729777085
87.78215;1.0444461461254781;0.8333324140583759;0.7978765525945596;-4.1125165984951493e-07;-4.0547581310119085e-07;1.0447989051567141;10.000554588719094;0.8335129750728342;0.015563910710532858;0.01556259716963061;0.7977712129590198;0.014895416028707122;0.7978557311452014
87.79215;1.044446130634845;0.8333314436730773;0.7978769906133685;-4.117329422337249e-07;-4.0517628149358684e-07;1.0447987822837734;10.000543582361527;0.8335104647393557;0.015563879209830314;0.015562626260866071;0.7977710175120313;0.014895425207579333;0.7978557918412824
87.80215;1.0444461041436457;0.8333305803786066;0.797877372806482;-4.1218529903623203e-07;-4.0488032798211033e-07;1.0447986348193818;10.000531906476505;0.8335079655895449;0.015563846212012213;0.015562655136802862;0.7977707617076035;0.014895433932410563;0.7978558573620831
87.81215;1.0444460696098403;0.8333298209558652;0.7978777006745128;-4.1260854237878794e-07;-4.0458796202749386e-07;1.04479846203926;10.000519517460107;0.8335054784620127;0.015563811846601055;0.015562683840851977;0.797770444513014;0.01489544225284454;0.7978559315580421
87.82215;1.044446031004718;0.8333291612610364;0.797877976842338;-4.130025085695715e-07;-4.042994720172105e-07;1.044798264037896;10.000506377235274;0.8335030038317337;0.01556377624980526;0.015562712406918538;0.7977700660644204;0.014895450218358572;0.7978560193522279
87.83215;1.0444459932957366;0.8333285960590278;0.7978782055648701;-4.133667862494385e-07;-4.040156000645301e-07;1.0447980412260678;10.00049245308954;0.8335005412692116;0.015563739548673948;0.01556274084656188;0.797769627784988;0.01489545787148352;0.7978561255749735
87.84215;1.0444459622911353;0.8333281193918616;0.7978783922885927;-4.1370055338955193e-07;-4.037373229722203e-07;1.0447977943153473;10.000477721460426;0.8334980895361646;0.01556370184957376;0.015562769144405497;0.7977691323298642;0.014895465249534218;0.7978562536101166
87.85215;1.044445943767887;0.8333277258259179;0.7978785424028875;-4.140028672236089e-07;-4.0346553477337803e-07;1.04479752456807;10.000462176090032;0.8334956473572085;0.015563663241984292;0.015562797268263854;0.797768583086628;0.014895472386575822;0.7978564043492072
87.86215;1.0444459425743198;0.8333274116175555;0.7978786597271734;-4.1427316061088725e-07;-4.032009168797985e-07;1.0447972341203877;10.000445831743583;0.8334932139721333;0.015563623808488417;0.015562825178951648;0.7977679834492389;0.014895479315494193;0.7978565761604068
87.87215;1.0444459630714422;0.833327174948369;0.7978787459192452;-4.1451153061054353e-07;-4.029438693272749e-07;1.0447969261394225;10.00042872079153;0.8334907890135834;0.015563583641792276;0.015562852834497065;0.7977673360659495;0.014895486065630016;0.7978567661934292
87.88215;1.0444460100321422;0.8333270155201592;0.7978788012676898;-4.14718823599443e-07;-4.0269449032437756e-07;1.0447966046139858;10.000410886226621;0.8334883725027142;0.015563542865117479;0.015562880197738724;0.7977666423561156;0.014895492657109507;0.7978569720663139
87.89215;1.0444460884153433;0.8333269336551402;0.7978788258145247;-4.148966586783383e-07;-4.0245274596343503e-07;1.0447962740307661;10.00039237424791;0.8334859655372772;0.015563501630099834;0.015562907240973029;0.7977659028302839;0.014895499100045617;0.797857192407825
87.90215;1.0444462028123287;0.8333269292425886;0.7978788201587905;-4.150473489303309e-07;-4.0221865285692305e-07;1.0447959391337653;10.000373232986467;0.833483571181629;0.015563460088085367;0.01556293394362297;0.7977651178883727;0.014895505397507725;0.7978574259588731
87.91215;1.0444463576904917;0.8333270012779334;0.7978787858714392;-4.1517364221567127e-07;-4.019922197657524e-07;1.0447956045611044;10.000353517265712;0.8334811948101218;0.015563418368404868;0.015562960293556909;0.79776428829658;0.014895511550457695;0.7978576706814078
87.92215;1.0444465577763145;0.8333271476682701;0.797878725306901;-4.1527841752537015e-07;-4.0177331112765165e-07;1.0447952739507722;10.000333288274717;0.8334788433168018;0.01556337658620047;0.01556298629049743;0.7977634150880462;0.01489551756122527;0.7978579240431942
87.93215;1.044446808105206;0.8333273646035655;0.7978786411210712;-4.153645504614563e-07;-4.0156173729920275e-07;1.0447949489053008;10.000312604109101;0.8334765235665906;0.015563334864997698;0.015563011937108306;0.7977624987999568;0.014895523428078282;0.7978581837432696
87.94215;1.0444471134982138;0.8333276461073423;0.7978785358508123;-4.1543492088881445e-07;-4.0135748923757256e-07;1.0447946288103616;10.000291513405253;0.8334742416103513;0.015563293343296113;0.015563037220927377;0.7977615387893812;0.014895529138681527;0.7978584477350943
87.95215;1.044447477305371;0.8333279848724258;0.7978784114330805;-4.154923890595395e-07;-4.011608071880289e-07;1.0447943114648461;10.00027005932906;0.833472003165788;0.015563252156936576;0.015563062105615236;0.7977605339352877;0.01489553467496672;0.7978587137313641
87.96215;1.044447900907774;0.8333283738696681;0.7978782686991127;-4.155396716785975e-07;-4.009720314989349e-07;1.0447939938410917;10.000248282661827;0.8334698142580362;0.01556321142316854;0.015563086541819265;0.7977594839361105;0.014895540018929808;0.7978589787620814
87.97215;1.0444483847576507;0.8333288071892941;0.7978781072884288;-4.1557923211914263e-07;-4.007914207056263e-07;1.04479367265888;10.00022621985388;0.8334676811389248;0.015563171242194225;0.015563110488066854;0.7977583893350171;0.01489554514746056;0.7978592389892794
87.98215;1.0444489292231867;0.8333292798300403;0.7978779260844212;-4.156133800097453e-07;-4.006190741124509e-07;1.0447933448241102;10.00020390659967;0.8334656095162896;0.015563131701596861;0.015563133921714474;0.7977572507167253;0.014895550032712849;0.7978594900739253
87.99215;1.0444495342972426;0.8333297870356633;0.7978777235995125;-4.1564451092171667e-07;-4.00454877458826e-07;1.0447930079995664;10.000181382221228;0.8334636037501973;0.015563092879256012;0.015563156839440097;0.7977560684041868;0.014895554656846293;0.797859727729814
88.00215;1.0444501992211535;0.8333303236862433;0.7978774983589413;-4.1567519832247023e-07;-4.0029838530028564e-07;1.0447926612887297;10.000158684795746;0.8334616668623512;0.015563054849787627;0.015563179257289903;0.7977548425581061;0.01489555901853484;0.79785994767639
88.01215;1.0444509227244956;0.8333308841626901;0.7978772496126326;-4.1570804657397484e-07;-4.0014881718424887e-07;1.0447923055642947;10.000135847771613;0.8334598012579569;0.015563017683202163;0.01556320120085556;0.7977535733000414;0.014895563121997255;0.7978601454068744
88.02215;1.044451703434743;0.833331462585686;0.7978769777961794;-4.157455302726111e-07;-4.000052155994226e-07;1.044791943245611;10.00011290154223;0.8334580090827736;0.01556298143741891;0.015563222684702976;0.7977522609380658;0.014895566962523284;0.7978603167213775
88.03215;1.0444525399064444;0.8333320531483115;0.7978766843047632;-4.1579001654038505e-07;-3.9986650002243833e-07;1.044791578001594;10.000089869002394;0.8334562920054117;0.015562946162462536;0.015563243706048318;0.7977509063387952;0.014895570516070189;0.7978604587122845
88.04215;1.0444534302412891;0.8333326503556658;0.7978763707619282;-4.158437531198041e-07;-3.99731329169283e-07;1.0447912143865066;10.000066758904664;0.8334546509738674;0.015562911908546959;0.015563264261271392;0.7977495111979322;0.014895573739758415;0.7978605699448907
88.05215;1.044454371595904;0.8333332489174332;0.797876038319719;-4.159087010070916e-07;-3.99597972201027e-07;1.0447908569926392;10.000043565898482;0.8334530859719973;0.015562878720009901;0.015563284364689189;0.7977480777578624;0.014895576584683873;0.7978606497034232
88.06215;1.044455360005048;0.833333843645738;0.7978756876620152;-4.1598649591006755e-07;-3.994643672512102e-07;1.0447905097229047;10.000020277583326;0.8334515962458949;0.015562846627166761;0.015563304048877374;0.7977466081421859;0.014895579003035743;0.7978606974466855
88.07215;1.0444563905514432;0.8333344298599875;0.797875319467693;-4.160785533499075e-07;-3.9932844411096654e-07;1.0447901760497058;9.999996887147669;0.8334501813201242;0.015562815653872077;0.01556332335053606;0.7977451043237989;0.014895580943700665;0.7978607128817813
88.08215;1.0444574577379644;0.8333350036758946;0.7978749344550872;-4.161860522678994e-07;-3.9918860331380684e-07;1.0447898598426724;9.999973405857135;0.8334488417314186;0.015562785832130967;0.01556334230546734;0.7977435689290842;0.014895582346432153;0.7978606960039092
88.09215;1.0444585561706903;0.8333355616185005;0.7978745330528146;-4.1630984882893914e-07;-3.990439795056158e-07;1.04478956571899;9.999949868963526;0.833447579056357;0.0155627572102286;0.015563360954281133;0.7977420057457993;0.014895583133962501;0.7978606466876443
88.10215;1.0444596809728826;0.8333361001794465;0.7978741153867734;-4.1645055814528284e-07;-3.9889428701169687e-07;1.0447892989614451;9.999926336165625;0.8334463955755075;0.015562729847850374;0.015563379338245345;0.7977404191796218;0.01489558320920473;0.797860564331961
88.11215;1.044460827576367;0.8333366157434804;0.7978736813954568;-4.166086366738041e-07;-3.9873952525744874e-07;1.0447890656480632;9.999902885511883;0.8334452933952191;0.015562703797362095;0.015563397489878701;0.7977388131819386;0.01489558246769733;0.7978604481499658
88.12215;1.044461991687384;0.8333371047702817;0.7978732305077485;-4.167842567084734e-07;-3.985798264983447e-07;1.044788872622803;9.999879598525402;0.8334442735511297;0.015562679082811344;0.015563415431917476;0.7977371910060191;0.014895580812281678;0.7978602978730145
88.13215;1.0444631693741058;0.8333375642315838;0.7978727613579972;-4.169772888658516e-07;-3.984153819852196e-07;1.0447887268269789;9.999856548550207;0.8334433359793804;0.015562655686930138;0.01556343317075145;0.7977355561490391;0.01489557815946375;0.7978601142040049
88.14215;1.044464356688398;0.8333379921315914;0.7978722723012108;-4.1718741541550326e-07;-3.98246361806637e-07;1.0447886348636921;9.999833800136464;0.8334424801899779;0.015562633551632173;0.015563450681924858;0.7977339128673564;0.014895574443789056;0.797859898760273
88.15215;1.0444655493914519;0.8333383876268281;0.7978717625005189;-4.1741399889127515e-07;-3.9807283899132463e-07;1.04478860332991;9.999811407254994;0.8334417055230579;0.015562612592675959;0.015563467913447811;0.797732265646397;0.014895569619505687;0.7978596542600419
88.16215;1.0444667434563857;0.8333387504048012;0.7978712325505711;-4.1765591839202894e-07;-3.978947088910984e-07;1.0447886388163077;9.999789406470432;0.8334410104075957;0.015562592715543956;0.015563484806875855;0.7977306190191816;0.01489556365272372;0.7978593852767781
88.17215;1.04446793620257;0.833339079855412;0.7978706841804973;-4.179117306591313e-07;-3.977117199955756e-07;1.0447887470924204;9.999767816202546;0.8334403918889484;0.015562573820148513;0.015563501309001056;0.797728977813192;0.014895556515382193;0.7978590982337141
