time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.18215;1.0444691269053352;0.8333393749752909;0.7978701200593006;-4.1817984891369077e-07;-3.975235930698081e-07;1.0447889326263586;9.999746643182943;0.8334398464785249;0.015562555800091417;0.015563517369372575;0.7977273468957333;0.014895548190689008;0.7978588000468672
88.19215;1.0444703160851854;0.8333396348418952;0.7978695439420794;-4.1845848643809557e-07;-3.9733007294677766e-07;1.0447891991630964;9.999725890488982;0.8334393714362616;0.015562538554854179;0.01556353293056815;0.7977257310138819;0.014895538672478155;0.7978584968757153
88.20215;1.0444715045465405;0.8333398588457204;0.7978689599428042;-4.1874570720961705e-07;-3.971310882331278e-07;1.0447895503254514;9.999705564917505;0.8334389651826323;0.015562522014950668;0.015563547915463383;0.7977241351946543;0.014895527956438816;0.7978581943793192
88.21215;1.0444726929356394;0.8333400466231794;0.7978683715000218;-4.190396156628157e-07;-3.969269438468928e-07;1.0447899892395518;9.999685677104248;0.833438626931022;0.01556250615440056;0.015563562234431217;0.7977225648236568;0.014895516041733114;0.7978578988159583
88.22215;1.0444738817337624;0.8333401978628716;0.7978677812303449;-4.1933834992272555e-07;-3.9671813285478877e-07;1.0447905178094292;9.999666230833505;0.8334383565040007;0.015562490985237303;0.015563575813902308;0.7977210252723996;0.014895502934499096;0.7978576172675078
88.23215;1.0444750718334723;0.8333403121838249;0.7978671908214463;-4.196399636257051e-07;-3.9650505562870857e-07;1.0447911363705842;9.999647213927938;0.8334381540203731;0.015562476552752091;0.015563588611370497;0.7977195219283728;0.014895488642372796;0.7978573568218014
88.24215;1.0444762650561805;0.8333403897317373;0.7978666005291063;-4.199423901773157e-07;-3.96288105545009e-07;1.04479184382194;9.999628603186705;0.8334380188930821;0.015562462928711725;0.015563600613598839;0.797718060517089;0.014895473170431717;0.7978571239018025
88.25215;1.0444774638297583;0.8333404319919202;0.7978660090616011;-4.2024354534932095e-07;-3.960677664172859e-07;1.0447926381700379;9.999610376382105;0.8334379492425374;0.015562450191888073;0.015563611831922359;0.797716647044109;0.014895456518689712;0.7978569244093627
88.26215;1.0444786702999356;0.8333404415285092;0.7978654143058778;-4.2054153861655094e-07;-3.958443885282121e-07;1.0447935169581544;9.99959251908687;0.8334379425385661;0.015562438406016595;0.015563622288450719;0.7977152873393837;0.014895438678184226;0.7978567643983706
88.27215;1.044479885456022;0.8333404210760741;0.7978648145742835;-4.2083473632163166e-07;-3.9561791081584523e-07;1.0447944774244797;9.999575027205728;0.8334379966923768;0.015562427605499165;0.015563632001252553;0.797713986328373;0.014895419634708673;0.7978566507334304
88.28215;1.0444811087519283;0.8333403728567123;0.7978642088662994;-4.2112161589980827e-07;-3.95387776430391e-07;1.044795516968971;9.99955790990068;0.8334381105064527;0.01556241778920664;0.015563640979896227;0.797712747707818;0.014895399378493945;0.7978565912527983
88.29215;1.044482338490026;0.8333402982264637;0.7978635960326858;-4.214006916890177e-07;-3.951530575490672e-07;1.0447966334457177;9.999541188611582;0.8334382831422471;0.015562408924403788;0.015563649226879996;0.7977115747764544;0.01489537791007683;0.7978565938516418
88.30215;1.0444835722505033;0.8333401980404168;0.7978629748354948;-4.216706248159882e-07;-3.9491281104504644e-07;1.0447978243374185;9.999524888135442;0.8334385132683804;0.015562400958374387;0.015563656741401954;0.7977104713085329;0.01489535524381869;0.7978566649657532
88.31215;1.044484806629152;0.8333400732825654;0.797862344780942;-4.219302879313322e-07;-3.946664968997096e-07;1.0447990856230076;9.999509027042837;0.83343879858085;0.015562393824912864;0.015563663521449327;0.7977094411689846;0.0148953314111312;0.7978568090327693
88.32215;1.044486037189805;0.8333399249307127;0.7978617060749797;-4.2217864062405325e-07;-3.9441404168816587e-07;1.0448004118878242;9.999493613696782;0.8334391358360296;0.015562387442338175;0.015563669561480113;0.7977084875128576;0.014895306456484712;0.7978570289625603
88.33215;1.0444872592684777;0.8333397534517153;0.7978610590219537;-4.224147367797224e-07;-3.9415554663137785e-07;1.0448017979714541;9.999478644889496;0.8334395214666775;0.015562381717199692;0.015563674850586282;0.7977076127633373;0.014895280425890731;0.7978573263243267
88.34215;1.044488468650999;0.8333395585631009;0.7978604039565212;-4.2263802341986624e-07;-3.93891019163137e-07;1.0448032405606316;9.999464106297562;0.8334399525366829;0.015562376561492763;0.01556367937889288;0.7977068189186962;0.014895253356917507;0.7978577013959498
88.35215;1.044489661813464;0.833339339203008;0.7978597416217014;-4.228485226171374e-07;-3.9362025253340763e-07;1.0448047380250547;9.999449978733479;0.8334404274010496;0.015562371917283675;0.015563683152229878;0.797706107536686;0.014895225272441354;0.7978581539211016
88.36215;1.044490836457816;0.8333390938234997;0.7978590734868355;-4.230467117972998e-07;-3.93342917075795e-07;1.044806289117323;9.999436248014135;0.8334409457166579;0.01556236777494216;0.015563686202431249;0.7977054798711368;0.014895196180308093;0.7978586839239313
88.37215;1.0444919919835969;0.8333388209143148;0.7978584017781541;-4.2323328552813824e-07;-3.9305885825300253e-07;1.0448078921744506;9.999422910198039;0.8334415080215439;0.015562364165493529;0.015563688579382428;0.7977049371939546;0.014895166084394262;0.797859291486389
88.38215;1.0444931287556618;0.8333385192742356;0.7978577289234874;-4.234089424975862e-07;-3.9276822498486824e-07;1.0448095450566388;9.9994099681269;0.8334421151312961;0.015562361128695494;0.01556369033132967;0.7977044805188596;0.01489513499875007;0.7978599761234707
88.39215;1.0444942468782585;0.8333381878635036;0.7978570566256831;-4.235743051539347e-07;-3.9247132631182005e-07;1.0448112449545364;9.999397421930231;0.8334427673619368;0.01556235868492599;0.015563691495159501;0.7977041101200927;0.014895102952011548;0.7978607369403249
88.40215;1.044495346312546;0.8333378258459141;0.7978563855127718;-4.2372991950433514e-07;-3.9216856308822264e-07;1.0448129880324033;9.999385259888466;0.833443464035263;0.015562356826079229;0.015563692100795652;0.7977038258349357;0.014895069984040079;0.7978615726600604
88.41215;1.0444964278557065;0.8333374335635729;0.7978557156828354;-4.2387624885161164e-07;-3.9186052702051564e-07;1.0448147695242715;9.999373454299981;0.8334442037776367;0.015562355516239433;0.015563692178306675;0.797703627543808;0.014895036140569614;0.7978624804792903
88.42215;1.044497493100662;0.8333370136300752;0.7978550475682941;-4.240137718924781e-07;-3.915481204969928e-07;1.0448165840032446;9.99936196438996;0.8334449852754954;0.015562354696526719;0.015563691764335577;0.7977035149301195;0.01489500146751922;0.797863455430106
88.43215;1.0444985435629168;0.8333365706995753;0.7978543824042252;-4.241431767711151e-07;-3.9123256100669375e-07;1.0448184256785964;9.99935074626869;0.8334458077662769;0.015562354299981592;0.015563690905839941;0.7977034869166171;0.01489496601292778;0.7978644916119516
88.44215;1.0444995805823836;0.8333361102943714;0.7978537218905793;-4.2426539465321364e-07;-3.909152117597133e-07;1.0448202890539964;9.99933976089398;0.8334466709285365;0.015562354266296315;0.015563689653866312;0.797703541243528;0.01489492983814068;0.7978655837396218
88.45215;1.0445006060681765;0.8333356379457282;0.797853067487517;-4.243814838401064e-07;-3.9059734173537194e-07;1.0448221697244224;9.999328971870598;0.8334475744474396;0.015562354541056736;0.015563688049234579;0.7977036745045393;0.01489489302236919;0.7978667275162734
88.46215;1.044501622487102;0.8333351588825156;0.7978524202177374;-4.2449254025540956e-07;-3.90280019960782e-07;1.0448240651263039;9.99931834117582;0.8334485175443261;0.015562355072539242;0.015563686110238823;0.7977038827998536;0.014894855652572777;0.7978679191400233
88.47215;1.044502631954611;0.8333346779050452;0.7978517808970871;-4.2459956791568163e-07;-3.899641719032413e-07;1.0448259748295836;9.999307832275063;0.8334494986674966;0.015562355818245725;0.015563683832156052;0.7977041623060376;0.014894817813122815;0.7978691545280368
88.48215;1.044503635916316;0.8333341990567089;0.7978511499300915;-4.2470343385487573e-07;-3.8965052269867405e-07;1.0448278996490457;9.99929741891407;0.8334505156791988;0.015562356748471744;0.015563681201351345;0.797704509332174;0.014894779586497632;0.7978704288147616
88.49215;1.0445046353686906;0.8333337249770487;0.7978505268880769;-4.24804967280384e-07;-3.8933953198439566e-07;1.0448298402571787;9.999287093323552;0.8334515662436104;0.015562357837155842;0.015563678206876574;0.7977049199670209;0.014894741053917807;0.7978717366057961
88.50215;1.0445056312629244;0.8333332568183053;0.7978499106938196;-4.2490500636887295e-07;-3.8903169201642035e-07;1.0448317964326361;9.999276865307474;0.8334526478203163;0.015562359051259564;0.015563674830536896;0.7977053895486734;0.014894702287188286;0.7978730725843736
88.51215;1.0445066252442736;0.8333327955469298;0.797849300116856;-4.2500449115903715e-07;-3.887278178852775e-07;1.0448337668079877;9.999266753599729;0.8334537574397052;0.015562360354795633;0.015563671027864379;0.7977059129370152;0.014894663343614275;0.7978744316316788
88.52215;1.0445076192293958;0.8333323433688887;0.7978486942767528;-4.251045521604125e-07;-3.8842879367032203e-07;1.0448357492225935;9.999256782365878;0.8334548917697732;0.015562361717666935;0.015563666725973185;0.7977064856126189;0.014894624272789049;0.7978758086671108
88.53215;1.044508613556838;0.8333319034842187;0.7978480933456115;-4.2520631946814714e-07;-3.881350111379924e-07;1.0448377417055585;9.999246983078965;0.8334560473759052;0.01556236311101024;0.015563661835372422;0.7977071041376786;0.014894585127514168;0.7978771992874133
88.54215;1.044509606192584;0.8333314789057485;0.797847498797851;-4.2531062250259237e-07;-3.8784608413278857e-07;1.044839742716353;9.999237392534289;0.8334572209368851;0.015562364501034662;0.015563656260335162;0.7977077658743862;0.014894545964961;0.7978786006460921
88.55215;1.044510593664719;0.8333310720671604;0.7978469125798953;-4.254179417944962e-07;-3.87561142483287e-07;1.0448417505607475;9.999228047656109;0.8334584097347304;0.015562365856392911;0.015563649907213668;0.7977084690242447;0.01489450683464406;0.7978800110175969
88.56215;1.0445115719437732;0.8333306849507998;0.7978463362663123;-4.255285853204835e-07;-3.8727937427703543e-07;1.0448437632366931;9.999218984229897;0.8334596121117988;0.015562367160623666;0.01556364269022501;0.7977092128525772;0.014894467774034565;0.7978814287084248
88.57215;1.0445125367035324;0.8333303189515641;0.7978457712275189;-4.2564282748550873e-07;-3.870002259531749e-07;1.0448457782620564;9.999210240954492;0.8334608267235342;0.01556236841718319;0.015563634532823462;0.7977099971073092;0.014894428821485206;0.7978828518715158
88.58215;1.0445134836761394;0.8333299748520904;0.7978452190919592;-4.257608430704342e-07;-3.8672325466667217e-07;1.0448477919031454;9.999201861420492;0.833462051146989;0.01556236964245957;0.015563625366876369;0.7977108208135752;0.014894390024363628;0.797884279011567
88.59215;1.0445144088452414;0.8333296528692877;0.7978446817538212;-4.258825323753701e-07;-3.8644790759360434e-07;1.0448497988466905;9.999193888176372;0.8334632815037845;0.015562370859145755;0.015563615135557545;0.7977116818729125;0.01489435143401159;0.7978857092885423
88.60215;1.044515307925092;0.8333293526738476;0.7978441609126511;-4.260076567923187e-07;-3.861733293401809e-07;1.0448517928790453;9.999186350741207;0.8334645126343065;0.015562372104144254;0.015563603802968026;0.7977125778799783;0.014894313099976015;0.7978871424868493
88.61215;1.0445161757049983;0.8333290739168168;0.797843657400013;-4.2613625779171593e-07;-3.858983731281904e-07;1.0448537676441259;9.99917925907325;0.8334657383340907;0.01556237343349675;0.015563591360641282;0.79771350707153;0.014894275069572402;0.7978885787630823
88.62215;1.0445170061971707;0.8333288167319785;0.7978431709975282;-4.262687651412344e-07;-3.8562175633499486e-07;1.0448557170299237;9.999172614086904;0.8334669524132243;0.015562374906598023;0.015563577820825736;0.797714468615126;0.014894237390744318;0.7978900182248847
88.63215;1.044517793680736;0.8333285816123733;0.7978427011006074;-4.2640584249781235e-07;-3.8534209595424774e-07;1.0448576356068997;9.999166421451527;0.8334681497075099;0.015562376566301422;0.015563563198733551;0.7977154623869667;0.01489420011464894;0.7978914604911392
88.64215;1.0445185335308573;0.8333283690126141;0.7978422475170639;-4.2654850351857113e-07;-3.8505795982227416e-07;1.044859518530125;9.999160688954072;0.8334693258128285;0.015562378432810092;0.015563547500802341;0.7977164885861319;0.014894163296230301;0.7978929043700883
88.65215;1.0445192220436736;0.8333281788236442;0.7978418109120717;-4.2669844318663407e-07;-3.847680602286308e-07;1.0448613606865333;9.999155417243534;0.8334704761067016;0.015562380513771184;0.015563530733243727;0.7977175472758252;0.014894126991731626;0.7978943478404136
88.66215;1.0445198560858981;0.8333280102844932;0.7978413928499151;-4.2685806262707316e-07;-3.8447139079396285e-07;1.0448631564481226;9.999150601104956;0.8334715952254556;0.015562382822013401;0.015563512915864825;0.7977186380083332;0.014894091253890651;0.7978957884315971
88.67215;1.0445204330669242;0.8333278628560731;0.7978409947825104;-4.270299756635449e-07;-3.8416720556698713e-07;1.0448649005578867;9.999146236647645;0.8334726774022773;0.01556238538012774;0.015563494080721193;0.7977197598796602;0.014894056125670694;0.7978972237678869
88.68215;1.0445209507760884;0.8333277367714561;0.7978406166554579;-4.2721639107660515e-07;-3.838549133761643e-07;1.044866589285762;9.999142321761244;0.8334737168522757;0.015562388205503102;0.015563474265475316;0.7977209119324871;0.01489402163578421;0.797898651873973
88.69215;1.0445214074542595;0.8333276322858834;0.7978402572318763;-4.27418768862167e-07;-3.8353401407892785e-07;1.0448682208320854;9.999138852477783;0.8334747078141728;0.01556239129517736;0.0155634535165117;0.7977220933955809;0.014893987804111795;0.7979000709775795
88.70215;1.0445218020742606;0.8333275490684434;0.7978399158555554;-4.276378277810944e-07;-3.832040540142135e-07;1.0448697947123977;9.999135824984252;0.8334756451666787;0.01556239462608988;0.015563431889989111;0.7977233036614243;0.014893954653452494;0.7979014787613977
88.71215;1.0445221337776742;0.8333274867019878;0.7978395935116556;-4.278738756632542e-07;-3.828645264250496e-07;1.044871310757433;9.999133239288344;0.8334765256109212;0.015562398165930674;0.015563409438050475;0.797724542311542;0.014893922213408848;0.7979028716301596
88.72215;1.0445224009112246;0.8333274450807926;0.7978392925961286;-4.281271257041606e-07;-3.825148676789149e-07;1.0448727682187375;9.9991310976126;0.833477348243667;0.015562401885328245;0.015563386194464337;0.7977258092432515;0.01489389051223073;0.7979042451101749
88.73215;1.04452260069884;0.8333274239280506;0.7978390161209081;-4.2839769809296754e-07;-3.8215457744008534e-07;1.0448741652788147;9.99912940216619;0.833478114183696;0.015562405766684474;0.015563362178235784;0.7977271043979551;0.014893859565357033;0.7979055953542763
88.74215;1.0445227294634007;0.8333274221300002;0.7978387672218188;-4.286854943895058e-07;-3.817833485526261e-07;1.0448754991151052;9.999128155012954;0.833478825605104;0.015562409804466855;0.015563337409040099;0.7977284268716451;0.014893829370144857;0.7979069200900392
88.75215;1.0445227831428485;0.8333274373346524;0.7978385493203056;-4.2899007304819843e-07;-3.8140123933279195e-07;1.0448767662466838;9.999127360066307;0.8334794845477892;0.01556241400113537;0.01556331191818652;0.797729774537522;0.01489379991092357;0.7979082180512183
88.76215;1.044522757599179;0.8333274658185932;0.7978383660892145;-4.2931053531489975e-07;-3.810087950658097e-07;1.0448779629415912;9.999127026604434;0.833480092131151;0.015562418367379172;0.015563285752982207;0.7977311447784623;0.01489377117327643;0.7979094881111296
88.77215;1.0445226488478248;0.8333275029540517;0.7978382209283993;-4.2964563371033165e-07;-3.806069846946871e-07;1.0448790855373344;9.999127165662133;0.8334806486465449;0.01556242292296393;0.015563258977507932;0.7977325348874205;0.01489374315763528;0.7979107293182295
88.78215;1.0445224541252296;0.8333275439060606;0.7978381166788165;-4.2999413141195776e-07;-3.8019712694034705e-07;1.0448801308012912;9.999127780277949;0.8334811543754591;0.015562427691723677;0.015563231667948377;0.7977339416121164;0.01489371588016597;0.7979119410952608
88.79215;1.044522172987269;0.8333275834966782;0.7978380555383542;-4.3035508511229307e-07;-3.797810088965135e-07;1.0448810963932829;9.999128863633603;0.8334816104285341;0.015562432692714021;0.015563203903954543;0.7977353612635756;0.014893689358986117;0.7979131230198214
88.80215;1.0445218071044775;0.8333276155521485;0.7978380389615761;-4.307278682663366e-07;-3.7936100557512137e-07;1.0448819810474226;9.999130407786932;0.833482018762738;0.015562437937985915;0.015563175763508214;0.7977367903423687;0.014893663600236199;0.7979142748671711
88.81215;1.0445213595971237;0.8333276329016881;0.7978380678277471;-4.3111207125520366e-07;-3.7893988386363525e-07;1.0448827846018514;9.999132409626982;0.8334823812366181;0.015562443440459815;0.01556314732586156;0.797738225371721;0.014893638601280441;0.7979153970724242
88.82215;1.044520834798867;0.8333276279222953;0.7978381429479806;-4.315072945728373e-07;-3.785204019975761e-07;1.0448835080285124;9.999134867457856;0.8334826988150282;0.01556244921744657;0.015563118676936669;0.7977396623267573;0.014893614361879139;0.7979164909614994
88.83215;1.044520237666779;0.8333275931226127;0.7978382654016029;-4.31912789498255e-07;-3.7810504312537624e-07;1.0448841530578445;9.999137776825503;0.833482972171277;0.015562455280247045;0.015563089905717756;0.7977410964624764;0.014893590882217242;0.797917558439296
88.84215;1.0445195727478385;0.8333275219185479;0.7978384362202451;-4.3232725387881065e-07;-3.776960281764312e-07;1.0448847215286066;9.99914113022984;0.8334832029350384;0.015562461620207722;0.015563061088884765;0.7977425225777673;0.014893568152929868;0.7979186015030018
88.85215;1.0445188437011075;0.833327409281268;0.7978386559734012;-4.3274898604861777e-07;-3.7729543092598676e-07;1.0448852148560681;9.999144918821262;0.833483393398953;0.015562468209796303;0.015563032277434021;0.7977439358926423;0.014893546157978775;0.7979196217879617
88.86215;1.0445180534736742;0.8333272513934195;0.7978389249344041;-4.3317612638298684e-07;-3.7690506136593203e-07;1.0448856338014803;9.999149134403533;0.8334835448660174;0.0155624750171481;0.015563003495820136;0.7977453328167692;0.014893524889613473;0.7979206200335112
88.87215;1.0445172047459554;0.8333270442562324;0.7978392433029879;-4.3360680895357613e-07;-3.7652627750059593e-07;1.044885978774545;9.999153771039131;0.8334836572921271;0.01556248201242688;0.015562974748543259;0.7977467107208558;0.014893504354177552;0.797921595787005
88.88215;1.0445163005863236;0.8333267824150643;0.7978396107280936;-4.340392178213448e-07;-3.761601694807265e-07;1.0448862503232927;9.999158825764743;0.8334837306132511;0.015562489170025774;0.015562946028327264;0.7977480675464634;0.014893484563425817;0.7979225476307219
88.89215;1.0445153447834907;0.8333264592552129;0.7978400254761501;-4.344714644746893e-07;-3.758079428887862e-07;1.0448864493940009;9.999164296055747;0.8334837653278494;0.015562496477801665;0.015562917320734533;0.7977494020393366;0.014893465530218293;0.7979234734404704
88.90215;1.0445143417326432;0.8333260685093625;0.7978404842753707;-4.349013667498847e-07;-3.7547108519053644e-07;1.0448865775520029;9.999170176535532;0.8334837615787899;0.015562503932870904;0.015562888602659824;0.7977507140107346;0.01489344727588346;0.7979243703244635
88.91215;1.0445132963627313;0.8333256046866562;0.7978409830786349;-4.3532635470289984e-07;-3.751512047595611e-07;1.044886636971014;9.999176458870968;0.8334837183793932;0.01556251152086557;0.015562859844965233;0.7977520041695649;0.014893429832225037;0.7979252347875158
88.92215;1.0445122135176867;0.8333250621318271;0.7978415178508192;-4.357435870629887e-07;-3.74849638994072e-07;1.0448866299134085;9.999183132977262;0.833483633788159;0.015562519204150612;0.015562831022799458;0.7977532740458024;0.014893413233225749;0.7979260631908817
88.93215;1.044511096835003;0.8333244348526674;0.7978420847174879;-4.361501876415332e-07;-3.745672119785501e-07;1.0448865582954956;9.999190184822087;0.8334835057558133;0.015562526926784018;0.015562802121092715;0.7977545264809016;0.014893397509585573;0.7979268519113072
88.94215;1.0445099485837137;0.8333237174843582;0.7978426796810226;-4.365435817403963e-07;-3.7430438128118457e-07;1.0448864238256874;9.999197590463833;0.8334833332551819;0.015562534630275612;0.015562773135481218;0.7977557661984114;0.014893382690455582;0.7979275973537051
88.95215;1.044508770437714;0.8333229059345423;0.797843298518208;-4.3692184915069675e-07;-3.740615109595877e-07;1.0448862284998541;9.99920531255043;0.8334831167536837;0.01556254226952137;0.015562744078434096;0.7977569995279321;0.014893368808752062;0.7979282962281952
88.96215;1.0445075639591526;0.8333219973371986;0.7978439372922719;-4.3728379170862945e-07;-3.738389519406398e-07;1.0448859753451973;9.999213302061198;0.8334828574887351;0.015562549812775942;0.01556271498466866;0.7977582331166089;0.01489335590033785;0.797928945799753
88.97215;1.0445063305691207;0.8333209898330396;0.7978445927430758;-4.37628774414799e-07;-3.736369413594027e-07;1.0448856690671158;9.99922150392451;0.8334825562725708;0.015562557226465379;0.015562685905482106;0.7977594727549123;0.014893343993660069;0.797929543553733
88.98215;1.0445050713712178;0.8333198821701777;0.7978452618041677;-4.37956713982523e-07;-3.734555147575808e-07;1.044885315449884;9.999229864142615;0.833482212849004;0.015562564468514381;0.01556265689425803;0.7977607231288965;0.01489333310646913;0.797930086609051
88.99215;1.0445037869799898;0.8333186733195737;0.7978459413268056;-4.3826816085824916e-07;-3.7329452753156525e-07;1.0448849196617755;9.999238332626332;0.8334818259739808;0.015562571503451401;0.015562627997384417;0.7977619879210852;0.014893323253377052;0.7979305716006692
89.00215;1.044502477648914;0.8333173625999418;0.7978466286576474;-4.3856412513284914e-07;-3.7315376275666747e-07;1.0448844854344634;9.999246859490077;0.8334813936703112;0.015562578315794473;0.015562599260569175;0.7977632698633772;0.014893314445661427;0.7979309946638306
89.01215;1.0445011437789338;0.833315949920857;0.7978473220364047;-4.3884570159417134e-07;-3.730329885248679e-07;1.0448840153710053;9.999255392249227;0.8334809134492748;0.015562584903154575;0.015562570742187084;0.7977645708314106;0.014893306679549374;0.7979313516624479
89.02215;1.044499786316225;0.8333144356626263;0.7978480203461998;-4.3911389338375247e-07;-3.729319385466444e-07;1.0448835111443826;9.99926388001496;0.8334803828285454;0.01556259126877242;0.015562542518493329;0.7977658917499335;0.014893299931648108;0.797931639455637
89.03215;1.0444984068078684;0.8333128206529847;0.7978487224982102;-4.3936971774959883e-07;-3.7285023491519867e-07;1.0448829736203107;9.999272277758081;0.833479799941357;0.015562597426442533;0.015562514675729916;0.7977672323146994;0.014893294171228555;0.7979318570158459
89.04215;1.044497007300844;0.8333111066699889;0.7978494267962244;-4.396142701026456e-07;-3.72787182562912e-07;1.0448824033658943;9.999280543048007;0.8334791635306684;0.015562603404706938;0.015562487297700612;0.7977685908559369;0.01489328937486042;0.7979320050960402
89.05215;1.0444955900836916;0.8333092968350195;0.797850130931086;-4.3984854193173917e-07;-3.727416800539934e-07;1.0448818016448302;9.999288630340953;0.8334784724988904;0.015562609239949638;0.015562460457022087;0.7977699645731983;0.014893285527582035;0.7979320853034698
89.06215;1.0444941569917445;0.8333073951995902;0.7978508327823357;-4.4007317582104346e-07;-3.7271246371900455e-07;1.0448811713223938;9.999296489308911;0.8334777258532644;0.015562614962100974;0.015562434211194819;0.7977713504240995;0.014893282615571156;0.797932099469447
89.07215;1.044492708337502;0.8333054062704167;0.7978515311399278;-4.4028832976983617e-07;-3.7269849457006533e-07;1.044880516633785;9.999304065912003;0.833476923300986;0.015562620586002078;0.015562408608169166;0.7977727462244057;0.014893280625033724;0.7979320493131529
89.08215;1.0444912424234698;0.8333033353578359;0.797852225912436;-4.404936636232742e-07;-3.726992095554607e-07;1.0448798423050591;9.999311306158392;0.8334760658595345;0.015562626113204334;0.015562383700008925;0.7977741506299867;0.014893279542784212;0.797931936458234
89.09215;1.0444897566404816;0.8333011888715475;0.7978529182052719;-4.40688551250819e-07;-3.727143880580836e-07;1.044879153192785;9.999318165400066;0.8334751556639123;0.015562631533617505;0.01556235955042623;0.7977755621288153;0.014893279346831387;0.7979317626783146
89.10215;1.0444882495251042;0.8332989734201444;0.7978536099515233;-4.408724743432169e-07;-3.727437412195473e-07;1.0448784540554954;9.999324615112789;0.833474195035124;0.015562636826873675;0.015562336231282347;0.797776978860809;0.014893280002599305;0.797931529907612
89.11215;1.0444867216542943;0.8332966948581886;0.7978543030758948;-4.4104529004911993e-07;-3.7278673452277714e-07;1.0448777488439578;9.999330636913074;0.8334731860027818;0.015562641974433586;0.015562313814517585;0.7977783993011135;0.014893281477883786;0.7979312401265921
89.12215;1.0444851748038955;0.8332943589423591;0.7978549988847612;-4.4120710001842787e-07;-3.7284276543750704e-07;1.0448770401183944;9.999336217131324;0.8334721311773301;0.015562646974918446;0.015562292363358213;0.7977798222576677;0.014893283752849588;0.7979308954740075
89.13215;1.044483611196525;0.8332919723641546;0.7978556978931934;-4.413578272970636e-07;-3.729113115942278e-07;1.0448763293234755;9.999341353447178;0.8334710348536121;0.015562651842095107;0.015562271924351495;0.7977812465453916;0.014893286811563707;0.7979304982055978
89.14215;1.0444820334456393;0.8332895424865432;0.7978564003095591;-4.4149695264734375e-07;-3.729918703658828e-07;1.044875617569096;9.999346056734622;0.8334699028649127;0.015562656584758625;0.015562252519449857;0.7977826713666182;0.014893290641411833;0.7979300507307958
89.15215;1.0444804440918136;0.8332870767569975;0.7978571068979174;-4.416236166205858e-07;-3.7308380211201474e-07;1.0448749060953073;9.999350344016573;0.8334687418665849;0.015562661195412723;0.015562234143175927;0.7977840968179841;0.01489329524998944;0.7979295561430876
89.16215;1.0444788448611757;0.8332845829513053;0.7978578191895704;-4.4173691289635716e-07;-3.7318611313414546e-07;1.0448741965470614;9.999354240293496;0.8334675589564139;0.015562665659206061;0.01556221676958904;0.7977855237434569;0.014893300671915449;0.7979290182380304
89.17215;1.0444772365556843;0.8332820697672905;0.7978585387919465;-4.4183610727519863e-07;-3.73297303019222e-07;1.0448734912857196;9.999357789415685;0.8334663612828007;0.01556266996153621;0.015562200357209075;0.797786953162837;0.014893306956430123;0.7979284406718777
89.18215;1.0444756193345999;0.8332795468675498;0.7978592664541967;-4.419206675457854e-07;-3.7341557737063913e-07;1.0448727931862787;9.999361056979579;0.8334651557984036;0.01556267408455845;0.015562184852192256;0.7977883860951874;0.014893314155656175;0.7979278260084278
89.19215;1.044473992902488;0.8332770243204407;0.7978600015007292;-4.4199016549330417e-07;-3.735392463251705e-07;1.0448721048315026;9.99936411759307;0.8334639492743613;0.015562678000920042;0.015562170206168943;0.797789823834885;0.014893322323075846;0.7979271749135862
89.20215;1.044472356939343;0.8332745121690504;0.7978607418843439;-4.420441328525194e-07;-3.7366686496676253e-07;1.0448714278051876;9.999367043810217;0.833462748095771;0.015562681675455664;0.015562156399959374;0.7977912676552223;0.014893331520895028;0.79792648583604
89.21215;1.0444707114994154;0.8332720202299331;0.7978614849990443;-4.420820107351155e-07;-3.737972195682961e-07;1.044870762812061;9.999369912612874;0.8334615581454479;0.015562685083518999;0.015562143447655438;0.7977927177226477;0.014893341833133856;0.7979257556889495
89.22215;1.0444690569411303;0.8332695576809857;0.7978622288766644;-4.42103221645936e-07;-3.7392933923815205e-07;1.0448701104011162;9.999372811731142;0.8334603847070835;0.015562688231230803;0.01556213137756248;0.7977941723846468;0.01489335337086863;0.7979249810664075
89.23215;1.0444673943224592;0.8332671325914465;0.7978629727554677;-4.4210730548107585e-07;-3.7406254417052247e-07;1.0448694712802002;9.999375831616577;0.833459231778743;0.015562691156216868;0.01556212021272759;0.7977956286199792;0.014893366263323764;0.7979241587387992
89.24215;1.0444657264545503;0.8332647515639748;0.7978637166232078;-4.420940214866001e-07;-3.741965141119392e-07;1.0448688463455118;9.999379056759837;0.8334581014723637;0.015562693908803082;0.015562109967234975;0.7977970831497291;0.014893380644776327;0.7979232852805745
89.25215;1.0444640583775653;0.8332624194442925;0.7978644604221157;-4.4206325851973326e-07;-3.743311249639926e-07;1.0448682370258273;9.999382563934839;0.8334569942215865;0.015562696528947297;0.015562100647948402;0.7977985333120556;0.014893396644773314;0.7979223568266792
89.26215;1.044462396875465;0.8332601392651836;0.7978652036992367;-4.4201500156967276e-07;-3.7446620955287657e-07;1.04486764496013;9.999386420751602;0.8334559094160652;0.015562699037427147;0.01556209225136083;0.797799977259615;0.014893414375212277;0.7979213694880103
89.27215;1.0444607495932545;0.8332579126634676;0.797865945789079;-4.4194952069067677e-07;-3.74601670690832e-07;1.04486707084635;9.99939068308669;0.8334548459671842;0.01556270144277706;0.015562084761380964;0.7978014135168398;0.014893433907988347;0.7979203205067653
89.28215;1.0444591240300611;0.833255740944869;0.797866686208467;-4.418674006090702e-07;-3.747376521829635e-07;1.0448665139240356;9.999395396387902;0.8334538027872163;0.015562703749443327;0.015562078151040439;0.7978028405612513;0.014893455260120567;0.7979192094037864
89.29215;1.044457526417727;0.8332536260905548;0.7978674246120734;-4.417692586523639e-07;-3.7487444414722025e-07;1.0448659718662958;9.999400597312611;0.8334527795273425;0.015562705961261055;0.015562072381596891;0.7978042569329447;0.014893478399023077;0.7979180379668982
89.30215;1.044455960967026;0.8332515706397414;0.7978681600331465;-4.416554208045974e-07;-3.7501239543792686e-07;1.044865440808159;9.99940630690902;0.8334517771062773;0.015562708087378465;0.01556206740078278;0.7978056614744939;0.014893503257465341;0.7979168093779347
89.31215;1.0444544299733667;0.8332495768013214;0.7978688906210953;-4.4152597776125405e-07;-3.751519063221792e-07;1.0448649167979476;9.999412522541727;0.8334507972620167;0.015562710154538091;0.015562063150200053;0.7978070533520926;0.014893529752971134;0.7979155269962742
89.32215;1.0444529343716693;0.8332476458811755;0.7978696143326475;-4.413812979945001e-07;-3.752932673915063e-07;1.0448643978761651;9.999419223567493;0.8334498420916201;0.015562712212685107;0.015562059574182146;0.7978084318263051;0.014893557802457156;0.797914193054251
89.33215;1.0444514741227326;0.8332457782003093;0.7978703293767742;-4.412224034095789e-07;-3.754364232979648e-07;1.044863884584439;9.999426383823998;0.8334489143183706;0.015562714322804636;0.015562056615388991;0.7978097961324563;0.01489358731984558;0.7979128084455649
89.34215;1.0444500483892365;0.8332439729835278;0.7978710342059022;-4.4105084286799255e-07;-3.755809620890658e-07;1.0448633792114592;9.999433971640817;0.8334480170931041;0.015562716542331018;0.01556205420066473;0.7978111461001897;0.014893618210420302;0.7979113737090592
89.35215;1.0444486559912454;0.8332422283311871;0.7978717275382085;-4.408683175287236e-07;-3.7572636000143564e-07;1.04486288510116;9.99944194260561;0.8334471529266987;0.015562718923791031;0.015562052231453806;0.7978124829146825;0.014893650373239514;0.7979098896866926
89.36215;1.0444472960590563;0.8332405418923664;0.7978724084182384;-4.4067637132137665e-07;-3.7587225795996856e-07;1.0448624061227911;9.999450243337625;0.8334463230270583;0.015562721518336948;0.015562050594692225;0.7978138085239127;0.014893683697203739;0.7979083573888684
89.37215;1.0444459677324565;0.8332389117161274;0.7978730763873156;-4.4047631011521977e-07;-3.760186327440203e-07;1.0448619465054532;9.999458822372814;0.8334455277510063;0.015562724375765646;0.015562049185120325;0.7978151239308862;0.014893718049047676;0.7979067780121395
89.38215;1.0444446691899731;0.8332373364194833;0.7978737314257257;-4.4026927016775107e-07;-3.761658842314722e-07;1.0448615108786983;9.999467634618078;0.8334447673220766;0.01556272754238208;0.015562047908165464;0.7978164284898035;0.014893753273240428;0.7979051534666303
89.39215;1.0444433975074368;0.833235815102568;0.7978743732825383;-4.4005630476061867e-07;-3.763148425473068e-07;1.0448611036697544;9.999476639938605;0.8334440419463648;0.015562731062114848;0.015562046667964699;0.7978177210152239;0.01489378920718363;0.7979034866827016
89.40215;1.0444421491908646;0.8332343472892979;0.7978750008931421;-4.3983851083654736e-07;-3.764665527759601e-07;1.0448607286404878;9.999485804640306;0.8334433515198083;0.015562734982536115;0.015562045363667629;0.7978190012274452;0.014893825694208551;0.797901781295539
89.41215;1.044440920989894;0.8332329326403743;0.7978756127399946;-4.396170262177214e-07;-3.7662180057699547e-07;1.0448603895626045;9.999495106364439;0.833442695109207;0.015562739352670841;0.015562043893958547;0.7978202702161173;0.014893862584386389;0.7979000410267049
89.42215;1.0444397108459507;0.8332315707278268;0.7978762078226715;-4.393927570320843e-07;-3.767807652684895e-07;1.0448600908246821;9.999504533855415;0.8334420704474409;0.015562744209286604;0.015562042168232468;0.7978215300003523;0.014893899727019936;0.7978982689352084
89.43215;1.0444385178723632;0.833230260802916;0.7978767859999246;-4.391661314635424e-07;-3.7694310794264066e-07;1.0448598367568522;9.999514081099974;0.8334414741942614;0.015562749570914775;0.015562040118219288;0.797822782720991;0.014893936964802854;0.7978964667983074
89.44215;1.0444373415911927;0.8332290012087441;0.7978773472677254;-4.389371682478394e-07;-3.7710823284372466e-07;1.0448596308064644;9.999523743368634;0.8334409028167019;0.015562755449075441;0.01556203769914413;0.7978240297883609;0.01489397413764529;0.797894635374344
89.45215;1.0444361813960619;0.8332277890447731;0.7978778909075712;-4.387058219847874e-07;-3.7727543733478185e-07;1.0448594762094576;9.999533517740916;0.8334403531709712;0.015562761856914725;0.015562034886018863;0.797825271163904;0.014894011087945299;0.7978927756029941
89.46215;1.0444350361284118;0.8332266207630377;0.7978784151685681;-4.3847229636635165e-07;-3.7744400068751994e-07;1.0448593771132353;9.999543407402221;0.8334398228969379;0.0155627687981205;0.015562031665493534;0.7978265049202883;0.014894047662027008;0.797890889537945
89.47215;1.0444339041631825;0.8332254930689789;0.797878917332481;-4.3823700239987935e-07;-3.7761328341467e-07;1.0448593385612799;9.999553424188504;0.8334393109320912;0.015562776254146931;0.015562028021444898;0.7978277274992852;0.01489408372192924;0.7978889802357804
89.48215;1.0444327840379026;0.8332244030906537;0.7978793938398738;-4.3800017861832726e-07;-3.7778280566812333e-07;1.044859365843262;9.99956357848792;0.8334388174386965;0.015562784192493948;0.015562023927017936;0.7978289348422207;0.014894119163538189;0.7978870511643767
89.49215;1.0444316744604996;0.8332233480241281;0.7978798403108551;-4.377615309380261e-07;-3.7795227360441524e-07;1.0448594638336985;9.999573860971774;0.8334383431554767;0.01556279258231408;0.015562019350698248;0.7978301232299032;0.01489415392021491;0.7978851058802537
89.50215;1.044430573826603;0.8332223250527923;0.7978802516385745;-4.375202996405685e-07;-3.7812166487368495e-07;1.0448596366282281;9.999584238116375;0.8334378891075005;0.015562801391028244;0.015562014269919633;0.7978312889600345;0.014894187951186954;0.7978831481619746
89.51215;1.044429480582778;0.8332213315037773;0.7978806222314091;-4.3727567533766486e-07;-3.782914709857753e-07;1.0448598875487864;9.999594665155556;0.8334374567259474;0.015562810571230221;0.015562008677553014;0.7978324279200263;0.014894221228860334;0.7978811821501303
89.52215;1.0444283943920758;0.833220365004558;0.7978809462585356;-4.3702709719262937e-07;-3.7846282090343256e-07;1.0448602191662586;9.999605096813328;0.8334370478733988;0.015562820059346633;0.015562002578583214;0.7978335357284861;0.014894253736461324;0.7978792122170393
89.53215;1.0444273169914586;0.8332194236805082;0.7978812180593815;-4.367742397100913e-07;-3.7863720305735575e-07;1.0448606335859303;9.999615488261714;0.8334366645702933;0.015562829777368056;0.015561995989046182;0.7978346080411907;0.014894285472143758;0.7978772432008296
89.54215;1.0444262521961742;0.8332185063363656;0.7978814330814394;-4.365168562237791e-07;-3.788160369740915e-07;1.0448611329223467;9.999625792170331;0.8334363082830284;0.015562839629931132;0.015561988940528782;0.7978356410812795;0.014894316448794001;0.7978752807536663
89.55215;1.0444252051535305;0.8332176127278943;0.7978815888692361;-4.3625467768166785e-07;-3.7900046851742516e-07;1.0448617192557375;9.9996359565085;0.833435979351989;0.01556284951045845;0.015561981483598808;0.7978366320977068;0.014894346693306986;0.7978733306949303
89.56215;1.044424181213656;0.8332167437888334;0.7978816852158814;-4.3598734101598506e-07;-3.7919138687265077e-07;1.0448623943730833;9.999645928554845;0.8334356775394326;0.015562859315719163;0.015561973683460862;0.7978375792980582;0.014894376250483045;0.7978713979810431
89.57215;1.0444231847851995;0.833215901361583;0.7978817238353937;-4.357143353191941e-07;-3.7938947596678383e-07;1.0448631600947929;9.999655664181109;0.8334354029046348;0.015562868957173482;0.015561965613227109;0.7978384812884299;0.01489440518276471;0.797869486615112
89.58215;1.0444222186982997;0.8332150875315626;0.7978817081388363;-4.3543503720180484e-07;-3.7959526863903233e-07;1.0448640186205354;9.999665135269867;0.8334351557102663;0.015562878371496374;0.015561957356562298;0.7978393361719233;0.014894433557025829;0.7978676005326774
89.59215;1.0444212841111997;0.8332143039929236;0.797881642844111;-4.35148751716893e-07;-3.7980937963543547e-07;1.0448649718718686;9.999674328456324;0.8334349360867017;0.01556288752585259;0.015561949009192408;0.797840141502871;0.014894461425791544;0.7978657445200508
89.60215;1.0444203804394039;0.8332135518145131;0.7978815332980017;-4.348547074969673e-07;-3.800328162202636e-07;1.0448660205606428;9.999683233172119;0.8334347440540906;0.015562896406502278;0.015561940665324887;0.7978408955313929;0.014894488818079513;0.7978639241306753
89.61215;1.0444195053648389;0.833212831583549;0.7978813847614625;-4.345520065938784e-07;-3.8026693145889745e-07;1.0448671639282556;9.999691830482382;0.8334345791831335;0.01556290500215957;0.015561932403093694;0.79784159799309;0.014894515741661677;0.797862144808551
89.62215;1.0444186551928667;0.8332121432921693;0.7978812019304352;-4.34239537575029e-07;-3.8051306953742845e-07;1.0448683993539922;9.999700092709423;0.8334344403014493;0.015562913298262274;0.015561924280812007;0.7978422497619946;0.0148945421921173;0.7978604112618973
89.63215;1.044417825804664;0.833211486154545;0.797880988840513;-4.3391600250005883e-07;-3.807722651408713e-07;1.0448697218051635;9.999707989453666;0.8334343261755117;0.015562921275026892;0.015561916341641259;0.7978428522919171;0.01489456816155617;0.7978587276390303
89.64215;1.0444170137929585;0.8332108589307353;0.7978807492080376;-4.335801303057262e-07;-3.8104500916690476e-07;1.044871124365712;9.999715497914218;0.8334342365824592;0.01556292890723946;0.015561908625899146;0.7978434072480051;0.014894593636403258;0.7978570983201292
89.65215;1.0444162166003523;0.8332102601544602;0.7978804869419038;-4.3323079969112426e-07;-3.8133118316092905e-07;1.0448725994307442;9.999722615821954;0.8334341728222163;0.015562936176255947;0.015561901175979576;0.7978439164616319;0.014894618594949238;0.7978555282639507
89.66215;1.0444154320602526;0.8332096880770661;0.7978802060393314;-4.3286684650043144e-07;-3.8163038762845634e-07;1.0448741394601744;9.999729364555055;0.8334341374408506;0.01556294307947514;0.015561894027361193;0.79784438241484;0.0148946430143783;0.7978540227052046
89.67215;1.0444146584378113;0.8332091408736322;0.7978799099304726;-4.324868895324247e-07;-3.819423997465561e-07;1.0448757375213258;9.99973577827157;0.8334341331826881;0.015562949624329778;0.015561887205814771;0.7978448087298974;0.014894666868499941;0.7978525869972356
89.68215;1.0444138944802936;0.8332086170652847;0.7978796013935628;-4.32089427468393e-07;-3.8226733180497993e-07;1.0448773876283615;9.99974189321773;0.833434161895022;0.015562955825776721;0.015561880730671714;0.7978451998404048;0.014894690116523725;0.7978512262136012
89.69215;1.0444131392531721;0.833208115812727;0.797879283243837;-4.3167294039581646e-07;-3.8260554434938287e-07;1.044879084285313;9.999747743823884;0.8334342242411996;0.01556296170792041;0.015561874612869625;0.7978455598976587;0.014894712709136518;0.7978499442657039
89.70215;1.0444123924688677;0.8332076368716947;0.7978789589690296;-4.312359282061943e-07;-3.8295749110991315e-07;1.0448808217716086;9.99975335791615;0.833434319647584;0.015562967291038534;0.015561868859402923;0.797845892002596;0.014894734611739473;0.7978487432706186
89.71215;1.0444116551425993;0.8332071804241564;0.7978786325758112;-4.307770269314558e-07;-3.8332339263956826e-07;1.0448825942397928;9.999758750703881;0.8334344460440849;0.0155629725747854;0.015561863487606152;0.7978461985982784;0.014894755822309487;0.7978476235416915
89.72215;1.0444109297933446;0.8332067467643572;0.7978783079662585;-4.302951427316527e-07;-3.8370289742210807e-07;1.0448843963992633;9.999763923259954;0.8334345999237365;0.015562977537511808;0.015561858533582737;0.7978464822394851;0.01489477637408966;0.7978465842214706
89.73215;1.0444102196035685;0.8332063358885545;0.7978779889817688;-4.2978953354386375e-07;-3.840951088050881e-07;1.0448862233788558;9.999768868493094;0.8334347768614175;0.015562982146853447;0.015561854043862601;0.7978467456952529;0.014894796329046962;0.7978456239275088
89.74215;1.044409526984595;0.8332059481010294;0.7978776800591783;-4.2925983295253735e-07;-3.844989358292688e-07;1.0448880697844154;9.99977358029415;0.8334349722990513;0.015562986367858925;0.015561850057509867;0.797846991524945;0.014894815768265323;0.7978447406289341
89.75215;1.044408852925498;0.8332055853812551;0.7978773866825669;-4.287060521702482e-07;-3.8491340993893137e-07;1.0448899297756986;9.999778055901709;0.8334351820194268;0.0155629901658726;0.015561846597805337;0.79784722170234;0.014894834780311162;0.7978439313642279
89.76215;1.0444081975163033;0.8332052515417053;0.797877115258217;-4.2812853491007564e-07;-3.853377387682873e-07;1.0448917980719508;9.99978228976193;0.8334354020631154;0.015562993508217663;0.01556184367037289;0.7978474377737509;0.014894853447951767;0.7978431929078885
89.77215;1.0444075607616465;0.8332049509164071;0.7978768719787849;-4.275278378801347e-07;-3.857712389237777e-07;1.0448936699148104;9.99978626769888;0.8334356288307672;0.015562996365466023;0.015561841252098902;0.7978476412794341;0.014894871833656717;0.7978425229653735
89.78215;1.044406942805826;0.8332046872143867;0.7978766613023549;-4.269047797713119e-07;-3.8621332847210733e-07;1.0448955400871949;9.999789972269284;0.8334358594982426;0.01556299871092492;0.015561839286042479;0.7978478335188702;0.014894889971366884;0.7978419204661789
89.79215;1.0444063435672364;0.8332044634020238;0.7978764856006635;-4.262606659202636e-07;-3.86663500782805e-07;1.0448974027730522;9.999793391409588;0.8334360921735808;0.015563000521717529;0.0155618376992846;0.7978480150151006;0.014894907871892033;0.797841384506277
89.80215;1.0444057623208982;0.8332042816572643;0.7978763458639723;-4.255973082996685e-07;-3.8712123206187873e-07;1.0448992522751444;9.999796514961398;0.8334363257627682;0.015563001784910359;0.015561836426217276;0.7978481861193601;0.014894925535569353;0.797840913002011
89.81215;1.0444051978053024;0.8332041428118719;0.7978762425322347;-4.2491688139679675e-07;-3.8758596725831464e-07;1.0449010833353383;9.999799330843198;0.8334365596914092;0.015563002505751943;0.015561835420533129;0.7978483482992098;0.014894942964068045;0.7978405023349582
89.82215;1.0444046490632546;0.8332040463879323;0.797876176239536;-4.242218563278936e-07;-3.880572852513657e-07;1.0449028910663212;9.999801832849624;0.8334367935277346;0.01556300271361959;0.015561834656769526;0.7978485040292418;0.01489496016576784;0.7978401479088392
89.83215;1.044404116312598;0.8332039916796352;0.7978761479238492;-4.2351486421928034e-07;-3.8853499832942697e-07;1.04490467102481;9.999804029427814;0.8334370267727795;0.01556300246027859;0.015561834118473342;0.7978486555690247;0.0148949771555308;0.7978398447677266
89.84215;1.0444036012979943;0.8332039788236328;0.7978761582387316;-4.227984396129387e-07;-3.8901896839619017e-07;1.044906419330195;9.99980594470297;0.8334372589891846;0.015563001807055232;0.015561833784075213;0.7978488047274296;0.014894993960122326;0.7978395880501308
89.85215;1.0444031071810793;0.8332040088740302;0.7978762071188027;-4.2207495859538126e-07;-3.895088356219491e-07;1.0449081326508312;9.999807610810302;0.8334374898038115;0.015563000809828132;0.01556183363055178;0.7978489536460862;0.014895010626218888;0.7978393732550961
89.86215;1.0444026380028564;0.8332040828914274;0.7978762937640045;-4.2134684776389565e-07;-3.900038675834775e-07;1.0449098078859849;9.999809057942956;0.8334377183075848;0.015562999516340574;0.015561833637156004;0.7978491052541378;0.014895027215979491;0.7978391962185902
89.87215;1.044402198390098;0.833204200994859;0.7978764166926868;-4.2061667856283337e-07;-3.905030449847972e-07;1.0449114414505676;9.999810310810945;0.8334379424530594;0.015562997970591323;0.015561833775582205;0.7978492629554211;0.014895043793516588;0.7978390531045455
89.88215;1.0444017940489965;0.833204362093546;0.7978765736092898;-4.1988699293424577e-07;-3.9100542858852854e-07;1.0449130284506318;9.999811387075193;0.833438159200453;0.015562996206629513;0.015561834009956482;0.797849429894393;0.014895060415920067;0.7978389406775548
89.89215;1.0444014320448367;0.8332045642180509;0.7978767615129829;-4.191601062093555e-07;-3.915105435968899e-07;1.044914562619465;9.999812295331877;0.8334383653024808;0.015562994241583812;0.01556183430651632;0.7978496083436145;0.014895077130282727;0.7978388563667497
89.90215;1.0444011201720231;0.8332048050925398;0.7978769773660062;-4.1843792868847826e-07;-3.9201850733763895e-07;1.044916037342972;9.999813037290236;0.8334385580814175;0.015562992083885414;0.01556183463927477;0.7978497994406085;0.014895093972414567;0.7978387975563159
89.91215;1.044400866101255;0.8332050822877124;0.7978772186368122;-4.1772173930230655e-07;-3.9252990179465226e-07;1.0449174465758369;9.999813608993462;0.8334387353944358;0.015562989740917185;0.015561834996536343;0.7978500032410973;0.014895110969189008;0.797838760891083
89.92215;1.0444006766462828;0.8332053929320754;0.7978774834406783;-4.17012096402653e-07;-3.930455024437405e-07;1.0449187849346078;9.999814000772282;0.8334388949659342;0.015562987215411269;0.015561835382965837;0.7978502191136533;0.014895128145542391;0.7978387429464089
89.93215;1.0444005574152606;0.8332057341410901;0.797877770653963;-4.1630907670999385e-07;-3.9356605419987254e-07;1.044920047521732;9.999814199271245;0.833439034146495;0.015562984502688532;0.015561835811052215;0.797850445839161;0.01489514553641336;0.7978387416287565
89.94215;1.0444005131925822;0.8332061039698858;0.7978780799372563;-4.1561262432235966e-07;-3.940922174491915e-07;1.0449212300155302;9.999814184024475;0.8334391501347578;0.015562981592325706;0.01556183629383397;0.797850680955211;0.014895163200144905;0.7978387563879847
89.95215;1.0444005481201313;0.8332065013002229;0.7978784116288491;-4.149226971859969e-07;-3.9462454331745216e-07;1.0449223290099428;9.999813923224645;0.8334392397697488;0.015562978471366087;0.015561836845927345;0.7978509206297981;0.014895181215220736;0.7978387871726558
89.96215;1.0444006651266176;0.8332069251302682;0.7978787664869806;-4.1423935348113607e-07;-3.951633976064887e-07;1.0449233420613167;9.999813378788982;0.833439298914272;0.015562975132810703;0.015561837487725811;0.7978511605747401;0.014895199657030813;0.7978388336152759
