time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.97215;1.0444008657246142;0.8332073747958396;0.7978791449819286;-4.135628503582917e-07;-3.957088856052768e-07;1.0449242673582402;9.999812510536183;0.8334393224718608;0.015562971587345535;0.01556183825093032;0.797851396391483;0.014895218577665096;0.797838894818518
89.98215;1.0444011507486497;0.83320785053074;0.7978795465611714;-4.128936173285056e-07;-3.9626078186093276e-07;1.0449251035488634;9.999811274388007;0.833439305393317;0.015562967867862307;0.015561839183016764;0.7978516230350595;0.014895238005337817;0.7978389689617267
89.99215;1.044401521010042;0.8332083530777166;0.7978799697451979;-4.1223226881237564e-07;-3.9681866617055316e-07;1.0449258495591447;9.99980962437507;0.8334392437692056;0.015562964025724758;0.015561840340302372;0.7978518346940692;0.014895257962936354;0.7978390531009855
90.00215;1.044401976896888;0.8332088827096326;0.7978804132693845;-4.1157961164016315e-07;-3.973823744178377e-07;1.0449265037704174;9.99980751762141;0.8334391352134031;0.015562960126842437;0.015561841770184257;0.7978520252874843;0.014895278487795066;0.7978391441025858
90.01215;1.0444025176271121;0.8332094388277569;0.7978808772937552;-4.1093636835681666e-07;-3.979523129829754e-07;1.0449270632947614;9.999804916606205;0.8334389787747463;0.015562956247089196;0.015561843503383863;0.7978521889294405;0.014895299633178406;0.7978392396799511
90.02215;1.0444031416112805;0.8332100202645131;0.7978813630735397;-4.1030287226931116e-07;-3.985292525083316e-07;1.0449275245102212;9.999801789596523;0.8334387746630451;0.015562952466360705;0.015561845564405447;0.7978523201180827;0.014895321454058785;0.7978393382126646
90.03215;1.0444038477524373;0.8332106254545962;0.7978818716886699;-4.096790693900398e-07;-3.99113936498488e-07;1.044927884220027;9.99979811027555;0.833438523799898;0.015562948869441661;0.015561847980673903;0.7978524136383727;0.014895343992607151;0.7978394381773184
90.04215;1.0444046361626815;0.8332112524499823;0.7978824038215843;-4.0906467509319385e-07;-3.9970697048275493e-07;1.0449281404360589;9.99979385867326;0.8334382276093719;0.015562945549238552;0.015561850781904273;0.7978524642634169;0.01489536727704309;0.7978395382070239
90.05215;1.0444055076685395;0.8332118994150562;0.797882960097685;-4.084593118554057e-07;-4.0030887808102756e-07;1.0449282927209134;9.999789025068845;0.833437888160744;0.015562942597339681;0.01556185400146317;0.7978524666017638;0.014895391333319663;0.7978396371969755
90.06215;1.0444064631151044;0.8332125651260404;0.7978835405798593;-4.0786258578892824e-07;-4.0092009597427667e-07;1.0449283419523918;9.999783609357669;0.8334375085734927;0.015562940089097713;0.015561857679016954;0.7978524154102424;0.014895416193422;0.7978397338695288
90.07215;1.0444075032835554;0.8332132486319946;0.7978841440311135;-4.072740520267499e-07;-4.015409813233649e-07;1.0449282894664647;9.999777609795071;0.8334370937146086;0.015562938079657942;0.015561861858911686;0.7978523060983729;0.01489544189212696;0.797839826567344
90.08215;1.0444086286310077;0.8332139484063718;0.7978847679279627;-4.0669319397642e-07;-4.0217178972578355e-07;1.044928136432447;9.999771013648706;0.8334366504723619;0.01556293660273782;0.015561866590227987;0.7978521350547693;0.014895468454707898;0.7978399139314342
90.09215;1.0444098386448135;0.8332146616886632;0.7978854089311684;-4.061196006944838e-07;-4.028125777575025e-07;1.0449278843421501;9.999763801774193;0.8334361872668821;0.015562935666988223;0.015561871929107888;0.7978518998017456;0.014895495882204556;0.797839995556064
90.10215;1.0444111318118041;0.8332153844749661;0.7978860634535982;-4.055532305091427e-07;-4.034633367749559e-07;1.044927535741794;9.99975595396558;0.8334357136792191;0.015562935265955626;0.015561877934840299;0.797851598782516;0.014895524149791256;0.7978400717593396
90.11215;1.0444125059497955;0.8332161123862564;0.7978867283520259;-4.0499447850003586e-07;-4.0412427949778385e-07;1.0449270940062398;9.999747439707688;0.8334352404372711;0.015562935402947883;0.015561884655928414;0.797851230935449;0.014895553216727612;0.7978401429738151
90.12215;1.0444139579261615;0.8332168417130119;0.7978874014595683;-4.0444398607239267e-07;-4.0479576033517247e-07;1.0449265628902311;9.999738210345827;0.8334347789410496;0.01556293610793816;0.015561892119518002;0.797850795408965;0.014895583032643458;0.7978402094555122
90.13215;1.0444154829003063;0.8332175699456491;0.7978880816245797;-4.0390234655937436e-07;-4.0547805602802625e-07;1.0449259463311344;9.99972821143492;0.833434340302196;0.015562937426866501;0.015561900336373244;0.797850291250006;0.014895613544038894;0.7978402714657904
90.14215;1.0444170737261464;0.8332182961334035;0.7978887682922191;-4.0336990346509394e-07;-4.0617148461905316e-07;1.0449252481726286;9.999717396714805;0.8334339345641767;0.015562939395572633;0.01556190930753598;0.7978497174809427;0.014895644699248622;0.7978403298732754
90.15215;1.0444187210422984;0.8332190210005048;0.7978894609171019;-4.028467195438517e-07;-4.0687655461432335e-07;1.0449244720622974;9.99970572812456;0.8334335701730072;0.015562942025814427;0.015561919025162626;0.7978490738857096;0.014895676443003816;0.7978403868118461
90.16215;1.0444204147118779;0.8332197461598007;0.7978901584615018;-4.023325682318458e-07;-4.0759388678201584e-07;1.0449236212839492;9.999693175901106;0.8334332540297191;0.015562945305436941;0.015561929476909212;0.7978483615126943;0.014895708710904308;0.7978404455224297
90.17215;1.0444221459246132;0.8332204729585252;0.7978908590835428;-4.018269605106678e-07;-4.0832408718939974e-07;1.0449226987368558;9.999679721149786;0.833432992160744;0.01556294920320651;0.015561940651009224;0.797847582254903;0.014895741428842233;0.7978405093510036
90.18215;1.0444239075480115;0.8332212017856306;0.7978915602561824;-4.013293935619921e-07;-4.090675854758982e-07;1.0449217078545034;9.999665354852716;0.8334327895769468;0.015562953672536675;0.015561952537674414;0.7978467382752282;0.014895774513782664;0.7978405813056547
90.19215;1.0444256927445168;0.8332219317167184;0.7978922594006627;-4.008396842487697e-07;-4.0982446694214977e-07;1.0449206535494642;9.999650082311042;0.8334326494512773;0.01556295864912376;0.015561965128400253;0.797845831837321;0.014895807879970125;0.7978406646326277
90.20215;1.0444274944958667;0.8332226610034194;0.7978929544072207;-4.003581835794335e-07;-4.1059435486629383e-07;1.0449195418136803;9.999633935362395;0.8334325732356085;0.015562964047873684;0.015561978410890834;0.7978448650450698;0.01489584144338382;0.7978407632428302
90.21215;1.0444293060216208;0.8332233884574356;0.7978936436544406;-3.9988579774218394e-07;-4.113762956331768e-07;1.0449183786185186;9.999616982945252;0.8334325613020152;0.015562969761435492;0.015561992357363818;0.7978438394727279;0.014895875113596007;0.7978408813326091
90.22215;1.044431120617031;0.8332241139144259;0.7978943259672762;-3.994236013274983e-07;-4.12168766208499e-07;1.0449171693949342;9.999599333349185;0.8334326131507844;0.015562975663920784;0.015562006913855649;0.7978427562189284;0.014895908791169471;0.7978410225301363
90.23215;1.044432931604112;0.8332248372684276;0.7978950007156848;-3.989721818794974e-07;-4.129698654424255e-07;1.0449159188086095;9.999581124952144;0.8334327276368336;0.015562981629804329;0.015562022005738047;0.7978416162477264;0.014895942387263541;0.7978411890767819
90.24215;1.044434732660895;0.8332255575749928;0.797895667810481;-3.9853142767560486e-07;-4.1377762534584943e-07;1.0449146306587842;9.999562509270412;0.8334329036818985;0.01556298755409774;0.01556203755606584;0.7978404206855247;0.014895975841942608;0.797841381502496
90.25215;1.0444365177736736;0.8332262728926039;0.7978963274855224;-3.981008735272302e-07;-4.1459033551613466e-07;1.044913308299092;9.99954363869529;0.8334331409250256;0.01556299335433599;0.015562053497389523;0.7978391708191559;0.014896009120593991;0.7978415989427015
90.26215;1.044438281320082;0.8332269806299802;0.7978969798142754;-3.976799416202036e-07;-4.1540656174395905e-07;1.0449119546717223;9.999524665106012;0.8334334396413041;0.015562998960691826;0.015562069769808964;0.797837867638266;0.01489604220251244;0.797841839846585
90.27215;1.0444400187266447;0.833227678134943;0.7978976241858378;-3.9726798414956765e-07;-4.162248160286185e-07;1.0449105719739742;9.999505738862979;0.8334338002924319;0.01556300430740844;0.015562086312230581;0.797836511458452;0.014896075072900356;0.7978421025633998
90.28215;1.0444417270165103;0.83322836296383;0.7978982592704088;-3.968644240025377e-07;-4.1704345710428974e-07;1.0449091623320506;9.999487000297648;0.8334342233883129;0.015563009329182064;0.015562103062516843;0.7978351020281537;0.014896107716596524;0.7978423852911005
90.29215;1.0444434043930808;0.8332290330030656;0.7978988834535599;-3.96468791851968e-07;-4.178611451024578e-07;1.0449077286658013;9.999468571071992;0.8334347095201353;0.015563013958518408;0.015562119972106792;0.797833638748724;0.014896140117282358;0.7978426856567581
90.30215;1.0444450487629622;0.8332296871625802;0.7978994953111037;-3.96080544098799e-07;-4.186772413047315e-07;1.0449062744010504;9.999450548721876;0.8334352590856271;0.015563018123136365;0.015562137012034814;0.7978321208439725;0.014896172259841129;0.7978430007049968
90.31215;1.0444466567359492;0.8332303263642443;0.79790009403964;-3.956988604334127e-07;-4.1949160448578965e-07;1.04490480299121;9.999433004027537;0.8334358719927348;0.015563021754052513;0.015562154156192118;0.7978305475298556;0.014896204130226536;0.7978433273827986
90.32215;1.0444482244794082;0.833230954076431;0.7979006799159268;-3.9532253228157794e-07;-4.203041060270395e-07;1.0449033177119715;9.9994159862523;0.8334365478167987;0.01556302480258901;0.015562171365825272;0.7978289180556059;0.014896235712112176;0.7978436631312461
90.33215;1.0444497490129332;0.8332315757006322;0.7979012546407706;-3.949500167159194e-07;-4.211142704789199e-07;1.0449018209179366;9.999399533063013;0.8334372859931343;0.015563027243449896;0.015562188592580727;0.7978272317818689;0.01489626697960798;0.797844006037782
90.34215;1.0444512285216998;0.8332321968292783;0.7979018211683234;-3.945796009630663e-07;-4.219211425254341e-07;1.0449003135452235;9.999383674958928;0.8334380856000405;0.015563029064168427;0.015562205788238598;0.7978254887035451;0.014896297896063674;0.7978443542158501
90.35215;1.0444526622459835;0.8332328219200339;0.7979023829896577;-3.9420955248916354e-07;-4.2272341057895856e-07;1.0448987958155975;9.99936843283804;0.8334389451413917;0.015563030260482068;0.015562222907296999;0.7978236900631298;0.014896328424703736;0.7978447052511533
90.36215;1.044454050030412;0.8332334543147932;0.797902943333373;-3.9383822163782305e-07;-4.2351968522377604e-07;1.0448972681971307;9.99935381727315;0.833439862734335;0.015563030835520145;0.015562239901150092;0.7978218379494821;0.01489635853742416;0.797845056649329
90.37215;1.0444553920713011;0.8332340966148297;0.7979035045711512;-3.93464095464704e-07;-4.2430879573154677e-07;1.0448957321251702;9.999339833853789;0.8334408363862466;0.015563030795241201;0.01556225671390254;0.7978199341251078;0.014896388214071847;0.7978454067431748
90.38215;1.0444566897550664;0.8332347507292138;0.7979040679205062;-3.930858867443692e-07;-4.250899439219191e-07;1.0448941907405753;9.999326489488624;0.8334418640895201;0.015563030143182286;0.015562273279644776;0.7978179795649503;0.01489641743549535;0.7978457549876071
90.39215;1.0444579465436703;0.8332354177965106;0.7979046332576656;-3.9270261285279406e-07;-4.258626002375112e-07;1.044892648809693;9.99931379397382;0.8334429438349251;0.015563028879410143;0.015562289520144565;0.7978159748828995;0.014896446174194167;0.7978461014455751
90.40215;1.0444591679222641;0.8332360980690284;0.7979051990741429;-3.923135309026388e-07;-4.266263319207731e-07;1.0448911117853843;9.999301756057159;0.8334440738300475;0.015563027005818283;0.015562305356368154;0.797813920675155;0.014896474389044663;0.7978464463348726
90.41215;1.044460360729526;0.8332367909478934;0.7979057631087308;-3.9191807192636147e-07;-4.273807446626044e-07;1.044889585400613;9.999290380880224;0.8334452532396653;0.015563024532108082;0.01556232072546331;0.7978118174458039;0.014896502026059416;0.7978467903068985
90.42215;1.0444615323251056;0.8332374950620953;0.7979063232985518;-3.915159265148735e-07;-4.2812539195680944e-07;1.0448880756999126;9.99927967120334;0.8334464827453025;0.015563021478564847;0.015562335587126193;0.7978096657969764;0.014896529026299413;0.7978471346168509
90.43215;1.0444626896390785;0.8332382079190863;0.7979068780339781;-3.9110716230610573e-07;-4.288595838602254e-07;1.044886588387488;9.999269624579302;0.8334477639792515;0.015563017879099505;0.015562349926191677;0.7978074675076855;0.014896555339297124;0.7978474804596941
90.44215;1.0444638380601738;0.8332389254299406;0.7979074258174178;-3.9069223461554426e-07;-4.295822685442764e-07;1.0448851280460716;9.999260230475464;0.8334490984241423;0.015563013780163197;0.015562363756697698;0.7978052267088471;0.014896580928187783;0.7978478282925314
90.45215;1.0444649811287061;0.8332396423953115;0.7979079652147628;-3.9027188768901305e-07;-4.302921030725905e-07;1.0448836983851923;9.999251472644092;0.8334504870025325;0.015563009231556747;0.015562377120902702;0.7978029498406958;0.014896605765864422;0.7978481779110979
90.46215;1.0444661215346236;0.8332403540035891;0.7979084951808634;-3.8984695066821695e-07;-4.3098769396769254e-07;1.0448823031756136;9.999243325207313;0.8334519304738872;0.015563004280434495;0.015562390075359037;0.7978006445024198;0.014896629831936027;0.7978485288473696
90.47215;1.0444672617905761;0.8332410567297412;0.79790901528506;-3.894181364057981e-07;-4.3166782892309985e-07;1.0448809469939102;9.999235743183466;0.8334534296394179;0.015562998972061747;0.015562402673005122;0.7977983183957496;0.014896653106604608;0.7978488803986408
90.48215;1.0444684039865388;0.8332417480127041;0.7979095258633954;-3.889860593149633e-07;-4.3233154461043033e-07;1.0448796352265772;9.99922866026764;0.8334549849759949;0.015562993350119588;0.015562414958659806;0.7977959790737501;0.014896675564278762;0.7978492312663105
90.49215;1.0444695499449246;0.8332424260273522;0.797910028120674;-3.885514473818664e-07;-4.329780679825725e-07;1.044878372987632;9.999221995778893;0.8334565964289952;0.015562987454611994;0.015562426966620163;0.7977936340239518;0.01489669717889414;0.7978495791906882
90.50215;1.0444707016992192;0.8332430899801654;0.7979105236925005;-3.881152940837266e-07;-4.3360670898610194e-07;1.0448771636687624;9.999215668447087;0.8334582634890351;0.015562981314887982;0.015562438707328891;0.7977912904397795;0.014896717932373755;0.7978499211414624
90.51215;1.044471861521296;0.8332437400656817;0.7979110135181944;-3.8767874414396096e-07;-4.34216798940567e-07;1.0448760086165814;9.999209608420465;0.833459985232497;0.015562974946806418;0.015562450161720866;0.7977889546742212;0.014896737812795113;0.7978502542020267
90.52215;1.0444730317536242;0.8332443772248327;0.7979114969653873;-3.8724277722547645e-07;-4.3480769339263e-07;1.044874907856591;9.999203759933167;0.8334617604424277;0.01556296836836372;0.015562461292226258;0.7977866315097666;0.014896756812087098;0.7978505761185006
90.53215;1.044474214666438;0.8332450035065996;0.7979119722438038;-3.8680802088615155e-07;-4.353787917293196e-07;1.0448738604661318;9.999198081514331;0.8334635876041309;0.015562961622292976;0.015562472058025963;0.7977843237896455;0.014896774925509504;0.7978508849781059
90.54215;1.0444754123310351;0.8332456226974903;0.797912437590439;-3.863748605698902e-07;-4.3592956292679816e-07;1.044872864721701;9.999192545966945;0.8334654646150519;0.015562954783495035;0.015562482426608055;0.797782032924078;0.014896792142175031;0.7978511789150929
90.55215;1.0444766269818688;0.8332462400341568;0.797912891755729;-3.8594368830613725e-07;-4.364595941466881e-07;1.0448719187266609;9.999187134742023;0.8334673883381221;0.015562947945045768;0.015562492376396123;0.7977797596739122;0.014896808441209821;0.797851456147448
90.56215;1.0444778617236652;0.8332468606380605;0.7979133334270972;-3.8551507967101385e-07;-4.3696867292294073e-07;1.0448710209845808;9.999181829512398;0.8334693541477588;0.015562941195329116;0.01556250189073462;0.7977775045478364;0.014896823803499845;0.7978517148047429
90.57215;1.0444791203012163;0.8332474878735565;0.7979137603391299;-3.850897733138408e-07;-4.3745677099906804e-07;1.0448701703833474;9.999176606247222;0.8334713561466099;0.015562934605362582;0.015562510951679365;0.797775268101217;0.014896838215394835;0.797851952478624
90.58215;1.044480406383224;0.8332481228812275;0.7979141688908087;-3.8466850840833495e-07;-4.379239940865491e-07;1.0448693658675454;9.999171435914327;0.833473388128347;0.01556292822899516;0.015562519540256893;0.7977730514047392;0.014896851658876883;0.7978521659517741
90.59215;1.044481723743936;0.8332487652638907;0.7979145547775899;-3.8425196178697157e-07;-4.3837064801944004e-07;1.0448686064218224;9.999166292883125;0.8334754442018681;0.01556292210382619;0.015562527639010384;0.7977708560289762;0.014896864114240918;0.7978523513528837
90.60215;1.0444830761998947;0.8332494142843088;0.7979149138569154;-3.838408266462229e-07;-4.387971292113975e-07;1.0448678912993978;9.99916116216817;0.8334775186635565;0.015562916250004019;0.015562535231282492;0.7977686834734146;0.014896875578296019;0.7978525044389876
90.61215;1.0444844665510236;0.8332500697780921;0.7979152422549378;-3.8343573502023396e-07;-4.39203625657249e-07;1.0448672201333464;9.999156037325587;0.8334796058596068;0.015562910674661985;0.015562542301484667;0.7977665350706764;0.014896886071075213;0.7978526210947287
90.62215;1.0444858962295225;0.8332507322533583;0.7979155362725388;-3.830370457546482e-07;-4.395900818929581e-07;1.0448665931912111;9.999150912171775;0.8334817003697677;0.015562905377806004;0.015562548832186269;0.7977644123739751;0.014896895619273591;0.7978526982258635
90.63215;1.044487365959343;0.8332514024697568;0.7979157922883814;-3.8264500091838364e-07;-4.3995638298748454e-07;1.044866011445287;9.999145776388952;0.833483797095133;0.01556290035260285;0.015562554792748377;0.7977623173798697;0.014896904233454496;0.7978527340258446
90.64215;1.0444888757908168;0.8332520811800291;0.7979160064573093;-3.822601771522515e-07;-4.4030233630674763e-07;1.0448654756904874;9.999140622215196;0.8334858914085581;0.015562895590000087;0.015562560138335745;0.7977602525608414;0.014896911899223335;0.7978527270341063
90.65215;1.0444904244006123;0.8332527691679941;0.7979161748814046;-3.818835301141297e-07;-4.406274528294586e-07;1.044864985206435;9.99913545563025;0.8334879792431595;0.015562891088059675;0.01556256483583183;0.7977582206568814;0.014896918583276915;0.797852675416224
90.66215;1.0444920090249221;0.8332534670364046;0.7979162936540424;-3.815160854656178e-07;-4.4093087380675225e-07;1.0448645372711036;9.99913029799674;0.8334900563544427;0.015562886852836001;0.015562568895489988;0.7977562241531214;0.01489692424487452;0.7978525773628539
90.67215;1.0444936263180895;0.8332541748965556;0.7979163581611388;-3.811588456733874e-07;-4.412114889749875e-07;1.0448641277406108;9.999125178647333;0.8334921176733502;0.015562882891440262;0.015562572375435294;0.7977542647373486;0.014896928848369954;0.7978524317100848
90.68215;1.0444952733758355;0.8332548924258876;0.7979163634244604;-3.8081283469652005e-07;-4.414680267884415e-07;1.044863751586182;9.999120129180197;0.8334941577674532;0.01556287920446292;0.015562575358941058;0.7977523431908712;0.014896932370751266;0.7978522383964698
90.69215;1.0444969483172244;0.8332556188355394;0.7979163058145886;-3.804790943103295e-07;-4.4169913752913363e-07;1.0448634028969968;9.999115180534329;0.8334961715709115;0.015562875784352366;0.01556257792806199;0.7977504596008079;0.014896934799410974;0.7978519987685188
90.70215;1.044498650181914;0.8332563526723105;0.797916183840981;-3.801586416615541e-07;-4.419035845242856e-07;1.0448630751084158;9.999110362384329;0.8334981548751317;0.015562872620743363;0.015562580147594941;0.7977486132859123;0.014896936129045664;0.7978517153133012
90.71215;1.0445003783527111;0.8332570919861353;0.7979159976711834;-3.798522989057077e-07;-4.4208042868495316e-07;1.0448627617330544;9.999105709357387;0.8335001043648144;0.01556286969851402;0.015562582064603649;0.7977468028069532;0.014896936363476054;0.7978513910736288
90.72215;1.0445021318127052;0.8332578349626715;0.797915749032429;-3.795606047429571e-07;-4.4222905366349474e-07;1.0448624571320777;9.999101264580183;0.833502016960254;0.015562866984870055;0.015562583723779345;0.7977450266831013;0.014896935512939977;0.7978510291608713
90.73215;1.0445039084036236;0.8332585807899519;0.7979154416824997;-3.7928400568494114e-07;-4.4234915312600593e-07;1.044862157282215;9.999097069198006;0.8335038894374883;0.015562864423622714;0.01556258517741956;0.7977432839770787;0.014896933592344282;0.7978506323862063
90.74215;1.0445057046768143;0.8332593300463946;0.7979150813923263;-3.790230583457267e-07;-4.424408743160939e-07;1.04486186061244;9.99909315306104;0.8335057185094986;0.015562861944831183;0.015562586475573065;0.797741574226179;0.014896930632098898;0.7978502029628415
90.75215;1.0445075166810693;0.8332600840057846;0.7979146750604352;-3.78778309561214e-07;-4.425049272297165e-07;1.0448615686700036;9.999089539382098;0.8335075005602435;0.015562859476652698;0.015562587657036572;0.797739897448945;0.014896926685440416;0.7978497420826091
90.76215;1.044509340668964;0.833260843553355;0.7979142295788075;-3.785499808015072e-07;-4.4254244577837147e-07;1.0448612862004225;9.999086249479602;0.8335092316216921;0.01556285694516861;0.015562588756365969;0.7977382541554422;0.014896921820618246;0.7978492500156839
90.77215;1.044511172752257;0.8332616087101226;0.7979137513461425;-3.7833795700921263e-07;-4.4255480312579626e-07;1.0448610204757678;9.999083298039107;0.8335109079559776;0.015562854265089307;0.015562589811019881;0.7977366451644263;0.014896916103974055;0.7978487272963214
90.78215;1.0445130082890708;0.8332623786435899;0.7979132465523615;-3.7814217642362614e-07;-4.4254345983565183e-07;1.0448607801268925;9.99908068598273;0.8335125262879147;0.015562851334449795;0.015562590857786739;0.7977350717242541;0.014896909579165589;0.7978481756184089
90.79215;1.0445148422741646;0.8332631515058582;0.7979127214609204;-3.779630709444104e-07;-4.4250966377007514e-07;1.044860573734289;9.99907839934933;0.8335140836035396;0.015562848039893993;0.015562591935058899;0.7977335352531794;0.014896902258764185;0.7978475975893413
90.80215;1.0445166704123812;0.8332639242072565;0.7979121822597159;-3.7780165820484633e-07;-4.4245412439509124e-07;1.0448604088251432;9.99907641993835;0.8335155771526342;0.015562844273995425;0.015562593092820156;0.797732036327567;0.014896894140307338;0.7978469961595083
90.81215;1.0445184896581907;0.8332646929292301;0.797911634925305;-3.7765910040398604e-07;-4.4237693706148027e-07;1.044860292070037;9.999074742132155;0.8335170044724312;0.015562839956533387;0.015562594389851843;0.797730574450755;0.014896885226538467;0.7978463738555351
90.82215;1.044520298175311;0.8332654541831005;0.7979110853767859;-3.775363369189003e-07;-4.4227772734251744e-07;1.044860230129252;9.99907337700494;0.8335183633418854;0.015562835041176771;0.015562595881849347;0.7977291490725097;0.014896875524586186;0.7978457318448375
90.83215;1.0445220951807064;0.8332662053488489;0.7979105397582144;-3.7743424065443464e-07;-4.4215584552618915e-07;1.0448602295500142;9.999072339389864;0.8335196520945894;0.015562829500483892;0.015562597621280498;0.7977277603958303;0.014896865032284927;0.7978450698435131
90.84215;1.0445238803863646;0.8332669446745432;0.797910004499058;-3.7735358883336265e-07;-4.4201059609064234e-07;1.0448602953835997;9.999071633435387;0.833520869844256;0.015562823304135942;0.015562599670663872;0.797726409150661;0.01489685373427898;0.7978443870003532
90.85215;1.0445256532872407;0.8332676713154512;0.797909485645507;-3.772946550193912e-07;-4.41841480173416e-07;1.0448604297713453;9.999071246603968;0.8335220164122144;0.015562816410443285;0.015562602105512184;0.7977250962533409;0.014896841612262856;0.7978436826775199
90.86215;1.0445274131659374;0.8332683852469831;0.7979089880602486;-3.772572682993926e-07;-4.4164830890960003e-07;1.0448606315816487;9.999071152759125;0.8335230927426406;0.015562808775911534;0.015562604995501954;0.7977238233735852;0.014896828658078898;0.7978429566662117
90.87215;1.0445291595421118;0.833269086806338;0.797908515628246;-3.772413880616859e-07;-4.4143122994197905e-07;1.0448608970912237;9.999071323818331;0.8335241013812394;0.015562800370022561;0.015562608392783348;0.7977225936565921;0.014896814876179517;0.7978422089227571
90.88215;1.0445308920309082;0.8332697763115728;0.7979080720685686;-3.772473474772298e-07;-4.411908125111085e-07;1.0448612210324917;9.99907174249657;0.8335250462266046;0.01556279117774346;0.015562612347220041;0.7977214113923257;0.014896800271384784;0.7978414388132207
90.89215;1.0445326096433505;0.833270453972094;0.7979076612939435;-3.7727552869811935e-07;-4.409280635126212e-07;1.044861598048173;9.999072403854557;0.8335259320687911;0.015562781189480715;0.015562616924071484;0.7977202811767945;0.014896784833506635;0.7978406445942084
90.90215;1.0445343107326313;0.833271119541569;0.7979072871213843;-3.7732603246547685e-07;-4.406442014010238e-07;1.0448620239421196;9.999073307647325;0.833526764077492;0.015562770393946587;0.015562622200466543;0.7977192075866628;0.014896768536978992;0.7978398237791942
90.91215;1.0445359939516838;0.8332717716348697;0.7979069528688817;-3.773985775292161e-07;-4.403402773017054e-07;1.0448624951535075;9.99907445415822;0.8335275472238247;0.015562758775808273;0.015562628249417895;0.7977181949509885;0.014896751356266127;0.7978389738509793
90.92215;1.0445376590170978;0.8332724073924708;0.7979066612679835;-3.774924210539668e-07;-4.400169317401663e-07;1.0448630076387986;9.999075848675067;0.833528286223851;0.015562746310540767;0.015562635131890308;0.7977172466691552;0.014896733275305338;0.7978380928077811
90.93215;1.0445393064404453;0.8332730226989808;0.797906414428061;-3.7760643606547363e-07;-4.3967454843349346e-07;1.044863556963685;9.999077510410816;0.8335289857467199;0.015562732965767668;0.015562642900903562;0.7977163649333286;0.014896714283836472;0.7978371793958039
90.94215;1.044540936652559;0.8332736124977561;0.797906213764875;-3.777393887019687e-07;-4.393135629213632e-07;1.044864138820998;9.99907947573916;0.8335296504510687;0.015562718715424419;0.015562651600558967;0.797715551555221;0.01489669437860659;0.7978362329947648
90.95215;1.0445425495796898;0.8332741709643018;0.7979060602926437;-3.778899985575884e-07;-4.3893450575979693e-07;1.0448647495124872;9.999081788382128;0.8335302848986309;0.015562703552283931;0.015562661258993275;0.7977148089250977;0.014896673573287623;0.7978352535736785
90.96215;1.0445441449646327;0.8332746918541595;0.7979059550964225;-3.7805672780837497e-07;-4.3853791538591945e-07;1.0448653862298432;9.999084484832714;0.8335308929844856;0.015562687487732969;0.01556267189430405;0.7977141399853341;0.01489665189888537;0.7978342418283177
90.97215;1.044545722293785;0.8332751691455818;0.7979058995160573;-3.7823771626188274e-07;-4.381243155910806e-07;1.044866046228084;9.999087591708857;0.8335314770023787;0.015562670541294007;0.015562683525815907;0.7977135476493166;0.014896629387666907;0.7978331989789168
90.98215;1.0445472800772257;0.8332755976189303;0.797905895105768;-3.784310559009846e-07;-4.3769424501297436e-07;1.0448667257657258;9.99909113479719;0.8335320372179617;0.01556265273347645;0.015562696172448135;0.7977130347086213;0.014896606061765164;0.7978321261039816
90.99215;1.0445488155683254;0.8332759733299359;0.7979059435097656;-3.78635152270182e-07;-4.372483809172675e-07;1.04486742034427;9.999095147102855;0.833532572321307;0.01556263408748046;0.015562709847361272;0.7977126041310881;0.014896581945730934;0.7978310234312465
91.00215;1.0445503252989519;0.8332762938068426;0.7979060460837422;-3.78848933475808e-07;-4.367875951931932e-07;1.044868125385373;9.999099671231756;0.8335330803326323;0.015562614629028462;0.015562724558786701;0.7977122588566369;0.014896557083209916;0.7978298899492184
91.01215;1.0445518057523853;0.8332765577427633;0.7979062034050156;-3.790718723977929e-07;-4.3631275238200783e-07;1.044868836038922;9.999104758766364;0.8335335591075586;0.015562594382286132;0.015562740309219183;0.7977120009739459;0.014896531530246018;0.7978287236450607
91.02215;1.044553253726598;0.8332767649268386;0.7979064151220597;-3.793037040203626e-07;-4.3582440250731564e-07;1.0448695467806302;9.999110469803954;0.8335340059665713;0.01556257336208407;0.015562757094296083;0.7977118311668215;0.01489650533734462;0.7978275223564321
91.03215;1.0445546666066652;0.8332769165181657;0.7979066799029286;-3.7954396957115815e-07;-4.353226224824019e-07;1.0448702516299786;9.999116867472734;0.8335344174069504;0.015562551569119997;0.015562774909527085;0.797711748957594;0.014896478542861118;0.7978262846469845
91.04215;1.0445560424345433;0.8332770147261862;0.7979069953075199;-3.797918598208616e-07;-4.3480708182800177e-07;1.0448709446395013;9.999124005856102;0.8335347897492257;0.015562529000235931;0.015562793756012777;0.7977117531533865;0.014896451170825257;0.7978250102444089
91.05215;1.0445573800901906;0.8332770619547842;0.797907358176313;-3.800464201313965e-07;-4.342773460397703e-07;1.0448716200153847;9.999131925371788;0.8335351195372589;0.01556250565675898;0.015562813637623785;0.7977118420149618;0.014896423224567303;0.7978237000835596
91.06215;1.0445586798800197;0.833277060067394;0.7979077652247865;-3.8030680757949876e-07;-4.337332782269393e-07;1.0448722714656704;9.999140657552037;0.833535402871322;0.015562481541406867;0.015562834557871877;0.7977120134253878;0.014896394691005376;0.7978223560344975
91.07215;1.0445599436764177;0.8332770101716711;0.7979082129323865;-3.805724410442351e-07;-4.3317515112520577e-07;1.0448728914061365;9.99915022668131;0.8335356350969771;0.015562456662539059;0.0155628565201512;0.7977122650220131;0.014896365562834444;0.7978209805499089
91.08215;1.044561174023377;0.8332769129612653;0.797908697132969;-3.8084296820055547e-07;-4.326034186790383e-07;1.0448734712998202;9.99916065004391;0.8335358117497432;0.01556243104291639;0.015562879520467273;0.7977125939815282;0.01489633585639192;0.797819576791943
91.09215;1.0445623723198139;0.8332767690519247;0.797909213269288;-3.811180400865368e-07;-4.3201851668370434e-07;1.0448740028734325;9.999171938758229;0.8335359295072239;0.015562404721766216;0.015562903527367647;0.7977129968662207;0.014896305603062918;0.7978181492796192
91.10215;1.0445635375948057;0.8332765788288555;0.7979097571857094;-3.8139714905374656e-07;-4.3142083775304045e-07;1.0448744787943942;9.999184089616916;0.833535986355541;0.015562377755910285;0.015562928471334178;0.79771346996397;0.014896274828460449;0.7978167039008898
91.11215;1.0445646674171998;0.8332763419052372;0.797910325680934;-3.816796795532769e-07;-4.3081076402977675e-07;1.0448748920952526;9.999197072877696;0.8335359817004862;0.015562350215695499;0.01556295426461302;0.797714009523419;0.014896243545733047;0.79781524659868
91.12215;1.0445657597241675;0.8332760571037842;0.7979109167055792;-3.8196489984650567e-07;-4.301886762107948e-07;1.0448752351610469;9.99921083166799;0.8335359164707231;0.015562322171344468;0.015562980830070162;0.7977146115015861;0.014896211759944034;0.797813782153112
91.13215;1.0445668137630477;0.8332757234577699;0.797911529259601;-3.8225184273776277e-07;-4.2955494198968606e-07;1.044875499962651;9.999225296572543;0.8335357926128643;0.01556229368857108;0.015563008105052524;0.7977152715736627;0.014896179471248957;0.7978123139924541
91.14215;1.044567829604018;0.8332753410630818;0.7979121626943347;-3.825393221197103e-07;-4.2890999851693096e-07;1.0448756792126568;9.999240403906217;0.8335356124736245;0.015562264843808809;0.015563036027938841;0.7977159856248914;0.014896146676529784;0.7978108444065901
91.15215;1.0445688070044847;0.8332749110091092;0.7979128158697263;-3.8282607248222505e-07;-4.2825451157102085e-07;1.044875767008659;9.999256098005892;0.8335353788586651;0.015562235737103611;0.015563064535354975;0.7977167499256669;0.01489611336618711;0.7978093752319694
91.16215;1.0445697453810134;0.8332744346628794;0.7979134871716624;-3.8311088124750447e-07;-4.2758939601334793e-07;1.044875759286725;9.999272314657015;0.8335350954568408;0.01556220648509717;0.015563093571927424;0.797717560902234;0.014896079516526006;0.7978079087839359
91.17215;1.0445706446839895;0.8332739127480047;0.7979141755720093;-3.833927377518379e-07;-4.2691573362661893e-07;1.0448756541236295;9.999288970470976;0.8335347667027161;0.015562177209528037;0.01556312309721238;0.7977184153522943;0.014896045091730826;0.7978064479067505
91.18215;1.0445715056345275;0.833273345228318;0.7979148814774616;-3.836710933328943e-07;-4.2623476142424454e-07;1.044875451174474;9.999305977283809;0.833534396859859;0.015562148033496872;0.0155631530801078;0.7977193111606853;0.014896010058788975;0.7978049953587945
91.19215;1.0445723294929643;0.8332727318786425;0.7979156060644509;-3.839460226306264e-07;-4.2554792406609523e-07;1.044875150785383;9.999323268342676;0.8335339891862076;0.015562119075962022;0.015563183489694335;0.7977202475653304;0.014895974401156338;0.7978035537312201
91.20215;1.0445731178727689;0.8332720723460072;0.7979163499206059;-3.842180086752715e-07;-4.248569300435485e-07;1.0448747536861482;9.999340809417403;0.8335335459530913;0.015562090444815631;0.015563214297406964;0.7977212246811807;0.014895938122744675;0.7978021258757851
91.21215;1.0445738722789022;0.8332713661088076;0.7979171124609454;-3.8448765769421385e-07;-4.241637520299014e-07;1.0448742611225645;9.999358591654625;0.8335330690027697;0.015562062233012396;0.015563245483175295;0.7977222429218048;0.014895901246982425;0.7978007149109588
91.22215;1.0445745934807862;0.8332706130054809;0.7979178918695495;-3.847556612250485e-07;-4.23470512006716e-07;1.0448736748960643;9.999376621642224;0.8335325599938136;0.015562034512288991;0.015563277030638433;0.7977233031274441;0.01489586381824528;0.7977993235362965
91.23215;1.0445752813478084;0.8332698136325899;0.7979186848811749;-3.8502281315894084e-07;-4.227792250381939e-07;1.0448729975508364;9.999394912249036;0.8335320203525045;0.015562007330044949;0.015563308916735866;0.797724407481769;0.014895825903689892;0.7977979532858043
91.24215;1.044575935281519;0.8332689691222741;0.7979194865557012;-3.8528997046868543e-07;-4.2209162886538256e-07;1.0448722329729632;9.99941347549935;0.833531451666263;0.015561980719840706;0.015563341108348967;0.7977255599101704;0.014895787588765084;0.7977966047559938
91.25215;1.0445765545586885;0.8332680806680621;0.7979202903295877;-3.8555796677593157e-07;-4.214093375438454e-07;1.0448713866101076;9.999432327367597;0.8335308561543406;0.015561954715992197;0.0155633735622759;0.7977267651930839;0.014895748964136877;0.7977952790900721
91.26215;1.0445771380041309;0.8332671493851245;0.7979210883582135;-3.858274580030636e-07;-4.2073401838514906e-07;1.0448704643822866;9.999451501903241;0.8335302363335058;0.015561929352921715;0.015563406217646762;0.7977280276991641;0.014895710104291988;0.7977939795331035
91.27215;1.0445776835528107;0.8332661767158954;0.7979218721689788;-3.860989687575698e-07;-4.200672854951638e-07;1.0448694710558133;9.999471055271886;0.8335295943934081;0.015561904654576988;0.015563438986010663;0.7977293503901396;0.014895671052750591;0.7977927120399495
91.28215;1.0445781885743453;0.8332651647002628;0.7979226335573438;-3.8637318555314083e-07;-4.1941041951052466e-07;1.044868409878667;9.999491054575511;0.8335289320108761;0.015561880638400617;0.01556347175299;0.7977307343861844;0.014895631833319007;0.7977914850946419
91.29215;1.0445786506452364;0.8332641153864933;0.797923365233877;-3.866510579829739e-07;-4.1876413512109674e-07;1.0448672836020625;9.99951156876127;0.8335282503108759;0.015561857330091768;0.015563504391818606;0.797732179655291;0.014895592475867196;0.7977903089770975
91.30215;1.044579067993818;0.8332630299938307;0.7979240608180654;-3.869335869274659e-07;-4.181286640471341e-07;1.0448660957744207;9.999532667738784;0.83352754985399;0.015561834766007534;0.015563536779677492;0.7977336863154515;0.014895553035105273;0.79778919459577
91.31215;1.044579439616917;0.833261908806135;0.7979247146739168;-3.8722159345056806e-07;-4.175041172331801e-07;1.0448648515284669;9.999554418860475;0.8335268311037083;0.01556181298145847;0.015563568804190946;0.7977352552049611;0.014895513599827622;0.7977881524485215
91.32215;1.044579765240762;0.8332607515609363;0.7979253222866368;-3.8751563608676107e-07;-4.1689071034683406e-07;1.0448635572464182;9.999576876679114;0.8335260953459183;0.015561791994731452;0.015563600350467473;0.7977368872190131;0.014895474287743213;0.7977871921562297
91.33215;1.0445800450480525;0.8332595579777011;0.7979258806212213;-3.8781601448790456e-07;-4.1628873621055084e-07;1.0448622192856143;9.99960007300476;0.8335253451209735;0.015561771798043685;0.015563631284945917;0.7977385820446488;0.014895435224313285;0.7977863222401409
91.34215;1.0445802796849222;0.8332583284742918;0.7979263876792974;-3.8812283318898546e-07;-4.1569849750370106e-07;1.0448608428840216;9.999624015743528;0.8335245836764046;0.01556175236329342;0.015563661459164858;0.7977403375535098;0.014895396524184343;0.797785549772609
91.35215;1.0445804708631845;0.8332570643412791;0.7979268418069315;-3.8843610157120545e-07;-4.1512024755879433e-07;1.04485943181426;9.99964869847828;0.8335238143739303;0.015561733651094697;0.015563690728383919;0.7977421504226531;0.014895358284080997;0.7977848802482312
91.36215;1.0445806216026787;0.8332557672239918;0.7979272413371272;-3.8875565383549144e-07;-4.1455408369912946e-07;1.0448579886701403;9.999674112228766;0.8335230407258157;0.015561715612223994;0.015563718967647687;0.7977440170230109;0.014895320580548549;0.7977843181265939
91.37215;1.0445807359250467;0.833254439198684;0.7979275843853725;-3.890809042543901e-07;-4.139998576554123e-07;1.044856515624579;9.999700249948326;0.8335222666817437;0.015561698184428652;0.015563746073031319;0.7977459336594246;0.01489528347266355;0.7977838674518318
91.38215;1.044580818618213;0.8332530835017118;0.7979278687540002;-3.894108017548273e-07;-4.134571313053091e-07;1.0448550149745504;9.999727105355268;0.8335214969880683;0.015561681288210559;0.015563771949704888;0.797747896475165;0.014895247004653509;0.7977835314737501
91.39215;1.0445808744965748;0.8332517045199486;0.7979280922619217;-3.897440204868244e-07;-4.1292512977763024e-07;1.0448534890638204;9.999754667882806;0.8335207373262833;0.015561664831712967;0.015563796508625915;0.7977499016279908;0.01489521120074906;0.7977833119561114
91.40215;1.044580907292081;0.833250307025001;0.7979282532134154;-3.900791035276123e-07;-4.1240278030231235e-07;1.0448519402250545;9.999782910931819;0.8335199938267478;0.015561648722934703;0.015563819675257863;0.7977519456653235;0.014895176063162796;0.7977832095459565
91.41215;1.0445809196620046;0.8332488957546961;0.7979283501163689;-3.90414539324183e-07;-4.118889000518858e-07;1.0448503711099484;9.999811780058728;0.8335192723932427;0.015561632873386544;0.015563841390732658;0.7977540254416611;0.014895141578145279;0.7977832244999997
91.42215;1.0445809139556914;0.833247475683127;0.797928380978036;-3.9074876875035685e-07;-4.113823805871253e-07;1.0448487852235544;9.999841193341512;0.8335185782184582;0.015561617204492869;0.015563861604702113;0.7977561374737591;0.014895107718340813;0.7977833565802258
91.43215;1.0445808921650546;0.8332460525671398;0.7979283431926347;-3.9107996593945076e-07;-4.108823073452677e-07;1.0448471874521186;9.999871054880227;0.8335179154033029;0.015561601665269422;0.015563880264374996;0.7977582773989581;0.014895074441550164;0.7977836046061101
91.44215;1.0445808553120624;0.8332446331240368;0.7979282340037757;-3.91405849393271e-07;-4.1038806189409825e-07;1.0448455843196718;9.999901268283935;0.8335172867517681;0.015561586237401396;0.015563897305086841;0.7977604398286291;0.01489504169516948;0.7977839664106963
91.45215;1.044580803243163;0.8332432246477519;0.7979280512934974;-3.9172389288776374e-07;-4.098992918379944e-07;1.04484398393787;9.99993174370121;0.8335166936887356;0.015561570925473967;0.01556391266019756;0.7977626185527528;0.014895009424464067;0.7977844387167957
91.46215;1.0445807346265652;0.8332418345530334;0.7979277945028156;-3.9203175840249785e-07;-4.0941570654239507e-07;1.0448423955206254;9.999962403376276;0.833516136250097;0.015561555755429054;0.01556392628060491;0.7977648071017376;0.014894977573094987;0.7977850168308073
91.47215;1.04458064684495;0.8332404701970536;0.7979274650184218;-3.9232762053206757e-07;-4.0893685280493326e-07;1.0448408283769937;9.99999318012768;0.8335156136060019;0.015561540776744905;0.015563938138486826;0.7977669993923511;0.01489494607363742;0.7977856952199609
91.48215;1.0445805363235616;0.833239138750881;0.7979270658648674;-3.926102729901988e-07;-4.084620579259051e-07;1.0448392912848437;10.000024004455385;0.8335151250821301;0.015561526053769896;0.015563948223110708;0.7977691900030381;0.014894914836890415;0.797786468686084
91.49215;1.0445803994713805;0.8332378469648593;0.7979266013095373;-3.928790147400837e-07;-4.079906676564652e-07;1.0448377927517618;10.000054793594543;0.8335146706436409;0.01556151165792273;0.015563956542582977;0.7977713740433157;0.014894883745935677;0.7977873327138153
91.50215;1.0445802331010496;0.8332366010185844;0.7979260766205312;-3.931334240450989e-07;-4.075223207008113e-07;1.0448363414555368;10.000085454506753;0.8335142506009667;0.015561497670620112;0.015563963123788703;0.7977735469924412;0.014894852660171959;0.7977882830566404
91.51215;1.0445800338871825;0.8332354063364589;0.7979254976995382;-3.933731383572819e-07;-4.07056845614082e-07;1.0448349463244824;10.000115896066509;0.8335138654981766;0.015561484185672606;0.01556396800605959;0.7977757046885547;0.014894821428987341;0.7977893154021778
91.52215;1.044579798269324;0.8332342673769967;0.7979248705638914;-3.935976921463165e-07;-4.0659394985584857e-07;1.0448336158148583;10.00014603568067;0.8335135161715791;0.015561471300482958;0.0155639712345296;0.7977778435144283;0.014894789906506353;0.7977904252649216
91.53215;1.044579523318923;0.8332331878412991;0.7979242010649962;-3.93806565178502e-07;-4.0613320928247066e-07;1.0448323566762134;10.00017579613366;0.8335132030560931;0.015561459104784221;0.015563972858524186;0.7977799603697481;0.014894757962705766;0.7977916081656597
91.54215;1.0445792073600684;0.8332321710939654;0.7979234949893408;-3.9399944042634047e-07;-4.0567429820475775e-07;1.0448311735662503;10.00020510340195;0.8335129251469965;0.015561447677146302;0.015563972935313562;0.7977820521881605;0.014894725487129511;0.7977928600872253
91.55215;1.0445788495475299;0.8332312202520039;0.7979227581868993;-3.941763577319855e-07;-4.0521708506783843e-07;1.044830069662622;10.000233893560308;0.8335126799635396;0.01556143707752129;0.015563971532647105;0.7977841161730556;0.014894692381665112;0.7977941775544071
91.56215;1.0445784488899417;0.8332303382161873;0.7979219964862603;-3.9433767704963636e-07;-4.0476176321325417e-07;1.0448290470917847;10.00026212325434;0.8335124648851922;0.015561427332532294;0.015563968727883013;0.7977861510363683;0.014894658551354157;0.7977955568971841
91.57215;1.0445780037491688;0.8332295282222574;0.7979212154388833;-3.944840106535667e-07;-4.0430911928632496e-07;1.044828106624904;10.00028977143878;0.8335122786363434;0.015561418430495851;0.015563964602050272;0.7977881576628788;0.014894623903852017;0.7977969934083815
91.58215;1.0445775119659784;0.8332287945782202;0.7979204199796747;-3.9461610998875245e-07;-4.038604788741794e-07;1.0448272474705527;10.000316827481766;0.8335121213558797;0.015561410330191473;0.01556395923150668;0.7977901386485745;0.014894588353757031;0.7977984813628218
91.59215;1.0445769709488721;0.8332281425292221;0.7979196142915632;-3.947346113761587e-07;-4.03417307348165e-07;1.0448264681133714;10.000343274385584;0.8335119935419271;0.01556140297783294;0.01556395269179113;0.7977920974709446;0.01489455182733259;0.7978000146619916
91.60215;1.0445763775059091;0.8332275770745362;0.7979188019835656;-3.948398415579585e-07;-4.029809033417904e-07;1.0448257674866002;10.000369081731797;0.8335118954596684;0.015561396327612815;0.0155639450637609;0.7977940377288688;0.014894514267672531;0.7978015872345184
91.61215;1.044575727711785;0.8332271019068967;0.7979179863496537;-3.949320260446214e-07;-4.0255217391933564e-07;1.04482514542975;10.000394213543414;0.8335118272875806;0.015561390350147936;0.015563936426113333;0.7977959623088956;0.014894475638573804;0.797803193106647
91.62215;1.0445750170863175;0.8332267194429028;0.7979171706360788;-3.9501165179296005e-07;-4.021314795910828e-07;1.0448246025958765;10.000418644770619;0.8335117891803758;0.01556138502192103;0.015563926852871217;0.7977978723878697;0.014894435929871159;0.7978048264904721
91.63215;1.0445742411614316;0.8332264316496149;0.7979163581118349;-3.9507945229136736e-07;-4.017188804560894e-07;1.044824140162469;10.000442372197512;0.83351178107982;0.015561380315885396;0.015563916425338244;0.7977997671478273;0.014894395163136835;0.7978064820209702
91.64215;1.0445733963175037;0.833226240721102;0.7979155517947294;-3.951362377289018e-07;-4.0131448017757e-07;1.044823759482119;10.000465408777886;0.8335118026954659;0.015561376208298616;0.015563905240029263;0.797801644578753;0.014894353389378006;0.7978081550826513
91.65215;1.0445724804019982;0.8332261488551278;0.79791475393886;-3.951829907675885e-07;-4.009182960099069e-07;1.0448234619245358;10.00048777279782;0.8335118538227759;0.015561372691112544;0.015563893402064911;0.7978035021104487;0.014894310679523385;0.797809841851379
91.66215;1.0445714925723013;0.8332261571597483;0.7979139653983153;-3.952208800198384e-07;-4.0053001763084484e-07;1.0448232489819855;10.000509482558085;0.8335119345168115;0.015561369769518418;0.015563881011566255;0.7978053366866481;0.014894267110188682;0.7978115389078515
91.67215;1.044570432751985;0.8332262645950925;0.7979131854253801;-3.9525104303134887e-07;-4.001491884661764e-07;1.0448231221943185;10.00053055084432;0.833512044751083;0.015561367441905054;0.01556386815426739;0.7978071449901518;0.014894222746430786;0.7978132429624522
91.68215;1.044569301542301;0.8332264678158993;0.7979124120774929;-3.95274575710083e-07;-3.9977555459056224e-07;1.0448230826368792;10.000550986654329;0.8335121840345826;0.015561365688621806;0.015563854896303244;0.7978089236045032;0.014894177636690178;0.7978149510541186
91.69215;1.0445681001291234;0.8332267620846718;0.7979116429340876;-3.952926275742755e-07;-3.9940914310551555e-07;1.0448231304683864;10.00057080664796;0.8335123515205729;0.01556136447824256;0.015563841277995878;0.7978106686346037;0.01489413182096889;0.797816660664156
91.70215;1.0445668297675066;0.8332271423414106;0.7979108760585406;-3.9530635330502643e-07;-3.9905005656869465e-07;1.0448232649511486;10.00059003473174;0.8335125463471931;0.015561363764777339;0.015563827315725406;0.7978123750688398;0.014894085335175278;0.7978183692858942
91.71215;1.0445654919564122;0.8332276033924686;0.7979101105451578;-3.9531693220282374e-07;-3.9869822636660027e-07;1.0448234847885491;10.00060868814834;0.83351276766928;0.015561363477345356;0.01556381301559261;0.7978140365469716;0.014894038218170666;0.797820074031067
91.72215;1.0445640891769283;0.8332281396129969;0.7979093463403238;-3.953256900285809e-07;-3.9835333249957144e-07;1.0448237885377245;10.000626771913575;0.833513014407359;0.015561363526641671;0.015563798383334833;0.7978156461366506;0.014893990528708078;0.7978217716246536
91.73215;1.0445626246600117;0.8332287447832689;0.7979085838516619;-3.9533409867321985e-07;-3.980149683471641e-07;1.0448241747676843;10.000644287324967;0.8335132850659944;0.015561363818076815;0.015563783428945785;0.7978171976773658;0.014893942354716526;0.7978234584727792
91.74215;1.044561101951917;0.8332294122599704;0.7979078231660154;-3.9534361066753106e-07;-3.976828717885233e-07;1.044824641570397;10.000661239312084;0.8335135777792532;0.015561364255120586;0.015563768172582095;0.7978186864594563;0.014893893803765762;0.7978251309061974
91.75215;1.0445595259445466;0.8332301356842113;0.7979070631341725;-3.953555526699742e-07;-3.973568578382211e-07;1.044825186263077;10.00067763178619;0.8335138904335069;0.015561364740593065;0.015563752646641733;0.7978201090167352;0.014893844985633797;0.7978267857547181
