time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.76215;1.0445579036928925;0.8332309096394419;0.7979063012827033;-3.95371223831865e-07;-3.9703658822335864e-07;1.0448258060803945;10.000693455760915;0.8335142209904369;0.015561365177569533;0.015563736890773155;0.7978214625200806;0.014893796006046489;0.7978284210069555
91.77215;1.0445562430012412;0.8332317294822529;0.7979055341825809;-3.953919986202045e-07;-3.967216681872183e-07;1.044826498439692;10.000708680824054;0.8335145682493215;0.015561365463664068;0.015563720937138783;0.797822744026242;0.014893746969559269;0.797830036413405
91.78215;1.0445545508261151;0.8332325905566487;0.797904757679415;-3.9541932921154757e-07;-3.964119486050428e-07;1.0448272601270765;10.000723261260658;0.8335149321809032;0.015561365489251078;0.01556370479226132;0.79782394983711;0.014893697978681364;0.7978316338578486
91.79215;1.0445528333106417;0.8332334876678645;0.7979039672591844;-3.9545484314822706e-07;-3.9610758165113e-07;1.0448280870341813;10.000737151167254;0.8335153128885595;0.015561365150013762;0.015563688433034715;0.7978250753756101;0.01489364913143844;0.7978332171383503
91.80215;1.0445510958566282;0.8332344154679067;0.797903158615158;-3.9550043208167223e-07;-3.9580876108832886e-07;1.044828974947341;10.000750311157212;0.8335157091745561;0.01556136436030436;0.01556367181793076;0.797826115543369;0.0148936005169671;0.7978347909808402
91.81215;1.04454934263011;0.8332353693011085;0.7979023283192195;-3.955580830021497e-07;-3.95515433851443e-07;1.0448299199787487;10.00076270957656;0.8335161183609714;0.015561363053443402;0.015563654902028863;0.7978270647733671;0.014893552207627444;0.7978363597717788
91.82215;1.0445475769277197;0.8332363454600316;0.797901474225299;-3.956296094025873e-07;-3.952272952649661e-07;1.0448309181327027;10.000774328474659;0.8335165370534502;0.015561361175738003;0.015563637652102705;0.797827916664709;0.014893504258668205;0.7978379268953666
91.83215;1.0445458023129832;0.833237340874049;0.797900595175872;-3.957164537088379e-07;-3.9494397491744e-07;1.0448319651940088;10.000785171784003;0.8335169617537138;0.015561358686635818;0.015563620058171497;0.7978286639339156;0.01489345671752363;0.7978394946801137
91.84215;1.044544022914269;0.8332383528359545;0.7978996905861895;-3.958196349507686e-07;-3.946650539237937e-07;1.044833057112363;10.000795266170927;0.8335173895485611;0.015561355560401356;0.01556360213279723;0.7978292987947178;0.014893409630495728;0.7978410642461078
91.85215;1.0445422427268316;0.8332393789114413;0.7978987606181924;-3.9594000019241734e-07;-3.9438998989818134e-07;1.0448341897136744;10.000804651341562;0.833517818716318;0.015561351772103708;0.0155635838992778;0.7978298137632353;0.014893363043487725;0.7978426353246704
91.86215;1.0445404653777;0.8332404169330982;0.7978978065458019;-3.96078495609314e-07;-3.9411833495288086e-07;1.0448353581851815;10.000813368105929;0.8335182483252149;0.015561347278988235;0.015563565380871114;0.7978302029722908;0.014893317004702308;0.7978442066266651
91.87215;1.044538694548968;0.8332414649905145;0.7978968306684983;-3.962360626572153e-07;-3.938502476777234e-07;1.0448365576433256;10.000821450917902;0.8335186770046803;0.015561342027415836;0.015563546594786839;0.7978304629453181;0.014893271573064392;0.7978457765121792
91.88215;1.044536933977797;0.8332425216128505;0.7978958358156951;-3.9641349648178934e-07;-3.935868335353599e-07;1.0448377841111642;10.000828927434952;0.833519101884769;0.015561335980682227;0.015563527544573387;0.7978305921778511;0.014893226824490813;0.7978473434220228
91.89215;1.044535187266665;0.833243585885594;0.797894824842733;-3.9661149019917965e-07;-3.9332979578851254e-07;1.0448390345905905;10.000835826037958;0.8335195188217641;0.01556132913872884;0.01556350821217939;0.7978305906621829;0.014893182847873658;0.797848906273452
91.90215;1.0445334581472872;0.8332446572058578;0.7978938004297742;-3.968305499457738e-07;-3.9308056530358466e-07;1.0448403068896124;10.00084218428351;0.8335199238675476;0.015561321538806966;0.015563488561628449;0.7978304599756856;0.014893139736388684;0.797850465020551
91.91215;1.0445317504593001;0.8332457353138468;0.7978927649357425;-3.970707849492281e-07;-3.928396856671659e-07;1.0448416000972613;10.000848050563299;0.8335203141340591;0.015561313248347797;0.015563468552299965;0.7978302032123412;0.014893097582177774;0.7978520208061626
91.92215;1.044530067445059;0.83324682057067;0.7978917199959699;-3.9733185470292355e-07;-3.926068280636998e-07;1.0448429145200775;10.000853480416;0.8335206873649953;0.015561304359699098;0.0155634481463723;0.7978298243714939;0.014893056471535212;0.7978535751401994
91.93215;1.044528411239518;0.8332479136109898;0.7978906663211325;-3.976132194912415e-07;-3.923812750651881e-07;1.0448442505150624;10.000858532627483;0.8335210412847959;0.015561294986290664;0.015563427312516146;0.797829327658521;0.014893016476736179;0.7978551286184584
91.94215;1.0445267829808105;0.8332490146695313;0.797889603905804;-3.9791444010285644e-07;-3.9216244478247724e-07;1.0448456079616866;10.00086326826131;0.833521373286379;0.015561285254347943;0.015563406032028434;0.7978287171520647;0.01489297765276573;0.7978566805120368
91.95215;1.0445251830272884;0.8332501233349603;0.7978885322690686;-3.9823506205315463e-07;-3.9195003266547437e-07;1.044846987071396;10.00086774699352;0.8335216806500892;0.015561275286652416;0.015563384298260433;0.7978279966705183;0.014892940045831395;0.7978582297141679
91.96215;1.044523610867482;0.8332512383992875;0.7978874505821691;-3.985742223874219e-07;-3.9174387657789836e-07;1.0448483888616806;10.000872017701512;0.8335219610301126;0.015561265194424481;0.015563362104464799;0.7978271696441014;0.014892903701224494;0.7978597756760737
91.97215;1.0445220649709888;0.8332523579572411;0.7978863574664194;-3.9893046128479356e-07;-3.9154381541666725e-07;1.0448498141754285;10.000876119999845;0.8335222124468118;0.015561255084916124;0.015563339431364481;0.7978262391547362;0.014892868657144412;0.7978613180722847
91.98215;1.0445205429949445;0.8332534801285432;0.7978852507271875;-3.993017931133522e-07;-3.91349539630805e-07;1.0448512623280812;10.000880100304526;0.8335224328780667;0.015561245063414608;0.015563316251480882;0.7978252083735623;0.014892834931272641;0.7978628563364091
91.99215;1.0445190419773691;0.8332546031887745;0.7978841276303563;-3.9968587954370005e-07;-3.911605057200381e-07;1.0448527307744302;10.000884020164735;0.8335226198906623;0.015561235220653603;0.015563292548031515;0.7978240813938191;0.01489280251508178;0.797864390165787
92.00215;1.0445175579804995;0.833255724893128;0.7978829851196443;-4.000801831906209e-07;-3.909760381895666e-07;1.0448542156837446;10.00088794962577;0.8335227706095317;0.015561225620842625;0.01556326832558398;0.7978228636812604;0.014892771380179241;0.797865919628674
92.01215;1.0445160857384703;0.8332568427659776;0.7978818195553695;-4.0048212088673466e-07;-3.9079549668119247e-07;1.0448557130854719;10.000891956945722;0.8335228821795351;0.015561216301441347;0.015563243603788737;0.7978215614851016;0.014892741490063477;0.7978674445379671
92.02215;1.0445146191544368;0.8332579552161105;0.7978806268303225;-4.0088936786726276e-07;-3.9061829775067215e-07;1.044857220263545;10.000896102075238;0.8335229520712079;0.015561207276197062;0.015563218411430777;0.7978201809896128;0.014892712809555736;0.7978689645046829
92.03215;1.0445131521673188;0.8332590614695469;0.7978794031870152;-4.013000809272667e-07;-3.904438391567495e-07;1.0448587361061488;10.000900436880213;0.8335229778934823;0.015561198537655797;0.015563192791513702;0.7978187281426784;0.01489268530740104;0.7978704790912977
92.04215;1.0445116791785813;0.8332601606107657;0.7978781459805594;-4.0171280444336957e-07;-3.9027151667672105e-07;1.044860260468528;10.000905010964074;0.8335229572191079;0.015561190072915097;0.015563166803080232;0.7978172088851012;0.014892658957645591;0.7978719872012192
92.05215;1.0445101955998817;0.8332612515662114;0.7978768539284918;-4.021263660353171e-07;-3.901007412083932e-07;1.044861793909377;10.000909875703941;0.8335228878771563;0.01556118188678561;0.015563140511211606;0.7978156293162315;0.014892633749693433;0.7978734868059109
92.06215;1.0445086987146766;0.8332623338101102;0.7978755271182828;-4.025398893296728e-07;-3.899308296005853e-07;1.04486333740573;10.000915080393373;0.8335227686907202;0.015561174007973334;0.015563113974424714;0.7978139959131346;0.01489260970235248;0.7978749754419888
92.07215;1.044507187620311;0.8332634075571196;0.797874166743945;-4.029527900931648e-07;-3.897609801329387e-07;1.0448648912782685;10.00092066247729;0.8335226000662479;0.015561166478220421;0.015563087232443906;0.797812315578601;0.014892586869580825;0.7978764505953913
92.08215;1.0445056620266504;0.833264473517078;0.797872774422134;-4.0336479998580947e-07;-3.8959043075882257e-07;1.0448664544450068;10.000926643605476;0.8335223841394868;0.015561159345563229;0.015563060299993891;0.7978105949047806;0.014892565330817351;0.7978779096216939
92.09215;1.0445041213789468;0.8332655326339349;0.7978713516470126;-4.0377584576897415e-07;-3.894186341708668e-07;1.0448680249570326;10.000933037103096;0.8335221245896565;0.01556115266596545;0.015563033181154887;0.79780883921077;0.014892545171200653;0.7978793494727952
92.10215;1.0445025652082276;0.8332665856716852;0.7978698999600523;-4.0418561206856873e-07;-3.89245369691962e-07;1.0448696007686975;10.000939853016268;0.833521826333204;0.015561146497144615;0.015563005892581578;0.7978070525623165;0.014892526466381428;0.7978807665925512
92.11215;1.0445009937988652;0.8332676328833792;0.7978684215651997;-4.0459321475728585e-07;-3.890707004885253e-07;1.0448711798854435;10.000947097360669;0.8335214952062295;0.015561140878766004;0.015562978468102395;0.7978052383257979;0.014892509275083343;0.7978821572453664
92.12215;1.044499408000772;0.833268674388483;0.797866919826286;-4.0499735632679455e-07;-3.88894785008722e-07;1.0448727602891144;10.000954774739816;0.8335211370868687;0.015561135818646115;0.015562950947263067;0.7978033993741166;0.014892493634382846;0.7978835179394198
92.13215;1.0444978081740957;0.8332697111565245;0.7978653993668388;-4.053966128920174e-07;-3.887177640031187e-07;1.044874339777409;10.00096288769648;0.8335207566513347;0.015561131304544246;0.015562923367220762;0.7978015384814855;0.014892479557975517;0.7978848457020368
92.14215;1.044496193202698;0.8332707454163506;0.7978638654814955;-4.057895884651367e-07;-3.8853973139604554e-07;1.0448759161231675;10.000971432359709;0.833520356941785;0.01556112732668381;0.015562895763471358;0.7977996588270175;0.014892467043426873;0.7978861382521631
92.15215;1.044494561027266;0.833271779643727;0.7978623233813659;-4.061751025362812e-07;-3.883607345294893e-07;1.0448774878737557;10.000980400910867;0.8335199398157197;0.015561123883398196;0.01556286817279718;0.7977977638933607;0.014892456084020655;0.7978873937194564
92.16215;1.0444929103400293;0.8332728151621039;0.7978607782105184;-4.065522405064547e-07;-3.8818084124924453e-07;1.0448790545829711;10.000989787896703;0.8335195063885295;0.015561120975241352;0.015562840630940817;0.7977958574189976;0.014892446667138855;0.7978886101160584
92.17215;1.0444912412214116;0.8332738519069153;0.797859235194841;-4.069201672443175e-07;-3.8800006506151365e-07;1.0448806158647816;10.000999593589636;0.8335190571683732;0.015561118607078876;0.0155628131634235;0.797793943805903;0.014892438766230533;0.7978897851642963
92.18215;1.0444895545065016;0.8332748893668269;0.797857699342859;-4.072780169143563e-07;-3.8781816945695544e-07;1.0448821704954263;10.00100982124834;0.8335185923303955;0.015561116791479562;0.015562785774649627;0.7977920281698895;0.01489243234747374;0.7978909163874635
92.19215;1.0444878514274383;0.833275927606649;0.7978561754162483;-4.076248486089914e-07;-3.8763469999161664e-07;1.0448837164505158;10.0010204694162;0.8335181119858437;0.015561115540671203;0.015562758448441634;0.7977901160772101;0.014892427384666434;0.7978920010640639
92.20215;1.0444861339204654;0.8332769675844709;0.7978546678999725;-4.079595534306162e-07;-3.874491071949038e-07;1.0448852516137657;10.001031530273805;0.8335176157924369;0.015561114856748917;0.015562731169397548;0.7977882137006276;0.014892423867920725;0.7978930359462394
92.21215;1.0444844046925679;0.8332780108985703;0.7978531804924006;-4.082809573204235e-07;-3.872607564636846e-07;1.0448867743929493;10.001042997431522;0.8335171023940515;0.01556111473364654;0.015562703949636334;0.7977863278920762;0.01489242180461944;0.7978940170717985
92.22215;1.0444826667839577;0.8332790594741489;0.7978517161551131;-4.085881320422088e-07;-3.8706907111729035e-07;1.0448882835067148;10.001054867572947;0.8335165695932767;0.015561115169984081;0.015562676835446605;0.797784465388872;0.014892421214310933;0.7978949400638843
92.23215;1.0444809232986247;0.8332801155485116;0.7978502780573261;-4.088804610357232e-07;-3.8687383307201983e-07;1.0448897773086738;10.001067129754727;0.833516015397477;0.015561116181607954;0.01556264989252188;0.7977826316447233;0.014892422118395948;0.7978958009230853
92.24215;1.044479176975563;0.8332811820120158;0.7978488702499782;-4.091573044011273e-07;-3.8667536790922125e-07;1.0448912538012223;10.001079759043805;0.8335154389119677;0.015561117797564793;0.015562623187334198;0.7977808301817795;0.014892424530676606;0.7978965967101157
92.25215;1.044477429337448;0.833282262464878;0.7978474973947913;-4.094176270086731e-07;-3.8647456062031025e-07;1.0448927112833115;10.001092718840034;0.833514839803812;0.015561120040680635;0.015562596774563937;0.7977790629426708;0.014892428456785766;0.7978973255251648
92.26215;1.044475680784121;0.8332833604358598;0.7978461639661067;-4.096599041118321e-07;-3.862728353907464e-07;1.0448941483491183;10.001105958385967;0.8335142173773893;0.015561122917319292;0.015562570687513598;0.7977773312089014;0.014892433896854358;0.7978979860831563
92.27215;1.0444739318470948;0.8332844784373107;0.7978448736748884;-4.0988227849752155e-07;-3.860720843947474e-07;1.0448955631114636;10.001119410606377;0.8335135709181362;0.01556112642281884;0.015562544930506492;0.7977756360140712;0.014892440841388185;0.7978985774651511
92.28215;1.0444721838975404;0.8332856176554414;0.7978436293476119;-4.1008281214812776e-07;-3.8587442747152674e-07;1.044896953059374;10.001133002032661;0.8335129006800321;0.015561130550599309;0.015562519480004101;0.7977739783056951;0.01489244926629064;0.7978990991253532
92.29215;1.0444704388962955;0.8332867781462071;0.7978424329720756;-4.1025979269377516e-07;-3.8568193180867253e-07;1.044898315870051;10.001146663393527;0.833512208183832;0.01556113530195112;0.015562494294043699;0.7977723597500165;0.01489245913429564;0.7978995509659336
92.30215;1.0444686992477856;0.833287959231429;0.7978412857641649;-4.104120450616218e-07;-3.854965136795746e-07;1.044899650135848;10.001160326722282;0.8335114956598969;0.015561140692902372;0.015562469321016058;0.7977707833265532;0.014892470402971762;0.7978999332104527
92.31215;1.0444669681475724;0.8332891596979246;0.7978401883465788;-4.1053910311985267e-07;-3.853199760016922e-07;1.0449009555441113;10.001173913504719;0.8335107651981267;0.015561146751720413;0.015562444504608428;0.7977692527318401;0.014892483039136982;0.7979002460870935
92.32215;1.0444652499013969;0.83329037767246;0.7978391410595496;-4.1064110944247284e-07;-3.851541091259899e-07;1.0449022325758734;10.001187329285141;0.8335100178767644;0.01556115350534084;0.015562419788888542;0.7977677713933902;0.014892497028464886;0.797900489749861
92.33215;1.044463549715394;0.8332916108676517;0.7978381443079412;-4.1071844437584036e-07;-3.850008050569676e-07;1.04490348210946;10.001200473615208;0.8335092534381163;0.015561160967348171;0.01556239511983493;0.7977663419199725;0.014892512368295283;0.7979006644497474
92.34215;1.0444618730524629;0.833292856964011;0.7978371989413604;-4.107713547180527e-07;-3.848618982070162e-07;1.0449047054771397;10.001213256753731;0.8335084711979882;0.015561169143555405;0.015562370439921059;0.7977649657895142;0.014892529052730063;0.7979007703254055
92.35215;1.0444602248639712;0.8332941131447154;0.7978363064078109;-4.107997955182292e-07;-3.847387578572847e-07;1.0449059047232008;10.001225610316832;0.8335076712428676;0.015561178037717312;0.015562345686478025;0.7977636431991977;0.014892547061601624;0.7979008068491709
92.36215;1.044458609089154;0.8332953753229125;0.7978354682112195;-4.108034391763599e-07;-3.8463217799757556e-07;1.0449070829359368;10.001237487553185;0.8335068545479791;0.015561187636519749;0.01556232079474274;0.7977623733613489;0.014892566352120926;0.7979007729370776
92.37215;1.0444570286330679;0.8332966382638214;0.7978346852666864;-4.107818999830809e-07;-3.845427055177401e-07;1.0449082447877642;10.001248855798245;0.8335060222791744;0.015561197896290721;0.01556229569695301;0.7977611550041472;0.014892586860262513;0.7979006676947983
92.38215;1.0444554855866408;0.8332978965712738;0.797833958151752;-4.107351332269619e-07;-3.844709625706493e-07;1.0449093959085187;10.001259691607167;0.8335051754581545;0.015561208750813803;0.015562270317659579;0.7977599864754408;0.014892608513753612;0.7979004908779398
92.39215;1.0444539816177558;0.8332991452457698;0.7978332876319808;-4.1066366872273654e-07;-3.8441769265404463e-07;1.0449105407568613;10.001269985247154;0.8335043153035766;0.015561220125911787;0.015562244567075063;0.7977588656386779;0.014892631239911526;0.7979002428485915
92.40215;1.0444525183932654;0.8333003792540712;0.7978326744711215;-4.1056845358330977e-07;-3.843836243209584e-07;1.0449116814620905;10.001279746370093;0.8335034432354047;0.015561231952059974;0.015562218343545195;0.7977577902445167;0.014892654969195885;0.7978999239948272
92.41215;1.0444510976230665;0.8333015933026612;0.7978321191732723;-4.1045043715729007e-07;-3.8436929325367755e-07;1.0449128185857108;10.001289000512084;0.8335025603465929;0.015561244173822132;0.015562191552589278;0.7977567584479867;0.01489267964397375;0.7978995342191525
92.42215;1.04444972066818;0.833302782268263;0.7978316223300665;-4.1031025477318596e-07;-3.8437493849371027e-07;1.0449139524695086;10.001297778194253;0.8335016675164499;0.01556125675338092;0.015562164119850232;0.7977557689309875;0.014892705224757562;0.7978990733727723
92.43215;1.0444483885546911;0.8333039412884737;0.7978311849367887;-4.1014828120253507e-07;-3.8440053867952754e-07;1.0449150842799024;10.00130610701869;0.8335007663076333;0.015561269669104972;0.015562135985607652;0.797754821067661;0.014892731684099714;0.7978985419439397
92.44215;1.0444471030138092;0.8333050654468874;0.7978308081436483;-4.099649678198864e-07;-3.844459601567734e-07;1.0449162162175738;10.001314009555696;0.8334998596836367;0.015561282902770182;0.015562107106979113;0.7977539152556558;0.01489275898627706;0.7978979409618492
92.45215;1.0444458669500594;0.8333061500656308;0.7978304926937757;-4.097610545469244e-07;-3.845111885076303e-07;1.0449173507334977;10.001321502096333;0.8334989519665775;0.015561296424365446;0.015562077475807455;0.7977530530138868;0.014892787067639758;0.7978972712633641
92.46215;1.0444446829069742;0.8333071915003972;0.7978302388158209;-4.0953752184984553e-07;-3.8459647127889677e-07;1.044918489404882;10.001328595587255;0.8334980481110981;0.015561310199130117;0.015562047118219765;0.7977522364973912;0.01489281583707962;0.7978965329415472
92.47215;1.0444435514551238;0.8333081873046055;0.7978300470795999;-4.092956266859578e-07;-3.8470217258758516e-07;1.0449196323602776;10.001335304030684;0.8334971527671681;0.015561324205689519;0.015562016068716754;0.7977514673403497;0.014892845191695255;0.7978957256000422
92.48215;1.0444424715656164;0.8333091359476743;0.7978299191178186;-4.0903705075778983e-07;-3.848286045926728e-07;1.044920778594063;10.001341654619369;0.8334962694991283;0.015561338435540917;0.015561984355856828;0.7977507457308378;0.014892875031223678;0.7978948491794097
92.49215;1.044441441854018;0.8333100369308832;0.7978298570473444;-4.087638048122543e-07;-3.849761075770015e-07;1.0449219268443652;10.001347686597075;0.8334954004681276;0.015561352880183326;0.015561952008426763;0.7977500703180519;0.014892905262423426;0.7978939045312832
92.50215;1.044440460967342;0.8333108909335571;0.7978298626054768;-4.0847793670030613e-07;-3.8514503611563585e-07;1.0449230768058022;10.001353439585198;0.8334945468300505;0.01556136752915997;0.015561919057119396;0.7977494382967122;0.014892935794548917;0.797892893158127
92.51215;1.044439527510615;0.8333116997368877;0.7978299369701045;-4.0818146788941225e-07;-3.8533540702937626e-07;1.0449242300894688;10.001358942966144;0.8334937094746414;0.015561382381987893;0.015561885525701919;0.7977488454731471;0.014892966541311248;0.797891816561662
92.52215;1.0444386406598645;0.8333124662653492;0.7978300805161707;-4.0787666772399125e-07;-3.8554665221498923e-07;1.0449253898790913;10.001364213995103;0.8334928895176857;0.015561397455981757;0.015561851428744502;0.7977482869643098;0.014892997431170127;0.797890676316641
92.53215;1.0444378008223552;0.8333131945434566;0.7978302923675943;-4.0756629283488733e-07;-3.857778947097324e-07;1.0449265595238035;10.001369264405405;0.8334920883183385;0.015561412776644986;0.01556181678508899;0.7977477583066074;0.014893028405059468;0.7978894747877993
92.54215;1.0444370091773507;0.8333138891596883;0.797830570444809;-4.0725341449215107e-07;-3.8602842877522206e-07;1.0449277415212452;10.001374105032383;0.8334913071303097;0.015561428365177696;0.015561781629390729;0.7977472559991649;0.014893059404936154;0.7978882155520148
92.55215;1.0444362669539422;0.8333145542780295;0.7978309118820613;-4.069409023574742e-07;-3.8629791508025496e-07;1.04492893738369;10.00137873967597;0.8334905471758461;0.015561444237305226;0.015561746007183592;0.7977467774969806;0.014893090375489967;0.797886903396511
92.56215;1.0444355754869876;0.8333151930915816;0.7978313135863344;-4.0663105961618234e-07;-3.86586318521745e-07;1.0449301475007784;10.001383155624335;0.8334898103786709;0.015561460407198548;0.015561709969568549;0.797746321129797;0.014893121274332784;0.7978855439936063
92.57215;1.0444349364648873;0.8333158082875323;0.7978317727985704;-4.0632570617240546e-07;-3.8689376003983016e-07;1.044931370751351;10.001387322412398;0.8334890993317111;0.015561476888931218;0.01556167358254108;0.797745886227835;0.014893152074718433;0.7978841433241637
92.58215;1.0444343516861614;0.833316402621664;0.7978322869939326;-4.0602639252815064e-07;-3.8722045448812e-07;1.0449326044046605;10.001391196566114;0.8334884162370007;0.015561493691876762;0.015561636940516526;0.7977454734768826;0.014893182761255447;0.7978827070265689
92.59215;1.0444338222643412;0.8333169788143794;0.7978328532638774;-4.0573439693724014e-07;-3.875667801106914e-07;1.0449338442925213;10.001394725206941;0.8334877623711534;0.015561510807731806;0.015561600166787044;0.7977450847193522;0.014893213319880617;0.797881239657422
92.60215;1.0444333479151793;0.8333175388654123;0.7978334681811532;-4.0545070692420727e-07;-3.8793312056447027e-07;1.0449350850858827;10.001397850430976;0.8334871384060422;0.01556152819847685;0.015561563401086928;0.79774472200049;0.014893243724819621;0.797879744258665
92.61215;1.044432927127299;0.8333180834227587;0.7978341283608115;-4.051762211378225e-07;-3.8831942780693055e-07;1.0449363204423487;10.00140051472876;0.833486544782189;0.015561545806706633;0.015561526786339982;0.797744386619789;0.01489327393618872;0.797878222531105
92.62215;1.0444325576285596;0.8333186119365211;0.7978348312382703;-4.049118969814971e-07;-3.887249356563891e-07;1.044937543026961;10.00140266057429;0.8334859818796578;0.015561563580982736;0.015561490457548876;0.7977440787525182;0.014893303910065922;0.7978766752019636
92.63215;1.0444322364677296;0.8333191231879419;0.7978355753957882;-4.0465864033933846e-07;-3.8914819968631294e-07;1.0449387449146241;10.001404226974612;0.8334854499870255;0.015561581483007425;0.015561454532189212;0.7977437979700638;0.014893333606612538;0.7978751024259765
92.64215;1.0444319604114762;0.8333196153546367;0.79783636002313;-4.044171679647213e-07;-3.8958727837111834e-07;1.0449399181578507;10.00140515264186;0.8334849489461255;0.015561599471365263;0.015561419109234113;0.7977435442093006;0.014893362990908229;0.7978735042374361
92.65215;1.044431726645326;0.8333200861091389;0.797837184352294;-4.041879750471085e-07;-3.900398795873585e-07;1.0449410552888962;10.001405384996676;0.8334844780197574;0.015561617479234917;0.01556138427963954;0.7977433180435847;0.014893392038051926;0.7978718807616161
92.66215;1.044431532624866;0.8333205333214668;0.7978380477456013;-4.039712680634794e-07;-3.9050351966877435e-07;1.0449421498681999;10.001404885792708;0.8334840364865397;0.015561635407749822;0.015561350137809201;0.7977431200800895;0.014893420745347226;0.7978702325034638
92.67215;1.044431375430382;0.8333209555652984;0.7978389498385599;-4.037668812179634e-07;-3.9097581283802774e-07;1.0449431964298068;10.001403625510187;0.8334836241920381;0.015561653146510297;0.015561316778500823;0.7977429505491587;0.014893449137042684;0.7978685610208569
92.68215;1.0444312518523906;0.8333213520229423;0.7978398900917256;-4.035744535297293e-07;-3.914547794175623e-07;1.0449441898984393;10.001401574614539;0.8334832413757239;0.015561670601721764;0.015561284279475932;0.7977428094735628;0.01489347725853335;0.7978668688386934
92.69215;1.0444311590280233;0.8333217222282914;0.7978408666726693;-4.0339383363409013e-07;-3.9193882090518066e-07;1.0449451254428754;10.00139870750785;0.8334828881314811;0.015561687709588538;0.01556125268838997;0.7977426968678153;0.01489350516662318;0.7978651583640333
92.70215;1.0444310952215596;0.8333220656464932;0.797841875844322;-4.0322525510660565e-07;-3.9242639310648715e-07;1.0449459988102818;10.001395014226913;0.8334825642895821;0.015561704434525371;0.015561222017239734;0.7977426130546652;0.014893532913455384;0.797863431309181
92.71215;1.044431060771125;0.8333223815235284;0.7978429128666437;-4.030691559824566e-07;-3.929159714206638e-07;1.0449468068999743;10.001390506820794;0.8334822700596328;0.01556172076097057;0.01556119224179061;0.7977425591850242;0.014893560529073292;0.7978616887340808
92.72215;1.044431058618974;0.8333226697660983;0.7978439732555334;-4.0292603972324983e-07;-3.93406389169936e-07;1.0449475483923194;10.001385216733668;0.833482006587338;0.015561736686715183;0.015561163314492945;0.7977425371901108;0.014893588014360876;0.7978599311313979
92.73215;1.0444310935436112;0.8333229317392582;0.797845053132528;-4.0279651827505076e-07;-3.938969607009941e-07;1.0449482237108503;10.001379183202774;0.833481775566141;0.015561752222942631;0.015561135179938236;0.797742549009527;0.014893615340640062;0.7978581588676072
92.74215;1.0444311703497342;0.8333231694626931;0.7978461488860604;-4.0268128672906234e-07;-3.943872633630105e-07;1.044948834085095;10.001372441750227;0.833481578277592;0.015561767395060074;0.015561107775685638;0.7977425959564531;0.01489364245173989;0.7978563728114874
92.75215;1.0444312925235302;0.8333233846085802;0.7978472568470802;-4.0258102837165267e-07;-3.948770313403331e-07;1.044949380500323;10.001365023813086;0.8334814148552446;0.015561782234874151;0.015561081027381728;0.797742678480802;0.014893669271516738;0.7978545745484259
92.76215;1.044431461886689;0.8333235790312673;0.7978483730981768;-4.0249637598950033e-07;-3.9536628406342926e-07;1.0449498634081087;10.001356963206957;0.8334812842347064;0.015561796770564481;0.015561054853756594;0.7977427962680465;0.014893695714571593;0.7978527658707429
92.77215;1.0444316787264831;0.8333237555953449;0.7978494931257607;-4.024278668068195e-07;-3.9585526263025113e-07;1.044950283275063;10.001348295422982;0.8334811845935161;0.015561811020734912;0.015561029178690244;0.7977429489675134;0.014893721699846171;0.7978509481841995
92.78215;1.0444319422814654;0.8333239178922373;0.7978506118783294;-4.023759695903e-07;-3.963440889901116e-07;1.0449506409051124;10.001339046230418;0.8334811134325347;0.015561824989704218;0.015561003940698107;0.7977431366965552;0.014893747161805627;0.7978491227975028
92.79215;1.0444322510408082;0.8333240694436029;0.7978517245884901;-4.0234129612571454e-07;-3.968326071320192e-07;1.0449509366929348;10.001329223478763;0.8334810672601587;0.015561838663466318;0.015560979096410557;0.7977433593321689;0.014893772052248492;0.797847291518026
92.80215;1.0444326023713535;0.8333242133616837;0.7978528271143376;-4.023247474193434e-07;-3.9732040886431423e-07;1.0449511699675913;10.001318821129653;0.8334810417935111;0.015561852007101666;0.01556095461651649;0.7977436158850176;0.014893796340266528;0.7978454567221647
92.81215;1.0444329921873954;0.8333243525375984;0.7978539153138953;-4.023273272370048e-07;-3.9780670609699777e-07;1.0449513396170598;10.001307826000344;0.8334810324722713;0.015561864967967319;0.015560930477976041;0.7977439054053831;0.014893820013819024;0.7978436211063781
92.82215;1.0444334152385446;0.8333244897929251;0.7978549846936479;-4.0234982438331893e-07;-3.9829022035120056e-07;1.0449514448511852;10.001296220516736;0.833481034559066;0.0155618774817361;0.01556090666064711;0.7977442282617594;0.014893843081153954;0.7978417874969761
92.83215;1.0444338657789018;0.833324627407472;0.7978560308999262;-4.0239276577226775e-07;-3.9876937570285965e-07;1.0449514849665686;10.001283987747444;0.833481043058853;0.015561889470355368;0.01556088315405661;0.7977445862365313;0.014893865574737875;0.7978399589910896
92.84215;1.0444343383952948;0.8333247663840513;0.7978570502982265;-4.024566307850107e-07;-3.992426681295074e-07;1.0449514587596653;10.00127111647582;0.8334810525729236;0.015561900840141122;0.015560859969147916;0.7977449819520146;0.014893887549172785;0.79783813915844
92.85215;1.0444348287347391;0.8333249064056882;0.7978580401248818;-4.025419975187117e-07;-3.9970883832856915e-07;1.0449513644106725;10.001257596400869;0.8334810571940052;0.01556191149256893;0.015560837136687593;0.797745418424539;0.014893909066508053;0.7978363316833007
92.86215;1.0444353332738556;0.8333250460840467;0.797858998709707;-4.026494505540869e-07;-4.0016670870973996e-07;1.044951199757414;10.001243412709794;0.8334810506211198;0.015561921333268799;0.01556081469320402;0.7977458985614044;0.014893930182056113;0.7978345395126926
92.87215;1.044435848003849;0.8333251830604705;0.79785992603198;-4.0277931275859916e-07;-4.0061503955433743e-07;1.044950962360691;10.001228551095776;0.8334810261200335;0.015561930270054774;0.015560792676908452;0.7977464246878426;0.014893950939404505;0.79783276419647
92.88215;1.0444363676737656;0.8333253147435707;0.7978608237950934;-4.029314266682918e-07;-4.0105255369005424e-07;1.0449506493690528;10.001213002572486;0.833480976485234;0.015561938216242232;0.015560771133512435;0.797746998221047;0.014893971366570983;0.7978310059674049
92.89215;1.0444368864744331;0.8333254391986352;0.7978616945513696;-4.031052346499963e-07;-4.0147782156766804e-07;1.0449502580365968;10.00119676366129;0.8334808944870429;0.01556194509802413;0.015560750118716979;0.7977476193375251;0.014893991475710496;0.7978292645848677
92.90215;1.0444373991453757;0.8333255549934084;0.7978625405547434;-4.033001123018109e-07;-4.0188903406374764e-07;1.0449497868212463;10.001179839481441;0.8334807735702436;0.015561950849726825;0.015560729697290871;0.7977482870427071;0.014894011277823227;0.7978275402113415
92.91215;1.0444379016361636;0.8333256604049556;0.7978633632790124;-4.0351562906497624e-07;-4.022840232703368e-07;1.0449492354324854;10.001162246395774;0.8334806083470491;0.015561955404512143;0.01556070993713486;0.7977489997565016;0.014894030798010476;0.7978258333836451
92.92215;1.0444383909622603;0.8333257531262895;0.7978641636956921;-4.037515734303031e-07;-4.0266054145843735e-07;1.0449486034643372;10.001144010142141;0.8334803950838999;0.015561958693418103;0.015560690898474025;0.7977497559493693;0.014894050070759429;0.7978241444501472
92.93215;1.0444388645870974;0.8333258307767606;0.7978649425208498;-4.0400781318243807e-07;-4.030164328103466e-07;1.044947889324999;10.001125164146394;0.8334801323105998;0.015561960648463392;0.015560672627799426;0.7977505546206052;0.014894069124437706;0.7978224736402739
92.94215;1.0444393201618043;0.8333258914557427;0.7978657002392892;-4.042841037719467e-07;-4.033496497557952e-07;1.0449470902481648;10.001105748345601;0.8334798206896493;0.015561961202469795;0.015560655158633533;0.7977513954918178;0.014894087969993041;0.7978208216673044
92.95215;1.044439755135237;0.8333259337243111;0.7978664372175162;-4.045799856174838e-07;-4.0365847610098187e-07;1.0449462029706353;10.001085802198581;0.8334794621710421;0.01556196028418041;0.015560638511831242;0.7977522788926786;0.014894106595854639;0.7978191901319558
92.96215;1.0444401659649807;0.8333259563739093;0.7978671534380417;-4.048947490054634e-07;-4.0394180387334373e-07;1.0449452246263262;10.00106535384643;0.8334790591731841;0.015561957817026148;0.01556062269437606;0.7977532052239734;0.014894124973090775;0.7978175817815322
92.97215;1.0444405484241515;0.8333259586704582;0.7978678480686284;-4.0522734429632165e-07;-4.041989966902122e-07;1.0449441532870312;10.0010444193333;0.8334786137303953;0.015561953731772151;0.01556060770468257;0.7977541737941412;0.014894143063638924;0.7978160003231954
92.98215;1.044440899557207;0.833325941082832;0.7978685201759766;-4.055763803625895e-07;-4.0442959546297205e-07;1.0449429882870231;10.001023012833429;0.8334781273049243;0.015561947980552408;0.015560593544204504;0.7977551818084777;0.014894160814161523;0.7978144492815953
92.99215;1.044441219134;0.8333259056299295;0.797869169867004;-4.0594039912144617e-07;-4.046332269252102e-07;1.0449417309714524;10.001001151494682;0.8334776014781422;0.015561940530931934;0.015560580221734342;0.7977562244429305;0.014894178151665433;0.7978129310728689
93.00215;1.0444415085412018;0.8333258554886961;0.7978697980568286;-4.063182362562722e-07;-4.048095583839712e-07;1.0449403854785586;10.00097885163619;0.833477038171125;0.015561931351506469;0.015560567745860475;0.7977572953524676;0.014894195000932281;0.7978114473358152
93.01215;1.0444417688870185;0.833325794483037;0.797870405812476;-4.067090821710322e-07;-4.049582992320599e-07;1.0449389583978654;10.000956128591854;0.8334764392064228;0.015561920415479498;0.01556055611623376;0.7977583869049885;0.014894211301046597;0.7978099997196084
93.02215;1.0444420011638402;0.8333257267107372;0.7978709947309113;-4.0711221303399003e-07;-4.050793471427578e-07;1.0449374571607772;10.000933003186649;0.8334758059605674;0.015561907716088287;0.015560545325050523;0.7977594907020864;0.01489422700778946;0.7978085904718207
93.03215;1.0444422074820565;0.833325656070422;0.7978715673880282;-4.0752674700432283e-07;-4.0517297404669815e-07;1.044935888337359;10.00090950770738;0.8334751394172962;0.015561893275444121;0.015560535370346351;0.7977605982811312;0.014894242097890378;0.7978072228120414
93.04215;1.0444423914536338;0.8333255856846278;0.7978721271755146;-4.079515999556327e-07;-4.052399093446803e-07;1.0449342571292466;10.000885690480326;0.8334744405684217;0.015561877147720631;0.01556052626366338;0.7977617013138323;0.014894256570371084;0.7978059008349124
93.05215;1.0444425579957812;0.8333255176009103;0.7978726782284299;-4.0838563436023656e-07;-4.0528118842909107e-07;1.0449325681240496;10.000861618891454;0.8334737105109119;0.015561859415401638;0.015560518018001918;0.7977627917612887;0.014894270432941578;0.7978046289034605
93.06215;1.0444427127452658;0.8333254530441987;0.7978732251936187;-4.088279238851786e-07;-4.052978730215096e-07;1.044930826096093;10.000837372820902;0.833472949802498;0.015561840177738356;0.015560510631030519;0.7977638623036409;0.014894283690143506;0.797803411327452
93.07215;1.0444428610575642;0.8333253928897962;0.7978737724202742;-4.092778451232658e-07;-4.0529080460381554e-07;1.044929036273129;10.000813028659675;0.833472157725919;0.015561819543642288;0.01556050407945006;0.7977649064771589;0.014894296349484;0.7978022528135639
93.08215;1.0444430070843294;0.833325337935879;0.7978743237042674;-4.097349210003245e-07;-4.052604006660386e-07;1.044927204042822;10.000788647586003;0.8334713325659765;0.015561797627817368;0.01556049832068865;0.7977659184874802;0.014894308433213082;0.797801158862398
93.09215;1.044443153024068;0.8333252887966068;0.7978748827628245;-4.101985397577469e-07;-4.0520668231836215e-07;1.0449253339352895;10.00076427529633;0.8334704728331989;0.015561774539902169;0.015560493296397077;0.7977668932884563;0.0148943199780747;0.7978001356533035
93.10215;1.0444432987334038;0.8333252460001859;0.7978754526840686;-4.1066764149703436e-07;-4.0512966435729536e-07;1.0449234289103209;10.000739946915038;0.8334695779713567;0.015561750375679959;0.015560488937671606;0.7977678273598571;0.014894331028344655;0.7977991898519938
93.11215;1.0444434420996638;0.8333252108822221;0.7978760344017232;-4.111405560114938e-07;-4.0502975907100407e-07;1.0449214906276718;10.000715690517525;0.8334686480941191;0.015561725223652477;0.015560485170219563;0.7977687196037817;0.01489434163698087;0.7977983281767331
93.12215;1.044443579579456;0.8333251859399;0.7978766262657135;-4.116150023999352e-07;-4.049078244518264e-07;1.0449195195606855;10.0006915299619;0.8334676837178329;0.015561699176269315;0.015560481916616546;0.7977695707616459;0.014894351870716284;0.7977975564044958
93.13215;1.0444437060355756;0.8333251739793237;0.7978772250045865;-4.120882022323919e-07;-4.047649887309629e-07;1.0449175149205538;10.00066749237782;0.8334666858385711;0.01556167232908284;0.015560479102121019;0.7977703813938791;0.014894361800325677;0.7977968785728856
93.14215;1.0444438144579995;0.8333251774592157;0.7978778266487878;-4.125571363138293e-07;-4.0460249981414506e-07;1.044915475662219;10.000643619137739;0.8334656558538067;0.015561644771597067;0.015560476671232651;0.7977711507296067;0.014894371475524464;0.7977962974046418
93.15215;1.0444438965511433;0.8333251984002427;0.7978784268128005;-4.130187331474333e-07;-4.0442160194193235e-07;1.0449134017187343;10.000619968429392;0.8334645949973912;0.015561616580909113;0.015560474601589103;0.797771877234612;0.014894380912605528;0.7977958153559345
93.16215;1.0444439438097148;0.8333252386471672;0.7978790206518459;-4.134698648539259e-07;-4.0422344169044455e-07;1.044911293782729;10.000596603351378;0.8334635036596267;0.01556158782185613;0.015560472900273853;0.7977725591377111;0.014894390106458662;0.7977954346098746
93.17215;1.0444439480744248;0.8333253004475893;0.7978796029160419;-4.1390745053942054e-07;-4.0400906290246296e-07;1.0449091523113891;10.000573576064323;0.8334623812204488;0.015561558549834077;0.015560471590419109;0.7977731937443211;0.014894399046062035;0.797795156275484
93.18215;1.0444439018803158;0.8333253865605144;0.797880168294354;-4.1432885972835645e-07;-4.037794648841568e-07;1.0449069772107102;10.000550923621311;0.8334612266290715;0.015561528810767616;0.015560470705859841;0.7977737766641659;0.014894407720010458;0.7977949803639924
93.19215;1.0444437992129219;0.8333254998492438;0.7978807116593675;-4.147322840800306e-07;-4.035357055133523e-07;1.0449047681043429;10.000528675630369;0.8334600395171543;0.015561498642911455;0.015560470299549257;0.7977743022142917;0.014894416115763982;0.797794906001903
93.20215;1.0444436357104774;0.8333256429534812;0.7978812280293355;-4.1511674496323493e-07;-4.032790702067542e-07;1.0449025240807344;10.000506860099499;0.8334588208985568;0.01556146808303017;0.0155604704489807;0.7977747643473347;0.014894424220433203;0.7977949308270528
93.21215;1.0444434081571294;0.8333258179704148;0.797881712706867;-4.154819205241812e-07;-4.030111648750787e-07;1.044900243216122;10.000485501283823;0.8334575725603499;0.015561437169062928;0.015560471244411773;0.7977751571944758;0.014894432022153379;0.7977950507733458
93.22215;1.0444431141600559;0.8333260262238297;0.797882161725057;-4.1582809380560166e-07;-4.027337051763494e-07;1.0448979230201536;10.000464613496005;0.8334562959591845;0.01556140594817201;0.015560472769643886;0.7977754753800737;0.014894439508642037;0.7977952608706038
93.23215;1.0444427517247505;0.8333262683572078;0.7978825722593864;-4.1615621060757377e-07;-4.0244809067795126e-07;1.0448955609850084;10.000444199798146;0.833454992078829;0.01556137449352074;0.015560475086335677;0.7977757138920764;0.014894446670062022;0.7977955558653501
93.24215;1.0444423187768548;0.8333265446759924;0.797882942733781;-4.1646777332385436e-07;-4.021552419680901e-07;1.0448931543701339;10.00042425989476;0.8334536620815908;0.015561342897227689;0.015560478226669582;0.7977758672521891;0.014894453503360387;0.7977959304970897
93.25215;1.0444418133129911;0.8333268554893084;0.7978832725859699;-4.167644477482505e-07;-4.0185595574716884e-07;1.0448906998970418;10.00040479594458;0.8334523077382486;0.015561311240419599;0.015560482200615696;0.7977759288742398;0.014894460010149579;0.7977963799571113
93.26215;1.0444412340389286;0.8333272010795488;0.7978835617176979;-4.1704773058035057e-07;-4.0155138836199975e-07;1.0448881938096524;10.000385808740774;0.833450931425828;0.015561279583230048;0.015560487010663768;0.7977758913046167;0.014894466191221572;0.7977969002901805
93.27215;1.0444405811561983;0.8333275814351837;0.797883809704798;-4.1731893981638883e-07;-4.012431630015294e-07;1.0448856326163494;10.000367291865231;0.8334495358926282;0.015561247972449772;0.015560492658361782;0.797775746911655;0.014894472044572296;0.7977974884666463
93.28215;1.044439856868144;0.8333279960414148;0.7978840154563789;-4.1757937509988977e-07;-4.0093301776775386e-07;1.0448830142601866;10.000349231001513;0.83344812402185;0.015561216443583572;0.015560499143119655;0.7977754885858731;0.014894477573078789;0.7977981423039423
93.29215;1.0444390651931377;0.8333284435817933;0.7978841777722586;-4.1783046547276066e-07;-4.006223286044026e-07;1.0448803386583538;10.000331609124924;0.8334466987082584;0.015561185022265623;0.015560506462701013;0.7977751105609944;0.014894482796418845;0.7977988605914164
93.30215;1.0444382114793096;0.8333289215544825;0.7978842959707169;-4.180738857950885e-07;-4.0031198069572104e-07;1.0448776077563697;10.000314412165485;0.8334452625976514;0.015561153726968709;0.01556051461529564;0.7977746091562342;0.01489448775630825;0.7977996433235683
93.31215;1.0444373017567432;0.8333294262315512;0.7978843700266917;-4.1831168996086965e-07;-4.000026458377488e-07;1.044874825111717;10.000297628004702;0.8334438179088128;0.015561122573471182;0.015560523599504333;0.7977739827957548;0.0148944925134359;0.797800491420172
93.32215;1.0444363418286018;0.8333299530046423;0.7978844005467529;-4.1854624392603775e-07;-3.996950618282711e-07;1.0448719945699236;10.000281241962748;0.8334423666594503;0.015561091581505537;0.015560533408939236;0.7977732311336712;0.01489449713982778;0.7978014056675884
93.33215;1.0444353371345119;0.8333304962974032;0.7978843886550367;-4.1877987078153597e-07;-3.9939015935753036e-07;1.044869119773864;10.00026523941484;0.8334409106138827;0.015561060769852761;0.015560544019891834;0.7977723540459457;0.014894501707156123;0.797802385584751
93.34215;1.0444342937373985;0.833331049266173;0.7978843357357899;-4.190145715347865e-07;-3.9908909441574045e-07;1.0448662052749011;10.000249614985806;0.8334394507083577;0.015561030144095576;0.015560555387347061;0.7977713515207887;0.01489450626995648;0.7978034292804402
93.35215;1.0444332186264051;0.8333316047165178;0.7978842431517879;-4.1925184438883933e-07;-3.987930442013469e-07;1.0448632572664427;10.000234378594389;0.8334379872923852;0.015560999698445294;0.015560567457555427;0.7977702242030541;0.014894510854006046;0.7978045342597859
93.36215;1.044432118402621;0.8333321566843302;0.7978841119958971;-4.194925107907924e-07;-3.985029056931745e-07;1.0448602830841438;10.00021955480684;0.8334365214032305;0.015560969428519977;0.015560580179051637;0.7977689735543922;0.014894515455595643;0.7978056980620394
93.37215;1.0444309982486921;0.8333327007718396;0.7978839431473997;-4.197367214829115e-07;-3.9821936921233746e-07;1.0448572905276525;10.000205175991265;0.8334350550200744;0.015560939338094151;0.015560593508060879;0.7977676016024402;0.014894520044279793;0.797806918453688
93.38215;1.0444298626484838;0.8333332333314817;0.7978837378353706;-4.199840776525151e-07;-3.979434223338798e-07;1.0448542876010987;10.000191271785052;0.8334335899488201;0.015560909440171548;0.015560607412955908;0.7977661107096015;0.014894524574364137;0.7978081938564893
93.39215;1.044428716895796;0.8333337511679338;0.797883498064807;-4.202338768939676e-07;-3.976767573570594e-07;1.0448512820660523;10.000177860157256;0.8334321272935417;0.01556087975417366;0.015560621872141838;0.7977645035539602;0.014894529008010752;0.7978095237407047
93.40215;1.0444275681091857;0.8333342523040836;0.7978832263485997;-4.2048547139666247e-07;-3.9742162486848785e-07;1.0448482807963506;10.000164944095006;0.8334306677925186;0.01556085028876341;0.015560636869628185;0.7977627833804113;0.014894533333427206;0.7978109084022117
93.41215;1.0444264249500785;0.8333347364971497;0.7978829253082654;-4.2073837613929963e-07;-3.9718036562820163e-07;1.0448452896412614;10.000152516034529;0.8334292118794864;0.015560821019420572;0.015560652391415984;0.7977609542809454;0.014894537565614388;0.7978123485844355
93.42215;1.0444252959518365;0.8333352046534919;0.7978825977680392;-4.209921466239095e-07;-3.9695508422286086e-07;1.0448423138892227;10.000140565399256;0.8334277596066644;0.01556079189009325;0.015560668422529246;0.7977590213184644;0.014894541735864667;0.7978138449937295
93.43215;1.0444241878688956;0.8333356581002386;0.7978822471161627;-4.2124635126212895e-07;-3.9674748919447236e-07;1.044839358903176;10.000129083356098;0.8334263110485558;0.015560762839755249;0.015560684950743347;0.7977569904204749;0.014894545885119626;0.7978153975071505
93.44215;1.0444231053783477;0.8333360984031536;0.7978818772398768;-4.2150071025921605e-07;-3.965587111955322e-07;1.0448364304182154;10.000118067703136;0.8334248666864614;0.015560733825897918;0.01556070197140874;0.7977548681724356;0.014894550059499004;0.7978170049323638
93.45215;1.0444220514763114;0.833336527320124;0.797881491806258;-4.217552853443014e-07;-3.963891230044304e-07;1.044833534568718;10.000107527320393;0.8334234270924111;0.015560704828792127;0.01556071948150434;0.7977526617398101;0.01489455430022536;0.7978186657447256
93.46215;1.0444210274166499;0.8333369465989596;0.7978810936542601;-4.2201038510134895e-07;-3.9623844860718026e-07;1.0448306779304826;10.000097481635601;0.8334219924218937;0.015560675845794576;0.015560737472485759;0.7977503787634906;0.0148945586382099;0.7978203788097281
93.47215;1.0444200329698867;0.8333373577312877;0.7978806848490826;-4.222661799338196e-07;-3.9610618414531866e-07;1.044827867036856;10.000087957561083;0.8334205625908246;0.015560646889752016;0.01556075593697195;0.797748027151522;0.014894563093134252;0.7978221432454813
93.48215;1.0444190676269685;0.8333377619739621;0.7978802670322366;-4.225226268324785e-07;-3.9599187253785073e-07;1.044825107031255;10.000078986217128;0.8334191378410428;0.015560617986497795;0.015560774879110034;0.7977456146705262;0.014894567667951046;0.797823957466333
93.49215;1.044418131323245;0.8333381607523999;0.7978798418574155;-4.227798129508213e-07;-3.958949755915006e-07;1.0448224008023625;10.000070600271139;0.8334177187092534;0.015560589165689741;0.015560794314582562;0.7977431484498223;0.014894572351190561;0.7978258179284559
93.50215;1.044417224266439;0.8333385561182306;0.7978794112146016;-4.230381970124748e-07;-3.9581465279007123e-07;1.0448197498076792;10.000062829547291;0.833416305219074;0.015560560451401823;0.015560814263626856;0.7977406352650809;0.014894577128641047;0.7978277188964982
93.51215;1.0444163468360856;0.8333389510827323;0.7978789768991624;-4.232985745004264e-07;-3.957497674481945e-07;1.0448171553667434;10.000055689827564;0.8334148961880935;0.015560531853418979;0.015560834749133725;0.7977380825956107;0.014894581987138862;0.7978296537010336
93.52215;1.0444154995496822;0.8333393497470402;0.7978785405630375;-4.23561960661567e-07;-3.956990788327321e-07;1.0448146186452694;10.00004917286882;0.8334134895757307;0.015560503361157905;0.015560855806186017;0.7977354993361905;0.01489458691189101;0.7978316159738384
93.53215;1.0444146830689958;0.8333397567212479;0.7978781043108485;-4.238294445619814e-07;-3.9566146404495723e-07;1.0448121396528751;10.00004324874756;0.8334120836430153;0.015560474944969859;0.015560877490331224;0.7977328954332907;0.014894591882183422;0.7978335999359126
