time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.54215;1.0444138987826923;0.8333401759141144;0.7978776708169749;-4.241019077577574e-07;-3.9563601020117106e-07;1.0448097170395765;10.000037876754682;0.8334106776612495;0.01556044656091414;0.015560899869841455;0.7977302803935216;0.01489459686185652;0.7978356000418813
93.55215;1.0444131494169053;0.8333406099167208;0.7978772428421946;-4.24379731663548e-07;-3.9562194614791224e-07;1.0448073493167311;10.000033016007027;0.833409271482683;0.0155604181534914;0.015560923006640264;0.7977276618349036;0.014894601795424062;0.7978376105270354
93.56215;1.0444124386004552;0.8333410604193447;0.7978768230043174;-4.246628949907706e-07;-3.9561849569529217e-07;1.0448050356778527;10.000028631582254;0.8334078647396216;0.015560389655936148;0.015560946943130928;0.7977250453174596;0.014894606620424447;0.79783962557716
93.57215;1.0444117700331086;0.8333415288683091;0.7978764136296691;-4.249514297580028e-07;-3.9562470570177623e-07;1.0448027749586513;10.000024697379255;0.8334064564645745;0.015560360994276237;0.015560971700465526;0.7977224348647406;0.014894611285999636;0.7978416400240558
93.58215;1.0444111476567715;0.8333420168689607;0.7978760165970247;-4.252456725399178e-07;-3.956394851959615e-07;1.044800564431609;10.0000211968787;0.8334050448202227;0.015560332095252701;0.01556099727455181;0.797719833773812;0.014894615759754431;0.7978436498000383
93.59215;1.0444105766710141;0.8333425258640443;0.7978756336394017;-4.2554608556608433e-07;-3.95661863268426e-07;1.044798400169899;10.00001812008663;0.8334036267380865;0.015560302890466048;0.015561023633516755;0.7977172459704739;0.014894620014520927;0.79784565195628
93.60215;1.0444100642074592;0.8333430560587533;0.7978752665774853;-4.2585296689126324e-07;-3.9569101690739495e-07;1.0447962782009386;10.00001545891811;0.8334021982242839;0.015560273323695377;0.015561050735145278;0.7977146767283088;0.014894624013424408;0.7978476443757231
93.61215;1.0444096187644591;0.8333436060910079;0.797874917142135;-4.2616635942079886e-07;-3.957260849488839e-07;1.044794195256997;10.000013203717067;0.8334007554944098;0.015560243359122462;0.015561078548840437;0.7977121319826714;0.014894627716746404;0.797849625335948
93.62215;1.0444092486343537;0.8333441740297053;0.7978745870063985;-4.264861333147332e-07;-3.957661452114043e-07;1.0447921488414944;10.000011341671465;0.8333992956143366;0.015560212968696628;0.015561107053433968;0.7977096174854112;0.014894631099623142;0.7978515931474409
93.63215;1.0444089606200768;0.8333447580009609;0.7978742780847691;-4.268120301230327e-07;-3.9581022575394754e-07;1.0447901371358153;10.000009860791092;0.8333978160173374;0.015560182110705673;0.015561136221254827;0.7977071386089551;0.014894634160406997;0.797853545813606
93.64215;1.044408759816812;0.8333453553715855;0.7978739925277821;-4.271436290902153e-07;-3.9585722374943626e-07;1.0447881588170527;10.000008759102734;0.8333963141984888;0.015560150734068119;0.015561166016948931;0.7977047002319246;0.014894636919480059;0.7978554808200908
93.65215;1.044408649780157;0.8333459615386618;0.7978737321412077;-4.274803510336466e-07;-3.9590602077605806e-07;1.0447862123768383;10.000008051495072;0.8333947885463923;0.015560118801469968;0.015561196408126912;0.7977023064229851;0.014894639414851914;0.7978573954465277
93.66215;1.0444086324198376;0.8333465697544842;0.7978734980220008;-4.2782144651420965e-07;-3.9595568209925396e-07;1.0447842959215627;10.000007767761064;0.8333932393499842;0.015560086301313026;0.01556122736780857;0.7976999602375886;0.014894641701051871;0.797859287638011
93.67215;1.0444087083669527;0.833347172240639;0.7978732910102956;-4.2816591597149545e-07;-3.9600537551564863e-07;1.044782407785464;10.000007942815836;0.8333916688337759;0.015560053247521877;0.01556125887025368;0.7976976636339966;0.01489464385250002;0.7978611571488593
93.68215;1.0444088778940297;0.8333477616177476;0.797873111757905;-4.28512590360143e-07;-3.9605430396107656e-07;1.0447805465813416;10.000008608661258;0.8333900804981802;0.015560019679238148;0.015561290890223352;0.7976954170982281;0.014894645961724243;0.797863006106839
93.69215;1.0444091410401768;0.8333483313731234;0.797872960056876;-4.288604634332902e-07;-3.961019127625165e-07;1.0447787107558848;10.00000979427699;0.833388478479137;0.015559985657030158;0.015561323402367913;0.7976932191524551;0.014894648128201269;0.7978648382687104
93.70215;1.0444094968515625;0.8333488753320832;0.7978728349346185;-4.2920889560577184e-07;-3.9614801799774903e-07;1.0447768982869718;10.000011525138836;0.833386867075233;0.015559951250385074;0.015561356374233845;0.7976910667558069;0.014894650446214287;0.7978666575705117
93.71215;1.04440994294541;0.8333493874258192;0.7978727354128515;-4.2955727870603586e-07;-3.9619269926752043e-07;1.044775106333615;10.00001381727554;0.833385250380272;0.015559916522934026;0.015561389757819708;0.7976889563789467;0.014894652994481606;0.797868467092814
93.72215;1.0444104756856607;0.8333498620482646;0.7978726603909867;-4.29904415124586e-07;-3.962360852089621e-07;1.0447733314928926;10.00001667524081;0.8333836320349948;0.015559881527623077;0.015561423494458087;0.7976868844973577;0.014894655825017178;0.7978702689616514
93.73215;1.044411089996436;0.8333502940754964;0.7978726078074777;-4.3024837772748983e-07;-3.9627818512174625e-07;1.0447715711236218;10.000020096116168;0.833382015109278;0.015559846313979725;0.015561457533307635;0.7976848476965823;0.014894658959375643;0.7978720647184577
93.74215;1.044411778385633;0.8333506787607666;0.7978725743479195;-4.305869319852359e-07;-3.9631893861916457e-07;1.0447698244963017;10.000024072210318;0.83338040210336;0.015559810936868366;0.015561491841691625;0.797682842921513;0.014894662398467168;0.7978738552630853
93.75215;1.0444125305245138;0.8333510121719507;0.7978725558656834;-4.309178322404825e-07;-3.963583565519587e-07;1.0447680926090335;10.000028593944512;0.8333787953248032;0.015559775460041943;0.01556152639783785;0.7976808675475331;0.014894666136154271;0.7978756404301487
93.76215;1.0444133344288147;0.8333512914555337;0.797872547977598;-4.312388113822874e-07;-3.9639651403488154e-07;1.0447663776647123;10.000033651364486;0.8333771979968017;0.015559739951043788;0.015561561184801377;0.7976789190405196;0.014894670168007655;0.7978774190257382
93.77215;1.0444141780843372;0.83335151447405;0.7978725465800058;-4.315476538371395e-07;-3.964334297013719e-07;1.0447646832955497;10.000039228436796;0.8333756154234722;0.015559704468762758;0.01556159619519108;0.79767699441492;0.014894674494503836;0.7978791892582533
93.78215;1.0444150501039144;0.8333516795700274;0.7978725480636956;-4.318424006187061e-07;-3.964691239617499e-07;1.0447630144296465;10.000045301242155;0.8333740549132845;0.015559669060879704;0.0155616314290259;0.7976750900401165;0.014894679115357868;0.7978809488017526
93.79215;1.0444159395604582;0.8333517856389974;0.7978725492748374;-4.321214729139851e-07;-3.9650394324995656e-07;1.0447613760964098;10.000051845173038;0.8333725245334466;0.015559633774950659;0.015561666880048024;0.79767320162464;0.014894684018585585;0.7978826946580941
93.80215;1.044416835713854;0.833351832145315;0.7978725473800684;-4.323836616014686e-07;-3.9653870875810746e-07;1.0447597723864497;10.000058834207426;0.8333710318765173;0.015559598664890583;0.015561702529604886;0.7976713240308371;0.014894689176166593;0.7978844234401643
93.81215;1.0444177280075972;0.8333518190772812;0.7978725394592395;-4.3262783964030765e-07;-3.965745041967596e-07;1.0447582065302765;10.000066230116373;0.8333695833436606;0.015559563790124825;0.015561738352279794;0.7976694518151769;0.01489469454474883;0.7978861318118475
93.82215;1.0444186066705143;0.8333517467731321;0.797872522143734;-4.328524262276811e-07;-3.966123565692367e-07;1.0447566815317557;10.000073980935836;0.8333681839641466;0.015559529215653628;0.015561774324656413;0.7976675803696949;0.014894700060609282;0.7978878168651539
93.83215;1.044419463818637;0.8333516155310493;0.7978724917889936;-4.3305519789768804e-07;-3.966529278347688e-07;1.0447552004805432;10.000082035172946;0.8333668377919314;0.015559495009759993;0.015561810436026096;0.7976657059490956;0.014894705636596567;0.7978894768936111
93.84215;1.044420294102643;0.8333514252653345;0.797872444797058;-4.332337705106336e-07;-3.96696358194659e-07;1.044753766353562;10.00009035630799;0.8333655484089908;0.015559461235697602;0.015561846691660237;0.7976638248666458;0.01489471117494944;0.7978911118866381
93.85215;1.0444210946143146;0.8333511757300712;0.7978723776171117;-4.3338628983373477e-07;-3.9674227249829506e-07;1.0447523815222763;10.000098921963714;0.8333643191310184;0.015559427946122823;0.015561883103095513;0.7976619334812025;0.014894716583754028;0.7978927228317095
93.86215;1.0444218647733239;0.833350867217718;0.7978722867399546;-4.3351170795230153e-07;-3.9678980551518505e-07;1.0447510476846242;10.00010771200696;0.8333631529276996;0.015559395184228381;0.015561919679314699;0.7976600286230724;0.014894721782150323;0.7978943109545031
93.87215;1.0444226061430009;0.8333505010260075;0.797872168873668;-4.3360948894708837e-07;-3.9683769968704003e-07;1.0447497666393104;10.000116702472411;0.8333620518876758;0.015559362985378597;0.015561956421586878;0.7976581073614673;0.014894726700447896;0.7978958776879338
93.88215;1.044423321724765;0.833350079722587;0.7978720208342904;-4.336791329336069e-07;-3.96884525495171e-07;1.044748541003987;10.000125868226547;0.8333610165970943;0.01555933138164869;0.015561993313983283;0.7976561664534239;0.014894731277173749;0.7978974246822845
93.89215;1.0444240150014863;0.8333496068766464;0.7978718394609622;-4.337198994391674e-07;-3.9692898756217023e-07;1.044747373956574;10.000135184469967;0.8333600465277758;0.015559300408603675;0.015562030315836658;0.7976542022786168;0.014894735451888004;0.797898953760603
93.90215;1.044424689223472;0.8333490855246677;0.79787162196993;-4.3373081704234774e-07;-3.9697011885716594e-07;1.0447462685786013;10.000144625576544;0.8333591413254047;0.015559270111343235;0.015562067364413092;0.7976522112712127;0.014894739164031869;0.797900466750403
93.91215;1.0444253472281353;0.8333485166243789;0.7978713659807921;-4.3371091464803115e-07;-3.9700713104714416e-07;1.0447452276915912;10.000154166024357;0.8333583014701862;0.015559240554575644;0.015562104383772774;0.7976501905822115;0.014894742359455178;0.7979019652258206
93.92215;1.0444259917137289;0.8333478987660208;0.7978710694005552;-4.336594680963271e-07;-3.9703910268251304e-07;1.0447442537915537;10.000163784411093;0.8333575278218326;0.015559211827281275;0.015562141296272017;0.797648138631961;0.014894744994350862;0.7979034508803585
93.93215;1.044426625276241;0.8333472287421786;0.797870731052276;-4.335762198530914e-07;-3.970648681320165e-07;1.0447433487404167;10.00017346706129;0.8333568210561019;0.01555918403335492;0.015562178035614655;0.7976460551262528;0.014894747036582934;0.7979049258522797
93.94215;1.0444272495879061;0.8333465028558696;0.797870351348175;-4.334615263350019e-07;-3.970831163232626e-07;1.0447425136768362;10.00018320804166;0.8333561816146133;0.015559157278790975;0.015562214551466757;0.7976439407491557;0.014894748469524023;0.7979063918545922
93.95215;1.0444278647566259;0.8333457184459966;0.7978699322098229;-4.3331613677460166e-07;-3.970924823412919e-07;1.0447417491863373;10.000193007501606;0.8333556100004806;0.015559131660216625;0.015562250802863413;0.7976417968786269;0.014894749292062632;0.7979078490226245
93.96215;1.0444284696473503;0.8333448744689386;0.7978694764772284;-4.331407492271679e-07;-3.970916498650166e-07;1.0447410555981242;10.00020286908289;0.8333551071389633;0.015559107257985257;0.01556228675297471;0.7976396251735272;0.014894749512806478;0.7979092958686917
93.97215;1.0444290616707632;0.8333439713187852;0.7978689870530842;-4.3293588180922706e-07;-3.970795253388158e-07;1.044740433299186;10.000212793752471;0.8333546741560944;0.015559084139655859;0.015562322369646902;0.79763742717813;0.014894749148333226;0.7979107300032645
93.98215;1.044429636005362;0.8333430105750792;0.7978684662549874;-4.327021410306276e-07;-3.9705533581268846e-07;1.0447398825719498;10.000222773560605;0.8333543112200369;0.015559062361012732;0.015562357627936728;0.7976352043587666;0.014894748229436644;0.7979121483617312
93.99215;1.0444301862109056;0.8333419947019715;0.7978679159571669;-4.3244042356379405e-07;-3.970185416655885e-07;1.0447394029584844;10.000232792997064;0.8333540167334035;0.015559041960888859;0.015562392510363716;0.7976329584274489;0.014894746807286832;0.7979135468375131
94.00215;1.04443070621619;0.8333409268230682;0.7978673381020298;-4.3215178253973227e-07;-3.969685496737091e-07;1.0447389929037896;10.000242836326196;0.8333537880734698;0.015559022969245159;0.015562427000905618;0.7976306914229971;0.01489474494435106;0.7979149203544222
94.01215;1.0444311915656728;0.8333398107105315;0.7978667347208002;-4.318372502325952e-07;-3.9690439109664355e-07;1.0447386498667617;10.000252893323907;0.8333536231879766;0.015559005421814315;0.015562461078531504;0.7976284054983037;0.014894742695507047;0.7979162638465259
94.02215;1.04443163853732;0.8333386510653984;0.7978661074880046;-4.3149787024656136e-07;-3.968246690835953e-07;1.0447383704949915;10.000262961787413;0.8333535217986454;0.015558989361515717;0.01556249471379079;0.7976261030320131;0.014894740107871842;0.7979175735635241
94.03215;1.044432042743562;0.8333374538346365;0.7978654572786097;-4.311348318087544e-07;-3.967277437807409e-07;1.0447381507703906;10.000273046408557;0.8333534855185437;0.015558974837670651;0.015562527870514263;0.7976237871949834;0.014894737240045027;0.7979188477709276
94.04215;1.0444323995022164;0.8333362257872516;0.7978647840837426;-4.307494482170812e-07;-3.966119099926946e-07;1.0447379863342683;10.000283152331058;0.8333535169361509;0.015558961905245397;0.01556256051464837;0.7976214619984485;0.01489473417026822;0.7979200864333007
94.05215;1.044432705100342;0.8333349737774599;0.7978640876603595;-4.3034289456868743e-07;-3.964756077329059e-07;1.0447378733725794;10.000293277141372;0.8333536185218618;0.015558950612625787;0.015562592614920804;0.7976191314502084;0.01489473097908427;0.7979212902354246
94.06215;1.0444329571733773;0.8333337043772926;0.7978633684295515;-4.299160726137268e-07;-3.963177106358771e-07;1.0447378094714;10.000303409077699;0.8333537923391101;0.015558940992759937;0.015562624138145341;0.7976167989242369;0.014894727725161042;0.7979224594866686
94.07215;1.0444331543770204;0.833332423312507;0.7978626279214887;-4.29469850956181e-07;-3.961377055291391e-07;1.0447377932395214;10.000313532175493;0.8333540404015325;0.015558933063549298;0.01556265506152362;0.79761446729525;0.014894724441185747;0.7979235936014382
94.08215;1.0444332961298366;0.8333311349261705;0.7978618688640092;-4.2900529478503435e-07;-3.9593563902475035e-07;1.0447378233727258;10.000323627478377;0.8333543646457711;0.015558926828424375;0.015562685386635295;0.7976121392307466;0.014894721150583401;0.7979246917709738
94.09215;1.0444333825155148;0.8333298424332661;0.7978610947143302;-4.2852349198257795e-07;-3.9571185560053847e-07;1.0447378985676865;10.000333669146391;0.8333547665274205;0.015558922284154645;0.015562715131174866;0.7976098173818607;0.014894717879390248;0.7979257539183164
94.10215;1.0444334139210696;0.8333285486366867;0.7978603088639361;-4.280252141054817e-07;-3.954667215367359e-07;1.044738017862951;10.000343629119445;0.8333552469839957;0.01555891943856475;0.015562744315158302;0.797607504811319;0.014894714643231255;0.7979267804188387
94.11215;1.0444333902058933;0.8333272563378562;0.7978595144953973;-4.275109056036883e-07;-3.9520050106888983e-07;1.0447381805500648;10.000353487695596;0.8333558067561732;0.015558918326699964;0.015562772959818895;0.7976052057704748;0.014894711424667728;0.7979277713321161
94.12215;1.0444333101359893;0.8333259681243657;0.7978587148663524;-4.2698101209815253e-07;-3.9491335255251193e-07;1.0447383860085833;10.000363234857085;0.8333564466408406;0.015558919003911107;0.015562801087499904;0.7976029259352339;0.014894708173535871;0.7979287270249816
94.13215;1.0444331717383044;0.8333246858580204;0.7978579131908884;-4.264362358041433e-07;-3.946054615221007e-07;1.0447386336394222;10.000372864539873;0.8333571674470225;0.01555892151766833;0.015562828715201888;0.7976006715386224;0.014894704828305502;0.797929649637132
94.14215;1.0444329726629311;0.8333234104962994;0.7978571122278708;-4.258774545782036e-07;-3.9427722874885326e-07;1.0447389226997597;10.000382372768406;0.8333579695007606;0.015558925901046905;0.015562855852980425;0.7975984483788386;0.014894701333768539;0.7979305433004921
94.15215;1.0444327099432071;0.8333221425290741;0.7978563140442722;-4.253054782954387e-07;-3.9392935436958437e-07;1.0447392525187684;10.000391761026728;0.8333588518160119;0.015558932188290653;0.015562882511207495;0.797596261256757;0.014894697647933318;0.7979314129848761
94.16215;1.0444323800168904;0.8333208824283;0.7978555199306251;-4.2472094800931726e-07;-3.935629294936534e-07;1.0447396231963766;10.00040103674176;0.8333598117022742;0.015558940409250365;0.01556290870910355;0.7975941137276926;0.014894693741362588;0.797932263463298
94.17215;1.0444319791127743;0.8333196308518283;0.7978547302428804;-4.241244459318924e-07;-3.931794880867347e-07;1.0447400359308587;10.00041020227261;0.8333608454212658;0.015558950574727651;0.015562934473353992;0.7975920085146949;0.014894689591886588;0.7979330991381485
94.18215;1.0444315033456273;0.8333183893192223;0.7978539444898006;-4.2351674546773495e-07;-3.9278077989660727e-07;1.0447404929054764;10.000419244516216;0.833361949242556;0.015558962682418572;0.015562959824276072;0.7975899483145513;0.01489468517800915;0.7979339240134747
94.19215;1.0444309487903218;0.8333171608638843;0.7978531620838961;-4.228989614212963e-07;-3.9236848991321723e-07;1.0447409975347812;10.000428145370615;0.8333631196101253;0.01555897672429692;0.015562984765135008;0.7975879361255784;0.014894680474483467;0.7979347410767
94.20215;1.044430311947676;0.833315949573156;0.79785238307751;-4.2227241469877545e-07;-3.919443683520935e-07;1.0447415544135537;10.00043689860765;0.8333643521765883;0.015558992683911808;0.015563009282832286;0.7975859749963454;0.014894675450411538;0.7979355521121604
94.21215;1.0444295900114386;0.8333147596036609;0.797851608166618;-4.216384604481175e-07;-3.915107737007325e-07;1.0447421680877003;10.0004455061593;0.8333656409550707;0.015559010535698003;0.01556303335112387;0.7975840676044035;0.01489467006253987;0.7979363585077178
94.22215;1.0444287808291375;0.8333135945383612;0.7978508387492707;-4.2099844132690827e-07;-3.910710555000202e-07;1.0447428420976597;10.00045396018743;0.8333669784369417;0.015559030240533823;0.015563056933336872;0.7975822159520481;0.01489466424259608;0.7979371616311578
94.23215;1.044427883045769;0.8333124572254292;0.7978500773870023;-4.203536581330711e-07;-3.906292734654378e-07;1.0447435794606281;10.000462230218242;0.8333683561346527;0.015559051731847377;0.01556307999029262;0.7975804214958724;0.014894657897082931;0.7979379626487481
94.24215;1.0444268958808953;0.833311350054283;0.797849327764658;-4.1970543522940024e-07;-3.901895353172155e-07;1.0447443831653629;10.000470261298547;0.833369765202452;0.015559074906889894;0.015563102492140301;0.7975786855879358;0.014894650928894488;0.7979387627114974
94.25215;1.0444258183581288;0.8333102751654897;0.7978485941732459;-4.1905523212966286e-07;-3.8975554834353964e-07;1.0447452555921783;10.000477982221806;0.8333711970743031;0.015559099637402773;0.015563124422710583;0.7975770096705979;0.014894643259544144;0.797939562788886
94.26215;1.044424649114059;0.833309234286818;0.7978478811344286;-4.184046203515138e-07;-3.893304010841573e-07;1.0447461979035533;10.000485318269282;0.8333726439975032;0.015559125790931931;0.015563145776121336;0.7975753952333138;0.014894634836238874;0.7979403628404894
94.27215;1.0444233875032043;0.8333082283180251;0.7978471932443059;-4.177553005327311e-07;-3.889163739690778e-07;1.0447472101759476;10.000492204522878;0.8333740998335929;0.015559153242240352;0.015563166554853259;0.7975738438767875;0.01489462563160442;0.7979411616632965
94.28215;1.0444220349518565;0.8333072567119948;0.7978465351536764;-4.171092189414733e-07;-3.8851487348437364e-07;1.0447482916798854;10.00049859757621;0.8333755607355287;0.015559181872954209;0.01556318677084358;0.7975723574330029;0.014894615640864785;0.7979419576015876
94.29215;1.044420594735719;0.8333063174504526;0.7978459113764448;-4.1646847004672195e-07;-3.8812657361849915e-07;1.0447494407171711;10.000504476629304;0.8333770251669619;0.015559211572587791;0.015563206450883582;0.7975709379728902;0.01489460487289634;0.7979427489606321
94.30215;1.044419070744168;0.8333054081153597;0.7978453257805252;-4.1583500786079e-07;-3.8775174825330245e-07;1.0447506544774725;10.000509834440177;0.8333784938846902;0.015559242247837043;0.015563225636800074;0.7975695877864458;0.014894593341045082;0.7979435339436608
94.31215;1.0444174675372284;0.8333045268877676;0.7978447812842215;-4.152104777367455e-07;-3.873906100099956e-07;1.0447519295861856;10.000514668218392;0.8333799695641279;0.015559273827465804;0.015563244370899142;0.797568309323;0.014894581061896381;0.7979443108252879
94.32215;1.0444157912559975;0.8333036728553628;0.7978442799725152;-4.145961235179017e-07;-3.8704336422882106e-07;1.0447532624049027;10.000518970519746;0.8333814554898207;0.015559306245965557;0.015563262681156154;0.7975671048588597;0.014894568054318033;0.7979450784578234
94.33215;1.0444140490950273;0.833302846091197;0.7978438230368542;-4.139927371650462e-07;-3.8671016139624164e-07;1.0447546482908365;10.000522723008014;0.8333829545243747;0.015559339423675433;0.015563280574419535;0.797565976217498;0.014894554333590031;0.7979458362158854
94.34215;1.0444122476498972;0.8333020474874923;0.7978434104408466;-4.1340080922872897e-07;-3.8639121316110637e-07;1.0447560810524352;10.000525903662577;0.8333844690562684;0.015559373270954495;0.015563298036179857;0.7975649246195416;0.01489453991223054;0.7979465832901501
94.35215;1.0444103923392445;0.8333012783620732;0.7978430410294104;-4.1282067585999014e-07;-3.8608684630605516e-07;1.04475755334209;10.00052850213045;0.8333860009336538;0.015559407702195958;0.015563315039239195;0.7975639498525984;0.0148945248097324;0.7979473185123833
94.36215;1.0444084886945937;0.8333005400137354;0.7978427129407644;-4.122524876759476e-07;-3.857974626885895e-07;1.0447590572399392;10.000530524978629;0.8333875507708934;0.015559442632839914;0.015563331553873315;0.7975630495560561;0.014894509058119879;0.7979480406819266
94.37215;1.0444065440333146;0.8332998332571421;0.7978424235029553;-4.116962163341884e-07;-3.8552361319605414e-07;1.0447605844637053;10.00053198872845;0.8333891171102172;0.01555947796844808;0.015563347552789146;0.7975622200767327;0.014894492697821903;0.797948748668231
94.38215;1.0444045676008618;0.833299158182368;0.7978421690853106;-4.111519041885606e-07;-3.8526606299042257e-07;1.0447621263414544;10.000532913710785;0.833390696299274;0.01555951360801084;0.015563363008268414;0.7975614578069236;0.01489447576728144;0.7979494415902458
94.39215;1.0444025696957762;0.8332985143138857;0.7978419457412043;-4.1062000698414786e-07;-3.850257133918359e-07;1.044763673904003;10.000533322912995;0.8333922835260137;0.015559549455696254;0.015563377879264843;0.7975607596037491;0.014894458294326379;0.797950119008227
94.40215;1.044400561469785;0.8332979008924025;0.7978417501113182;-4.101013334645905e-07;-3.8480343103032077e-07;1.0447652180368405;10.00053324133073;0.8333938741273463;0.015559585424672694;0.01556339210285239;0.7975601228162491;0.014894440301956607;0.7979507805429525
94.41215;1.0443985548025614;0.8332973167961778;0.797841579891847;-4.0959656193282736e-07;-3.8459993832976536e-07;1.0447667496554904;10.000532694799192;0.8333954640839716;0.015559621436775731;0.01556340560513349;0.7975595455297106;0.014894421825987198;0.7979514252553421
94.42215;1.0443965611766137;0.8332967602027018;0.7978414340126441;-4.091058430440733e-07;-3.844158993671884e-07;1.044768260335195;10.000531710718603;0.8333970497954495;0.01555965742494826;0.01556341831959356;0.7975590265878251;0.014894402918601932;0.7979520513790036
94.43215;1.044394590720601;0.8332962285366914;0.7978413127057978;-4.086286401860459e-07;-3.842519857588168e-07;1.0447697433208012;10.000530318780578;0.833398627501763;0.015559693335037239;0.015563430188845716;0.7975585652164426;0.014894383627121111;0.7979526563031382
94.44215;1.0443926521899567;0.833295718981858;0.7978412171267175;-4.081638315741556e-07;-3.84108732801805e-07;1.0447711940562794;10.000528545205771;0.8334001929709992;0.015559729127146036;0.015563441146618243;0.7975581608995066;0.014894363979701192;0.7979532366463216
94.45215;1.0443907529529373;0.8332952292609269;0.7978411483227673;-4.0771011723593477e-07;-3.8398633655339387e-07;1.0447726095440586;10.000526403556597;0.8334017420128881;0.015559764778801418;0.015563451104491857;0.7975578136118451;0.014894344000406592;0.7979537884209541
94.46215;1.0443888987442587;0.8332947577298885;0.7978411065007194;-4.072662532149336e-07;-3.83884483222047e-07;1.044773987165397;10.000523894395656;0.8334032709436868;0.015559800288483163;0.015563459959383517;0.7975575238212192;0.014894323728694247;0.7979543073203123
94.47215;1.0443870939404605;0.833294302548849;0.7978410914052039;-4.068308017913889e-07;-3.8380229249170653e-07;1.0447753242379632;10.00052101231188;0.8334047761176138;0.01555983567344898;0.015563467609894301;0.7975572923167451;0.014894303221101371;0.7979547891187394
94.48215;1.0443853424261313;0.8332938612347018;0.797841102901778;-4.064019088733032e-07;-3.8373857621797153e-07;1.044776618181734;10.000517747121398;0.8334062532128383;0.015559870957038046;0.015563473973061752;0.7975571201126627;0.014894282542543186;0.7979552297822644
94.49215;1.044383647956692;0.8332934314456852;0.7978411409418545;-4.059774818831454e-07;-3.836922125276495e-07;1.0447778666555971;10.000514080951161;0.8334076972315457;0.015559906155030334;0.015563478997954265;0.7975570080370561;0.014894261752026489;0.797955625518088
94.50215;1.0443820137835254;0.8332930118519479;0.7978412053200956;-4.055555889469886e-07;-3.8366222836995325e-07;1.044779067861655;10.000509990849302;0.833409103016581;0.015559941268160557;0.015563482662323819;0.7975569564111146;0.014894240883575232;0.7979559732086334
94.51215;1.0443804424040524;0.8332926017038639;0.7978412956139324;-4.0513480253083447e-07;-3.8364780962588367e-07;1.0447802208292614;10.000505454563944;0.8334104656684433;0.015559976279065852;0.0155634849607481;0.7975569656469773;0.014894219939211336;0.797956270402701
94.52215;1.044378935077816;0.8332921994792077;0.7978414110116047;-4.047142305954003e-07;-3.8364858906864904e-07;1.0447813255137768;10.000500453337867;0.8334117809918528;0.015560011158302273;0.015563485907597572;0.7975570368879961;0.014894198902861438;0.7979565148570927
94.53215;1.0443774909911483;0.8332918020413487;0.7978415499634218;-4.0429321324398073e-07;-3.8366484040066725e-07;1.0447823828895695;10.000494969697188;0.8334130461255572;0.015560045874839605;0.015563485543225878;0.7975571716136581;0.014894177755957933;0.7979567048469324
94.54215;1.0443761071989404;0.8332914049135189;0.797841710397756;-4.038708934908234e-07;-3.8369715716122916e-07;1.0447833944131064;10.000488980910223;0.8334142598807792;0.015560080402102881;0.015563483922327431;0.7975573708846986;0.014894156481402191;0.7979568398902291
94.55215;1.0443747794880018;0.8332910031169718;0.797841890311764;-4.034460001984736e-07;-3.837460310556154e-07;1.0447843608076572;10.000482456965964;0.8334154223875729;0.015560114716839851;0.015563481099247189;0.7975576350020261;0.014894135064792027;0.7979569205861852
94.56215;1.0443735033649468;0.8332905918147631;0.7978420877098724;-4.030171266159932e-07;-3.838115902410434e-07;1.0447852816337213;10.00047536887442;0.8334165342777483;0.015560148794439758;0.015563477127779422;0.7975579636054624;0.014894113492734824;0.7979569479883741
94.57215;1.0443722748747184;0.8332901667021991;0.7978423003013377;-4.0258317577971635e-07;-3.838933325684286e-07;1.04478615577912;10.00046770182201;0.8334175962365942;0.015560182607314612;0.015563472074328469;0.797558356373363;0.014894091747108217;0.797956923529195
94.58215;1.0443710913795656;0.8332897243563939;0.7978425257122089;-4.021434796494207e-07;-3.8399005974594903e-07;1.0447869820167337;10.000459458436168;0.8334186093685862;0.015560216127735381;0.01556346603371763;0.797558813906189;0.01489406980471062;0.797956849137335
94.59215;1.0443699520925604;0.8332892622462862;0.7978427619952356;-4.016976982251226e-07;-3.841000894214533e-07;1.0447877593205217;10.00045064717461;0.8334195758739024;0.015560249328827146;0.015563459126779129;0.797559337867789;0.014894047641562085;0.7979567270424516
94.60215;1.0443688578868546;0.8332887778821844;0.7978430080527851;-4.0124564654067707e-07;-3.8422149934609234e-07;1.0447884867875736;10.00044127332938;0.8334204994296627;0.015560282185110831;0.015563451475785629;0.7975599301171625;0.014894025238943575;0.7979565593082647
94.61215;1.0443678105250322;0.8332882676031167;0.7978432638555712;-4.0078720917006893e-07;-3.843523902656393e-07;1.0447891630115707;10.00043134539942;0.8334213847561737;0.015560314679934314;0.01556344318235898;0.7975605914146617;0.014894002588735501;0.7979563475007835
94.62215;1.0443668118996159;0.8332877260628205;0.7978435304031098;-4.003225694071257e-07;-3.8449113071455773e-07;1.0447897854148727;10.000420882315419;0.8334222362485348;0.015560346811418584;0.01556343432071572;0.7975613205361476;0.014893979686675262;0.7979560930454005
94.63215;1.0443658637699673;0.8332871468015421;0.7978438093132928;-3.9985238078463735e-07;-3.8463640692045087e-07;1.044790350900751;10.000409906840371;0.8334230568963364;0.015560378583347816;0.01556342494106954;0.7975621140396985;0.014893956521628492;0.7979557975963106
94.64215;1.0443649682477953;0.8332865235271498;0.7978441026146597;-3.993776143543947e-07;-3.847870158728775e-07;1.0447908579766196;10.000398437843682;0.83342384863006;0.015560409994598678;0.015563415078839966;0.7975629665847208;0.014893933078081609;0.7979554626769667
94.65215;1.0443641283558196;0.833285850926398;0.7978444131859742;-3.9889948872504205e-07;-3.8494166477890143e-07;1.0447913081333893;10.000386494705012;0.8334246134985903;0.015560441043506196;0.015563404763426408;0.7975638716029233;0.014893909340439583;0.7979550893306334
94.66215;1.0443633473098934;0.8332851244842499;0.7978447446695175;-3.984196002424427e-07;-3.850990262273731e-07;1.0447917049127688;10.000374101087314;0.8334253545233226;0.015560471734419122;0.015563394021103467;0.7975648218940409;0.014893885291421532;0.7979546782540988
94.67215;1.044362627224478;0.8332843403488069;0.7978451004155132;-3.979399618578683e-07;-3.852577342590721e-07;1.0447920521512313;10.000361280185171;0.8334260758221367;0.015560502074392276;0.015563382871822663;0.7975658100288081;0.014893860914718367;0.7979542301471352
94.68215;1.0443619692555202;0.8332834955281494;0.7978454829457966;-3.9746284714263375e-07;-3.8541618786337936e-07;1.044792353309683;10.00034805318514;0.8334267821859515;0.015560532065847904;0.015563371324741428;0.797566828681141;0.014893836194827854;0.7979537461749318
94.69215;1.0443613742702975;0.8332825879486515;0.797845894188709;-3.969905253465055e-07;-3.855726092728186e-07;1.0447926113683765;10.000334443431452;0.8334274784441543;0.015560561700940728;0.015563359383011758;0.7975678709279956;0.014893811111856085;0.7979532281624464
94.70215;1.0443608425047817;0.8332816166344509;0.7978463352509646;-3.9652509568555047e-07;-3.8572536038495197e-07;1.0447928284318517;10.000320475662024;0.8334281688416302;0.015560590956009033;0.015563347054011578;0.7975689304746996;0.014893785649904151;0.7979526784082589
94.71215;1.0443603734211295;0.8332805819673287;0.797846805951314;-3.960684620521696e-07;-3.8587305765429994e-07;1.0447930058417085;10.000306168939089;0.8334288565668593;0.015560619783604727;0.015563334343152687;0.7975700016302063;0.014893759813924795;0.7979520997671287
94.72215;1.0443599662979537;0.8332794857229148;0.7978473052317979;-3.9562229962695126e-07;-3.8601451602479527e-07;1.0447931448575059;10.000291533096341;0.8334295438322279;0.015560648107555537;0.015563321240345594;0.7975710792970159;0.014893733634537198;0.7979514958691265
94.73215;1.0443596203521832;0.833278330944816;0.7978478319712125;-3.9518807623654e-07;-3.861488953488768e-07;1.044793246709098;10.000276571189461;0.8334302324899936;0.015560675830032922;0.01556330772657244;0.7975721591834872;0.014893707167928979;0.7979508705768747
94.74215;1.0443593345161077;0.8332771215956457;0.7978483849107498;-3.9476706994066867e-07;-3.862759224053367e-07;1.0447933124397444;10.000261286213156;0.8334309242510648;0.015560702850641399;0.015563293783157413;0.7975732375221979;0.014893680497235046;0.7979502270107917
94.75215;1.0443591077443746;0.8332758623221883;0.797848961790994;-3.943602876665514e-07;-3.8639574569524776e-07;1.0447933433047052;10.000245694425226;0.8334316203756548;0.015560729086230766;0.015563279381092197;0.797574310259685;0.014893653718165503;0.797949567467593
94.76215;1.0443589395209367;0.8332745587639911;0.797849559025374;-3.9396857323329816e-07;-3.86508443293172e-07;1.0447933406309966;10.000229835872563;0.8334323218791821;0.01556075447896489;0.015563264466454702;0.797575372747073;0.014893626913241193;0.7979488943245788
94.77215;1.044358830033078;0.8332732176651105;0.7978501725645801;-3.9359285742311403e-07;-3.866135984350899e-07;1.0447933050067761;10.000213767819767;0.8334330303447849;0.01556077898953479;0.015563248963775865;0.7975764201839087;0.014893600142289914;0.7979482105322137
94.78215;1.0443587800022036;0.8332718464687058;0.7978507989793477;-3.9323426796319875e-07;-3.8671028525948905e-07;1.044793236507588;10.000197549495299;0.8334337483586223;0.015560802582437453;0.015563232797178687;0.7975774484154301;0.014893573452203924;0.7979475189759203
94.79215;1.0443587901063405;0.8332704532097359;0.797851435500172;-3.9289423632022825e-07;-3.8679744670010867e-07;1.044793136125669;10.0001812358223;0.8334344790862237;0.015560825218382857;0.01556321590437083;0.7975784546297792;0.014893546889625782;0.797946821853977
94.80215;1.044358860351842;0.8332690463239393;0.7978520792859709;-3.925745120608319e-07;-3.8687424311899453e-07;1.0447930063188358;10.000164877981708;0.8334352254322231;0.015560846862273105;0.015563198233411065;0.7975794373221125;0.014893520509474298;0.7979461211332782
94.81215;1.0443589901991432;0.8332676336646969;0.7978527271665382;-3.922769603614299e-07;-3.8694004514119526e-07;1.0447928496097523;10.000148522667354;0.833435989590759;0.01556086749681621;0.01556317973609513;0.797580395773306;0.014893494372158056;0.7979454192037553
94.82215;1.0443591791995186;0.8332662215399451;0.7978533759994414;-3.920034553686913e-07;-3.8699417434990666e-07;1.0447926672470436;10.000132212957652;0.8334367731093356;0.015560887130267792;0.015563160360483889;0.7975813299772695;0.01489346852451999;0.7979447185801707
94.83215;1.0443594270866032;0.8332648145050607;0.7978540228202561;-3.9175576609365644e-07;-3.8703565406359906e-07;1.0447924596865699;10.000115992790828;0.8334375771408362;0.015560905793528508;0.015563140048514196;0.7975822410097664;0.014893442988374679;0.7979440211055041
94.84215;1.0443597333789574;0.8332634156781239;0.7978546647227739;-3.9153525731726686e-07;-3.8706313078770205e-07;1.0447922274542165;10.000099910016578;0.8334384029836778;0.015560923530914117;0.015563118745684544;0.797583130978937;0.014893417777143328;0.7979433274326398
94.85215;1.0443600973057652;0.8332620272293968;0.7978552986867429;-3.913428614445871e-07;-3.8707503409561835e-07;1.0447919711548097;10.000084012130113;0.8334392525449394;0.015560940395795054;0.015563096412617536;0.7975840021402063;0.014893392916978514;0.797942636641922
94.86215;1.0443605181361535;0.8332606508852629;0.7978559213741167;-3.911793969797734e-07;-3.870699785490757e-07;1.0447916911456858;10.000068337388496;0.833440127741563;0.015560956450491442;0.01556307303370749;0.7975848561750052;0.014893368448202144;0.7979419461626827
94.87215;1.0443609953256212;0.8332592884068256;0.7978565294495191;-3.910456910183194e-07;-3.8704714932744276e-07;1.0447913872082792;10.000052912014302;0.8334410290014901;0.015560971765938006;0.015563048614993882;0.7975856945794144;0.014893344418061531;0.7979412524234357
94.88215;1.0443615283352894;0.8332579420852296;0.7978571204499699;-3.9094240629167646e-07;-3.870062476052468e-07;1.0447910587721658;10.00003775499152;0.8334419543577177;0.015560986417059242;0.015563023167000234;0.7975865190036338;0.014893320883080891;0.7979405516050451
94.89215;1.044362116684285;0.8332566150356183;0.7978576932125645;-3.908699418810518e-07;-3.8694712459378736e-07;1.0447907057932306;10.000022882202947;0.833442900096155;0.015561000467911004;0.015562996702148463;0.7975873304131643;0.014893297915238697;0.7979398400271335
94.90215;1.044362760412371;0.8332553109228215;0.7978582474630208;-3.9082842702073364e-07;-3.8686963749209944e-07;1.0447903290524996;10.000008308200323;0.8334438622111572;0.015561013961961932;0.015562969254970473;0.7975881282885632;0.014893275592259328;0.7979391145481797
94.91215;1.0443634605542431;0.8332540333461242;0.7978587832261433;-3.908174724562813e-07;-3.86773676381901e-07;1.0447899294091918;9.999994048084524;0.8334448369230913;0.0155610269301596;0.015562940883967173;0.7975889112570588;0.014893253979747233;0.7979383728304704
94.92215;1.0443642190617168;0.8332527854657142;0.797859300535506;-3.90835867637497e-07;-3.866591101683884e-07;1.0447895069628972;9.999980118852633;0.833445820285122;0.015561039397236395;0.015562911644957043;0.7975896783784262;0.014893233133636743;0.7979376131052228
94.93215;1.0443650380260163;0.8332515699915596;0.7978597992012327;-3.908818050948946e-07;-3.865258879822472e-07;1.0447890606889931;9.99996654057073;0.8334468084685847;0.015561051378667333;0.015562881576927928;0.797590429495336;0.014893213119623952;0.7979368340523433
94.94215;1.0443659190656718;0.8332503894377122;0.7978602784699759;-3.909534013985416e-07;-3.863743757799821e-07;1.0447885886733685;9.999953336507248;0.8334477982221373;0.015561062885170894;0.015562850718923752;0.797591164640772;0.014893194017558148;0.7979360353146604
94.95215;1.0443668634879353;0.8332492466539833;0.7978607367637429;-3.9104879456419823e-07;-3.862056223360714e-07;1.0447880890618826;9.999940529543307;0.8334487865827198;0.015561073933146709;0.015562819125174479;0.7975918837168358;0.014893175903915616;0.7979352178764451
94.96215;1.0443678727758519;0.8332481451345828;0.7978611715510451;-3.9116582375875614e-07;-3.860213493931004e-07;1.0447875606806187;9.999928138095676;0.8334497707385512;0.015561084547155553;0.015562786855635552;0.7975925868505159;0.014893158836619218;0.7979343837398984
94.97215;1.0443689487077508;0.8332470886473525;0.7978615795189783;-3.913018112639198e-07;-3.85823673645156e-07;1.0447870027086865;9.999916176339186;0.8334507481342176;0.015561094756423643;0.015562753970140125;0.7975932746431189;0.014893142853993131;0.7979335352000719
94.98215;1.0443700925990034;0.8332460808320428;0.7978619573386854;-3.914537091240052e-07;-3.856147245233032e-07;1.0447864146929475;9.999904655396483;0.833451716205966;0.015561104591751659;0.015562720535243749;0.7975939477006736;0.01489312797772612;0.7979326737788104
94.99215;1.0443713041992078;0.8332451253131387;0.7978623020964823;-3.9161845028686893e-07;-3.8539636582676275e-07;1.0447857971898966;9.999893583495176;0.8334526720938621;0.015561114086891132;0.015562686610613241;0.7975946060990013;0.014893114211234654;0.7979317993668295
95.00215;1.044372581600967;0.8332442258157106;0.7978626105363222;-3.9179330379783056e-07;-3.851701082150067e-07;1.0447851518247881;9.999882969505505;0.833453612764697;0.015561123281579999;0.015562652224788422;0.7975952497487662;0.01489310153753815;0.7979309106861637
95.01215;1.044373922005674;0.8332433858504426;0.7978628785378155;-3.919761379039012e-07;-3.849371716015603e-07;1.044784480622686;9.999872828680285;0.833454535505655;0.015561132210635731;0.01556261737555528;0.7975958791121563;0.014893089924376232;0.7979300065168443
95.02215;1.0443753217932277;0.8332426081936457;0.797863101686892;-3.9216531662208387e-07;-3.846986431688596e-07;1.044783785364491;9.999863184291689;0.8334554385744799;0.015561140888416355;0.015562582048923225;0.7975964952618166;0.014893079331343047;0.7979290860718203
95.03215;1.044376775759804;0.8332418944292391;0.7978632756592936;-3.923593178769676e-07;-3.844555903451908e-07;1.0447830672182739;9.999854061424557;0.8334563215824885;0.015561149320931366;0.01556254624172762;0.7975970995428053;0.014893069715990855;0.7979281486894535
95.04215;1.044378276651212;0.8332412446167252;0.7978633960320817;-3.9255660806939746e-07;-3.842089829973953e-07;1.0447823266239193;9.99984547831125;0.833457184996277;0.015561157539798838;0.01556250998048944;0.7975976931327778;0.014893061049176409;0.7979271938885072
95.05215;1.0443798153060795;0.8332406571810462;0.7978634583189049;-3.9275571385420254e-07;-3.839596023178462e-07;1.0447815636694546;9.999837443527383;0.8334580288852356;0.015561165620127791;0.015562473323014461;0.7975982763339435;0.01489305332962545;0.7979262215132399
95.06215;1.0443813814519232;0.8332401295073301;0.797863458385377;-3.929551890062622e-07;-3.83708192857316e-07;1.0447807788686074;9.999829957586105;0.8334588520203687;0.015561173669835395;0.015562436341427625;0.7975988480886371;0.014893046572641117;0.7979252316303426
95.07215;1.044382965016906;0.8332396592929082;0.7978633926197637;-3.9315365251429316e-07;-3.834555850051136e-07;1.0447799735245;9.999823016054469;0.8334596517223564;0.01556118181235577;0.015562399102377085;0.7975994063575653;0.014893040780844748;0.7979242244868616
95.08215;1.0443845570808568;0.8332392451795587;0.7978632572904065;-3.933499273176262e-07;-3.832024413417335e-07;1.0447791492087932;9.999816611658037;0.8334604239281999;0.015561190179075514;0.01556236166664021;0.797599949166048;0.014893035927210562;0.7979232001424849
95.09215;1.044386150118219;0.8332388860508892;0.7978630479884483;-3.935430369766391e-07;-3.829491421756202e-07;1.0447783073242254;9.99981073436891;0.8334611635180231;0.01556119890750605;0.015562324105755415;0.7976004752718591;0.014893031960701526;0.7979221577406671
95.10215;1.044387737555535;0.8332385806012891;0.7978627602286092;-3.937321649098725e-07;-3.82696150900303e-07;1.044777449451968;9.999805377275095;0.8334618652348738;0.015561208139781168;0.015562286498877474;0.7976009838681234;0.01489302882343323;0.7979210955384681
95.11215;1.0443893128098705;0.8332383278138881;0.7978623903030437;-3.9391682351507823e-07;-3.8244417088210166e-07;1.044776577763688;9.999800545375281;0.8334625248777799;0.01556121801193855;0.015562248914273684;0.7976014743795408;0.01489302646751704;0.7979200118377467
95.12215;1.0443908686907608;0.8332381271112738;0.7978619354284596;-3.9409701821211113e-07;-3.8219395661960594e-07;1.0447756949799545;9.999796252830574;0.83346314008381;0.015561228632037804;0.015562211419760816;0.7976019471129256;0.01489302486520416;0.7979189057673421
95.13215;1.0443923975767393;0.8332379775974956;0.7978613936465034;-3.942731766683626e-07;-3.8194632705464794e-07;1.044774803594947;9.999792514823053;0.8334637106115981;0.015561240073169853;0.015562174107926615;0.7976024036100893;0.014893024005666416;0.7979177774338706
95.14215;1.0443938922244045;0.8332378774324728;0.797860764098014;-3.9444602005199973e-07;-3.81702269674521e-07;1.0447739048725486;9.999789350592843;0.8334642383407191;0.015561252394883426;0.015562137095134352;0.7976028457769563;0.014893023883071645;0.7979166278984712
95.15215;1.0443953467072309;0.8332378242159302;0.7978600472559816;-3.9461643969586273e-07;-3.8146283322713245e-07;1.0447729989741625;9.99978678917384;0.8334647265748268;0.015561265667646125;0.015562100504830874;0.7976032746441538;0.01489302448685154;0.7979154592735646
95.16215;1.0443967562650713;0.8332378157203556;0.7978592446352288;-3.9478544614129415e-07;-3.812288392616901e-07;1.0447720858579752;9.999784862337538;0.8334651788810528;0.015561279978242202;0.015562064457329985;0.7976036898764199;0.014893025794418627;0.7979142743679357
95.17215;1.0443981163461897;0.8332378500775197;0.7978583586110217;-3.94954256847027e-07;-3.8100057116558254e-07;1.044771165984317;9.999783592274845;0.8334655984442295;0.015561295421960183;0.015562029068120946;0.797604090226976;0.01489302777393159;0.797913075862616
95.18215;1.0443994224879025;0.8332379256870692;0.7978573923516922;-3.951242542460487e-07;-3.8077775423590996e-07;1.0447702406911148;9.999782989049814;0.8334659884110988;0.015561312091831656;0.015561994454752903;0.7976044745546698;0.014893030399120011;0.7979118658277964
95.19215;1.0444006708851759;0.8332380413872872;0.7978563493612462;-3.952967867083243e-07;-3.8055986957422896e-07;1.0447693119182184;9.999783057486024;0.8334663531048598;0.015561330071106829;0.015561960742557727;0.7976048425307458;0.014893033662536661;0.7979106456904483
95.20215;1.0444018587560309;0.8332381964494904;0.7978552333439084;-3.95473040768403e-07;-3.803465350263723e-07;1.0447683818757763;9.999783803060447;0.8334666987304071;0.015561349433268151;0.01556192806161045;0.7976051943167514;0.014893037585542251;0.7979094162202042
95.21215;1.0444029844569855;0.8332383900241811;0.7978540488907565;-3.95654097901849e-07;-3.8013777742863673e-07;1.0447674532125264;9.99978523479785;0.8334670326432024;0.015561370239849133;0.015561896544724525;0.7976055297466643;0.01489304221651267;0.7979081772028012
95.22215;1.0444040470618825;0.8332386205212506;0.7978528020314417;-3.9584109728699884e-07;-3.7993401881717975e-07;1.0447665289643273;9.999787368038419;0.8334673624136024;0.015561392533642953;0.015561866327854085;0.7976058480494831;0.014893047606630176;0.7979069271819317
95.23215;1.0444050459265348;0.8332388852280307;0.797851499585731;-3.9603520296418936e-07;-3.797357998261511e-07;1.0447656121499864;9.99979022331242;0.8334676955666112;0.015561416341687201;0.015561837541031232;0.7976061482021494;0.014893053784054137;0.7979056638601993
95.24215;1.0444059812960231;0.8332391803035967;0.7978501477827695;-3.9623742655721775e-07;-3.795436062312723e-07;1.0447647050396562;9.999793821077636;0.8334680396776324;0.015561441683476939;0.015561810291467219;0.7976064294308345;0.014893060746995371;0.797904384441611
95.25215;1.044406855171797;0.833239501325252;0.7978487514057387;-3.964485907481988e-07;-3.7935794946967437e-07;1.0447638081657953;9.99979817922945;0.8334684025161717;0.015561468570028835;0.015561784656182883;0.7976066917969005;0.014893068471602247;0.7979030856184137
95.26215;1.0444076710937655;0.8332398440571896;0.7978473136872124;-3.9666932709406614e-07;-3.7917949679656186e-07;1.0447629202161377;9.99980331431071;0.8334687919439934;0.015561497001130103;0.015561760688101665;0.7976069364880747;0.014893076921472397;0.7979017642153957
95.27215;1.044408432923406;0.8332402049588491;0.7978458367171759;-3.9690002518929074e-07;-3.790090445432662e-07;1.0447620390581356;9.999809240296806;0.8334692154387179;0.01556152697123886;0.015561738426059195;0.7976071650458524;0.014893086052757108;0.7979004182023127
95.28215;1.0444091437911727;0.8332405812908317;0.7978443222940316;-3.9714084556702086e-07;-3.788473543442892e-07;1.0447611626502296;9.999815964121614;0.8334696795080268;0.015561558477037206;0.015561717904866745;0.797607378334172;0.014893095816624203;0.7978990471320636
95.29215;1.0444098061705274;0.8332409710099541;0.7978427725132359;-3.9739174092902637e-07;-3.786950504563214e-07;1.0447602895439132;9.999823484009973;0.8334701895626616;0.015561591515994835;0.015561699157871546;0.7976075768776777;0.014893106156950293;0.7978976525168141
95.30215;1.0444104227535476;0.8332413727982484;0.7978411896417769;-3.976524974093667e-07;-3.7855252420591075e-07;1.044759419387869;9.99983179256983;0.8334707501611692;0.015561626076171864;0.0155616822069063;0.7976077620842259;0.014893117012196533;0.797896238176003
95.31215;1.044410997041485;0.8332417860395473;0.797839576180849;-3.979228690636208e-07;-3.784197001669984e-07;1.0447585527890741;9.999840879798887;0.8334713648193337;0.015561662127458171;0.015561667050834114;0.7976079366208263;0.014893128330672602;0.7978948094787266
