time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.32215;1.044411533235493;0.8332422102791885;0.7978379354573872;-3.982026616834829e-07;-3.782959315642347e-07;1.0447576902929876;9.999850732860482;0.8334720356719674;0.015561699618947449;0.015561653665982281;0.7976081037978787;0.014893140080325216;0.7978933719207741
95.33215;1.044412035907362;0.83324264448225;0.7978362715095422;-3.98491609263165e-07;-3.781801981361233e-07;1.0447568314881557;9.999861336885097;0.833472763499499;0.01556173847428886;0.015561642016530113;0.7976082671253303;0.014893152240910607;0.7978919304298823
95.34215;1.04441250969156;0.8332430867171101;0.7978345881836796;-3.987889795071515e-07;-3.7807136793491074e-07;1.0447559749487652;9.999872681398207;0.8334735477430826;0.01556177858550994;0.015561632059769097;0.7976084303262536;0.014893164793599407;0.7978904895045246
95.35215;1.0444129588147393;0.8332435345466919;0.7978328886174917;-3.990932431241895e-07;-3.7796836823599645e-07;1.0447551191784707;9.999884765361726;0.8334743867815457;0.015561819818097867;0.015561623744978744;0.7976085970617472;0.014893177718640687;0.797889053458754
95.36215;1.0444133866684293;0.8332439859548808;0.7978311749941596;-3.9940235378553153e-07;-3.778702506448609e-07;1.0447542637429656;9.999897590796731;0.8334752784312178;0.015561862026985217;0.015561617016587473;0.7976087705925268;0.014893190994516952;0.7978876264147564
95.37215;1.0444137957098545;0.8332444398443825;0.7978294482051475;-3.997143679213032e-07;-3.77776222996474e-07;1.04475340911337;9.999911148391499;0.8334762196299681;0.015561905071098437;0.01556161182234075;0.7976089539617671;0.014893204594908935;0.7978862122918146
95.38215;1.0444141875106066;0.8332448956302552;0.7978277076817082;-4.0002773742132346e-07;-3.776858060580616e-07;1.0447525557922412;9.999925406688078;0.8334772058599532;0.015561948821137797;0.015561608124219617;0.797609149972677;0.014893218491771524;0.7978848149237756
95.39215;1.044414562402509;0.8332453530024179;0.797825951459514;-4.003412590229512e-07;-3.7759899861540555e-07;1.0447517039025493;9.999940313874301;0.833478231560342;0.015561993159406935;0.015561605904022969;0.7976093607836602;0.014893232662111395;0.7978834379716657
95.40215;1.0444149185495866;0.833245812147958;0.7978241768147748;-4.0065397169099273e-07;-3.775161625943424e-07;1.044750852561462;9.99995581068369;0.8334792909090201;0.015562037969918393;0.015561605152617529;0.7976095879716184;0.014893247090343334;0.7978820846319549
95.41215;1.0444152518131664;0.8332462736484496;0.7978223812360862;-4.009651252158765e-07;-3.7743768624654593e-07;1.0447499994418001;9.999971845344811;0.8334803781027257;0.01556208313051136;0.015561605849321411;0.7976098328651701;0.014893261770711524;0.7978807573524292
95.42215;1.0444155572771756;0.8332467385853055;0.7978205627027667;-4.0127418198400285e-07;-3.7736368364255274e-07;1.044749141615181;9.999988385619588;0.8334814872766674;0.01556212852212933;0.01556160795189445;0.7976100963046348;0.014893276705415095;0.7978794573377558
95.43215;1.044415830530108;0.8332472089775884;0.7978187194926458;-4.0158072010219256e-07;-3.772938175523042e-07;1.0447482766109757;10.000005420352048;0.8334826124052559;0.015562174040192514;0.015561611407771112;0.797610378025519;0.014893291894221651;0.7978781842167192
95.44215;1.0444160675490224;0.833247687596162;0.7978168505318655;-4.018842586437624e-07;-3.772272743260373e-07;1.0447474028069168;10.000022945617937;0.8334837473864981;0.01556221958444615;0.015561616173667159;0.7976106766272171;0.01489330733143036;0.7978769365414371
95.45215;1.0444162647015784;0.8332481772833471;0.7978149562213966;-4.021841576936898e-07;-3.77162874409209e-07;1.0447465196661456;10.00004094908881;0.8334848862207193;0.015562265041261665;0.015561622222545732;0.7976109903131973;0.014893323014021779;0.7978757124013449
95.46215;1.0444164194912382;0.8332486801270877;0.7978130390873258;-4.024796915423734e-07;-3.770992593202595e-07;1.0447456280657992;10.000059408872938;0.8334860233950596;0.01556231028401287;0.01556162953301238;0.7976113176656541;0.014893338945068628;0.7978745096122936
95.47215;1.0444165306717017;0.8332491966911034;0.797811103734592;-4.0277018843691235e-07;-3.770351267555212e-07;1.0447447306321338;10.000078303507713;0.833487154548769;0.015562355185467915;0.015561638072599259;0.7976116580044231;0.014893355130089249;0.7978733259041294
95.48215;1.044416597184425;0.8332497257894976;0.7978091556283232;-4.0305500643070657e-07;-3.769694533028758e-07;1.044743831964963;10.00009761504866;0.8334882768576054;0.015562399627653142;0.015561647779656174;0.7976120114691383;0.014893371575703711;0.7978721589245155
95.49215;1.0444166173287632;0.8332502649137159;0.7978071993105572;-4.033335255279735e-07;-3.769016092549383e-07;1.0447429385869933;10.000117319076523;0.833489389006653;0.015562443507452202;0.015561658550312305;0.7976123788088313;0.014893388285273637;0.7978710062761851
95.50215;1.044416588901142;0.8332508110896047;0.7978052375541593;-4.036053577162365e-07;-3.768312000323431e-07;1.04474205851674;10.000137377062073;0.8334904908656836;0.015562486736413451;0.015561670247453733;0.7976127607929573;0.014893405248291011;0.7978698658669665
95.51215;1.0444165097165257;0.8332513617038955;0.797803271809365;-4.0387049380858715e-07;-3.7675776197973397e-07;1.0447412006475911;10.00015774132714;0.8334915825929792;0.015562529239846398;0.015561682724810691;0.797613157871806;0.01489342244033654;0.7978687358020278
95.52215;1.0444163785920146;0.8332519148845015;0.7978013032752194;-4.041292626450053e-07;-3.7668073635495395e-07;1.044740374181456;10.000178365615005;0.833492663780822;0.015562570958763103;0.015561695842964837;0.797613570400216;0.014893439834559593;0.797867614122054
95.53215;1.04441619646159;0.8332524693678927;0.7977993338719346;-4.0438228361668826e-07;-3.765996584144231e-07;1.0447395878837962;10.00019921612323;0.8334937336176603;0.015562611845186538;0.015561709473056538;0.7976139986293509;0.014893457403537338;0.7978664990288438
95.54215;1.0444159664596746;0.8332530241942219;0.7977973664795153;-4.0463048453413633e-07;-3.7651421001144823e-07;1.0447388493282734;10.000220278345946;0.8334947916423803;0.015562651853906902;0.015561723501148475;0.797614442427084;0.014893475114666144;0.7978653889738418
95.55215;1.0444156929931485;0.8332535788021621;0.7977954047151854;-4.0487501744310563e-07;-3.764241599312244e-07;1.0447381647146583;10.000241552279462;0.8334958379712517;0.015562690943853028;0.015561737836074542;0.7976149014629589;0.014893492934600724;0.7978642826533677
95.56215;1.0444153804328766;0.8332541333508487;0.7977934529787672;-4.0511700835857484e-07;-3.7632935834278426e-07;1.0447375390669298;10.000263039059792;0.833496872757451;0.015562729086605727;0.01556175240476096;0.7976153755382799;0.0148935108328849;0.7978631794329784
95.57215;1.0444150320416392;0.8332546886765547;0.7977915162910295;-4.0535739462371763e-07;-3.762297373914955e-07;1.0447369764120469;10.000284727337739;0.8334978954609616;0.015562766274257941;0.015561767135042428;0.7976158646264234;0.01489352877819478;0.797862079707387
95.58215;1.0444146501836913;0.8332552459984269;0.7977895992921238;-4.0559689383409366e-07;-3.761252605778503e-07;1.0447364798022183;10.000306586728225;0.8334989046078289;0.015562802522040153;0.015561781947236107;0.7976163689466169;0.014893546736472866;0.7978609845379167
95.59215;1.0444142375043355;0.8332558066197115;0.7977877054498017;-4.0583592268594694e-07;-3.760159611034893e-07;1.044736051394477;10.0003285709646;0.8334998985628386;0.015562837860997342;0.015561796758738092;0.7976168890783392;0.014893564671233615;0.7978598946030705
95.60215;1.0444137977321308;0.8332563716166766;0.7977858373851037;-4.0607463342765275e-07;-3.759020836099413e-07;1.0447356931168845;10.000350625362751;0.8335008767908516;0.015562872331656147;0.015561811486826897;0.7976174258465146;0.01489358254650893;0.7978588092528348
95.61215;1.044413335888944;0.8332569416982745;0.7977839976196454;-4.063132824865826e-07;-3.757841440357407e-07;1.044735407199962;10.000372692518045;0.8335018400597641;0.015562905983821321;0.015561826046092549;0.7976179799491634;0.014893600335222088;0.7978577266257474
95.62215;1.0444128576745018;0.8332575174105644;0.7977821890673772;-4.065526081000067e-07;-3.756629114499817e-07;1.0447351954305553;10.000394711693326;0.8335027893913555;0.015562938864608819;0.015561840351050621;0.7976185515931778;0.01489361802464072;0.7978566445241793
95.63215;1.0444123679381478;0.8332580993733052;0.7977804152393609;-4.0679394983739475e-07;-3.755394895248337e-07;1.044735058205469;10.000416615351215;0.83350372531648;0.01556297100210875;0.015561854328135198;0.7976191405279129;0.014893635613013885;0.7978555608710002
95.64215;1.044411869275457;0.833258688069209;0.7977786802354784;-4.0703925102198496e-07;-3.754154056631567e-07;1.0447349947407494;10.000438331343505;0.8335046480918336;0.015563002405795367;0.015561867926962396;0.7976197464718702;0.01489365309898981;0.7978544736343626
95.65215;1.0444113616345445;0.8332592835438459;0.7977769884792598;-4.072909062515504e-07;-3.7529234943077985e-07;1.044735003650122;10.000459788037277;0.8335055580720245;0.01556303307198311;0.015561881117865882;0.7976203694534155;0.014893670471851897;0.7978533806434894
95.66215;1.0444108432886612;0.833259885733723;0.7977753441167272;-4.0755137976472135e-07;-3.7517166568155357e-07;1.0447350832789877;10.000480917021736;0.8335064558092614;0.01556306298321013;0.015561893881430689;0.7976210095905011;0.014893687712433275;0.7978522793193453
95.67215;1.0444103120991297;0.8332604949025281;0.7977737502525541;-4.078226875235812e-07;-3.750542216080848e-07;1.0447352323882093;10.000501655710492;0.8335073422172605;0.015563092107895493;0.0155619062051435;0.7976216666591297;0.01489370479715804;0.7978511668502387
95.68215;1.0444097657022062;0.8332611112849424;0.7977722086101416;-4.0810591152198353e-07;-3.749407524249452e-07;1.044735451070829;10.00052194619528;0.8335082188982496;0.015563120398302845;0.015561918084617479;0.7976223401740525;0.014893721696460077;0.7978500411049791
95.69215;1.0444092016530289;0.8332617347502377;0.7977707200066613;-4.0840112380621266e-07;-3.748319958599715e-07;1.0447357408298004;10.00054172707797;0.8335090883418215;0.015563147793311045;0.015561929520732548;0.7976230299247613;0.014893738372234398;0.7978489013302873
95.70215;1.044408618403582;0.8332623652665015;0.7977692852021334;-4.0870779057012415e-07;-3.7472827098484086e-07;1.0447361034666258;10.000560929470232;0.8335099538300588;0.015563174234218624;0.015561940511919286;0.7976237364926868;0.014893754777349786;0.7978477481088205
95.71215;1.0444080163250395;0.8332630029627452;0.7977679057137622;-4.090251790777662e-07;-3.746291833547771e-07;1.0447365401154445;10.000579480571433;0.8335108189915044;0.015563199674250296;0.01556195104493405;0.797624461130482;0.01489377086035907;0.7978465831780441
95.72215;1.0444073985962254;0.83326364744361;0.7977665841766993;-4.0935254937241543e-07;-3.7453394590153006e-07;1.044737051462218;10.000597304880046;0.8335116870255145;0.01556322407464212;0.015561961090744815;0.7976252051232691;0.014893786576000476;0.7978454094730645
95.73215;1.0444067714944807;0.8332642977124264;0.7977653236454336;-4.0968930343929063e-07;-3.744417877145885e-07;1.0447376383049836;10.000614320362128;0.8335125598871904;0.015563247406271227;0.015561970608392922;0.7976259698477991;0.014893801887492793;0.7978442311152344
95.74215;1.0444061433403535;0.8332649527118726;0.7977641266374682;-4.1003502597808873e-07;-3.743520190391382e-07;1.0447383013566314;10.000630432599644;0.8335134379506784;0.015563269659319985;0.015561979557116412;0.7976267574825915;0.014893816751879015;0.7978430528564456
95.75215;1.04440552323298;0.8332656114118722;0.7977629950796751;-4.1038931927437724e-07;-3.7426400592938487e-07;1.044739040307806;10.000645534878574;0.8335143204393167;0.015563290847661759;0.015561987910293501;0.7976275710968047;0.01489383110948602;0.7978418791105645
95.76215;1.0444049204855743;0.8332662725105017;0.7977619304312366;-4.107517183434268e-07;-3.7417729974015875e-07;1.0447398531758012;10.00065952119088;0.8335152061169323;0.015563311000635233;0.015561995652961623;0.7976284138644134;0.014893844899447914;0.7978407136013982
95.77215;1.0444043437749029;0.8332669344494835;0.7977609331870906;-4.111218989171899e-07;-3.7409177722779757e-07;1.0447407369026456;10.000672301271317;0.8335160935931712;0.015563330148271399;0.015562002763809186;0.7976292881287639;0.014893858086564248;0.7978395600120576
95.78215;1.0444037996662177;0.8332675958369802;0.7977600026796462;-4.114998516969625e-07;-3.7400755942693715e-07;1.0447416887921646;10.000683803816491;0.8335169813003573;0.015563348315846522;0.01556200920438088;0.7976301947713851;0.014893870670311246;0.7978384224088727
95.79215;1.044403291662682;0.8332682558515424;0.797759137782559;-4.1188560960666037e-07;-3.7392477364413923e-07;1.044742707630608;10.000693969657924;0.8335178673471864;0.015563365532483785;0.015562014925578202;0.797631132971226;0.014893882669684349;0.7978373044261958
95.80215;1.0444028206500693;0.8332689144546899;0.7977583376787308;-4.122788362114724e-07;-3.738434047270151e-07;1.0447437941965765;10.000702745049818;0.8335187493293917;0.015563381840939233;0.015562019883630913;0.797632100551249;0.014893894099977836;0.7978362083731915
95.81215;1.044402386366002;0.8332695725476857;0.7977576021315675;-4.1267885903051516e-07;-3.737633143549644e-07;1.0447449515241094;10.00071008259328;0.8335196243329859;0.01556339729605741;0.015562024049185452;0.7976330943936143;0.01489390496306157;0.7978351356210917
95.82215;1.0444019889104104;0.8332702318812716;0.7977569313318794;-4.130849617924016e-07;-3.7368435177334394e-07;1.0447461849893267;10.00071594783689;0.8335204890628962;0.015563411953674663;0.015562027403606868;0.7976341103916613;0.014893915257770169;0.7978340875791351
95.83215;1.0444016297922694;0.8332708943513091;0.7977563252926365;-4.1349646517146136e-07;-3.7360635773339717e-07;1.0447475017823862;10.000720324885899;0.8335213400588187;0.015563425860419582;0.015562029932854106;0.7976351439257937;0.01489392499056208;0.7978330661201883
95.84215;1.04440131219118;0.8332715611429995;0.7977557831349252;-4.1391259757703884e-07;-3.7352893966180923e-07;1.0447489094141282;10.000723218907467;0.8335221745038688;0.015563439049376989;0.015562031623107712;0.7976361910235564;0.014893934168545897;0.797832073294817
95.85215;1.0444010402985655;0.8332722328835067;0.7977553028621118;-4.143323396783049e-07;-3.7345136073290575e-07;1.044750414083196;10.000724656363257;0.8335229912269806;0.015563451544248957;0.01556203245898757;0.797637248662206;0.014893942788890743;0.7978311107668028
95.86215;1.044400818794637;0.8332729104816391;0.7977548817920485;-4.1475447648546594e-07;-3.7337285049737926e-07;1.0447520197005358;10.00072468331888;0.8335237906881172;0.015563463375548101;0.01556203242473795;0.7976383142540457;0.014893950841539397;0.7978301795865732
95.87215;1.0444006530909913;0.8332735949176013;0.7977545170619036;-4.151778874085392e-07;-3.7329301735770526e-07;1.0447537275574177;10.000723362943985;0.8335245740075686;0.015563474600651713;0.015562031502178763;0.7976393857463506;0.014893958309657531;0.7978292805132375
95.88215;1.0444005493295643;0.8332742860119977;0.7977542057129264;-4.1560161456632577e-07;-3.7321197931894853e-07;1.0447555371171204;10.000720773933454;0.8335253420884299;0.015563485309570347;0.015562029667727292;0.7976404622043323;0.0148939651608131;0.7978284142559384
95.89215;1.0444005134987369;0.8332749819348214;0.7977539447093864;-4.160245368163797e-07;-3.731302233970802e-07;1.0447574476002055;10.000717009979105;0.8335260953755822;0.015563495609181249;0.01556202689308774;0.7976415438692385;0.014893971355265963;0.7978275811563237
95.90215;1.04440054994721;0.8332756799057247;0.7977537307911873;-4.164451986172593e-07;-3.730483187937268e-07;1.04475945908508;10.000712176970115;0.8335268339807909;0.0155635055979314;0.015562023146064407;0.7976426315973538;0.014893976867382743;0.797826781006983
95.91215;1.0444006599581472;0.8332763771539102;0.7977535601188812;-4.168621685065871e-07;-3.729667280355153e-07;1.0447615727764277;10.000706385376645;0.8335275576199829;0.015563515347458213;0.015562018390762124;0.7976437261735103;0.01489398169029889;0.7978260135155306
95.92215;1.044400841644113;0.8332770716958006;0.7977534285333189;-4.1727456570726554e-07;-3.7288595527158146e-07;1.0447637901816986;10.000699742683784;0.8335282652266953;0.01556352489861475;0.015562012590472345;0.797644828051151;0.014893985829852074;0.7978252786129283
95.93215;1.0444010917147075;0.8332777628878884;0.7977533321776903;-4.176822946042217e-07;-3.728067453280852e-07;1.044766111781397;10.000692352293845;0.8335289546589894;0.01556353426944648;0.015562005717982516;0.7976459378180958;0.014893989298828016;0.7978245758918632
95.94215;1.0444014075416552;0.8332784513165424;0.7977532677146674;-4.1808593208766105e-07;-3.7272988894949836e-07;1.044768537039194;10.000684320910475;0.8335296229589234;0.015563543465276582;0.015561997770457343;0.7976470567504201;0.014893992104670586;0.797823903679469
95.95215;1.0444017876806735;0.8332791378772956;0.7977532324951584;-4.184864604102238e-07;-3.7265587157338594e-07;1.0447710654848965;10.000675765558181;0.8335302669661929;0.015563552481461379;0.015561988772803247;0.7976481864430136;0.014893994240589698;0.7978232589261135
95.96215;1.0444022314383046;0.8332798227925389;0.797753224909132;-4.1888504753484767e-07;-3.7258486756906743e-07;1.0447736972277075;10.000666804716849;0.8335308835863835;0.015563561299610094;0.015561978765465953;0.7976493280463283;0.0148939956951476;0.797822638306945
95.97215;1.0444027388270751;0.833280505225374;0.7977532444894011;-4.1928282449940793e-07;-3.725169638611291e-07;1.0447764325332085;10.000657539824275;0.8335314696475331;0.015563569885364746;0.015561967790877523;0.7976504822996056;0.014893996468292347;0.7978220393548404
95.98215;1.0444033105089896;0.8332811836536348;0.7977532915725192;-4.1968059545280364e-07;-3.7245225353503863e-07;1.0447792709877153;10.000648046159432;0.8335320219672931;0.015563578192829546;0.015561955883486031;0.7976516501563329;0.014893996575609816;0.7978214604778545
95.99215;1.044403947156914;0.8332818566959074;0.7977533667438026;-4.2007874999535197e-07;-3.723908010461557e-07;1.0447822113933645;10.000638375314168;0.833532537669764;0.01556358617549593;0.015561943063906812;0.7976528332976427;0.01489399604614896;0.7978209002701895
96.00215;1.044404648959551;0.8332825233659668;0.7977534704832479;-4.2047754165469563e-07;-3.723327088121266e-07;1.044785252669246;10.00062856492563;0.8335330141415115;0.015563593795732312;0.015561929341081996;0.7976540340721113;0.014893994920242454;0.7978203572616047
96.01215;1.044405416154548;0.8332831824057877;0.7977536032489622;-4.2087740698049485e-07;-3.7227832206415194e-07;1.0447883945885166;10.00061865044162;0.833533448629546;0.015563601020528627;0.015561914715247562;0.7976552547443835;0.014893993242762192;0.7978198302131762
96.02215;1.0444062499596307;0.8332838316914515;0.7977537656863845;-4.2127895850206915e-07;-3.7222825333074684e-07;1.0447916377972575;10.000608669989052;0.8335338380811997;0.01556360780852358;0.0155618991804324;0.7976564965454074;0.014893991054302436;0.7978193179433521
96.03215;1.0444071522746352;0.8332844684657786;0.7977539584750166;-4.216827929863017e-07;-3.721831381569786e-07;1.0447949835737556;10.000598663374285;0.8335341795127933;0.015563614108069633;0.015561882732932991;0.7976577591327108;0.01489398838852076;0.7978188187865788
96.04215;1.0444081243466472;0.8332850900284823;0.7977541819424049;-4.2208937909984005e-07;-3.721434440197137e-07;1.0447984337579883;10.000588671428707;0.8335344706563296;0.015563619867154092;0.015561865377198024;0.7976590410046;0.014893985279885013;0.7978183307383717
96.05215;1.044409166003465;0.8332856941150651;0.7977544361292858;-4.22499008314008e-07;-3.721095219177691e-07;1.044801990640948;10.000578735975514;0.8335347101551656;0.015563625039146997;0.015561847125521135;0.7976603405970928;0.014893981773767828;0.7978178519533342
96.06215;1.0444102756411704;0.83328627876173;0.7977547214523653;-4.229117955804319e-07;-3.7208181061627924e-07;1.044805656306378;10.000568898503985;0.8335348971872836;0.015563629579731852;0.01556182799992113;0.7976616566927401;0.014893977925943793;0.797817380843815
96.07215;1.0444114502471276;0.8332868421388471;0.797755039204207;-4.2332769705440797e-07;-3.7206094278495595e-07;1.044809431562809;10.000559194119617;0.8335350313365604;0.015563633444509787;0.015561808035584813;0.7976629878423823;0.01489397379489171;0.7978169160007307
96.08215;1.0444126853362414;0.8332873827800873;0.7977553914719009;-4.237464967235194e-07;-3.7204764343745766e-07;1.0448133153772998;10.000549644086588;0.8335351127531027;0.015563636594541587;0.01556178728706279;0.7976643320918712;0.014893969440676872;0.7978164561958588
96.09215;1.0444139752310913;0.8332879001635517;0.7977557805736224;-4.241678838682789e-07;-3.720426889730638e-07;1.0448173053432381;10.000540257810984;0.8335351420469505;0.015563639004165419;0.015561765834055767;0.7976656871689388;0.014893964930834338;0.7978160006687399
96.10215;1.0444153138831416;0.8332883953186044;0.7977562084328702;-4.245916619546822e-07;-3.7204716319381504e-07;1.0448213983411632;10.000531041639851;0.8335351201244229;0.015563640662364205;0.015561743769418481;0.7976670500835744;0.014893960340700792;0.7978155496815833
96.11215;1.044416695569191;0.8332888708916175;0.7977566768711437;-4.250179276877898e-07;-3.7206271610170353e-07;1.0448255905498314;10.000522001940055;0.8335350482470275;0.015563641568343011;0.015561721179315407;0.7976684164950741;0.014893955742206621;0.7978151045421413
96.12215;1.0444181149151854;0.8332893303454494;0.7977571884407282;-4.2544708679068255e-07;-3.720913875460078e-07;1.0448298771083633;10.00051314302411;0.8335349280167927;0.015563641729829708;0.015561698143152987;0.7976697809933778;0.014893951192646106;0.7978146666259116
96.13215;1.0444195663960327;0.8332897768011265;0.7977577463397617;-4.2587973541724583e-07;-3.7213515297226215e-07;1.0448342516818176;10.000504468569236;0.8335347611351975;0.015563641166229164;0.015561674745991504;0.7976711378862332;0.014893946736436514;0.7978142364202362
96.14215;1.0444210439410275;0.8332902121894578;0.7977583534319992;-4.263165437460922e-07;-3.721956704473637e-07;1.0448387063842697;10.000495987539042;0.8335345493285696;0.015563639911426211;0.015561651082580901;0.7976724814307089;0.014893942411149313;0.7978138138162442
96.15215;1.0444225412254788;0.8332906369672265;0.7977590111319347;-4.267581364039704e-07;-3.722743091010866e-07;1.0448432327980852;10.000487719273329;0.833534294708967;0.015563638017202633;0.015561627255903971;0.7976738056770195;0.014893938245186526;0.7978133988793102
96.16215;1.0444240518469714;0.833291050431418;0.7977597186503397;-4.2720486595274894e-07;-3.723721707482601e-07;1.0448478232417233;10.000479692213826;0.8335340001869054;0.015563635552799411;0.015561603377113004;0.7976751044754216;0.014893934253965933;0.797812991969829
96.17215;1.0444255688986819;0.833291451112989;0.7977604730679982;-4.2765669627031493e-07;-3.7249002355245315e-07;1.0448524708502773;10.000471934979739;0.8335336693956213;0.01556363259581864;0.01556157955868943;0.7976763718989175;0.01489393044153757;0.79781259369989
96.18215;1.0444270854302713;0.8332918368670422;0.7977612701667574;-4.281133994129612e-07;-3.7262834711267074e-07;1.0448571686424835;10.00046446384339;0.8335333062689066;0.015563629225032303;0.015561555902565466;0.7976776033049925;0.014893926803059;0.7978122046843702
96.19215;1.0444285959038722;0.8332922052636548;0.797762105400317;-4.285747407694656e-07;-3.727874213250142e-07;1.0448619086919717;10.00045727411121;0.8335329149163982;0.015563625517976269;0.015561532497693209;0.797678796489038;0.01489392332665655;0.7978118246672021
96.20215;1.0444300964053508;0.8332925542590625;0.7977629747306987;-4.2904042749068507e-07;-3.7296725639923816e-07;1.0448666820678427;10.00045034312224;0.8335324995623986;0.015563621548551758;0.015561509422368293;0.7976799517593484;0.014893919990370241;0.797811452096861
96.21215;1.0444315832727888;0.8332928823356178;0.7977638756396151;-4.295099886470286e-07;-3.7316754770893486e-07;1.0448714793783445;10.00044364235437;0.8335320641393217;0.015563617385385307;0.015561486739396406;0.7976810710311242;0.014893916750527375;0.7978110848076918
96.22215;1.0444330523486665;0.8332931882468018;0.7977648079392257;-4.2998261976670274e-07;-3.7338789096393176e-07;1.0448762911892573;10.000437145227668;0.8335316121210741;0.015563613086283214;0.015561464495702934;0.7976821572839475;0.014893913543671582;0.7978107207306561
96.23215;1.0444344994139296;0.8332934707043599;0.7977657734009725;-4.304570859691342e-07;-3.7362803641664096e-07;1.0448811080246845;10.000430827031325;0.8335311466650371;0.015563608692760102;0.015561442737971788;0.7976832143818082;0.014893910316159274;0.7978103579016453
96.24215;1.0444359206447296;0.8332937279432925;0.7977667743518522;-4.309319168240774e-07;-3.7388783585866854e-07;1.0448859205405645;10.000424668829167;0.8335306707961291;0.015563604237948935;0.01556142152525513;0.7976842461930413;0.014893907049476206;0.7978099944959647
96.25215;1.0444373130298474;0.8332939577754787;0.7977678124265892;-4.314057047551162e-07;-3.741669304131156e-07;1.044890719820545;10.000418665105725;0.8335301877400906;0.015563599756697612;0.015561400920116129;0.7976852552315682;0.014893903750912223;0.7978096294180984
96.26215;1.044438674646616;0.8332941582307466;0.7977688883246561;-4.318771635416262e-07;-3.744644733703193e-07;1.0448954970726874;10.000412821283918;0.8335297009661733;0.01556359527889686;0.01556138097033609;0.7976862417982451;0.014893900426758103;0.7978092627891723
96.27215;1.0444400045571058;0.8332943279138028;0.7977700023217019;-4.3234506785966155e-07;-3.7477911452625314e-07;1.0449002432956316;10.000407145638329;0.833529213854678;0.015563590818535967;0.015561361702504203;0.7976872040791758;0.014893897072416517;0.7978088954466909
96.28215;1.0444413029176391;0.8332944663623687;0.7977711547045218;-4.328082914016479e-07;-3.7510928661035805e-07;1.0449049497612681;10.00040164971719;0.833528729522449;0.015563586378954565;0.015561343133925609;0.7976881391261459;0.01489389368539744;0.7978085277899702
96.29215;1.044442571089734;0.8332945746726798;0.797772345532678;-4.332657577183679e-07;-3.754536011112763e-07;1.0449096084248248;10.000396352930155;0.8335282507940259;0.01556358196585973;0.015561325283458933;0.7976890442088787;0.014893890280066262;0.7978081593979445
96.30215;1.0444438115396473;0.8332946553871331;0.7977735739732017;-4.3371627680012097e-07;-3.7581109682600184e-07;1.044914211433862;10.000391280701143;0.8335277800809994;0.01556357758632499;0.015561308161823294;0.7976899178199979;0.014893886883059678;0.7978077893396536
96.31215;1.044445027975973;0.8332947115955817;0.7977748381760352;-4.341585785458341e-07;-3.761811596594984e-07;1.0449187510762397;10.00038646068639;0.8335273190692075;0.01556357323478116;0.015561291757738424;0.7976907598846097;0.014893883516493726;0.7978074160863061
96.32215;1.0444462253530076;0.8332947463167725;0.7977761356955745;-4.3459146391246454e-07;-3.765631281636521e-07;1.0449232208446508;10.000381923750654;0.8335268685528407;0.015563568890904829;0.015561276037385533;0.7976915713163804;0.014893880198836728;0.7978070374612541
96.33215;1.0444474093460236;0.8332947624350516;0.7977774637746964;-4.35013934083398e-07;-3.7695593501619064e-07;1.0449276159454288;10.000377702063364;0.8335264291230142;0.015563564533884236;0.015561260946059127;0.7976923534993586;0.014893876962800331;0.7978066511341104
96.34215;1.0444485855558159;0.8332947626068513;0.7977788195304448;-4.354254292331869e-07;-3.773580891149375e-07;1.0449319327616005;10.000373821826393;0.8335260022116907;0.01556356014687996;0.015561246408790476;0.7976931081401077;0.014893873858674122;0.7978062551012233
96.35215;1.044449759009471;0.8332947489994562;0.7977802001221893;-4.3582591994947674e-07;-3.77767889376036e-07;1.0449361682161131;10.000370300880855;0.8335255902006623;0.015563555705570373;0.01556123234247456;0.7976938374359335;0.01489387094050456;0.7978058476911037
96.36215;1.0444509340520542;0.8332947231658878;0.7977816029586423;-4.362156290487081e-07;-3.781836368166688e-07;1.0449403192441342;10.000367153442438;0.8335251957162128;0.015563551165497569;0.015561218674682083;0.7976945442259824;0.014893868257449;0.7978054273671752
96.37215;1.0444521137286886;0.8332946863631916;0.7977830260471691;-4.365948028637168e-07;-3.786037923448255e-07;1.0449443825813514;10.000364393682272;0.8335248210432544;0.015563546456310206;0.015561205349637272;0.7976952317239309;0.014893865853454539;0.7978049928125275
96.38215;1.0444532987754134;0.8332946405657197;0.7977844681229984;-4.3696382130542945e-07;-3.790270512994653e-07;1.0449483549813539;10.000362033033252;0.8335244676686555;0.015563541496153355;0.015561192318930911;0.797695902892105;0.014893863764573734;0.7978045430055485
96.39215;1.0444544874086332;0.8332945894970757;0.7977859286649331;-4.3732333016727134e-07;-3.794522223504853e-07;1.0449522335082422;10.000360076946512;0.8335241357630125;0.015563536224662581;0.015561179536946565;0.7976965603195374;0.01489386201178369;0.7978040772434123
96.40215;1.0444556759788746;0.8332945386034688;0.7977874080584112;-4.376740591497729e-07;-3.798780292273912e-07;1.044956015858167;10.000358526851137;0.8335238242959636;0.015563530626374868;0.015561166966524173;0.7976972067124123;0.014893860596405894;0.7978035958037503
96.41215;1.0444568597496209;0.8332944938876149;0.7977889071802847;-4.3801653334713107e-07;-3.803030691535957e-07;1.0449597005970144;10.000357381675496;0.8335235319972181;0.015563524728494859;0.015561154574329852;0.7976978451403393;0.014893859505139063;0.7978031003190807
96.42215;1.0444580335898952;0.8332944603831395;0.7977904262656802;-4.383510443818797e-07;-3.8072585454784285e-07;1.0449632869119008;10.000356634702579;0.8335232580260167;0.01556351858148161;0.015561142319310209;0.7976984790313286;0.014893858723680169;0.7978025924060981
96.43215;1.0444591926704367;0.8332944411527574;0.7977919642075486;-4.3867778869841607e-07;-3.8114483944860994e-07;1.044966774371253;10.000356273324016;0.8335230018843273;0.015563512238641317;0.015561130155858627;0.7976991120945083;0.014893858249836732;0.7978020722082481
96.44215;1.0444603326581867;0.8332944370023297;0.7977935188667231;-4.389968873189268e-07;-3.8155847093565636e-07;1.044970163666451;10.000356288034515;0.8335227632126957;0.015563505742157174;0.015561118040763851;0.7976997478755239;0.014893858095489208;0.7978015387426952
96.45215;1.0444614492729796;0.8332944466793816;0.7977950880902621;-4.393082908236893e-07;-3.8196515860673424e-07;1.0449734572713811;10.000356683641167;0.8335225416654893;0.015563499116682712;0.01556110593272437;0.7977003893312349;0.014893858275552443;0.7978009908226272
96.46215;1.0444625381451527;0.8332944677478594;0.7977966708752404;-4.3961194044211404e-07;-3.8236315282936034e-07;1.0449766584827496;10.00035748026602;0.8335223369535502;0.015563492370752613;0.015561093797117592;0.7977010390930542;0.014893858796683751;0.7978004276262541
96.47215;1.044463595470817;0.8332944979473667;0.7977982678250934;-4.3990824759604763e-07;-3.827505895226096e-07;1.0449797699995558;10.000358702642277;0.8335221490758081;0.01556348550142548;0.015561081613260247;0.7977017000849288;0.01489385965866614;0.7977998490069987
96.48215;1.0444646186653053;0.833294535835343;0.7977998805235667;-4.401982685601197e-07;-3.831256879765539e-07;1.0449827935995624;10.000360368140132;0.8335219783655528;0.015563478503696545;0.015561069369909376;0.797702375403155;0.014893860860845492;0.7977992549392472
96.49215;1.044465606216223;0.8332945800745112;0.7978015105306323;-4.404832936228613e-07;-3.834868122906199e-07;1.0449857305042625;10.000362483332538;0.833521825457079;0.01556347138393175;0.015561057054647368;0.797703067507625;0.014893862400104587;0.7977986446501902
96.50215;1.0444665575280427;0.8332946283583473;0.7978031591042951;-4.4076433059689996e-07;-3.8383246208680267e-07;1.0449885815981639;10.000365049824909;0.8335216912951439;0.015563464166094143;0.015561044655433155;0.7977037779062387;0.014893864266063702;0.7977980165743898
96.51215;1.0444674735394055;0.8332946772547593;0.7978048278684446;-4.4104196069679095e-07;-3.841614068340461e-07;1.0449913476240733;10.000368069381157;0.8335215767074792;0.015563456891380415;0.015561032173219785;0.7977045070783363;0.014893866443504404;0.7977973687269718
96.52215;1.0444683571438216;0.8332947229150443;0.7978065193879462;-4.413165968150452e-07;-3.844727943484486e-07;1.0449940293916407;10.000371542442114;0.833521481686031;0.015563449622189291;0.015561019624659037;0.7977052536925312;0.014893868918485246;0.7977966986593282
96.53215;1.0444692127903745;0.8332947618739085;0.797808236858034;-4.415887826048751e-07;-3.847661047540273e-07;1.0449966271983244;10.000375467299106;0.8335214055422743;0.01556344244900503;0.015561007032289803;0.7977060140924278;0.014893871678348132;0.7977960031237796
96.54215;1.0444700460499137;0.8332947918792454;0.7978099835214486;-4.4185915797069375e-07;-3.8504117579946325e-07;1.0449991398206417;10.0003798412095;0.8335213479197016;0.015563435484512719;0.015560994418422479;0.7977067833411269;0.014893874705213302;0.7977952784120271
96.55215;1.0444708632885362;0.8332948124532848;0.7978117625565256;-4.421282195470382e-07;-3.8529831319251906e-07;1.0450015646569202;10.000384659493465;0.8335213093164915;0.015563428840967087;0.015560981807532782;0.7977075568948733;0.014893877974800896;0.7977945214740594
96.56215;1.0444716707110187;0.8332948245754547;0.7978135769379122;-4.423962951874402e-07;-3.855383417620853e-07;1.0450038988617094;10.000389920473262;0.8335212910744777;0.015563422615140583;0.015560969231268366;0.7977083311637577;0.014893881464669094;0.7977937304797752
96.57215;1.0444724733848574;0.8332948300527848;0.7978154287256455;-4.426637548934842e-07;-3.857627044722606e-07;1.0450061400201587;10.00039563817179;0.8335212951877516;0.015563416898340088;0.015560956729984522;0.7977091030518233;0.01489388515698187;0.7977929043910824
96.58215;1.0444732755134685;0.8332948309913821;0.7978173184150417;-4.4293117888609323e-07;-3.8597350569910745e-07;1.0450082861141206;10.00040184612766;0.8335213234541579;0.015563411786991915;0.015560944349692093;0.7977098697136091;0.01489388902775989;0.7977920426057226
96.59215;1.0444740812210516;0.8332948291013784;0.7978192448335373;-4.431993594042818e-07;-3.861732015595476e-07;1.0450103355249336;10.00040858556416;0.8335213766892541;0.015563407367872656;0.01556093213965677;0.7977106287979437;0.014893893040700894;0.7977911452568166
96.60215;1.0444748942267141;0.8332948251414809;0.7978212053101077;-4.4346920464360534e-07;-3.8636406606229626e-07;1.0450122872662773;10.000415891031194;0.8335214552306361;0.015563403696046543;0.015560920154678371;0.7977113786790206;0.014893897158154881;0.7977902136589704
96.61215;1.0444757165861602;0.8332948190490858;0.7978231962050056;-4.437415904249638e-07;-3.8654787425780675e-07;1.045014140820138;10.00042378321024;0.8335215599292418;0.015563400792786002;0.015560908461260365;0.7977121182362237;0.014893901356900111;0.797789250277534
96.62215;1.0444765481642329;0.8332948107865111;0.797825213635754;-4.440171715317108e-07;-3.867259521310452e-07;1.0450158956905975;10.000432267908288;0.8335216920280705;0.015563398657235477;0.01556089714188758;0.7977128459957535;0.014893905633038529;0.7977882582721798
96.63215;1.044477387523652;0.8332948012151141;0.7978272535845127;-4.44296292723839e-07;-3.8689932707011236e-07;1.0450175514220568;10.000441338383824;0.83352185208736;0.01556339727479521;0.015560886290707125;0.7977135590556088;0.014893909998016043;0.7977872410789498
96.64215;1.0444782332634461;0.8332947924142977;0.7978293117559307;-4.4457908847331254e-07;-3.87068782592543e-07;1.045019107973336;10.000450979710967;0.833522039357733;0.01556339662280724;0.015560876004122428;0.7977142529336766;0.01489391447690593;0.7977862021390322
96.65215;1.0444790849779995;0.8332947874937874;0.7978313842099521;-4.448656067650026e-07;-3.8723480536407257e-07;1.045020566091209;10.000461170429833;0.8335222520265033;0.015563396673893904;0.015560866378097669;0.7977149229106638;0.014893919105168766;0.7977851447000154
96.66215;1.0444799435167187;0.8332947899617049;0.797833467941705;-4.4515577877613966e-07;-3.873974810506726e-07;1.045021927376792;10.000471877558152;0.8335224875172386;0.015563397395627373;0.015560857510688572;0.7977155654608314;0.014893923921507127;0.7977840719772551
96.67215;1.044480810616161;0.8332948027699433;0.7978355600845705;-4.4544936792919296e-07;-3.8755649611070626e-07;1.045023193836836;10.000483051552798;0.8335227424182992;0.015563398754201239;0.015560849500186064;0.7977161782682783;0.014893928964634536;0.797782987657351
96.68215;1.0444816887571764;0.8332948277747991;0.7978376567003643;-4.457461380023361e-07;-3.8771128964103447e-07;1.0450243672168058;10.000494624268784;0.8335230125371023;0.015563400721632691;0.015560842440293573;0.7977167595254289;0.01489393426986712;0.7977818961084073
96.69215;1.0444825812484948;0.8332948661243712;0.7978397528198272;-4.460461695448016e-07;-3.8786119644350177e-07;1.0450254481328767;10.000506509111919;0.8335232932308589;0.015563403277830188;0.015560836412996121;0.797717307537374;0.014893939864829297;0.7977808019874502
96.70215;1.044483491927906;0.8332949187170321;0.7978418434022164;-4.4635006284870995e-07;-3.88005423913061e-07;1.0450264352868182;10.000518610900874;0.8335235793972225;0.015563406405995357;0.01556083147830517;0.7977178204395705;0.01489394577281613;0.7977797095259774
96.71215;1.0444844249849161;0.8332949860391374;0.797843923655461;-4.466588079526669e-07;-3.881429234236824e-07;1.0450273256097886;10.000530841263798;0.8335238652695348;0.015563410088878137;0.015560827668900068;0.79771829619934;0.01489395201693294;0.7977786220767717
96.72215;1.0444853849760019;0.8332950677856233;0.7978459883262933;-4.469733552518862e-07;-3.882723631977347e-07;1.0450281151277008;10.000543122716847;0.8335241447184101;0.015563414309266022;0.015560824995666828;0.7977187333895147;0.014893958615994888;0.7977775423325102
96.73215;1.0444863767527566;0.833295162540411;0.7978480311493564;-4.4729434206359953e-07;-3.883922340215254e-07;1.0450287997762346;10.000555380204851;0.8335244117163984;0.015563419050598338;0.015560823456357264;0.7977191321627024;0.014893965579557274;0.7977764728128147
96.74215;1.0444874056915612;0.8332952680449182;0.797850045078819;-4.4762212455198205e-07;-3.8850098657839004e-07;1.0450293762148415;10.00056753486429;0.8335246605967561;0.015563424298604673;0.015560823040585982;0.7977194943590387;0.014893972911196636;0.7977754160441102
96.75215;1.0444884776434695;0.8332953823147882;0.7978520226630008;-4.479567359619127e-07;-3.8859715620087665e-07;1.0450298426823175;10.000579508002772;0.8335248862929747;0.015563430041017113;0.015560823739433908;0.7977198223316018;0.014893980621317502;0.7977743744690973
96.76215;1.044489598061912;0.8332955045217194;0.7978539564629284;-4.482978243265336e-07;-3.8867946381873593e-07;1.045030199424624;10.000591227696031;0.8335250842214056;0.015563436260625497;0.015560825557577089;0.7977201174125641;0.01489398874227651;0.7977733504198808
96.77215;1.0444907712497602;0.8332956349391508;0.7978558398082592;-4.48644774443491e-07;-3.8874695016969044e-07;1.0450304486382112;10.000602630771754;0.8335252497303569;0.015563442928451715;0.015560828510645896;0.7977203794495658;0.014893997330876745;0.7977723464156844
96.78215;1.0444920003002665;0.8332957742898112;0.7978576672588383;-4.489968185848325e-07;-3.887989828176262e-07;1.045030594144454;10.000613663096273;0.833525377867877;0.015563449999852718;0.015560832612226447;0.7977206072764823;0.014894006451302197;0.7977713654594967
96.79215;1.0444932870860215;0.8332959229187094;0.7978594345758312;-4.493531413273033e-07;-3.8883495292635095e-07;1.0450306410313217;10.000624280193101;0.8335254637020295;0.015563457412034413;0.015560837871047228;0.7977207990078415;0.014894016153554289;0.7977704106771034
96.80215;1.0444946318472326;0.8332960799312303;0.7978611388844457;-4.497130869408313e-07;-3.8885412300320434e-07;1.045030595564336;10.000634443047343;0.8335255026241296;0.015563465087331063;0.015560844296428854;0.7977209520039469;0.014894026466058143;0.79776948467891
96.81215;1.0444960329754054;0.8332962424649399;0.797862778724903;-4.5007631357968996e-07;-3.8885586005708845e-07;1.0450304649767859;10.000644106741024;0.8335254901626138;0.01556347294306474;0.015560851901228917;0.7977210629438285;0.014894037400683012;0.7977685896981671
96.82215;1.0444974875519837;0.8332964058426581;0.7978643535543591;-4.504427528091345e-07;-3.888397974106751e-07;1.0450302565290501;10.000653213085355;0.8335254216277801;0.015563480897563492;0.01556086070330233;0.7977211281974295;0.014894048962363632;0.7977677282999126
96.83215;1.0444989922245147;0.8332965646315553;0.797865863234239;-4.508123350772471e-07;-3.8880585041240375e-07;1.0450299760607151;10.000661696180059;0.8335252925027306;0.01556348886163915;0.015560870721178819;0.7977211445222423;0.01489406116471293;0.7977669033366932
96.84215;1.044500543507495;0.8332967135247704;0.797867307510098;-4.511846531854978e-07;-3.887543223811127e-07;1.0450296273289619;10.000669492876488;0.8335250993735668;0.015563496726054277;0.015560881968095118;0.7977211096974508;0.014894074046995819;0.7977661172087888
96.85215;1.0445021373313952;0.8332968476769845;0.7978686853772962;-4.515588814845031e-07;-3.886859997344925e-07;1.0450292127963532;10.000676550689318;0.8335248402205819;0.015563504364275107;0.015560894458794706;0.7977210225074183;0.014894087677392736;0.7977653717764622
96.86215;1.0445037688407073;0.833296962811747;0.7978699950707357;-4.5193389532130955e-07;-3.8860201645927226e-07;1.04502873419778;10.000682832588105;0.8335245138261203;0.015563511647801865;0.015560908219844374;0.7977208821737529;0.014894102135127669;0.7977646685858999
96.87215;1.044505432995374;0.8332970553108994;0.7978712347345718;-4.5230843207406767e-07;-3.885035539931468e-07;1.0450281921273106;10.000688316329162;0.8335241188859837;0.015563518458086435;0.015560923286934687;0.7977206878098598;0.014894117481913145;0.7977640083914385
96.88215;1.0445071252334215;0.8332971223824283;0.7978724030188017;-4.526813816833608e-07;-3.8839161129800215e-07;1.0450275861476315;10.000692990328055;0.8335236537526558;0.015563524688050851;0.015560939693710212;0.7977204383590076;0.014894133740060909;0.7977633908129849
96.89215;1.0445088416876636;0.8332971620533047;0.7978734991726183;-4.530519844856739e-07;-3.8826688475775117e-07;1.0450269156496914;10.000696852314755;0.8335231170944282;0.015563530236937382;0.015560957466741477;0.7977201329172156;0.014894150885522716;0.7977628148449939
96.90215;1.0445105793028546;0.8332971725340832;0.7978745226088493;-4.53419589477602e-07;-3.8812975413630934e-07;1.0450261805577898;10.00069990738298;0.8335225083956319;0.015563535010805329;0.01556097662854523;0.7977197707641782;0.014894168855048575;0.7977622796656492
96.91215;1.0445123356752095;0.8332971511865758;0.7978754726238088;-4.53783241549887e-07;-3.879804462900322e-07;1.0450253815900348;10.000702159611873;0.8335218277279867;0.015563538936152487;0.015560997196210232;0.7977193512462797;0.014894187562757451;0.7977617853921374
96.92215;1.04451410802295;0.8332970940030541;0.7978763486873878;-4.541415462629148e-07;-3.878192309853547e-07;1.0450245198970338;10.000703606332934;0.8335210752171509;0.015563541968453927;0.015561019173911452;0.7977188742156712;0.014894206915341294;0.7977613333369473
96.93215;1.0445158920304385;0.833296996116905;0.7978771506011483;-4.5449273570020403e-07;-3.8764636072569356e-07;1.0450235962658447;10.00070424305299;0.8335202506356777;0.015563544081253705;0.015561042545993914;0.7977183404169321;0.014894226817202014;0.7977609252526404
96.94215;1.0445176817264394;0.8332968530033926;0.7978778784619514;-4.5483478905708236e-07;-3.8746188185206114e-07;1.045022611056908;10.000704069584373;0.8335193535974056;0.015563545257655912;0.015561067269084279;0.797717751247452;0.014894247169597799;0.7977605621790747
96.95215;1.0445194701072278;0.8332966613498419;0.7978785329925723;-4.551657208908906e-07;-3.872657200563283e-07;1.045021565541933;10.000703089257579;0.8335183843706397;0.015563545492768715;0.015561093270795034;0.7977171088084664;0.014894267877886556;0.797760243961373
96.96215;1.0445212496966307;0.8332964191170071;0.7978791158132512;-4.5548394326142635e-07;-3.870578427482261e-07;1.0450204630267719;10.00070130505448;0.8335173447053167;0.015563544787503544;0.015561120464252337;0.7977164162988576;0.014894288873237491;0.7977599695716725
96.97215;1.0445230126276943;0.8332961252587147;0.797879629145854;-4.5578840594789945e-07;-3.868381476148051e-07;1.0450193080605041;10.000698715917032;0.8335162380760835;0.015563543142695669;0.015561148764096885;0.7977156774841624;0.014894310125782372;0.7977597377217637
96.98215;1.0445247502324393;0.8332957792577674;0.7978800754519707;-4.560783835534058e-07;-3.8660641669663294e-07;1.0450181048724756;10.00069531566645;0.8335150693614855;0.01556354056881941;0.015561178086372699;0.7977148953565447;0.01489433162805323;0.7977595474196228
96.99215;1.0445264529776;0.8332953804386871;0.7978804574598047;-4.5635307304220613e-07;-3.863624787621633e-07;1.045016856940571;10.00069109823635;0.8335138446810858;0.015563537091916064;0.01556120833479975;0.7977140716556518;0.01489435337132084;0.7977593980461042
97.00215;1.0445281112979188;0.8332949274374489;0.7978807783145618;-4.566112899172855e-07;-3.8610622378504265e-07;1.0450155676535162;10.000686065010733;0.8335125712678596;0.01556353274849923;0.015561239391201163;0.7977132078730136;0.014894375338845732;0.7977592886379293
97.01215;1.0445297164876892;0.8332944181225963;0.7978810417970345;-4.5685145639887915e-07;-3.858376083329732e-07;1.0450142410452994;10.000680227114879;0.8335112566232127;0.015563527585482679;0.015561271120292083;0.7977123064347366;0.014894397500691181;0.797759217344166
97.02215;1.044531261174485;0.8332938499517984;0.7978812527962852;-4.5707190762503645e-07;-3.8555694575823584e-07;1.0450128817644906;10.000673605277457;0.8335099077885285;0.01556352165950829;0.015561303381039622;0.7977113709823463;0.014894419802699939;0.797759182034327
97.03215;1.0445327397336137;0.8332932205334145;0.7978814173692548;-4.572712629510865e-07;-3.852651563725047e-07;1.0450114944497855;10.000666234069584;0.8335085315720796;0.015563515030240673;0.015561336036300357;0.797710405984221;0.014894442172122541;0.7977591810245888
97.04215;1.0445341482715669;0.8332925279649326;0.7978815421169276;-4.574485987989761e-07;-3.849635832427407e-07;1.0450100838461958;10.000658165314391;0.8335071346224314;0.015563507761513369;0.01556136895722931;0.7977094162201473;0.014894464541016417;0.7977592127468066
97.05215;1.0445354839293148;0.8332917710078256;0.7978816340537125;-4.5760357307201867e-07;-3.846535922029781e-07;1.045008655538845;10.000649462136884;0.8335057229479784;0.015563499924417697;0.015561402018778724;0.797708406557824;0.014894486860621645;0.7977592750481134
97.06215;1.044536744015151;0.833290949244952;0.7978817008052677;-4.577366118048327e-07;-3.8433647365616675e-07;1.0450072159607096;10.000640192027078;0.8335043018722242;0.01556349159254116;0.015561435089642995;0.7977073820442713;0.014894509091468293;0.7977593653718977
97.07215;1.0445379252580385;0.8332900627358779;0.7978817498024261;-4.5784876951433087e-07;-3.840136241724184e-07;1.0450057719508505;10.000630425206046;0.8335028763481742;0.015563482839757555;0.015561468025823482;0.797706348039753;0.014894531180791908;0.7977594817797891
97.08215;1.0445390235609269;0.833289111590597;0.7978817872347354;-4.5794121534949717e-07;-3.8368665703895665e-07;1.0450043307878802;10.00062022836215;0.8335014511961099;0.015563473741762665;0.015561500670315217;0.7977053104378258;0.014894553050941183;0.7977596235018339
97.09215;1.0445400345256182;0.8332880962698146;0.7978818180296474;-4.5801498432041735e-07;-3.8335753039468506e-07;1.0450029008964676;10.00060965666946;0.8335000314141668;0.015563464373643096;0.015561532860249751;0.7977042758418534;0.014894574605340076;0.7977597903141715
