time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.10215;1.044540954049553;0.8332870179453291;0.7978818463899388;-4.5807115517210786e-07;-3.8302867133322314e-07;1.0450014921960094;10.000598756700779;0.8334986220626311;0.015563454805719272;0.015561564439422245;0.7977032514824709;0.014894595741914192;0.7977599817213447
97.11215;1.044541778357653;0.8332858786361631;0.7978818763713069;-4.581108747156725e-07;-3.8270273048865157e-07;1.0450001148845538;10.00058757272756;0.8334972275182578;0.015563445102810049;0.015561595266109394;0.7977022451636384;0.014894616365143396;0.7977601968826565
97.12215;1.0445425038826284;0.8332846814456953;0.7978819125968455;-4.5813499762157534e-07;-3.823821483745731e-07;1.0449987780880992;10.000576147820638;0.8334958510923836;0.015563435325755508;0.015561625218333893;0.7977012651828734;0.014894636388589904;0.7977604348893129
97.13215;1.0445431273147026;0.8332834303662614;0.7978819606092106;-4.581437985020834e-07;-3.8206894834665377e-07;1.0449974898869876;10.000564524156145;0.833494495320925;0.01556342553907035;0.01556165420016595;0.7977003199054287;0.014894655728938319;0.797760694901655
97.14215;1.0445436459261752;0.83328212978546;0.7978820263705518;-4.581371381890139e-07;-3.8176470229173795e-07;1.0449962577322003;10.000552743165317;0.8334931623102482;0.01556341582904209;0.015561682141606277;0.7976994172522934;0.014894674300057737;0.7977609761225432
97.15215;1.0445440582730103;0.8332807840821667;0.7978821154912071;-4.581149378244166e-07;-3.8147062009120016e-07;1.0449950888377826;10.000540848900727;0.8334918539602134;0.01556340630889617;0.015561708990517124;0.7976985645681226;0.014894692008555796;0.7977612777754386
97.16215;1.044544364334733;0.8332793971035419;0.7978822328092366;-4.580775983916834e-07;-3.811878569317544e-07;1.0449939907943027;10.000528893426187;0.8334905722778482;0.015563397097233814;0.015561734701042782;0.7976977690487899;0.014894708755294868;0.7977615995192071
97.17215;1.0445445648748655;0.8332779719245059;0.7978823822973036;-4.5802612642783757e-07;-3.809177133555555e-07;1.0449929715103494;10.000516933069873;0.8334893201432756;0.015563388300747744;0.015561759226649912;0.7976970382505866;0.014894724446758796;0.7977619420912401
97.18215;1.044544661279456;0.8332765109294417;0.7978825672883825;-4.579619305636174e-07;-3.8066135233725316e-07;1.044992038297321;10.00050501832301;0.8334881023690324;0.015563380016107466;0.015561782522561006;0.7976963797612963;0.01489473900682366;0.7977623073348035
97.19215;1.044544655892671;0.8332750156886132;0.7978827910165963;-4.5788650711385485e-07;-3.8041944384560353e-07;1.0449911971614079;10.000493184193765;0.8334869258959088;0.015563372331405449;0.015561804549448803;0.7976958002151655;0.014894752374015186;0.7977626975031544
97.20215;1.0445445519716758;0.833273487095845;0.7978830567939701;-4.578012554744143e-07;-3.801922708893119e-07;1.0449904525899167;10.000481444103151;0.8334857987408911;0.015563365319811102;0.015561825271837328;0.7976953048514878;0.014894764484626581;0.7977631146562477
97.21215;1.0445443534375727;0.8332719261811647;0.7978833671652937;-4.577073993845697e-07;-3.7998004264397627e-07;1.0449898070520687;10.000469794158638;0.833484728897323;0.015563359033521384;0.015561844657525071;0.7976948979146602;0.014894775263973849;0.7977635608256506
97.22215;1.0445440649981308;0.8332703346333697;0.7978837230163781;-4.576059402002019e-07;-3.797829647989468e-07;1.0449892599298964;10.000458223047607;0.833483724044292;0.015563353503354829;0.01556186268315272;0.797694583371572;0.014894784635239312;0.7977640382763955
97.23215;1.044543692134754;0.8332687145307054;0.7978841238870719;-4.5749761592985307e-07;-3.796011609003433e-07;1.0449888071600797;10.000446719660802;0.8334827917276662;0.01556334874242444;0.01556187933705293;0.7976943655694603;0.014894792530546161;0.79776454903091
97.24215;1.0445432405224993;0.8332670681063863;0.7978845688140097;-4.5738283737381433e-07;-3.7943474075764185e-07;1.0449884427530527;10.00043528019544;0.8334819391703878;0.01556334475033934;0.015561894613292465;0.7976942494183454;0.014894798894556928;0.7977650946652576
97.25215;1.044542715558052;0.8332653978073521;0.7978850567171845;-4.5726165770165783e-07;-3.7928388464117054e-07;1.044988160744334;10.000423913363177;0.8334811720769477;0.015563341516459816;0.015561908504988824;0.7976942396366191;0.014894803686742857;0.7977656769633579
97.26215;1.0445421217308108;0.833263706308681;0.7978855864515927;-4.571338079654134e-07;-3.791487575482078e-07;1.0449879555801305;10.000412638862752;0.8334804932533727;0.015563339020372883;0.015561921006247662;0.7976943396072743;0.014894806886542577;0.7977662980742987
97.27215;1.0445414617521784;0.8332619964961427;0.79788615654559;-4.5699884195463107e-07;-3.7902946151009825e-07;1.0449878215792654;10.000401481887575;0.8334799024338526;0.015563337230331266;0.015561932120901883;0.7976945510883879;0.014894808493103607;0.7977669600175097
97.28215;1.0445407368122053;0.8332602713426711;0.7978867646240321;-4.5685641594886277e-07;-3.7892607312089147e-07;1.044987752939758;10.000390471877923;0.8334793970357428;0.015563336106794386;0.01556194186450322;0.7976948748308341;0.014894808518462643;0.7977676645741512
97.29215;1.0445399475301087;0.8332585337549733;0.7978874071059423;-4.567065362978494e-07;-3.7883864273482387e-07;1.0449877443452074;10.000379643709028;0.8334789731919133;0.01556333561249262;0.015561950261790344;0.7976953114270611;0.014894806983703053;0.7977684135183176
97.30215;1.0445390940911827;0.8332567866921714;0.7978880793956892;-4.565496630131293e-07;-3.7876729001430587e-07;1.044987791461283;10.000369034400515;0.8334786271401088;0.015563335716937257;0.015561957354245924;0.7976958618160412;0.014894803912450284;0.7977692087894096
97.31215;1.0445381761282917;0.8332550333782103;0.7978887761037112;-4.563866696781157e-07;-3.787123256568971e-07;1.044987890702705;10.000358677410171;0.8334783561420421;0.015563336388522177;0.015561963207209798;0.797696527221363;0.014894799317948315;0.7977700524345153
97.32215;1.0445371932492165;0.8332532771876109;0.7978894910212511;-4.5621866698069233e-07;-3.7867409971331814e-07;1.0449880382958012;10.000348601171584;0.8334781582878484;0.015563337583560858;0.015561967906840104;0.7976973092326896;0.014894793202706934;0.7977709465991375
97.33215;1.0445361458305151;0.8332515212660758;0.7978902170707017;-4.560468176415485e-07;-3.786526674671097e-07;1.044988229369622;10.000338834919395;0.8334780322476857;0.015563339250872806;0.015561971558727721;0.7976982098766618;0.014894785574832226;0.7977718937943865
97.34215;1.0445350353086997;0.8332497684898756;0.7978909463693509;-4.5587218907297884e-07;-3.7864760624476316e-07;1.0449884579301163;10.0003294141167;0.8334779772971759;0.015563341354954572;0.015561974287512152;0.7976992309171984;0.0148947764600507;0.7977728969233022
97.35215;1.044533863452308;0.8332480220326082;0.797891670147318;-4.5569565346622567e-07;-3.7865802939573557e-07;1.0449887173513306;10.00032037939207;0.833477992688534;0.01556334389021291;0.015561976228100929;0.7977003733334004;0.014894765902135402;0.7977739592268002
97.36215;1.0445326313752814;0.8332462857549658;0.7978923788388259;-4.5551800558587533e-07;-3.786826381574879e-07;1.0449890003900222;10.000311775885404;0.8334780768151082;0.015563346871201787;0.015561977508566806;0.7977016375949761;0.014894753955505909;0.7977750845088882
97.37215;1.0445313397775906;0.833244563880882;0.7978930628434853;-4.5534019840731975e-07;-3.7871983590073667e-07;1.0449892993585015;10.000303655076294;0.8334782274432085;0.015563350314136016;0.015561978231722477;0.7977030236976317;0.014894740668631567;0.7977762769626389
97.38215;1.0445299902622625;0.8332428607383517;0.7978937130981578;-4.5516333955100414e-07;-3.7876790170668367e-07;1.0449896068950808;10.000296071761385;0.8334784427155344;0.015563354221673717;0.015561978471230845;0.797704530455223;0.014894726073528495;0.7977775403103589
97.39215;1.0445285862280973;0.8332411808014413;0.7978943211935517;-4.549885280165929e-07;-3.788251058513525e-07;1.0449899160163143;10.000289075898225;0.8334787216750644;0.015563358576438304;0.015561978290531643;0.7977061548962133;0.01489471019862083;0.7977788771996318
97.40215;1.0445271328255112;0.8332395284408912;0.7978948798413732;-4.54816808087761e-07;-3.7888982179581584e-07;1.044990219103344;10.0002827095089;0.8334790640551869;0.015563363349672397;0.015561977764656789;0.7977078927943176;0.014894693087258593;0.7977802896733583
97.41215;1.0445256367185687;0.8332379077318415;0.7978953832305485;-4.546491100989077e-07;-3.78960600854652e-07;1.0449905072739876;10.000277013850258;0.833479469768437;0.015563368517850378;0.015561976978087363;0.7977097397828534;0.014894674802146205;0.797781779893975
97.42215;1.0445241060238166;0.8332363225717556;0.797895826971992;-4.5448608582045456e-07;-3.790360707033177e-07;1.0449907709630308;10.000272039628735;0.8334799381088166;0.015563374069503885;0.01556197600607353;0.7977116916470542;0.014894655423949956;0.797783349979131
97.43215;1.0445225496346406;0.833234776381481;0.7978962079612131;-4.5432800275491703e-07;-3.79114835342002e-07;1.0449910004952712;10.000267850072092;0.8334804668287412;0.015563379999387986;0.01556197490960767;0.797713743863498;0.014894635047961778;0.7977850015664367
97.44215;1.0445209755470457;0.833233271597882;0.7978965239725088;-4.5417472840336725e-07;-3.7919566596695604e-07;1.0449911854515432;10.000264511043238;0.8334810517419481;0.015563386299881583;0.01556197374575631;0.797715891064029;0.014894613774508016;0.7977867359692095
97.45215;1.044519389852483;0.8332318100240523;0.7978967734975873;-4.5402580547823266e-07;-3.7927782335840615e-07;1.0449913140130316;10.000262076435504;0.8334816871394609;0.01556339295219057;0.015561972568771827;0.7977181265216691;0.014894591698850138;0.7977885544154127
97.46215;1.0445177976925266;0.8332303935836926;0.7978969560577023;-4.5388067607603704e-07;-3.793610883839223e-07;1.0449913738779764;10.0002605826554;0.833482366611025;0.015563399917760406;0.015561971422931952;0.7977204420755459;0.014894568904758482;0.7977904577307513
97.47215;1.044516204673114;0.8332290246505705;0.7978970721311227;-4.537389004953231e-07;-3.7944561207477415e-07;1.044991353935779;10.000260049960552;0.8334830837695932;0.015563407137870054;0.015561970350992996;0.7977228288852427;0.01489454546162579;0.7977924459715713
97.48215;1.0445146170098532;0.833227706493388;0.7978971227103775;-4.5360011911787114e-07;-3.7953192687602885e-07;1.044991245120976;10.000260483678032;0.8334838326024656;0.015563414546066055;0.015561969410309686;0.7977252784244654;0.014894521423799075;0.7977945189463315
97.49215;1.0445130410520884;0.8332264437180557;0.7978971089301891;-4.534638496957754e-07;-3.796209360101894e-07;1.0449910402439402;10.000261873466737;0.833484607306949;0.015563422085492053;0.015561968673916224;0.7977277829865299;0.014894496829603985;0.7977966769515131
97.50215;1.044511483078884;0.8332252420656873;0.797897031848699;-4.5332942599398626e-07;-3.797138036269715e-07;1.0449907331686752;10.00026419166188;0.8334854020336651;0.015563429718380041;0.015561968224887517;0.7977303355588831;0.014894471702460563;0.7977989204033948
97.51215;1.044509948778932;0.8332241079394043;0.7978968928678563;-4.5319598984420165e-07;-3.798119446788379e-07;1.044990318078347;10.000267397615909;0.8334862112045313;0.015563437424353387;0.01556196815293029;0.7977329292730629;0.014894446056250354;0.7978012491590515
97.52215;1.044508442541816;0.8332230477275945;0.7978966943639683;-4.530623241650392e-07;-3.7991693745019514e-07;1.0449897897995006;10.00027144752773;0.83348703029245;0.015563445194620367;0.015561968546814436;0.7977355570491912;0.014894419899618623;0.7978036623374867
97.53215;1.0445069675216843;0.8332220669215095;0.7978964392923708;-4.529267805854569e-07;-3.800302790878105e-07;1.0449891452331959;10.00027629992244;0.8334878565009534;0.015563453027018897;0.015561969490360282;0.7977382114992627;0.014894393236530629;0.797806157790528
97.54215;1.0445055265075773;0.8332211699745098;0.7978961303679749;-4.527875118459243e-07;-3.801532719374627e-07;1.0449883848133943;10.000281914181059;0.833488688856914;0.01556346092183898;0.015561971070393187;0.7977408846802599;0.014894366074894182;0.7978087316556065
97.55215;1.0445041228188712;0.8332203611032395;0.7978957701028067;-4.526427884757326e-07;-3.802870761480192e-07;1.0449875121045236;10.0002882461355;0.8334895275699471;0.01556346887970312;0.015561973378960755;0.7977435683754633;0.014894338441170786;0.7978113791027093
97.56215;1.0445027603455381;0.833219645027748;0.7978953612417063;-4.524911237004428e-07;-3.8043271608478305e-07;1.0449865314866191;10.000295242862773;0.8334903731727098;0.015563476905820947;0.015561976497933845;0.7977462549340377;0.014894310371821025;0.7978140954049244
97.57215;1.0445014427728627;0.8332190270991886;0.7978949068715157;-4.5233117979743807e-07;-3.8059099331821106e-07;1.0449854467072848;10.000302837890578;0.8334912258344277;0.015563485015369468;0.015561980487231971;0.7977489374443056;0.014894281884062301;0.7978168763680732
97.58215;1.0445001727834848;0.8332185129466736;0.7978944103553468;-4.5216169037223597e-07;-3.807624711876266e-07;1.044984260966522;10.000310949779127;0.833492084953604;0.01556349322848443;0.015561985388001865;0.7977516095668886;0.014894252964539173;0.7978197183385192
97.59215;1.0444989517713987;0.8332181078090568;0.7978938750175867;-4.5198153985954725e-07;-3.809476160547323e-07;1.0449829767606464;10.000319484807411;0.8334929493876961;0.015563501563632499;0.015561991231880332;0.7977542656945095;0.014894223583068269;0.7978226176899367
97.60215;1.0444977803659101;0.8332178157608028;0.7978933036279515;-4.517899126155203e-07;-3.811468900597664e-07;1.0449815957995243;10.000328339507933;0.8334938179890156;0.015563510041227226;0.01556199805097703;0.7977569004873248;0.014894193710437561;0.7978255701222334
97.61215;1.0444966590752478;0.8332176394883595;0.7978926981930934;-4.515864339251143e-07;-3.813605745686261e-07;1.0449801197979716;10.000337401290597;0.8334946894846588;0.015563518684367521;0.01556200587043048;0.7977595077878413;0.014894163332019327;0.7978285708440044
97.62215;1.0444955878083733;0.833217580862176;0.7978920600168317;-4.5137124037663457e-07;-3.8158861684316574e-07;1.0449785508703189;10.000346552365698;0.8334955619223737;0.015563527506383783;0.015562014685691643;0.7977620802473264;0.014894132453562579;0.7978316154069862
97.63215;1.0444945648961241;0.8332176411714627;0.797891389760005;-4.5114485431996964e-07;-3.818308881208947e-07;1.0449768909963089;10.000355678576701;0.8334964324040487;0.015563536499034367;0.01556202445997206;0.7977646100330535;0.01489410109520823;0.7978346999967293
97.64215;1.0444935869795184;0.833217820577038;0.7978906875600756;-4.509078254373748e-07;-3.820874623971126e-07;1.0449751418784676;10.000364675804605;0.8334972969175026;0.01556354563498327;0.015562035138386304;0.7977670900843754;0.01489406927992315;0.7978378211434708
97.65215;1.0444926498520457;0.8332181179834678;0.7978899533519366;-4.5066033831238384e-07;-3.823585164975243e-07;1.0449733055947026;10.000373451805057;0.8334981505019831;0.015563554879675437;0.015562046650892359;0.7977695147899211;0.014894037025400188;0.7978409759257757
97.66215;1.0444917496187203;0.8332185316733925;0.7978891872060346;-4.504021121226614e-07;-3.826441323007106e-07;1.04497138519637;10.000381927220142;0.8334989882499564;0.015563564200866698;0.015562058910590162;0.7977718793389869;0.014894004340935206;0.7978441624234417
97.67215;1.0444908830920085;0.8332190597544223;0.797888389280834;-4.50132698279335e-07;-3.8294421582177776e-07;1.0449693848165253;10.000390033343429;0.8334998063145855;0.015563573571897953;0.015562071820753143;0.7977741788993067;0.014893971220731335;0.7978473792819903
97.68215;1.044490047299921;0.8332197000776939;0.7978875596777947;-4.4985181799159775e-07;-3.832585094843655e-07;1.0449673093739422;10.00039770752152;0.833500602110662;0.015563582970825973;0.015562085280831932;0.7977764087329899;0.014893937635585426;0.7978506249603174
97.69215;1.0444892393804641;0.8332204500715885;0.7978866986421999;-4.495593271391663e-07;-3.8358665337305935e-07;1.0449651640567164;10.000404891544832;0.8335013739771581;0.015563592380981069;0.015562099183364507;0.7977785645671035;0.014893903542994458;0.7978538975433842
97.70215;1.0444884570704835;0.8332213068473466;0.7978858069030954;-4.49254830956008e-07;-3.8392818151834175e-07;1.044962953852352;10.000411529431663;0.8335021205347601;0.01556360179964312;0.01556211341328311;0.7977806424890309;0.014893868915070236;0.7978571945714837
97.71215;1.0444876987555374;0.8332222673113879;0.7978848858212222;-4.48937349898357e-07;-3.8428241900245744e-07;1.0449606835072822;10.000417562615999;0.8335028399016249;0.015563611248822;0.01556212785510615;0.7977826386774637;0.014893833754420797;0.7978605125724353
97.72215;1.04448696257228;0.8332233280377158;0.7978839371112326;-4.486054473980928e-07;-3.8464836150954456e-07;1.0449583580544628;10.000422930851789;0.833503529279881;0.015563620773724522;0.015562142398607556;0.797784549373803;0.014893798083607426;0.7978638471476659
97.73215;1.0444862454810029;0.8332244855514612;0.7978829624441587;-4.482576434534849e-07;-3.8502460240720035e-07;1.0449559836378703;10.000427583451005;0.8335041853649025;0.015563630425723573;0.015562156944786356;0.7977863710276818;0.014893761920555729;0.7978671937083841
97.74215;1.0444855433447962;0.8332257368528737;0.7978819633759907;-4.4789254559460145e-07;-3.854094406198576e-07;1.0449535680770807;10.00043149193098;0.8335048053783861;0.015563640241866171;0.015562171415739241;0.797788100447999;0.014893725256750246;0.79787054787829
97.75215;1.0444848511263962;0.833227079030977;0.7978809414436602;-4.475086673170087e-07;-3.858012712028876e-07;1.0449511206371966;10.000434648208579;0.8335053877562528;0.015563650232620956;0.015562185756903307;0.7977897348820422;0.014893688060798129;0.7978739056459948
97.76215;1.0444841627827008;0.8332285084734646;0.797879898559293;-4.4710440941404694e-07;-3.861989152427049e-07;1.0449486512504909;10.000437049673206;0.8335059319629408;0.015563660374814759;0.015562199928301521;0.7977912720478506;0.014893650313182837;0.7978772636306027
97.77215;1.0444834722684937;0.8332300208377192;0.7978788377450419;-4.466784173875802e-07;-3.866015438320545e-07;1.0449461697417088;10.000438691979781;0.8335064381147955;0.015563670612872681;0.015562213893519777;0.7977927102776937;0.014893612035950306;0.7978806186692139
97.78215;1.044482775395419;0.833231611479991;0.7978777634547933;-4.462300208898563e-07;-3.870084268155774e-07;1.044943685210833;10.000439572970084;0.833506906931372;0.015563680878089911;0.015562227607099223;0.7977940487466195;0.014893573287363269;0.7978839668823091
97.79215;1.04448207065902;0.8332332759495614;0.7978766811084277;-4.457593797089213e-07;-3.874187452729948e-07;1.044941205610373;10.000439692656121;0.8335073394816989;0.015563691110097762;0.015562241001255292;0.797795287557199;0.014893534138629795;0.797887303670006
97.80215;1.0444813583951476;0.8332350104890651;0.7978755965096322;-4.4526729660259867e-07;-3.878314165990284e-07;1.0449387375046095;10.000439050676686;0.8335077366801169;0.01556370126038902;0.015562253979248375;0.7977964276217155;0.014893494664163988;0.7978906246082719
97.81215;1.0444806390684414;0.8332368120179195;0.797874515681613;-4.4475490374941013e-07;-3.8824489111113554e-07;1.0449362862943044;10.00043765175838;0.8335080994881071;0.01556371128197688;0.015562266418062933;0.7977974706535853;0.014893454947144244;0.7978939260348978
97.82215;1.0444799119453285;0.8332386776997226;0.7978734443776114;-4.4422345058923324e-07;-3.8865702146196455e-07;1.044933856849204;10.000435511683307;0.833508429943446;0.01556372111645277;0.015562278179838953;0.7977984194413015;0.014893415082498392;0.7978972050715322
97.83215;1.0444791748527154;0.833240604569859;0.7978723869527503;-4.4367427638141687e-07;-3.890653153582517e-07;1.0449314535797776;10.000432651618757;0.8335087320427776;0.015563730683438495;0.01556228912382438;0.7977992780111922;0.014893375171001848;0.7979004597168718
97.84215;1.0444784248028425;0.8332425890704732;0.7978713457946798;-4.431088051311034e-07;-3.894676359163934e-07;1.044929079895374;10.0004290884951;0.8335090117234893;0.015563739879142597;0.015562299111286928;0.7978000514523068;0.014893335307662747;0.7979036892545018
97.85215;1.0444776591245448;0.8332446268625844;0.7978703218260366;-4.4252849553555323e-07;-3.8986275665527106e-07;1.0449267380426375;10.000424835710163;0.8335092762760686;0.015563748590474762;0.01556230801171886;0.7978007455847899;0.014893295571485159;0.7979068939747836
97.86215;1.0444768765025108;0.8332467133684629;0.7978693154366594;-4.419348699849398e-07;-3.902503257314777e-07;1.0449244293556539;10.000419911183583;0.8335095338296731;0.015563756714102248;0.015562315710055884;0.7978013665569705;0.014893256026487289;0.7979100737357364
97.87215;1.044476077216131;0.8332488440752958;0.7978683272118657;-4.4132953768268146e-07;-3.906305466449526e-07;1.0449221543152787;10.000414340052144;0.8335097925496455;0.01556376416469098;0.015562322107989919;0.797801920276813;0.014893216733106625;0.7979132269651603
97.88215;1.0444752630648126;0.8332510139597148;0.7978673579831662;-4.407141086385326e-07;-3.910038733557382e-07;1.0449199123491264;10.000408148426589;0.8335100598832729;0.015563770870892928;0.015562327125710302;0.7978024116418198;0.014893177755773148;0.7979163513173404
97.89215;1.044474437467538;0.8332532170374625;0.7978664084582663;-4.4009014856647385e-07;-3.913707411736097e-07;1.0449177017886595;10.000401354975038;0.8335103430856751;0.015563776768837828;0.015562330698712162;0.7978028441709997;0.014893139159246054;0.7979194448613229
97.90215;1.0444736049539352;0.8332554467482649;0.7978654791064302;-4.394592736129749e-07;-3.9173146738756644e-07;1.0449155204791156;10.00039397073781;0.8335106503418075;0.015563781806619674;0.015562332765800714;0.7978032206727977;0.01489310100544358;0.7979225063044406
97.91215;1.0444727701108936;0.8332576965393056;0.7978645701994068;-4.388232657989611e-07;-3.9208629410014334e-07;1.0449133667071742;10.00038600864372;0.8335109908553426;0.015563785957688337;0.015562333269133916;0.7978035440583687;0.014893063357665224;0.7979255346054998
97.92215;1.0444719373417315;0.8332599600413148;0.7978636817952448;-4.3818400814516806e-07;-3.924355061139501e-07;1.0449112398111087;10.00037748865246;0.8335113737807919;0.015563789220773385;0.015562332166408184;0.7978038169605686;0.014893026278066341;0.7979285288679792
97.93215;1.0444711116162408;0.833262230937868;0.7978628139965119;-4.375432452880194e-07;-3.9277967464826537e-07;1.0449091401892867;10.00036843061144;0.8335118072563068;0.01556379159917981;0.015562329432180314;0.7978040407970981;0.014892989817907853;0.7979314882028443
97.94215;1.0444702989010424;0.8332645027563265;0.7978619673901435;-4.3690248357031015e-07;-3.93119706812382e-07;1.0449070683478547;10.000358845593821;0.8335122984808264;0.015563793084449157;0.01556232505352151;0.797804215796155;0.014892954018165093;0.7979344113450024
97.95215;1.0444695053935573;0.8332667687958237;0.7978611431455035;-4.362631679378893e-07;-3.934564980536304e-07;1.0449050240656599;10.000348737669146;0.8335128540205111;0.015563793662364551;0.015562319035034697;0.7978043416061046;0.014892918911917066;0.797937296519006
97.96215;1.044468736332368;0.833269022202025;0.7978603427065224;-4.356268067483512e-07;-3.93790617999746e-07;1.0449030070015206;10.000338114911285;0.8335134795496468;0.015563793327705648;0.01556231140015179;0.7978044173241995;0.014892884515546668;0.7979401416379556
97.97215;1.0444679959189922;0.8332712560317697;0.7978595673764391;-4.349948380697245e-07;-3.9412235284062805e-07;1.0449010175598836;10.000326997251504;0.8335141796118346;0.01556379209352922;0.015562302179406117;0.7978044413831318;0.014892850823965017;0.7979429444094774
97.98215;1.0444672882744035;0.8332734633208132;0.7978588180610846;-4.3436842382395817e-07;-3.944519882419366e-07;1.0448990566129788;10.000315415020141;0.8335149575393684;0.015563789991415779;0.015562291404390393;0.7978044119358836;0.014892817819780873;0.7979457022613053
97.99215;1.0444666176560318;0.8332756373103527;0.7978580950881708;-4.3374832437932077e-07;-3.9478007372820465e-07;1.0448971244723462;10.00030340504894;0.8335158152480031;0.015563787060661402;0.015562279119700338;0.7978043271782191;0.014892785485940838;0.7979484124949291
98.00215;1.0444659871676525;0.8332777718810647;0.7978573980869893;-4.3313492329776483e-07;-3.951074872568072e-07;1.0448952203028414;10.00029100732662;0.8335167533164785;0.015563783337142844;0.015562265396125789;0.7978041854002643;0.014892753808481662;0.7979510726230815
98.01215;1.044465397655705;0.8332798620054412;0.7978567263056998;-4.3252835154836963e-07;-3.9543533759390824e-07;1.0448933425885378;10.000278261603063;0.8335177716530757;0.015563778849740213;0.015562250324570051;0.79780398485316;0.014892722770636082;0.7979536802047958
98.02215;1.044464848233951;0.8332819043129995;0.7978560787358913;-4.3192861427404875e-07;-3.957647794295328e-07;1.0448914898700457;10.000265204338687;0.833518870310292;0.01556377362026698;0.015562233997628107;0.7978037229377785;0.01489269235282209;0.7979562320734803
98.03215;1.0444643370759243;0.8332838976096789;0.7978554535907996;-4.3133577746684626e-07;-3.960968744413105e-07;1.0448896609091987;10.000251864579782;0.8335200497658182;0.015563767667523088;0.015562216504536543;0.7978033954759897;0.014892662543787788;0.7979587241189866
98.04215;1.0444638613104065;0.8332858424521816;0.7978548483491542;-4.307501098665002e-07;-3.9643252938651773e-07;1.0448878548167062;10.000238263508699;0.8335213107038902;0.015563761014535922;0.015562197945824629;0.7978029974223068;0.014892633353512135;0.7979611522006406
98.05215;1.0444634168918239;0.8332877399900411;0.797854260202136;-4.3017204568889317e-07;-3.9677228995908785e-07;1.044886071616129;10.000224415767386;0.8335226538186821;0.015563753694216089;0.01556217844461532;0.7978025239890031;0.014892604817830862;0.7979635128764028
98.06215;1.0444629989557244;0.8332895911076816;0.7978536859851392;-4.296020837047963e-07;-3.971161522432271e-07;1.0448843125771088;10.000210326059436;0.8335240798255922;0.015563745749496443;0.015562158137881388;0.7978019706246194;0.014892576992226273;0.7979658032842739
98.07215;1.0444626022748114;0.8332913959695251;0.7978531225050701;-4.290407834719356e-07;-3.974636433146385e-07;1.0448825801353274;10.000195989558364;0.8335255893557105;0.015563737225663251;0.015562137161935215;0.7978013325210122;0.014892549936680767;0.7979680210172425
98.08215;1.044462221474855;0.8332931542566724;0.7978525674686624;-4.2848894932140236e-07;-3.9781398995299254e-07;1.0448808774555152;10.000181399423457;0.8335271819168095;0.015563728158261047;0.015562115649092597;0.7978006047573156;0.014892523698879669;0.7979701640575131
98.09215;1.0444618510687977;0.8332948658681308;0.7978520199819614;-4.2794780213746237e-07;-3.9816633395606944e-07;1.0448792071583628;10.000166552798538;0.833528854534581;0.015563718565212162;0.015562093726913069;0.7977997830792634;0.014892498306088612;0.7979722303325636
98.10215;1.0444614854012237;0.8332965307365722;0.7978514802236122;-4.274188194519325e-07;-3.9851991771284807e-07;1.0448775700708632;10.000151452813666;0.8335306018853135;0.015563708450735552;0.015562071512273444;0.7977988650514777;0.014892473768503316;0.7979742173076622
98.11215;1.0444611183507242;0.8332981484871145;0.7978509483607915;-4.2690335096969784e-07;-3.9887395571243234e-07;1.0448759653493116;10.000136106295043;0.833532417315127;0.015563697816234578;0.01556204910985146;0.7977978507427483;0.014892450089659785;0.7979761220960563
98.12215;1.044460743249805;0.8332997193740526;0.797850423365621;-4.2640231473007007e-07;-3.992273748231566e-07;1.0448743912433462;10.000120513772703;0.833534293175826;0.015563686664796393;0.015562026614996654;0.7977967419365;0.014892427275832768;0.7979779418187436
98.13215;1.0444603536532777;0.8333012452242547;0.7978499026657897;-4.259161795993275e-07;-3.9957878217632903e-07;1.0448728455033127;10.000104657585222;0.8335362210509242;0.015563675000534226;0.015562004114075448;0.7977955408433403;0.014892405334843014;0.7979796737782207
98.14215;1.0444599441103537;0.8333027291405736;0.7978493828772498;-4.254452852172584e-07;-3.999265812593525e-07;1.044871326021846;10.000088502018503;0.8335381924092753;0.01556366283496347;0.015561981689517368;0.7977942497819351;0.014892384269138033;0.7979813157188356
98.15215;1.0444595095265137;0.8333041746428391;0.797848861099758;-4.2498999107828386e-07;-4.0026907594071e-07;1.0448698315952845;10.000072004147029;0.8335401987143608;0.015563650194706707;0.015561959430624467;0.7977928710643014;0.01489236408204785;0.7979828665441157
98.16215;1.0444590439075705;0.8333055848687337;0.797848335961288;-4.245503027317302e-07;-4.006046704582742e-07;1.0448683616104537;10.000055121808359;0.833542230943599;0.015563637116567554;0.015561937431489268;0.7977914062871818;0.014892344791820137;0.7979843267265445
98.17215;1.0444585405800915;0.833306962150247;0.7978478079698746;-4.2412564121326383e-07;-4.0093214786780176e-07;1.0448669150450127;10.000037815612961;0.8335442799038079;0.015563623642397252;0.015561915772575582;0.7977898561028609;0.014892326428978036;0.7979856977388718
98.18215;1.0444579937733298;0.8333083082664243;0.7978472789324432;-4.2371520431655353e-07;-4.012506285613351e-07;1.0448654901827734;10.000020047979843;0.8335463371223144;0.015563609830169384;0.015561894506634807;0.7977882208195575;0.014892309022612793;0.7979869813064266
98.19215;1.0444573995940771;0.8333096249841779;0.7978467507294549;-4.2331853802502564e-07;-4.015591133327286e-07;1.044864085202157;10.000001779716928;0.833548394836501;0.015563595762199822;0.015561873655167915;0.797786500723111;0.01489229259501686;0.7979881791519211
98.20215;1.044456755609826;0.8333109143238893;0.797846224632684;-4.22935913506847e-07;-4.0185615602023875e-07;1.044862698835897;9.999982969902977;0.8335504455218256;0.015563581533520028;0.015561853207913822;0.7977846957571375;0.014892277161125038;0.7979892930111379
98.21215;1.0444560599970212;0.8333121784892962;0.7978457014720933;-4.2256828452026624e-07;-4.021399107718898e-07;1.0448613304242804;9.999963582450892;0.8335524819583127;0.015563567235021534;0.01556183313394683;0.7977828049947324;0.014892262722833106;0.7979903250216417
98.22215;1.0444553108857184;0.8333134197495647;0.797845181788208;-4.222170014795023e-07;-4.024082218309327e-07;1.0448599796911526;9.999943592009396;0.833554497612879;0.015563552942589865;0.015561813408168096;0.7977808263962505;0.014892249262811194;0.7979912784484434
98.23215;1.0444545058540133;0.8333146404115445;0.7978446659289266;-4.2188359747582493e-07;-4.0265875130421697e-07;1.0448586470502463;9.99992298838396;0.8335564869162757;0.015563538712480729;0.015561794027169706;0.7977787574114361;0.014892236748902563;0.7979921578660164
98.24215;1.044453641985965;0.8333158425281394;0.7978441546398681;-4.21569541842239e-07;-4.0288932320075433e-07;1.04485733381601;9.999901782162418;0.8335584453223251;0.015563524588726473;0.01556177500022361;0.7977765961210089;0.014892225144206484;0.7979929684799821
98.25215;1.0444527166600637;0.8333170273593279;0.7978436495583492;-4.2127594281022166e-07;-4.030982193450955e-07;1.0448560417856207;9.999880003270425;0.8335603694490209;0.015563510623022199;0.015561756341390613;0.7977743417701585;0.01489221441112854;0.7979937154927669
98.26215;1.0444517284188426;0.8333181951685064;0.7978431527444062;-4.2100338190183376e-07;-4.032842457587251e-07;1.0448547732396616;9.999857691104497;0.8335622573244651;0.015563496888467681;0.015561738078464896;0.7977719944421665;0.014892204515223566;0.7979944039953055
98.27215;1.0444506773212818;0.833319345360774;0.7978426658716573;-4.2075197901123656e-07;-4.034466615214388e-07;1.0448535312610587;9.999834890366543;0.8335641084653127;0.015563483468152992;0.015561720259620885;0.7977695546991727;0.01489219543799731;0.7979950391097919
98.28215;1.0444495650193135;0.8333204767323001;0.7978421901238345;-4.2052175720374856e-07;-4.0358501249906735e-07;1.0448523191180656;9.999811656773284;0.833565923952563;0.01556347042944583;0.015561702951554277;0.79776702365138;0.014892187186945894;0.7979956262720752
98.29215;1.0444483951127828;0.8333215878956173;0.7978417265714565;-4.2031297629925153e-07;-4.036990004112498e-07;1.0448511391355098;9.999788056112266;0.8335677062711794;0.015563457815397056;0.015561686240977602;0.7977644032541037;0.014892179784085918;0.7979961711677857
98.30215;1.0444471735454557;0.8333226775717224;0.7978412762345826;-4.2012605338748514e-07;-4.0378854334962974e-07;1.044849992471027;9.999764151592888;0.8335694585584722;0.015563445659169046;0.015561670233954676;0.7977616966220947;0.014892173244134378;0.797996679223977
98.31215;1.044445908085939;0.8333237445210461;0.7978408398139408;-4.199612956061794e-07;-4.0385407139682186e-07;1.0448488797538167;9.999739997520583;0.8335711840210697;0.01556343399216961;0.015561655047715922;0.7977589081432483;0.014892167568322446;0.7979971552618268
98.32215;1.0444446065940636;0.8333247873338652;0.7978404175289494;-4.198187517048999e-07;-4.038967405371848e-07;1.0448478016442808;9.999715642055092;0.8335728861249714;0.015563422834097099;0.015561640804016253;0.7977560432414519;0.014892162754193701;0.7979976034147843
98.33215;1.0444432757325637;0.8333258040049114;0.7978400092282772;-4.1969821367915547e-07;-4.039181111841971e-07;1.0448467591213062;9.99969112772524;0.8335745687716952;0.015563412188144237;0.015561627621632667;0.7977531080872411;0.014892158802787625;0.7979980274820876
98.34215;1.0444419213530554;0.8333267913332251;0.7978396147937242;-4.195993231568704e-07;-4.039196874758155e-07;1.0448457534772977;9.999666497126373;0.8335762356440883;0.015563402051784449;0.015561615603193699;0.7977501092184143;0.014892155715735489;0.7979984312813143
98.35215;1.0444405490610815;0.8333277450579571;0.7978392347031916;-4.19521664970519e-07;-4.039029696963511e-07;1.044844785846299;9.999641807423217;0.8335778891405243;0.015563392424464164;0.015561604828460885;0.7977470529403456;0.014892153497037632;0.7979988181253799
98.36215;1.0444391638972192;0.8333286612741444;0.7978388702651504;-4.194647526067661e-07;-4.038697336657457e-07;1.0448438568474927;9.999617136074297;0.833579529764094;0.01556338329975188;0.015561595361130724;0.797743945114987;0.014892152160339735;0.7979991902247894
98.37215;1.0444377700963514;0.8333295377037025;0.7978385233765295;-4.194280837104271e-07;-4.038219656318708e-07;1.044842966997223;9.999592572566252;0.8335811561794576;0.01556337465578385;0.015561587256559917;0.7977407910961213;0.014892151724718698;0.7979995489318399
98.38215;1.0444363713604286;0.8333303733350493;0.797838196262074;-4.194113204245739e-07;-4.0376154664848234e-07;1.044842117165209;9.999568209265993;0.8335827659287266;0.015563366458261053;0.015561580557059324;0.7977375954295611;0.014892152204043997;0.797999895128582
98.39215;1.0444349710360372;0.8333311673274397;0.7978378913143112;-4.194142477254126e-07;-4.0369015005201836e-07;1.0448413081094095;9.999544137669233;0.8335843565625075;0.015563358663315267;0.015561575281917709;0.7977343620936183;0.014892153599138373;0.7980002290911594
98.40215;1.0444335722806866;0.8333319187346335;0.7978376108950103;-4.194366115995163e-07;-4.036093955510526e-07;1.0448405397167488;9.999520447645843;0.8335859262644062;0.015563351209367752;0.01556157142892412;0.7977310951980024;0.014892155894492894;0.7980005500975381
98.41215;1.044432178667344;0.8333326270183045;0.7978373571693795;-4.194782656175891e-07;-4.0352089992248514e-07;1.044839811127309;9.999497226801475;0.8335874736073171;0.015563344016567216;0.0155615689849323;0.7977277995149834;0.014892159061085555;0.7980008562875998
98.42215;1.044430794554682;0.8333332923124434;0.7978371320215168;-4.195393980901835e-07;-4.0342605486882714e-07;1.0448391215990278;9.999474556551785;0.8335889969515592;0.015563337003724994;0.015561567933226682;0.7977244805411065;0.014892163056531129;0.7980011449928985
98.43215;1.0444294245870682;0.8333339151732218;0.7978369370630406;-4.196204875196074e-07;-4.0332574236913083e-07;1.044838471231125;9.999452507078978;0.8335904939865388;0.01556333010474287;0.015561568256057453;0.797721143881296;0.01489216781814629;0.7980014130764762
98.44215;1.0444280729909532;0.8333344965307045;0.7978367737892785;-4.1972210539325174e-07;-4.0322022984360555e-07;1.0448378611526765;9.999431136807502;0.8335919618202242;0.015563323271624482;0.015561569932127546;0.7977177945881013;0.014892173257360213;0.7980016571023387
98.45215;1.0444267431117713;0.8333350380501555;0.7978366438859855;-4.198446965825717e-07;-4.031092330661389e-07;1.0448372932619672;9.99941049434165;0.8335933974271841;0.015563316469976423;0.015561572928998254;0.797714437025834;0.01489217926623569;0.7980018738279889
98.46215;1.0444254369117107;0.8333355425516918;0.797836549501461;-4.199884308253496e-07;-4.0299215239686766e-07;1.0448367699515007;9.999390621161346;0.8335947977041777;0.01556330967833516;0.015561577195787492;0.7977110749988203;0.01489218573143942;0.7980020606982392
98.47215;1.0444241549890874;0.83333601415516;0.7978364932747475;-4.201531797454363e-07;-4.028684149735562e-07;1.0448362939687146;9.99937155798681;0.8335961592617033;0.01556330289317974;0.015561582662676652;0.7977077118959031;0.01489219253861435;0.7980022158841777
98.48215;1.044422897478347;0.8333364577875538;0.7978364779918461;-4.203385516554298e-07;-4.027376254815758e-07;1.0448358681604937;9.999353350939526;0.8335974786668657;0.01556329613191563;0.0155615892504262;0.7977043508006927;0.014892199568607142;0.7980023380341097
98.49215;1.0444216645883235;0.8333368785168656;0.7978365060832986;-4.2054405107234864e-07;-4.02599536426858e-07;1.0448354951641794;9.99933604884261;0.833598752929867;0.015563289428167303;0.015561596885403138;0.7977009944052258;0.014892206703068152;0.798002425772828
98.50215;1.0444204563776311;0.8333372815427783;0.7978365796586834;-4.207692632133392e-07;-4.0245409244638036e-07;1.0448351774575042;9.999319691468571;0.833599979755435;0.015563282817478387;0.015561605507505608;0.7976976450658555;0.01489221384010371;0.7980024772503859
98.51215;1.0444192728228936;0.8333376724622801;0.7978367009430384;-4.2101374155099366e-07;-4.0230162627101647e-07;1.0448349178283;9.999304299744125;0.8336011576860719;0.015563276322820584;0.015561615065735628;0.797694305435501;0.014892220903816509;0.798002490114686
98.52215;1.0444181143217444;0.8333380570052138;0.7978368723533701;-4.2127671122885094e-07;-4.0214306382967583e-07;1.0448347189669878;9.999289875282978;0.8336022861933254;0.015563269956883691;0.015561625515299342;0.7976909786877185;0.01489222784543588;0.7980024620164724
98.53215;1.0444169821575866;0.8333384406768486;0.7978370964200814;-4.21556978025624e-07;-4.019798315204991e-07;1.0448345817770446;9.999276407384489;0.8336033653516317;0.015563263733771636;0.015561636820214676;0.7976876678891113;0.014892234640901251;0.7980023913812951
98.54215;1.0444158783694255;0.833338829134996;0.7978373755651204;-4.218529540369603e-07;-4.018134542579711e-07;1.0448345046790684;9.999263881560262;0.8336043951874542;0.015563257672472035;0.015561648951181117;0.7976843759284953;0.014892241283182013;0.7980022777354197
98.55215;1.0444148045124755;0.8333392285300758;0.7978377113675936;-4.221625507224879e-07;-4.016453158624417e-07;1.044834484500806;9.999252279708585;0.8336053752745608;0.015563251795328007;0.015561661884724892;0.797681106159189;0.01489224777503281;0.7980021216034527
98.56215;1.04441376037705;0.8333396449104928;0.7978381039740987;-4.2248319763659747e-07;-4.014768431070277e-07;1.0448345168686268;9.999241573917208;0.833606304592428;0.015563246127455709;0.015561675604675378;0.7976778624258271;0.01489225412548377;0.7980019242844304
98.57215;1.0444127440274715;0.8333400836951314;0.797838552329573;-4.2281217485903526e-07;-4.0130969815475234e-07;1.044834595904403;9.999231728557175;0.8336071816906392;0.015563240697107858;0.015561690093373522;0.7976746484649528;0.01489226034428762;0.7980016871857066
98.58215;1.0444117528958572;0.8333405498043589;0.7978390549671253;-4.2314701643290414e-07;-4.011456306358899e-07;1.0448347145184091;9.999222707571876;0.8336080052569423;0.01556323553650242;0.015561705319280935;0.7976714674867195;0.014892266436640742;0.7980014110296264
98.59215;1.0444107850331392;0.8333410475098637;0.7978396106725342;-4.2348585712132084e-07;-4.009861897759094e-07;1.0448348652439503;9.999214472936716;0.8336087744629953;0.015563230677572822;0.015561721235106584;0.7976683219364624;0.014892272407093;0.7980010956185467
98.60215;1.0444098400175716;0.8333415799342817;0.7978402186278195;-4.238276585946969e-07;-4.0083247095108214e-07;1.0448350410787226;9.999206980747575;0.8336094886074438;0.015563226137189428;0.015561737785479602;0.7976652135192515;0.014892278265966948;0.7980007399722923
98.61215;1.044408919347526;0.8333421490232581;0.7978408782974349;-4.241720600198298e-07;-4.0068501554972083e-07;1.044835236244164;9.99920018591034;0.8336101464460833;0.015563221897627466;0.015561754913654873;0.7976621439540619;0.014892284019018447;0.7980003427404909
98.62215;1.044408025874916;0.8333427559975699;0.7978415891366;-4.245188248514376e-07;-4.005439749996306e-07;1.0448354464532241;9.999194049159506;0.8336107462608902;0.015563217904458002;0.015561772562250976;0.7976591160133976;0.014892289653069787;0.7979999030209839
98.63215;1.0444071621902105;0.8333434018724588;0.7978423495738786;-4.248674253431151e-07;-4.004093989529494e-07;1.044835668117362;9.999188539361546;0.833611286904399;0.015563214095474358;0.015561790679459456;0.7976561338017111;0.014892295148317034;0.7979994207396022
98.64215;1.0444063293937895;0.8333440879048549;0.797843155804422;-4.252171929849498e-07;-4.0028144664054e-07;1.0448358973953396;9.999183631778031;0.8336117683778834;0.015563210428955292;0.015561809228963254;0.7976532019775345;0.014892300499389487;0.7979988959649426
98.65215;1.044405527258953;0.8333448157058441;0.7978440019171521;-4.2556757266212295e-07;-4.001604774402798e-07;1.0448361305697274;9.999179304690573;0.8336121911976251;0.015563206872989574;0.0155618281830345;0.797650324938133;0.014892305714586754;0.7979983281749192
98.66215;1.0444047549104705;0.8333455868157883;0.7978448812795713;-4.259179844152919e-07;-4.0004715545485663e-07;1.0448363648843297;9.999175537579898;0.8336125557665528;0.015563203378738441;0.015561847507302412;0.7976475071548388;0.014892310807065599;0.7979977165387393
98.67215;1.044404011539847;0.8333464019392312;0.7978457876870519;-4.262676835365863e-07;-3.999425194064692e-07;1.0448365980755872;9.999172309920414;0.8336128627660225;0.015563199876435247;0.01556186716243659;0.7976447539272441;0.014892315792607675;0.7979970606778994
98.68215;1.0444032974755852;0.8333472602812538;0.7978467154753341;-4.266159779251586e-07;-3.998478112005273e-07;1.0448368271892512;9.999169598533362;0.8336131138794196;0.015563196285022462;0.015561887119097985;0.797642071175023;0.014892320692690609;0.7979963607104663
98.69215;1.04440261507548;0.8333481593936869;0.7978476592085895;-4.269624933647348e-07;-3.9976421145701594e-07;1.0448370484405962;9.999167378327895;0.8336133115773642;0.015563192517143425;0.015561907366824695;0.7976394648788049;0.014892325542269503;0.7979956165400606
98.70215;1.0444019687115493;0.8333490953395492;0.797848613783477;-4.273072522432794e-07;-3.996926686598206e-07;1.0448372583736476;9.999165626125071;0.8336134580578564;0.015563188485464202;0.015561927910390745;0.7976369411280483;0.014892330390731574;0.797994827499807
98.71215;1.0444013639508625;0.8333500629406562;0.7978495744657701;-4.276506992449197e-07;-3.996336541693405e-07;1.0448374549932267;9.99916432245313;0.8336135546865605;0.015563184118584152;0.01556194876197059;0.7976345060757052;0.014892335300228038;0.7979939927942776
98.72215;1.044400806580769;0.8333510564005984;0.7978505363059345;-4.2799367978454544e-07;-3.9958690805281187e-07;1.0448376375305641;9.999163454155704;0.8336136024369528;0.015563179373336946;0.015561969941238428;0.7976321653024954;0.014892340353851289;0.7979931119112006
98.73215;1.0444003020868422;0.8333520700602123;0.7978514936645431;-4.2833716801680824e-07;-3.99551569515261e-07;1.0448378051510043;9.999163016194258;0.8336136023428081;0.015563174224191165;0.015561991481006522;0.7976299232412253;0.014892345657516022;0.7979921846282944
98.74215;1.044399855518245;0.8333530985499126;0.7978524403115161;-4.286818205636955e-07;-3.9952662572830414e-07;1.0448379563243415;9.999163008099266;0.8336135554048292;0.015563168642198852;0.015562013423043697;0.7976277830430469;0.014892351328563966;0.7979912109713002
98.75215;1.0443994714680593;0.833354136616547;0.7978533699224449;-4.290277809010482e-07;-3.9951130210551195e-07;1.0448380894866982;9.999163429246483;0.83361346263678;0.015563162589646639;0.015562035803022265;0.7976257470397854;0.014892357480160956;0.7979901909014733
98.76215;1.0443991542094695;0.8333551794261619;0.7978542769822319;-4.293749041101553e-07;-3.995052162777069e-07;1.0448382038650617;9.999164274197835;0.8336133253879657;0.015563156029529865;0.015562058638918286;0.7976238176638466;0.014892364205039999;0.7979891240752238
98.77215;1.0443989072777737;0.8333562229170964;0.7978551575103813;-4.297230786032152e-07;-3.9950826043199786e-07;1.0448382996528827;9.999165528498352;0.833613145425971;0.015563148933797089;0.01556208192961527;0.7976219976379463;0.014892371569772708;0.797988010479805
98.78215;1.0443987319022068;0.8333572632553251;0.7978560089283597;-4.300723629056136e-07;-3.9952046929313754e-07;1.0448383777809025;9.999167171760059;0.8336129248820913;0.015563141284862213;0.015562105658866095;0.7976202890763782;0.014892379623576752;0.7979868508367716
98.79215;1.0443986259641316;0.8333582957127752;0.7978568298015818;-4.3042295503759067e-07;-3.9954208620477433e-07;1.0448384394294996;9.999169184301461;0.8336126662241405;0.015563133074281683;0.015562129801068154;0.7976186931946216;0.01489238840685434;0.7979856457569569
98.80215;1.044398585098686;0.8333593141461547;0.7978576201936817;-4.3077510071550055e-07;-3.995735382319148e-07;1.0448384850113106;9.999171544676816;0.8336123722192771;0.01556312429996054;0.015562154325433687;0.7976172114558836;0.014892397950865376;0.7979843951189267
98.81215;1.044398604521979;0.8333603113527553;0.7978583817953904;-4.311290248070247e-07;-3.996151829088527e-07;1.0448385132988194;9.999174226386113;0.8336120460559787;0.01556311495605202;0.015562179188006587;0.7976158464136869;0.014892408278170313;0.7979830988241816
98.82215;1.0443986796695095;0.8333612799489796;0.7978591170569808;-4.314848573642996e-07;-3.996671952350531e-07;1.0448385220474297;9.999177207584607;0.8336116914998608;0.015563105014413877;0.015562204314116342;0.7976146008584356;0.014892419408953307;0.7979817578685333
98.83215;1.0443988060748777;0.8333622137530355;0.7978598280604912;-4.3184258665740026e-07;-3.997297353281297e-07;1.0448385092706531;9.99918047934591;0.8336113125625966;0.015563094416004456;0.015562229590641739;0.7976134765473305;0.014892431365680173;0.7979803743004372
98.84215;1.0443989795311162;0.8333631088318658;0.797860516110501;-4.322021729444807e-07;-3.9980301817544684e-07;1.0448384734354772;9.999184042761938;0.8336109126701934;0.015563083090712668;0.015562254877464184;0.7976124740254289;0.01489244417101546;0.7979789499969954
98.85215;1.0443991962997903;0.8333639633804747;0.7978611820740297;-4.325636488220894e-07;-3.9988712082802113e-07;1.0448384132498654;9.999187906074134;0.8336104939601494;0.015563070985045608;0.015562280030569638;0.7976115927338787;0.014892457842111344;0.7979774855138544
98.86215;1.0443994530895464;0.8333647774425985;0.7978618268692216;-4.3292696369344766e-07;-3.9998185183566455e-07;1.0448383278658624;9.999192081330731;0.8336100571107746;0.01556305806224746;0.015562304917110036;0.7976108305473747;0.014892472389214309;0.7979759800220393
98.87215;1.0443997473926094;0.8333655531136956;0.7978624516327429;-4.332917547947676e-07;-4.000868217684669e-07;1.0448382170355626;9.999196576449837;0.8336096016487118;0.015563044281010402;0.015562329413817747;0.7976101838305868;0.014892487816039083;0.7979744319678511
