time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.88215;1.0444000782692047;0.8333662943693616;0.7978630577197104;-4.3365727409960376e-07;-4.0020151910015927e-07;1.0448380810989153;9.999201389316902;0.8336091263128692;0.015563029585090824;0.015562353408479983;0.7976096485339849;0.014892504121805216;0.7979728396476647
98.89215;1.04440044663786;0.8333670062394832;0.7978636467805474;-4.34022375458392e-07;-4.003252518189301e-07;1.044837920524509;9.99920650917783;0.8336086289794837;0.015563013919916246;0.015562376814209472;0.7976092210659101;0.01489252131053715;0.7979712014864497
98.90215;1.0444008546981205;0.8333676942309746;0.7978642207242567;-4.3438547617900513e-07;-4.004570595060029e-07;1.044837735127077;9.999211923340035;0.8336081065046158;0.015562997258175549;0.015562399582699843;0.7976088984483785;0.014892539391516756;0.7979695161281443
98.91215;1.0444013050720409;0.8333683645142655;0.7978647814221868;-4.3474457804756627e-07;-4.005958416341148e-07;1.0448375242189647;9.99921762211128;0.8336075552352118;0.015562979603131966;0.015562421707046772;0.7976086784675992;0.014892558367751737;0.7979677824486513
98.92215;1.0444017999754598;0.8333690238000804;0.7978653304658255;-4.3509740291282964e-07;-4.00740573234554e-07;1.0448372877334586;9.99922360158363;0.8336069718288702;0.015562960972328656;0.015562443210404044;0.7976085597906676;0.014892578234470445;0.7979659997319313
98.93215;1.0444023406225489;0.8333696784513998;0.7978658691854386;-4.354416198919062e-07;-4.0089032034228414e-07;1.0448370269474372;9.999229868489573;0.8336063536794003;0.01556294138362394;0.015562464127513631;0.7976085415790145;0.014892598985769806;0.7979641679358198
98.94215;1.0444029272217257;0.8333703341025374;0.7978663986214856;-4.3577504474848566e-07;-4.0104423284945096e-07;1.04483674401284;9.999236442736633;0.8336056993415402;0.015562920847746768;0.015562484489423711;0.797608622815452;0.014892620619212425;0.7979622874861863
98.95215;1.0444035593717167;0.8333709959690079;0.7978669195371789;-4.360957609128438e-07;-4.012016816067564e-07;1.0448364406778419;9.999243355743065;0.83360500913787;0.015562899362980697;0.015562504312636056;0.7976088019071866;0.014892643142469497;0.7979603589678376
98.96215;1.04440423629791;0.8333716689582938;0.7978674325382253;-4.3640222507919397e-07;-4.0136231877468006e-07;1.044836117693013;9.999250648362207;0.8336042852413971;0.015562876913273868;0.015562523605546873;0.7976090768750673;0.014892666573934642;0.7979583835353946
98.97215;1.0444049569674816;0.8333723577074605;0.7978679377473297;-4.366933375651503e-07;-4.015260200785903e-07;1.0448357752869801;9.999258368329695;0.8336035311956383;0.015562853473555445;0.015562542394237038;0.7976094458391195;0.014892690931899674;0.7979563631065968
98.98215;1.0444057205137924;0.8333730669959799;0.7978684345384747;-4.3696848762467086e-07;-4.0169289702992596e-07;1.044835413202874;9.99926656890625;0.8336027513080133;0.015562829018142882;0.01556256074088008;0.7976099072509697;0.014892716222725184;0.7979542996607745
98.99215;1.0444065268131684;0.8333738018784318;0.7978689223868083;-4.3722750390585605e-07;-4.018632376750055e-07;1.0448350302621665;9.999275309002797;0.8336019501234082;0.015562803525428413;0.015562578741490519;0.7976104598291328;0.014892742430027047;0.7979521949139052
99.00215;1.0444073767232416;0.8333745669011594;0.7978694022165599;-4.374704175079686e-07;-4.020373180449919e-07;1.0448346242796926;9.999284650017355;0.8336011323055845;0.015562776980433984;0.01556259650867803;0.7976111024798794;0.014892769511154947;0.7979500507136403
99.01215;1.0444082715450655;0.8333753655175107;0.7978698768027179;-4.3769724128973763e-07;-4.0221544988980374e-07;1.0448341918456945;9.999294650208292;0.8336003027369296;0.015562749381178458;0.01556261414724112;0.7976118341634771;0.014892797410521394;0.7979478694822657
99.02215;1.0444092121313604;0.8333762004434911;0.7978703500796238;-4.3790784043105807e-07;-4.0239821475368053e-07;1.0448337280183384;9.999305363864325;0.8335994664059251;0.015562720748480436;0.015562631740423691;0.797612653434856;0.014892826075698033;0.7979456548454726
99.03215;1.044410198713864;0.8333770738098055;0.7978708262383782;-4.3810180069278936e-07;-4.0258646269165575e-07;1.0448332264825908;9.999316843876121;0.8335986284730289;0.015562691126168624;0.015562649359155398;0.7976135577800169;0.014892855461604603;0.7979434121143814
99.04215;1.0444112311743223;0.8333779868934157;0.7978713089941964;-4.3827845373487406e-07;-4.0278110654251116e-07;1.0448326802348382;9.999329137449056;0.8335977946908708;0.015562660565238024;0.01556266707826667;0.7976145433252396;0.014892885530198002;0.7979411476731423
99.05215;1.0444123092262714;0.833378940374827;0.7978718010950093;-4.384370635333269e-07;-4.0298298105874993e-07;1.044832082494516;9.999342278719297;0.833596971494161;0.015562629110298654;0.01556268497684454;0.7976156048704385;0.014892916248339851;0.79793886775919
99.06215;1.0444134328106787;0.8333799349751019;0.7978723044580908;-4.3857694109025726e-07;-4.0319276709438004e-07;1.044831427115629;9.99935628855198;0.8335961655018505;0.015562596799855022;0.015562703127396391;0.7976167356836535;0.014892947576176919;0.7979365779487526
99.07215;1.0444146025687076;0.8333809717762636;0.7978728208743264;-4.3869748653226525e-07;-4.034108584219869e-07;1.0448307086170592;9.99937117753757;0.833595383047758;0.015562563662201778;0.01556272159473549;0.7976179275824388;0.014892979458252112;0.7979342833517886
99.08215;1.0444158201679163;0.8333820522035243;0.7978733524894733;-4.3879825307256134e-07;-4.0363727487545036e-07;1.044829922405181;9.999386948663643;0.8335946300316812;0.015562529703005012;0.015562740445316569;0.797619171860472;0.014893011832832414;0.797931988817416
99.09215;1.0444170883516093;0.8333831776257812;0.7978739015922606;-4.388789628198544e-07;-4.038718481906125e-07;1.044829064882954;9.999403599517626;0.8335939114554299;0.01556249490928842;0.015562759748767103;0.7976204604519272;0.014893044648017897;0.7979296989171937
99.10215;1.0444184107259884;0.833384348483;0.797874470344966;-4.3893940380850136e-07;-4.041145429822046e-07;1.044828133613217;9.99942112113675;0.8335932305879077;0.015562459268635469;0.015562779566313918;0.7976217869195799;0.014893077870679679;0.7979274177622822
99.11215;1.044419791783353;0.8333855635525581;0.797875061040651;-4.389793164775725e-07;-4.0436556010302515e-07;1.0448271278018755;9.999439500316193;0.8335925886453648;0.015562422777906204;0.015562799940665345;0.7976231469121967;0.014893111488668393;0.7979251491139864
99.12215;1.0444212366549965;0.8333868195584051;0.7978756763277651;-4.3899837710022585e-07;-4.046252345577602e-07;1.0448260483177139;9.999458729372055;0.8335919851599212;0.015562385437493553;0.015562820891370165;0.7976245376745762;0.014893145508565058;0.7979228968807223
99.13215;1.044422749560878;0.8333881111193878;0.7978763190992292;-4.389962421439077e-07;-4.048940048633383e-07;1.0448248970468803;9.999478811893106;0.8335914184877281;0.015562347245272987;0.015562842401296162;0.7976259574113658;0.014893179950159048;0.7979206651442076
99.14215;1.0444243317640165;0.8333894314984521;0.7978769926586106;-4.3897255508875214e-07;-4.051725396371452e-07;1.0448236761151013;9.999499759898315;0.8335908861135076;0.015562308203197985;0.015562864401181107;0.7976274053967268;0.014893214836620617;0.7979184574002229
99.15215;1.04442598091701;0.833390773661214;0.7978777012087752;-4.3892692929156674e-07;-4.054617948642559e-07;1.0448223871770812;9.999521590524392;0.8335903848128418;0.015562268334107858;0.01556288677988246;0.7976288821390054;0.01489325018392108;0.7979162758180023
99.16215;1.0444276925207312;0.8333921307330704;0.7978784495994533;-4.3885907291997754e-07;-4.0576279961861775e-07;1.0448210310484338;9.999544325602818;0.833589910810226;0.015562227687678457;0.015562909418383114;0.7976303886557423;0.014893285998770685;0.7979141209784537
99.17215;1.044429462076411;0.8333934959263258;0.7978792418003239;-4.387690035874422e-07;-4.0607633019055607e-07;1.044819607972295;9.999567990502463;0.8335894600481415;0.015562186322183962;0.015562932221667325;0.7976319253313359;0.0148933222788805;0.7979119917803786
99.18215;1.0444312859958569;0.8333948624131343;0.7978800793238455;-4.3865703286588665e-07;-4.064027781302407e-07;1.0448181183474663;9.999592611925651;0.8335890287042564;0.015562144278112694;0.015562955131785208;0.7976334914947601;0.0148933590128839;0.7979098856375058
99.19215;1.0444331614665243;0.8333962232093395;0.7978809608283114;-4.3852346863757723e-07;-4.0674219494811883e-07;1.0448165635515578;9.999618217381226;0.8335886135804593;0.015562101573866127;0.01556297811372863;0.7976350859147956;0.014893396192459253;0.7979077993099372
99.20215;1.0444350862658687;0.8333975711526534;0.7978818828647368;-4.383683567148386e-07;-4.070942322413352e-07;1.044814946477147;9.999644834591294;0.833588211834289;0.01556205822575888;0.015563001127878433;0.797636707310826;0.0148934338217982;0.7979057299644553
99.21215;1.0444370585803113;0.8333988992463511;0.7978828413313395;-4.3819150988190276e-07;-4.0745802052457993e-07;1.0448132715365595;9.999672491378412;0.8335878202072741;0.01556201426504144;0.015563024115289327;0.7976383544885614;0.014893471907597728;0.7979036758712913
99.22215;1.0444390771496526;0.8334002010782844;0.7978838327010178;-4.3799277547329774e-07;-4.0783228181885913e-07;1.0448115441741748;9.999701220140564;0.8335874342702735;0.015561969740505483;0.01556304699571281;0.7976400263878304;0.014893510446217142;0.7979016365259421
99.23215;1.0444411416240547;0.8334014711145886;0.7978848541972937;-4.377722669169765e-07;-4.082156478547191e-07;1.0448097700808985;9.999731062962711;0.8335870481805875;0.015561924712927385;0.015563069673040024;0.7976417215173258;0.014893549414344884;0.7978996124157705
99.24215;1.0444432520661988;0.8334027050811768;0.7978859032703186;-4.3753036454490447e-07;-4.086069514201853e-07;1.044807954406269;9.999762067548172;0.8335866552796822;0.015561879245047764;0.015563092048007725;0.7976434369455963;0.014893588762326987;0.7978976049928456
99.25215;1.044445407759364;0.8334038999882637;0.7978869769643945;-4.372675110762265e-07;-4.0900534112768754e-07;1.0448061012181626;9.999794272053855;0.833586249114714;0.015561833397794123;0.015563114027092956;0.7976451682393247;0.014893628421880804;0.7978956169482951
99.26215;1.0444476060460217;0.8334050534817861;0.7978880714756206;-4.369839502314908e-07;-4.094102358768667e-07;1.0448042135308848;9.999827691010637;0.8335858238902798;0.01556178723624386;0.015563135527903657;0.7976469101115686;0.014893668322551245;0.7978936522474162
99.27215;1.044449841262722;0.8334061633765868;0.7978891820826938;-4.366797368236818e-07;-4.098213089290962e-07;1.044802293859283;9.999862314808121;0.833585374137406;0.01556174082960118;0.01556315648429921;0.7976486569541485;0.01489370840122704;0.7978917154224785
99.28215;1.0444521048591056;0.8334072278600314;0.7978903036242045;-4.363551472601552e-07;-4.1023855874896136e-07;1.0448003442938028;9.999898119773503;0.8335848945582206;0.01556169424324484;0.015563176846602458;0.7976504036536998;0.014893748603884913;0.7978898102711055
99.29215;1.0444543872432968;0.8334082456469505;0.7978914315628401;-4.3601118857693835e-07;-4.106622867096489e-07;1.044798365817866;9.999935073235118;0.833584380456294;0.015561647535149492;0.015563196581489669;0.7976521464155915;0.01489378888539957;0.7978879389889403
99.30215;1.0444566793911771;0.8334092157664126;0.7978925627593417;-4.3564985328938606e-07;-4.110929562428843e-07;1.0447963581331114;9.99997312862581;0.8335838281777842;0.015561600757628502;0.015563215671137002;0.7976538825707225;0.014893829206265674;0.7978861022483857
99.31215;1.0444589729135554;0.8334101372995262;0.79789369514998;-4.352739060236543e-07;-4.1153107062204606e-07;1.0447943202210435;10.00001222335075;0.8335832353433209;0.015561553961182946;0.015563234103569345;0.7976556097147113;0.014893869525614866;0.7978842998185256
99.32215;1.0444612596610667;0.8334110090456527;0.7978948269877929;-4.3488639482931614e-07;-4.1197698481134573e-07;1.0447922507340375;10.000052283363999;0.8335826008216765;0.015561507196175134;0.01556325185497198;0.7976573255045631;0.014893909797505983;0.7978825314837386
99.33215;1.0444635319374291;0.8334118294366004;0.7978959563889124;-4.344903336696155e-07;-4.124307173421769e-07;1.0447901480531323;10.000093227451494;0.8335819244108512;0.01556146050598963;0.015563268879455543;0.7976590278928887;0.014893949971438992;0.797880797901467
99.34215;1.0444657828648747;0.8334125972193491;0.7978970809821615;-4.3408862846245176e-07;-4.128920541666743e-07;1.0447880100172526;10.000134969548386;0.8335812063305423;0.015561413920333302;0.015563285123020666;0.7976607149026806;0.014893989992913961;0.7978791010250329
99.35215;1.044468006562607;0.8334133122549767;0.7978981973832118;-4.3368414579572367e-07;-4.1336076018787677e-07;1.044785833660088;10.000177422266631;0.8335804465081226;0.015561367460341875;0.015563300541767033;0.7976623844800267;0.01489402980103418;0.7978774438940962
99.36215;1.044470198612954;0.8334139755453055;0.797899300714523;-4.332798431352811e-07;-4.138365487660049e-07;1.044783615740962;10.000220501067451;0.833579644120617;0.015561321145868237;0.015563315093310772;0.797664034705603;0.014894069326812686;0.7978758298478169
99.37215;1.0444723561660867;0.8334145888004074;0.7979003848101068;-4.328787136081429e-07;-4.1431886204880214e-07;1.044781353886044;10.000264119505406;0.83357879786509;0.01556127499337253;0.015563328721311631;0.797665664048926;0.014894108501314278;0.7978742617938709
99.38215;1.0444744771231447;0.8334151541973581;0.7979014432100242;-4.3248355819404393e-07;-4.148068005360911e-07;1.0447790470950802;10.000308176303658;0.8335779063775869;0.015561229006565846;0.015563341361666523;0.7976672717426814;0.014894147266920772;0.79787274178705
99.39215;1.0444765594979206;0.8334156743766598;0.7979024699790286;-4.3209687145294085e-07;-4.152995571377373e-07;1.0447766951006316;10.000352553058255;0.8335769682740803;0.015561183168712578;0.015563352955768738;0.7976688578821378;0.014894185582312985;0.7978712706944618
99.40215;1.0444786013584424;0.8334161523953844;0.7979034597150745;-4.317207135746311e-07;-4.15797123995154e-07;1.044774297683576;10.00039712512992;0.8335759824038415;0.015561137448622064;0.015563363455300896;0.797670423187707;0.01489422341970374;0.7978698481593598
99.41215;1.0444806007270426;0.8334165916534586;0.7979044070575884;-4.3135643190118757e-07;-4.163005376020222e-07;1.0447718546110194;10.000441766540348;0.8335749484813206;0.0155610918168431;0.01556337282720671;0.7976719689877005;0.014894260753065477;0.7978684730019043
99.42215;1.044482555350497;0.8334169961239516;0.7979053062468004;-4.310046639454993e-07;-4.168114333143361e-07;1.044769365872823;10.0004863458084;0.8335738672874241;0.015561046252440248;0.015563381060066755;0.7976734973356224;0.014894297554685694;0.7978671435209116
99.43215;1.0444844624787488;0.8334173705811152;0.79790615128114;-4.306656677438633e-07;-4.173313433687099e-07;1.0447668320230945;10.000530728010569;0.8335727403597301;0.01556100073731535;0.01556338816195573;0.7976750109183989;0.014894333808095664;0.7978658574299134
99.44215;1.044486318686211;0.8334177201486924;0.7979069365978846;-4.303395281634195e-07;-4.178612893959747e-07;1.0447642544808902;10.000574786362412;0.8335715696731485;0.015560955251037067;0.015563394156386348;0.7976765125208726;0.014894369510543388;0.7978646117830067
99.45215;1.0444881201001834;0.8334180493358675;0.7979076578031339;-4.300262644297189e-07;-4.184018579605499e-07;1.0447616359428489;10.000618412763465;0.8335703572676074;0.015560909769542577;0.015563399087285415;0.7976780043902255;0.01489440465863336;0.7978634032596802
99.46215;1.0444898632932407;0.8334183613858849;0.7979083119891494;-4.297259482467507e-07;-4.1895334512444273e-07;1.0447589806697661;10.00066152037533;0.8335691048309329;0.015560864265299396;0.015563403027947236;0.7976794882626316;0.014894439240843207;0.7978622288882833
99.47215;1.044491545847636;0.8334186582593863;0.7979088972865785;-4.294386702034571e-07;-4.195156592208433e-07;1.0447562938797144;10.000704043301502;0.8335678139453175;0.015560818710097334;0.015563406081592884;0.7976809658794348;0.014894473237847108;0.7978610864102291
99.48215;1.0444931655346432;0.8334189408243081;0.7979094126229788;-4.2916444482969576e-07;-4.2008828664819723e-07;1.044753580435046;10.000745940787331;0.8335664871733367;0.015560773078684502;0.015563408366486859;0.7976824394882726;0.014894506620234081;0.7978599738661064
99.49215;1.0444947193503589;0.8334192092186568;0.7979098583260357;-4.2890325913880556e-07;-4.206704856391761e-07;1.0447508441152489;10.000787198557443;0.8335651287239473;0.015560727349607091;0.015563410000378542;0.7976839120036249;0.014894539351094005;0.7978588894505189
99.50215;1.0444962040202017;0.8334194634838226;0.7979102362605259;-4.2865521440050675e-07;-4.212613994255788e-07;1.0447480882394948;10.000827815639433;0.8335637440192576;0.015560681503478967;0.015563411098770899;0.797685386242837;0.014894571393489264;0.79785783197707
99.51215;1.0444976167779652;0.8334197037745996;0.7979105491954879;-4.2842062049150637e-07;-4.2185993754983336e-07;1.0447453162233045;10.00086778697768;0.8335623389663964;0.01556063551984417;0.015563411768729978;0.7976868636749367;0.014894602712468364;0.7978568011692988
99.52215;1.0444989548130679;0.8334199299121698;0.7979108003879736;-4.281999037509589e-07;-4.224646806456958e-07;1.0447425309108305;10.00090710084186;0.8335609191333501;0.015560589377436259;0.015563412089902551;0.7976883440440762;0.014894633273617513;0.797855797468461
99.53215;1.044500214194553;0.833420141191873;0.7979109932270163;-4.279933786539494e-07;-4.2307400455460833e-07;1.044739734209818;10.000945744042273;0.8335594886919055;0.015560543063138354;0.015563412110044007;0.7976898257399122;0.014894663043890363;0.7978548217694612
99.54215;1.0445013894035935;0.8334203368778675;0.7979111307523601;-4.278012291149329e-07;-4.2368622157642816e-07;1.0447369281731533;10.000983699586655;0.8335580499056529;0.015560496582615017;0.015563411862111664;0.797691306279085;0.01489469198993938;0.7978538755536856
99.55215;1.0445024735639092;0.8334205166415259;0.797911215557224;-4.2762372466536997e-07;-4.242995866946786e-07;1.044734116500118;10.0010209425339;0.8335566033089346;0.015560449963440876;0.015563411381122381;0.7976927836038176;0.014894720070544218;0.7978529609749779
99.56215;1.0445034593248506;0.8334206806339927;0.7979112498186646;-4.274612790598112e-07;-4.2491238119277164e-07;1.0447313049783817;10.001057442983827;0.8335551481814097;0.01556040325236166;0.015563410709501598;0.7976942576988915;0.014894747235231598;0.7978520803713088
99.57215;1.0445043399506584;0.8334208295166868;0.7979112352855962;-4.273142559325525e-07;-4.255231977529586e-07;1.0447285003467413;10.001093173692233;0.833553683525796;0.015560356509447605;0.015563409888687962;0.7976957306664976;0.014894773435331415;0.797851236016998
99.58215;1.0445051100649843;0.8334209642287865;0.7979111736834525;-4.271827493564204e-07;-4.2613126936401115e-07;1.044725708711361;10.001128113008692;0.8335522090969858;0.015560309797113415;0.015563408944501507;0.7976972054316362;0.014894798631469522;0.7978504303720753
99.59215;1.044505766222416;0.8334210854353893;0.7979110672037896;-4.2706645645912974e-07;-4.267366214365106e-07;1.0447229349802218;10.00116224041695;0.8335507254973449;0.015560263167779205;0.01556340788325384;0.7976986845767036;0.014894822791154956;0.7978496656568322
99.60215;1.044506307360031;0.833421193236983;0.7979109186279754;-4.2696475552827327e-07;-4.2733997269691565e-07;1.0447201831546464;10.001195537940594;0.8335492335542796;0.01556021666195426;0.015563406700388466;0.797700169815152;0.01489484588691158;0.7978489431050979
99.61215;1.0445067346724406;0.833421287402197;0.797910731304924;-4.2687694707497736e-07;-4.279424517507893e-07;1.044717456728136;10.001228002303566;0.8335477340472407;0.015560170317689343;0.015563405389131611;0.7977016620025857;0.014894867893053084;0.7978482632344815
99.62215;1.0445070509796186;0.8334213677935819;0.7979105088690556;-4.268022645885754e-07;-4.285451485617492e-07;1.0447147592424295;10.001259653097142;0.8335462280683785;0.015560124177677714;0.015563403939915442;0.7977031617290632;0.014894888778769058;0.797847626628656
99.63215;1.0445072602269032;0.8334214349386704;0.7979102544730501;-4.2673968064648876e-07;-4.29148701248668e-07;1.0447120949232112;10.001290527467175;0.8335447174288054;0.015560078290197525;0.015563402336520421;0.7977046703236322;0.014894908507626481;0.7978470343511535
99.64215;1.04450736716505;0.8334214908253803;0.7979099701022181;-4.266879361669723e-07;-4.297532425920067e-07;1.044709468930326;10.00132066390958;0.8335432046617366;0.015560032710273362;0.015563400565725164;0.7977061903212194;0.014894927045342858;0.7978464881613077
99.65215;1.044507376881707;0.8334215390072364;0.7979096568176677;-4.266457619534685e-07;-4.3035859115636506e-07;1.0447068871337977;10.001350082787809;0.8335416926837966;0.01555998749686666;0.015563398632370622;0.7977077248064792;0.01489494436417208;0.7978459906082025
99.66215;1.0445072943256188;0.8334215835270976;0.7979093156269461;-4.266120916381338e-07;-4.309643809146799e-07;1.0447043556374749;10.001378778524018;0.8335401846957949;0.01555994270503709;0.015563396554208589;0.797709276480688;0.014894960436922303;0.7978455446303305
99.67215;1.0445071239930768;0.8334216276795398;0.7979089476660866;-4.265862421214492e-07;-4.3157016570183176e-07;1.0447018801009027;10.001406731757976;0.8335386843305593;0.01555989838091233;0.015563394347007832;0.7977108468938826;0.014894975235627893;0.7978451527670961
99.68215;1.0445068698680586;0.8334216734484524;0.7979085537551884;-4.265680357210299e-07;-4.321755690342965e-07;1.0446994650375792;10.001433925719196;0.8335371951120819;0.015559854558092839;0.015563392025509059;0.7977124356135663;0.014894988750469518;0.7978448166522767
99.69215;1.0445065356384624;0.8334217217269477;0.7979081346542067;-4.2655785533265793e-07;-4.3278028263983763e-07;1.044697113833904;10.001460349005322;0.8335357196596269;0.01555981125991578;0.015563389612968204;0.7977140401202009;0.014895001010316537;0.7978445368539303
99.70215;1.0445061252443557;0.8334217730183439;0.7979076919886395;-4.265565015528154e-07;-4.333838468456067e-07;1.0446948295183045;10.001485992933079;0.8335342599196303;0.015559768513147406;0.01556338714318766;0.797715656717984;0.014895012076467437;0.7978443129840115
99.71215;1.0445056438341613;0.8334218278934823;0.7979072289559986;-4.265647714682705e-07;-4.33985414479769e-07;1.0446926152065377;10.001510856763078;0.8335328179069679;0.015559726355966929;0.015563384650920822;0.7977172813337169;0.01489502201691773;0.7978441443799089
99.72215;1.044505097906256;0.833421887214462;0.7979067505005795;-4.265830515964918e-07;-4.3458365317352903e-07;1.0446904741852123;10.001534952998112;0.833531395971966;0.015559684832222418;0.01556338215343803;0.797718909706965;0.014895030886922539;0.7978440308005685
99.73215;1.0445044938057402;0.8334219525838437;0.7979062628699976;-4.266112321553208e-07;-4.3517686905518243e-07;1.044688410088835;10.001558301793954;0.8335299967947007;0.015559643988478896;0.015563379641909127;0.7977205374663485;0.01489503872336698;0.7978439723076504
99.74215;1.0445038362170382;0.8334220262665734;0.7979057727433149;-4.2664869619338435e-07;-4.357633460546826e-07;1.0446864263535593;10.001580918561976;0.8335286233954214;0.01555960387546746;0.01556337709329624;0.7977221604216765;0.014895045549000195;0.7978439687713548
99.75215;1.0445031279927057;0.8334221102987587;0.7979052862749759;-4.2669407048826686e-07;-4.363416915406529e-07;1.044684525165305;10.001602806817951;0.8335272788572903;0.015559564536154827;0.015563374483172415;0.7977237748437659;0.014895051379897883;0.7978440198794109
99.76215;1.0445023708280354;0.8334222059192185;0.797904808421201;-4.2674521129399277e-07;-4.369109509784574e-07;1.0446827073959988;10.001623964111497;0.8335259659032662;0.015559525986555828;0.015563371790110395;0.7977253771381618;0.014895056231639352;0.7978441253967036
99.77215;1.0445015659335286;0.8334223135312584;0.7979043429462023;-4.2679976331846795e-07;-4.374704572711143e-07;1.0446809730683504;10.00164439568263;0.8335246872311585;0.015559488218292719;0.015563368998239511;0.7977269631007542;0.014895060126019136;0.7978442848075115
99.78215;1.0445007144427332;0.8334224325853516;0.7979038929551934;-4.268556609356826e-07;-4.3801960195365617e-07;1.0446793210158982;10.00166412159845;0.8335234462075299;0.01555945122254596;0.015563366088168131;0.7977285279289434;0.014895063094514036;0.7978444964782153
99.79215;1.0444998177036269;0.8334225616449282;0.7979034612930199;-4.269111010005019e-07;-4.38557733497838e-07;1.0446777483967786;10.001683171403426;0.8335222464606751;0.01555941500635906;0.015563363023326686;0.7977300666149895;0.014895065176670602;0.7978447573243582
99.80215;1.0444988771966799;0.8334226991463108;0.7979030502383611;-4.269642811998162e-07;-4.390841724070236e-07;1.0446762511351277;10.00170157466705;0.8335210907384779;0.015559379589528114;0.015563359759152967;0.7977315734078747;0.014895066416855996;0.7978450633500961
99.81215;1.0444978943639176;0.8334228442952802;0.7979026606920758;-4.270133066334261e-07;-4.3959816019507453e-07;1.0446748246667223;10.001719353474655;0.8335199802470095;0.015559344995976785;0.015563356268210201;0.7977330411511654;0.014895066860544337;0.7978454103300846
99.82215;1.044496871245841;0.8334229974094987;0.7979022916918646;-4.2705633382683073e-07;-4.400987731058467e-07;1.0446734641177615;10.001736517505924;0.8335189145783921;0.015559311255040785;0.015563352556438809;0.7977344618330029;0.014895066556558478;0.7978457938525795
99.83215;1.044495811032995;0.8334231595876763;0.7979019406898582;-4.2709173339055194e-07;-4.4058500415666513e-07;1.0446721644734762;10.00175306655326;0.833517892221363;0.0155592784058746;0.015563348658920825;0.7977358279861201;0.014895065560978625;0.797846209078399
99.84215;1.0444947174902308;0.8334233315155246;0.7979016041813595;-4.2711821535557624e-07;-4.4105582092590546e-07;1.0446709218363375;10.00176899405209;0.8335169114026328;0.015559246486207205;0.015563344615585633;0.7977371337552508;0.014895063933071296;0.797846650875188
99.85215;1.0444935941448987;0.8334235124258386;0.797901278249232;-4.271350194407774e-07;-4.4151003784418286e-07;1.0446697349427359;10.001784280352174;0.8335159704322979;0.01555921551477671;0.015563340448875758;0.7977383751855742;0.014895061731695056;0.7978471140304578
99.86215;1.044492444030681;0.8334237004678658;0.7979009594830622;-4.271420100534115e-07;-4.419463881446098e-07;1.0446686047354798;10.00179889032297;0.8335150675431906;0.015559185496109794;0.015563336168637698;0.7977395501336998;0.014895059013360941;0.7978475931248475
99.87215;1.0444912701774118;0.8334238934982392;0.7979006461799933;-4.271395474125601e-07;-4.423638414583766e-07;1.0446675322133896;10.00181278857765;0.8335142008790747;0.01555915644081222;0.01556333179989689;0.7977406579523287;0.01489505583002896;0.7978480825088269
99.88215;1.0444900765099676;0.833424089315763;0.7979003387304547;-4.2712833744966156e-07;-4.427616993473213e-07;1.0446665171082117;10.001825954304703;0.8335133686889773;0.015559128370487146;0.015563327400157078;0.7977416990123795;0.014895052238440402;0.7978485768223477
99.89215;1.0444888685224447;0.8334242859964404;0.7979000390540903;-4.27109493189386e-07;-4.431394601341834e-07;1.0446655583279822;10.001838384343563;0.8335125694533901;0.015559101306995223;0.015563323044787136;0.7977426742548638;0.014895048311934047;0.7978490715178396
99.90215;1.044487653726406;0.8334244825659219;0.7978997493705541;-4.2708460271208387e-07;-4.4349688611769263e-07;1.044664654721674;10.00185009365346;0.8335118020013721;0.01555907526306804;0.015563318801460195;0.7977435848436695;0.014895044131660744;0.7978495626510292
99.91215;1.044486441481284;0.8334246791136494;0.7978994706883598;-4.270554520908452e-07;-4.438342208270196e-07;1.0446638051546853;10.001861113605424;0.8335110658286556;0.015559050240444497;0.015563314720733478;0.7977444320987653;0.014895039766217673;0.7978500461422225
99.92215;1.04448524189303;0.8334248759449551;0.7978992023823543;-4.2702370818265654e-07;-4.4415207960562664e-07;1.044663008222867;10.001871485383344;0.8335103615143767;0.015559026238283593;0.01556331083921477;0.7977452176257066;0.014895035264929685;0.7978505174883964
99.93215;1.0444840647258093;0.8334250727470253;0.797898943332586;-4.269909505105573e-07;-4.444511662962115e-07;1.0446622620589399;10.001881254528689;0.8335096905536759;0.01555900326365319;0.015563307178816132;0.7977459433592807;0.01489503066694276;0.7978509724108725
99.94215;1.0444829189687987;0.8334252686015312;0.797898693236287;-4.2695877572701183e-07;-4.447322289169934e-07;1.0446615644244823;10.001890466979978;0.8335090546034889;0.015558981330022691;0.015563303739193755;0.797746611638384;0.014895026015691943;0.7978514077996147
99.95215;1.0444818124857767;0.8334254622570691;0.7978984528014934;-4.2692864113481124e-07;-4.4499604280871235e-07;1.0446609129916051;10.00189916204574;0.8335084552339611;0.015558960448689848;0.01556330049770312;0.7977472254629372;0.014895021367192132;0.7978518220235467
99.96215;1.044480751624581;0.8334256520381491;0.7978982231723603;-4.269014637350377e-07;-4.452432405554896e-07;1.0446603054736099;10.0019073661323;0.8335078939356411;0.01555894062682941;0.015563297424337118;0.7977477887162537;0.014895016784861452;0.7978522143332681
99.97215;1.0444797415599751;0.8334258359947446;0.7978980056627619;-4.268773220548722e-07;-4.4547419476271203e-07;1.044659739588442;10.001915093641145;0.8335073712827537;0.015558921875224214;0.01556329449719587;0.7977483060151506;0.01489501233243944;0.7978525840891534
99.98215;1.0444787868662782;0.8334260125530195;0.7978978016209426;-4.268556824045325e-07;-4.456891530233068e-07;1.0446592130214625;10.001922352580058;0.8335068860842177;0.015558904215552937;0.01556329170881835;0.7977487821782907;0.014895008068447773;0.7978529306623009
99.99215;1.0444778911004486;0.83342618057519;0.7978976118123418;-4.2683593356590996e-07;-4.4588859736632653e-07;1.0446587233997093;10.001929147499606;0.8335064358893475;0.01555888767282345;0.015563289066449222;0.797749221678961;0.014895004034783702;0.7978532538496197
100.0;1.0444770557594358;0.8334263388847734;0.7978974359521025;-4.2681768247107326e-07;-4.4607343208256065e-07;1.0446582684519403;10.001935482149241;0.833506018149464;0.015558872254081106;0.01556328658456426;0.7977496283175566;0.01489500025285477;0.7978535541699673
