time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.031498862978854;0.388089009059857;0.37622915810425556;-0.1395123219293018;-0.13524823986987441;1.0283477062806836;1.0000132599987297;9.999864842259582;0.41675298946528017;0.4519862103935514;0.451989182179558;0.3765601504188151;-0.1343123985674201;0.3997951102696354;1.0000113714180132
0.0;1.0314989450946328;0.3880889998157154;0.37622917290830565;-0.13951232856799414;-0.1352482517341731;1.0283477448319396;1.0000132640170571;9.99986483701714;0.41675298714888687;0.4519862311090529;0.45198918710626707;0.3765601772793622;-0.1343113856574254;0.3997947543680828;1.0000113456014614
0.0;1.031499033416433;0.38808898979106293;0.37622918880179435;-0.13951233584549463;-0.13524826448475744;1.028347786061409;1.000013268568045;9.999864829951882;0.41675298462858185;0.45198625339102017;0.45198919238274804;0.37656020627221265;-0.13431137184145728;0.3997947329743377;1.0000113180547645
1e-06;1.0315180642712067;0.3880954852621575;0.3762286067014198;-0.13935384969792267;-0.1350921448469689;1.0283698296696109;1.0000132737945762;9.99986482051168;0.4167529818410303;0.4519862772660897;0.45198919802114107;0.3765602375348556;-0.1341543571827704;0.3997419938148244;1.0000112888613033
2e-06;1.03153710170692;0.388103176732329;0.3762291859890153;-0.13919645225059227;-0.1349370863019309;1.0283928750793616;1.000013279759792;9.999864808750965;0.41675297868998373;0.451986302730284;0.4519892041012192;0.3765602711630647;-0.13399834179742118;0.39968964327257106;1.0000112580666363
4e-06;1.0315740832221145;0.38811700611985545;0.3762291753199876;-0.1388803867068399;-0.13462587880207444;1.02843792148455;1.0000132864377613;9.99986479494123;0.4167529750627122;0.4519863297734666;0.4519892107904778;0.37656030724667094;-0.13368532583628245;0.3995847927379268;1.0000112256768143
8e-06;1.031649943520826;0.38814542324838197;0.3762291309663915;-0.13824847908468746;-0.13400348148206043;1.0285279679324268;1.000013293713657;9.999864779311286;0.4167529708507942;0.451986358369804;0.4519892183150655;0.3765603458955143;-0.1330593094587822;0.3993757693483271;1.000011191695842
1.6e-05;1.0317995587259858;0.3882029089770012;0.37623037082521094;-0.13698860078923628;-0.13276302781875204;1.0287080134272064;1.0000133014300916;9.999864762624778;0.41675296595282624;0.4519863884434406;0.45198922692207927;0.3765613872211648;-0.13181129280851744;0.39896263167372714;1.000011156130181
3.2e-05;1.0320966767556776;0.38831548831182705;0.37623122669152503;-0.13447898070428932;-0.13029326672179214;1.0290660570459436;1.000013309456834;9.999864746772555;0.4167529602449785;0.4519864198540226;0.4519892368468589;0.3765614313131251;-0.1293272759981001;0.3981488386762842;1.0000111189926228
6.4e-05;1.0326868407184484;0.3885418175893003;0.37623547407274177;-0.129500221743127;-0.12539768100834653;1.0297760980511752;1.0000133176926715;9.999864734130611;0.41675295356058006;0.45198645240993135;0.45198924828487946;0.3765614782432146;-0.12440325910101069;0.39657675021139427;1.0000110802908242
0.000128;1.0338461114873232;0.38898778901747566;0.376245064056376;-0.11971075283833067;-0.1157881568417548;1.0311691359589152;1.000013326026886;9.99986472672618;0.4167529457312925;0.4519864858863537;0.4519892613733847;0.3765635280827557;-0.11473724216406735;0.39365351949474364;1.000011039932957
0.000192;1.0349764772664516;0.3894269956699687;0.37625861114242265;-0.11013895012784045;-0.10641343019471611;1.032528170477329;1.0000133343359825;9.999864726907413;0.4167529366423939;0.4519865200377627;0.4519892761789165;0.37656558092616144;-0.10530822523985389;0.391011237400282;1.0000109976653224
0.00032;1.0371544400454582;0.39028516703038485;0.37629603168531783;-0.09162641625512986;-0.08834071700092044;1.0351492013202614;1.0000133425208606;9.999864738496681;0.41675292623876387;0.4519865546129382;0.451989292687048;0.3765736369212965;-0.08713120839645297;0.38652017912643;1.0000109531359072
0.000435;1.0390255038685319;0.391034326205748;0.376339543093288;-0.07567138718806181;-0.07282595127373133;1.0373982280721528;1.000013350553834;9.999864766567745;0.4167529144969196;0.4519865893811283;0.4519893108073553;0.37658469626992647;-0.07152519168495347;0.38331467014977477;1.000010905965455
0.00055;1.0408138646085452;0.3917619489227614;0.3763921210793346;-0.06035875908419254;-0.05798872074863399;1.0395492502398642;1.0000133585079911;9.99986481660885;0.4167529014066119;0.4519866241699084;0.4519893304054803;0.3765977591864267;-0.05660317510711642;0.3808253959720361;1.0000108557765928
0.000666;1.0425246012640006;0.3924669110541499;0.3764508194653822;-0.04566655346621538;-0.04380071216405495;1.0416072673962726;1.000013366551136;9.999864894898943;0.41675288698449786;0.4519866589000354;0.4519893513402589;0.3766148258508468;-0.042334158611639895;0.3789842058174288;1.0000108022513048
0.000781;1.0441605757108825;0.39315162757746713;0.37651690230828594;-0.03157241456600181;-0.030234077161609085;1.0435742792524618;1.000013374908385;9.999865009173451;0.4167528712868266;0.45198669357298404;0.4519893734719312;0.37663289638022235;-0.028690142108587082;0.37772146145915164;1.0000107451767832
0.000896;1.0457248690830345;0.3938154794503713;0.37658864768202643;-0.01805278964067591;-0.017260415970733516;1.0454552856539698;1.000013383848356;9.999865167755;0.41675285438540594;0.4519867282050557;0.4519893966490049;0.37665397082220814;-0.015643125497271444;0.37697595466448325;1.0000106843923946
0.000937;1.0462634175961585;0.39404597336866093;0.3766152637423708;-0.013387002145464112;-0.01279205326698995;1.0461032865716802;1.0000133937281257;9.999865377991659;0.41675283634166277;0.45198676277273064;0.45198942069568193;0.376662049177271;-0.011151108691751248;0.3768242413734602;1.0000106196961578
0.000937;1.0462636589904697;0.3940459215420171;0.3766152924225987;-0.013387039623509837;-0.012792064892556207;1.0461032820987965;1.0000134050166565;9.99986564549541;0.4167528172319135;0.4519867972110114;0.4519894454108165;0.37666213143525984;-0.011151091627194302;0.37682421149511786;1.0000105508352373
0.000938;1.0462768541019514;0.3940516314032612;0.3766161730270894;-0.01327492127047593;-0.012684720761187988;1.0461192724451545;1.000013418221331;9.999865974279068;0.41675279720210523;0.4519868314495501;0.4519894705824329;0.3766632175875125;-0.0110420742509618;0.3768219711139994;1.0000104775838483
0.000939;1.046291100659494;0.3940565305470246;0.3766159080235657;-0.013161343771262645;-0.012575969496424652;1.0461342578727362;1.0000134337712303;9.999866367199473;0.416752776478762;0.45198686545118;0.451989495982817;0.37666330760386196;-0.010933056511674874;0.3768187625015858;1.000010399799938
0.000941;1.046317257595322;0.3940679495298023;0.3766175948342664;-0.012935895076012952;-0.012360157987297254;1.04616623854824;1.0000134519576684;9.999866825888057;0.4167527553223468;0.4519868992126791;0.4519895213361791;0.37666340140100985;-0.010715038363398969;0.3768124696062625;1.0000103174059671
0.000945;1.0463693980894415;0.39408974636740823;0.3766198548268365;-0.012484222498954993;-0.011927854747537783;1.0462282144685842;1.0000134729595125;9.99986735010756;0.4167527339704356;0.451986932720565;0.45198954631964167;0.37666449883069836;-0.010281019773677284;0.37680134609501625;1.0000102303346552
0.000953;1.046473366809782;0.3941345998247038;0.37662550179430576;-0.011582187610346802;-0.011064661524776488;1.0463531855179846;1.000013496906078;9.999867937549293;0.41675271261237556;0.45198696592211557;0.45198957061053097;0.3766665996886183;-0.009413000719274759;0.37678062816287505;1.0000101385053672
0.000969;1.0466809840439253;0.39422369323966044;0.37663612527332013;-0.009788419426595123;-0.00934866541065339;1.0466021515200865;1.0000135239169103;9.999868584433417;0.41675269140720234;0.4519869987538112;0.451989593922061;0.37666970372013686;-0.007686981177601856;0.3767444232368051;1.0000100418933389
0.001;1.0470830340777317;0.39439731760854746;0.3766575415967581;-0.006304791972604954;-0.006018058496670114;1.0470851122924483;1.000013554090135;9.999869286192377;0.41675267051536413;0.4519870311755673;0.45198961599785187;0.3766758106236767;-0.0043379611168312725;0.3766969321714322;1.0000099406254213
0.001;1.0470833361364775;0.3943972377207294;0.3766575789192537;-0.006304839164077022;-0.006018058879056569;1.0470850677776236;1.000013587482249;9.999870037959887;0.41675265010593904;0.45198706317144954;0.45198963659477087;0.3766759200620641;-0.00433794049801623;0.3766968998562232;1.0000098349351307
0.001001;1.0470955884647808;0.394402665466737;0.3766585830515309;-0.0061948562944054136;-0.005912907246646761;1.04710001815483;1.0000136241329554;9.999870834951297;0.41675263033982995;0.45198709475988363;0.45198965548863246;0.3766770316714024;-0.0042319192932932835;0.37669666118612477;1.00000972502332
0.001002;1.0471088876464067;0.394407326662683;0.3766584837357239;-0.00608456831814002;-0.005807458638179451;1.0471159638044596;1.000013664107885;9.99987167261449;0.4167526113570615;0.45198712601878094;0.45198967249745503;0.37667714506364075;-0.004125897484463221;0.3766954522512465;1.0000096110285577
0.001004;1.0471351353948;0.39441898469989817;0.3766604135604932;-0.005863048755018311;-0.005595715395038478;1.0471459051506187;1.000013707478632;9.999872546824207;0.4167525932905284;0.4519871570783561;0.45198968750478646;0.3766772598307169;-0.003913875036703404;0.3766931565379195;1.0000094931221066
0.001008;1.0471862769328484;0.39444093017855153;0.37666321780404727;-0.005422657437765618;-0.00517484330905147;1.0472068425140035;1.0000137542515308;9.999873454238319;0.41675257629131973;0.45198718809840066;0.4519897004720118;0.37667837557156286;-0.0034898518891333338;0.37668995583155296;1.0000093715707639
0.001016;1.0472872887073377;0.3944845679125396;0.37666880279954157;-0.004541299255575814;-0.004332727567803522;1.0473287760508911;1.0000138043657285;9.999874392308655;0.4167525605237702;0.4519872192629767;0.45198971141810435;0.37668049194483616;-0.0026438279706597514;0.37668503311073276;1.0000092467013812
0.001032;1.0474899919225533;0.3945716017874887;0.3766792517672848;-0.0027873932734463853;-0.0026574437023757216;1.0475717057775682;1.0000138577365474;9.999875358871208;0.41675254612948637;0.451987250781126;0.4519897203898329;0.37668360870093714;-0.0009588032085067678;0.37667993832597185;1.0000091188873088
0.001041;1.0476049547414783;0.39462146031391565;0.3766857633758882;-0.0017931015484981333;-0.0017079846540268666;1.0477096316642427;1.0000139142320275;9.999876351597509;0.41675253319761424;0.45198728288121304;0.45198972745623645;0.3766857256684615;-2.777515616879322e-06;0.37668068399880533;1.000008988618417
0.001041;1.0476052886470222;0.39462136093748407;0.37668580674227037;-0.0017931551130743165;-0.0017079764860558724;1.0477095537455983;1.000013973618435;9.999877367150955;0.41675252176590805;0.45198731578466184;0.4519897326885133;0.37668584272073663;-2.7507741872434505e-06;0.37668065392740185;1.0000088565158949
0.001041;1.0476066247897728;0.39462123283738487;0.3766854653298124;-0.001783923952006775;-0.0016991028024558282;1.0477104721774193;1.0000140355352714;9.999878400356671;0.4167525118476606;0.4519873496729259;0.45198973614086035;0.3766859597348842;5.277172527116516e-06;0.3766806249360515;1.0000087232472894
0.001041;1.047606965005338;0.39462113024723616;0.3766855090229267;-0.001783978654376651;-0.0016990936780263894;1.047710387222965;1.0000140995228906;9.999879444371285;0.41675250345279236;0.45198738469718697;0.45198973787973756;0.3766860765493258;5.306529922397655e-06;0.3766805970613355;1.0000085894631008
0.001042;1.0476202528593273;0.3946269760747151;0.3766865776467263;-0.0016750770858062391;-0.0015950588174954675;1.0477262992140401;1.000014165086625;9.999880491535167;0.41675249658815133;0.45198742101325773;0.45198973800521175;0.376686192953981;0.00011033755057539755;0.3766805860633647;1.000008455777345
0.001043;1.0476325880651831;0.39463246255265233;0.3766876479476628;-0.0015657794340971471;-0.0014906488408355945;1.0477412085276767;1.0000142317075436;9.999881533789413;0.41675249124839625;0.4519874587745509;0.4519897366356231;0.3766873087243827;0.00021437049546005457;0.37668160490039776;1.000008322740581
0.001045;1.0476578707612638;0.3946427859232357;0.37668868184935295;-0.0013487286156038814;-0.0012833712885857577;1.0477711155574019;1.000014298809406;9.999882563016838;0.4167524873976944;0.45198749810349;0.45198973389017644;0.37668742366036256;0.00042340559497111476;0.37668175656902936;1.0000081908242553
0.001049;1.0477080461938801;0.39466463593880335;0.37669176961098993;-0.0009137027461576914;-0.0008680268600425242;1.047831020661775;1.0000143658127454;9.999883571562934;0.4167524849394149;0.4519875390999144;0.45198972986901154;0.37668853761922155;0.0008414430564785864;0.3766834333347778;1.000008060402757
0.001057;1.0478090897512877;0.3947078368824917;0.37669694828553335;-4.6649361889791287e-05;-4.038234184702322e-05;1.047950924129223;1.0000144322710391;9.99988455247415;0.41675248370653833;0.4519875818634524;0.4519897246300532;0.37669065055425455;0.0016734830801787043;0.37668818491178435;1.0000079316916444
0.001073;1.04800782732115;0.39479473266788534;0.3767087053577468;0.0016811311357507342;0.001608332219636239;1.0481898261941236;1.0000144979436725;9.999885499894441;0.41675248349028776;0.4519876265021698;0.4519897181878745;0.37669376251257775;0.003331525837891482;0.3767021707167096;1.0000078047180152
0.001105;1.0484019943078273;0.3949667458954732;0.3767314243322408;0.005107607095871531;0.004876094408269221;1.0486637270996413;1.000014562772169;9.999886409409443;0.4167524840620957;0.451987673131173;0.45198971053953413;0.3767008735808698;0.006616571449793854;0.3767525069875007;1.0000076794182615
0.001146;1.0488918148534334;0.39518120804975354;0.3767602399658269;0.009364446936476223;0.008932322773325544;1.0492516271419567;1.000014626810512;9.999887277643333;0.4167524851824638;0.4519877218397292;0.45198970168771024;0.3767109838486935;0.010696619992362776;0.37685619636764645;1.0000075558137196
0.001146;1.0488921749029538;0.395181093037085;0.3767602805371487;0.009364386413642574;0.008932334911630101;1.0492515266234408;1.0000146901283264;9.999888101535099;0.4167524866193547;0.4519877726407441;0.45198969163781283;0.3767110934147298;0.010696671509938626;0.37685617500133767;1.000007434089663
0.001147;1.0489045235649126;0.39518562520048767;0.3767604463131268;0.009469230670973704;0.009032259694624883;1.0492664257517013;1.0000147527468024;9.999888877910298;0.41675248815314586;0.4519878254586653;0.4519896803733558;0.3767112023833011;0.01079672600848019;0.3768590048358822;1.0000073145183677
0.001148;1.048916828080959;0.39519131326630236;0.3767617306293569;0.00957375051933761;0.009131873693341303;1.049280324600725;1.0000148146474013;9.999889603855166;0.41675248957553124;0.4519878801714026;0.45198966783840905;0.3767113108161966;0.010897783446355473;0.37686189009765586;1.0000071973969875
0.00115;1.0489411196537386;0.3952016494551564;0.3767631410414527;0.009783184836362603;0.009331400175495984;1.0493092231897205;1.000014875797619;9.999890277537121;0.41675249069212517;0.45198793666591425;0.4519896539449767;0.3767124186833283;0.011097843729391559;0.37686870364640634;1.0000070830422507
0.001154;1.0489892999396258;0.3952224358187643;0.3767659335963832;0.01020176664069003;0.00973008189522724;1.0493671216091096;1.000014936153879;9.999890898182848;0.4167524912993055;0.45198799485760316;0.45198963857600355;0.37671352587129747;0.011498906704952112;0.37688170091223955;1.0000069717056368
0.001162;1.0490853890336282;0.39526425293699247;0.37677156660108696;0.011037531235507811;0.010525930723961883;1.0494820200784432;1.0000149956395024;9.999891465442744;0.4167524911751769;0.4519880546699417;0.4519896215787857;0.3767156322525778;0.012298972167710987;0.376908929996073;1.0000068634819554
0.001178;1.049277125787917;0.39534844419855025;0.3767832371038327;0.01269950871871349;0.012108019232495831;1.0497119189003223;1.00001505412887;9.999891979412;0.4167524901295035;0.45198811599837013;0.451989602790874;0.37671873776769976;0.01389103986949803;0.37696720293571656;1.0000067583510288
0.00121;1.0496553391585774;0.39551529443090605;0.37680671234555596;0.015998093200457208;0.015246295037528177;1.0501668183817796;1.0000151114891795;9.999892441291498;0.41675248803624143;0.4519881786702863;0.4519895820846889;0.376726842453414;0.017045109522143515;0.3771045476161902;1.000006656277011
0.001274;1.0503983901886125;0.3958444150305821;0.37685377003022685;0.022478167933658793;0.02140479161974247;1.0510597188006328;1.0000151676224664;9.999892853992739;0.4167524847811089;0.45198824241839797;0.45198955937401997;0.3767429464071993;0.02323918083072127;0.37745114499995186;1.0000065572748404
0.001402;1.051830383806552;0.3964865021125238;0.3769514390556943;0.03499746689714111;0.03327821509803153;1.052780620390641;1.0000152224393066;9.999893222008664;0.41675248019168976;0.45198830689750336;0.4519895345853265;0.37677604974910384;0.03517825354446266;0.37840665078144714;1.0000064614419149
0.001658;1.054493734985177;0.3977034648224163;0.37715372346912784;0.058371772216983676;0.05536080142721018;1.0559835233026453;1.000015275811751;9.999893550358564;0.4167524740465822;0.4519883717518734;0.4519895076329597;0.37684915260695856;0.057382327468550785;0.38118454894282433;1.0000063689373897
0.001914;1.0569059992379808;0.398835338489135;0.3773641266228712;0.07964691319564211;0.07536434674754659;1.0588844275769869;1.0000153275539068;9.999893843638569;0.41675246613857636;0.4519884366921519;0.45198947841889214;0.376929255092943;0.07749540245235992;0.3848046112959836;1.0000062799146157
0.00217;1.0590900120519073;0.3998855288816409;0.3775778168613259;0.09899223879724416;0.09347517271810059;1.0615113331490391;1.0000153774420109;9.99989410569264;0.4167524562977481;0.45198850154126957;0.4519894468628606;0.37701635725749094;0.09570547838296933;0.38896529194060137;1.0000061944688807
0.002426;1.0610677408927232;0.4008603877503176;0.3777930760605383;0.11657137859007034;0.1098685951604415;1.0638882398909393;1.0000154252362636;9.999894339538274;0.4167524443768828;0.4519885662299637;0.451989412946459;0.37710845905779267;0.11218655517168621;0.3934329366262349;1.0000061126281543
0.002682;1.0628571168190721;0.4017635119799099;0.3780070272838519;0.13253801309840685;0.12470623654923475;1.0660411476766136;1.0000154706651367;9.999894547617025;0.41675243025325787;0.4519886307297798;0.4519893767466509;0.377204560365042;0.1271036327395118;0.3980341870351321;1.0000060343428419
0.003071;1.0652748653099509;0.40301947412369105;0.37832837625548504;0.15418612259061099;0.1447451168255593;1.0689470564069932;1.0000155134408726;9.99989473225331;0.41675241383665074;0.45198869498211214;0.4519893384426212;0.37735766098681095;0.1472477110276531;0.4050592047422597;1.0000059594776858
0.003071;1.0652751328001302;0.40301933580054045;0.3783284104326043;0.15418604967509011;0.1447451225862271;1.06894696601997;1.0000155533121895;9.9998948961656;0.41675239506196715;0.4519887588857831;0.45198929827788675;0.3773577607032074;0.1472477900127726;0.40505918422097154;1.0000058878496727
0.003072;1.0652803848294068;0.4030225860206213;0.37832985144501324;0.15423643761026257;0.14479181889562578;1.068953876554259;1.000015590048272;9.999895043208454;0.41675237386294933;0.451988822309749;0.4519892564970329;0.3773588593242903;0.14729586968430747;0.4050775465644343;1.0000058192677874
0.003073;1.0652866248129262;0.4030249874380205;0.3783301406536151;0.1542880873988573;0.1448395635822217;1.068960788188525;1.000015623392473;9.999895178715498;0.41675235014135487;0.451988885105604;0.45198921331631536;0.3773589567299995;0.1473429500174693;0.4050946189869576;1.0000057535297073
0.003075;1.0652978074229777;0.4030309562598299;0.3783320189504325;0.1543886336734499;0.14493253380370563;1.0689747011951174;1.0000156531009108;9.999895308468764;0.4167523237792164;0.45198894713755167;0.4519891689340476;0.37736005286142515;0.14743803098980143;0.40513009335560163;1.0000056904429673
0.003079;1.0653209683616922;0.40304319087099416;0.3783355204212554;0.15459268526357936;0.14512102964888113;1.0690016158893976;1.0000156789703671;9.99989543732644;0.41675229468718544;0.4519890083047963;0.45198912353235204;0.37736214769214926;0.1476271126004029;0.4052007548074533;1.000005629928882
0.003087;1.0653670562180175;0.40306667029460946;0.37834143018557786;0.1549996572009845;0.14549686043629928;1.0690555325899893;1.000015700739376;9.9998955693247;0.4167522628296066;0.45198906849643417;0.45198907725169185;0.37736524122131637;0.1480041948531775;0.4053410282410095;1.0000055720959093
0.003103;1.0654570108338102;0.40311444278884173;0.3783545583741549;0.15580765507181643;0.14624304382319042;1.0691644515805816;1.0000157180487748;9.99989570854226;0.4167522282233808;0.45198912751042936;0.4519890301802714;0.37737133347888646;0.14875527773885333;0.4056213995219084;1.000005517159936
0.003135;1.0656357511148782;0.403210199334758;0.37838118411676674;0.1574113687212442;0.14772356612915677;1.0693793731259267;1.0000157305635071;9.999895859301182;0.4167521909416638;0.45198918504918045;0.4519889824045346;0.3773844245125209;0.15024336124685167;0.4061814964386327;1.0000054653074253
0.003199;1.0659859959710147;0.40339709486040837;0.37843241291846164;0.16056213329241356;0.15063088751181516;1.069800297534102;1.0000157380517563;9.99989602594991;0.41675215112366276;0.4519892407808206;0.4519889340810162;0.3774115143506425;0.15316544538063684;0.4072963243145269;1.0000054166368557
0.003327;1.0666624030144558;0.40376209977347943;0.37853485083458815;0.1666406896091346;0.15623419610013786;1.0706132252188856;1.0000157403799121;9.999896212776486;0.4167521089519793;0.45198929437494406;0.45198888545148996;0.3774646029628571;0.1587985301384519;0.40949665224424653;1.0000053711779537
0.003455;1.0673059130226707;0.4041139345953846;0.37863648480834544;0.17243196358401888;0.1615662207543447;1.0713871566889752;1.0000157374887435;9.999896423959761;0.41675206459103953;0.4519893455271753;0.4519888367880002;0.37751769024591514;0.16415861547904265;0.4116533560272209;1.0000053289269668
0.003583;1.0679185236751556;0.40445271876684097;0.37873672877418496;0.17794824480348284;0.1666391406592182;1.0721230924232197;1.0000157293199534;9.999896663362437;0.4167520181722647;0.451989394004488;0.45198878831993017;0.3775717760408854;0.16925870131589374;0.41376273877855263;1.0000052898586624
0.003711;1.0685001930854767;0.4047790526397608;0.37883617023655664;0.18320366852071224;0.17146707715217516;1.072823032767473;1.0000157157750913;9.99989693432175;0.41675196986750607;0.4519894396631976;0.45198874020494356;0.3776258601610306;0.1741107875466275;0.4158200710184329;1.0000052539346604
0.003839;1.0690549592905774;0.4050937977782925;0.3789341934767872;0.18820906489504707;0.1760603147158547;1.0734899779665168;1.0000156967722005;9.999897239499766;0.41675191995699334;0.45198948243043086;0.45198869254446267;0.3776809424137768;0.1787278740887837;0.41782394669266143;1.0000052211381467
0.004095;1.0700855594699659;0.4056893322808353;0.3791259665460037;0.1975302569959993;0.1846016352673691;1.0747289282142;1.0000156723228508;9.99989758092118;0.4167518687990259;0.4519895223035799;0.4519886454006926;0.3777910226296984;0.18731396087772517;0.4216665123497431;1.0000051915401773
0.004325;1.0709296873805814;0.40618873452181764;0.3792936459523468;0.20517469684485695;0.1915944285292985;1.0757438836357471;1.0000156425770452;9.999897960324493;0.4167518167370352;0.45198955936698976;0.45198859881396874;0.37789110068466414;0.19434304784236897;0.4249244229699863;1.0000051653602573
0.004556;1.0717009948867149;0.40665617960687794;0.37945701968215806;0.2121738500437898;0.19798757554901517;1.0766718442875676;1.000015607837245;9.999898379230668;0.4167517640381951;0.45198959377779613;0.4519885528313969;0.3779911764772235;0.20076813490917475;0.4279892917240682;1.000005142941065
0.004786;1.0724065167783614;0.4070952869348891;0.3796170153111796;0.218580351519984;0.20383141717762376;1.0775198101843992;1.0000155685692287;9.999898838623032;0.4167517108828207;0.45198962570670154;0.4519885075155172;0.37809224989072054;0.20664222201440186;0.4308645105121248;1.0000051246190778
0.005016;1.0730512071450489;0.4075058360302504;0.3797717102956439;0.22444368257746283;0.20917325924396504;1.0782947812814712;1.0000155254114909;9.999899338683026;0.4167516573715255;0.451989655263282;0.4519884629215812;0.3781933207922518;0.21201130909246013;0.43355307688382594;1.0000051105955692
0.005247;1.0736410196273158;0.40789062792481395;0.37992164279652085;0.22980927742265245;0.21405604546820547;1.0790037574247726;1.0000154791229985;9.999899878461326;0.4167516035364033;0.45198968245001586;0.45198841907491943;0.3782933890686578;0.21691939604908042;0.4360608076907824;1.0000051009090345
0.005477;1.0741799922965258;0.40825272100798615;0.3800682622360827;0.23471860196185404;0.2185190617137295;1.0796517383321715;1.000015430496002;9.99990045561881;0.41675154936421677;0.4519897071818051;0.4519883759662302;0.37839345466156726;0.22140548272975805;0.43839587972974314;1.0000050954593214
0.005708;1.0746721221885511;0.40859181167285585;0.3802098978969898;0.23921287846141487;0.2226011034327089;1.080244723640946;1.0000153803320975;9.999901066847302;0.4167514948379599;0.4519897293549594;0.4519883335645356;0.3784925175704556;0.2255075689052166;0.440566736821565;1.000005094041779
0.006168;1.0755386013268857;0.40921455241610616;0.3804827456392046;0.24712247665954026;0.22977599796078194;1.0812867129879753;1.0000153294647238;9.999901708791075;0.4167514399725601;0.45198974890247345;0.45198829186270395;0.37868857783327203;0.23271865429520988;0.4444677756190703;1.000005096431068
0.006629;1.0762645250456073;0.4097668328253865;0.3807394058711721;0.25374838710131953;0.23577754109855337;1.0821577060601484;1.0000152787574146;9.999902378112377;0.41675138481118673;0.4519897658131128;0.45198825094814987;0.37888163549739823;0.23874973860526832;0.44781819804121314;1.000005102424533
0.00709;1.076869752591896;0.41025802480151385;0.3809816888472806;0.25928768889714027;0.24078903169106006;1.0828867026251228;1.0000152290277415;9.999903070636;0.41675132938935083;0.451989780106682;0.4519882110421969;0.37906969059414775;0.24378582154771722;0.45068126038103345;1.0000051117899071
0.007551;1.0773752250338455;0.4106975204553889;0.3812110082042936;0.26391376190400323;0.24496999398687477;1.0834937025391607;1.0000151809224056;9.999903781523207;0.41675127370961335;0.45198979176414505;0.4519881724826363;0.3792537431511522;0.24798790285399064;0.4531219422656172;1.0000051242503074
0.008012;1.077796928923781;0.41109128221011193;0.3814273203302975;0.2677752334812493;0.2484569750023922;1.0840007056983791;1.0000151348720017;9.99990450629875;0.41675121775114826;0.451989800678247;0.4519881356548203;0.37943179322206;0.2514929822822441;0.4551979410378386;1.000005139529824
0.008933;1.0784547596834249;0.41177373972297204;0.3818275940493738;0.2738053406214039;0.25389695928808526;1.0847927120244354;1.0000150911266488;9.99990524070192;0.4167511615005352;0.4519898066695442;0.4519881008916474;0.37977284087288743;0.25696105961823656;0.458523919182715;1.0000051573437507
0.009763;1.0788730351929512;0.41228504557085127;0.38215360396520465;0.27763586634812787;0.2573490874325662;1.0852957215384231;1.0000150497634572;9.999905979730027;0.4167511049741773;0.45198980954002715;0.45198806842027706;0.3800588861462034;0.26043213467377346;0.4607139135782151;1.0000051773390164
0.010592;1.0791725312527867;0.41271959554867055;0.38245032783829497;0.2803768386332495;0.2598176087627033;1.0856547344230085;1.000015010654302;9.99990671757671;0.4167510482208557;0.45198980912529513;0.4519880383857398;0.3803279290611426;0.26291420728216003;0.4623426876805357;1.0000051991138477
0.011421;1.0793872198050605;0.41309277607390904;0.3827200974894138;0.282332609964483;0.2615779041275458;1.0859127510323876;1.0000149734412362;9.999907448629914;0.4167509913302195;0.45198980531237043;0.45198801087897356;0.3805769696390145;0.2646852772868383;0.46355644714526284;1.000005222324888
0.012251;1.0795389600829954;0.41341822222725133;0.3829678688244357;0.28372279229785874;0.26282892679111863;1.0860957718485518;1.0000149375569956;9.999908168374112;0.4167509344439288;0.4519897980316073;0.45198798592870454;0.3808100079147508;0.26594634453082544;0.46446861472677287;1.0000052467207154
0.01308;1.0796477769208281;0.41370536395274504;0.38319532169138537;0.2847120216426158;0.263718714236446;1.086226797382458;1.0000149023237621;9.999908873835707;0.41675087773313885;0.45198978726824557;0.45198796350891246;0.3810250439278779;0.26684440885691474;0.46515946353984466;1.000005272083624
0.01391;1.0797255788201958;0.41395961848116486;0.38340327813786246;0.2854139317936792;0.264349812126689;1.0863198280958737;1.000014867114708;9.999909564127833;0.41675082136146946;0.45198977308261873;0.4519879435973121;0.38122407770566735;0.2674824701080566;0.46568864225106416;1.0000052982096028
0.014739;1.079781358616567;0.41418721709969236;0.3835943365784254;0.2859112033611572;0.264796698862117;1.0863858643703341;1.000014831440036;9.999910240513797;0.41675076545835354;0.4519897556029084;0.45198792621562744;0.3814091092479659;0.2679355281186318;0.4661003577885822;1.0000053248867802
0.015569;1.079820153388557;0.4143923566405002;0.38377060775675736;0.28626195460670656;0.26511201689329006;1.0864329064857234;1.0000147948769278;9.99991090537571;0.41675071009007064;0.45198973500982864;0.4519879113935278;0.38157913852698966;0.2682575827126254;0.4664246016217092;1.0000053518211582
0.017228;1.0798715959848815;0.41474934643103933;0.384082984550648;0.28671471986017705;0.2655186699059968;1.0864939545886447;1.00001475700724;9.999911560918294;0.4167506552394694;0.45198971154132855;0.45198789911697285;0.38188116550678525;0.268676633723921;0.4669126773216271;1.000005378609182
0.018886;1.0798968563234783;0.4150465587637363;0.3843492904989648;0.28693362454318516;0.26571516734717887;1.0865250086416867;1.0000147174790082;9.999912208715102;0.4167506008086427;0.4519896855105611;0.451987889320893;0.3821391901762663;0.2688846810215017;0.4672433868450318;1.000005404790693
0.020545;1.079909005172012;0.4152950240154854;0.384575107715484;0.28702981023853347;0.2658012411290377;1.0865390684134957;1.00001467605813;9.999912850376562;0.41675054663078737;0.45198965730443685;0.45198788190636446;0.38235721256091226;0.26898172451086905;0.46747751158477524;1.0000054299394177
0.022204;1.0799139548316017;0.4155047342359411;0.3847675921229844;0.28706431119799813;0.2658319614364035;1.0865451335652074;1.0000146326118233;9.999913488425463;0.41675049248076257;0.45198962735220005;0.45198787675555097;0.3825432326816117;0.2690237641115004;0.4676538274583749;1.000005453709555
0.025522;1.0799185236340054;0.41583727633681755;0.38507394853486904;0.2870833233632917;0.26584842920537755;1.0865492037573123;1.000014587093516;9.999914126546882;0.4167504381067635;0.451989596100741;0.45198787374276717;0.38283725052813533;0.26906079973658953;0.4679156370320157;1.000005475823245
0.02884;1.07991768586176;0.4160779178413664;0.385297126334729;0.2870669208202281;0.26583343034587575;1.0865492787084217;1.0000145394937878;9.99991476927374;0.4167503832875596;0.45198956401657553;0.4519878727563912;0.383048266100843;0.26906483129840886;0.46809060183507617;1.0000054961499192
0.032157;1.079916519060814;0.4162508779951103;0.3854577440231968;0.2870480919381151;0.26581626246540857;1.0865483582449464;1.0000144897980494;9.99991542144794;0.41675032785515337;0.4519895315906885;0.45198787372439975;0.383198279456392;0.2690638587302488;0.468212801010467;1.000005514842822
0.035475;1.0799161457047954;0.41637473764494637;0.3855726071333662;0.287035053363131;0.2658042580128103;1.0865474423309678;1.0000144380310387;9.99991608786444;0.4167502716664808;0.4519894993195526;0.4519878766088481;0.3833042907159559;0.2690658819938462;0.46830072776201975;1.000005532297974
0.038793;1.0799155663390532;0.41646358547815054;0.38565511877969205;0.2870257477408558;0.265795757946579;1.0865465310044207;1.000014384277246;9.999916773107898;0.416750214581069;0.4519894676781791;0.4519878813841843;0.38337930004892146;0.26906890106862874;0.46836386343747755;1.0000055489585518
0.042111;1.0799158622582914;0.4165269583975932;0.3857137242067328;0.28702041222273034;0.26579071583475883;1.0865466242692607;1.000014328659741;9.99991748150317;0.4167501564660978;0.45198943711279094;0.4519878880400546;0.3834323076307792;0.26907391595144925;0.46841014462205405;1.0000055651972768
0.048746;1.0799152823800455;0.416610866912923;0.3857916550957891;0.2870145136510711;0.26578536501567995;1.0865467220393294;1.0000142713816202;9.999918217102897;0.41675009721597167;0.45198940803589527;0.45198789659889477;0.3835003136120865;0.2690809266765991;0.46846985667879537;1.0000055813545137
0.055382;1.0799154944104294;0.41665301491046414;0.3858306290585898;0.28701109738406794;0.26578211517134864;1.0865468241298075;1.0000142127616334;9.999918983074181;0.41675003677532674;0.45198938080874734;0.45198790711268383;0.38353431814541944;0.2690869333260749;0.4685011649492058;1.0000055977804578
0.062017;1.0799155814330998;0.41667293666927635;0.3858490626880842;0.2870103485789467;0.2657813635445513;1.0865469303033144;1.000014153180355;9.999919780608865;0.4167499751424411;0.4519893557170163;0.4519879196349281;0.38354932142650944;0.2690909360060848;0.4685157726538396;1.0000056147672358
0.068653;1.079915625888664;0.4166822700013839;0.38585770347224385;0.28700995851361083;0.2657809520785153;1.0865470403610302;1.0000140929991193;9.999920608625397;0.4167499123419742;0.45198933295919713;0.45198793420741096;0.38355632369336623;0.26909293481995256;0.4685226843918434;1.0000056324926319
0.078653;1.0799156690582974;0.4166880078552241;0.3858630125031574;0.28700942183780626;0.2657804027850757;1.086547154157806;1.0000140325028066;9.999921464766542;0.4167498483811341;0.4519893126907351;0.4519879508757754;0.3835603252002803;0.26909492987797445;0.46852714198281753;1.0000056510468858
0.088653;1.0799156696894057;0.4166879523868034;0.3858629696612877;0.28700944166088077;0.2657803770271949;1.08654727147031;1.0000139718490608;9.999922346651731;0.41674978321305367;0.45198929508966046;0.45198796969849403;0.3835603261891876;0.26909492131451745;0.46852717824147055;1.000005670472171
0.098653;1.0799156690658256;0.4166878976687716;0.38586292592352134;0.2870094631355485;0.26578035096242036;1.0865473918372128;1.0000139110271824;9.99992325226035;0.41674971675097655;0.45198928035314034;0.45198799074047263;0.3835603268542107;0.26909590926590105;0.46852779076248463;1.0000056908267931
0.108653;1.079915667113479;0.41668784350914756;0.3858628814650788;0.2870094860916377;0.2657803245538872;1.0865475145902552;1.0000138498699507;9.999924179597313;0.4167496489363063;0.4519892686477271;0.45198801406019373;0.383559327315186;0.2690958938301637;0.46852701240542294;1.000005712206725
0.118653;1.0799156637304639;0.41668659086049437;0.3858617262827967;0.2870094608018177;0.2657802519074957;1.0865476391051279;1.0000137881220323;9.999925126549451;0.4167495797755663;0.4519892600887598;0.4519880396740858;0.38355932762112277;0.2690958750453364;0.46852705489355057;1.0000057346521412
0.128653;1.0799156588703631;0.4166865372960084;0.38586168084006195;0.2870094861296102;0.2657802247457072;1.0865477649853827;1.0000137255060215;9.999926091159859;0.416749509315938;0.4519892547503709;0.45198806751405457;0.38355932776792173;0.2690948528856729;0.46852652542057205;1.0000057580817399
0.138653;1.0799156525724947;0.4166864837789632;0.3858616350633783;0.2870095123209998;0.26578019713824913;1.0865478919924112;1.0000136617509412;9.999927071616858;0.4167494376282495;0.4519892526742343;0.451988097430637;0.38355932771358525;0.2690948272723036;0.4685265727696302;1.0000057823063668
0.148653;1.0799156449353489;0.416686430152221;0.3858615889982905;0.2870095391833253;0.26578016898496876;1.0865480199113504;1.0000135965994574;9.999928066248346;0.4167493648207594;0.45198925387106526;0.451988129240401;0.38355932738145415;0.2690947981108379;0.46852662275039986;1.0000058070609321
0.158653;1.0799156360665148;0.41668637630857575;0.3858615426821758;0.2870095665519122;0.2657801401608271;1.0865481485261916;1.000013529793346;9.9999290742734;0.4167492910480513;0.45198925833707565;0.45198816276727527;0.38355932664359677;0.2690947653335769;0.46852667548679167;1.0000058320712222
0.168653;1.0799156260359117;0.4166863221956171;0.385861496149899;0.28700959428687634;0.2657801105573587;1.0865482776422484;1.000013461041188;9.999930096040346;0.4167492164932453;0.45198926606940676;0.4519881978504368;0.383559325317588;0.2690947289046913;0.4685267310861619;1.000005857116482
0.178653;1.0799156148829452;0.4166862677954649;0.3858614493978608;0.28700962226996024;0.26578008011276727;1.0865484071024765;1.000013390029141;9.999931131939276;0.4167491413402917;0.45198927704736896;0.45198823431841406;0.38355932320270547;0.26909468880225706;0.4685267896392553;1.0000058820284548
0.188653;1.0799156026655714;0.4166862131236837;0.38586140240067485;0.2870096504057367;0.2657800488097712;1.0865485368023584;1.0000133165013405;9.999932181775538;0.416749065768649;0.45198929123303705;0.451988271957668;0.38355932012642074;0.26909464500254876;0.46852685124163285;1.000005906673636
0.198653;1.0799155894746257;0.4166861582405422;0.38586135517974923;0.28700967861284793;0.2657800166545766;1.0865486666926618;1.0000132403343833;9.999933245420156;0.41674898996483495;0.45198930862700826;0.4519883105185343;0.3835593159586669;0.2690945974767184;0.4685269159933539;1.0000059309680185
0.208653;1.0799155754113692;0.416686103255453;0.38586130781447403;0.2870097067994165;0.265779983663124;1.0865487967861887;1.0000131615362042;9.999934323339076;0.41674891411670173;0.4519893293109472;0.45198834975668806;0.383559310578457;0.26909454621102735;0.46852698397661763;1.0000059548818978
0.218653;1.079915560590175;0.4166860483348537;0.3858612603970838;0.2870097348581179;0.26577994986603265;1.0865489271767768;1.0000130801972222;9.999935416430356;0.4167488383697365;0.4519893534486764;0.45198838946544934;0.3835593038389831;0.26909449121978335;0.46852705525915134;1.0000059784098263
0.228653;1.0799155451923392;0.41668599369171094;0.3858612130194987;0.28700976269085776;0.2657799153145846;1.086549058031922;1.0000129964496023;9.999936525812519;0.41674876279034545;0.45198938127212707;0.4519884294726147;0.3835592955877003;0.26909443252448423;0.46852712989711026;1.0000060015575705
0.238653;1.0799155294837797;0.41668593953128;0.3858611657911774;0.28700979023138834;0.26577988007158254;1.0865491895408819;1.0000129104456688;9.999937652973248;0.4167486874152494;0.4519894130550821;0.4519884696384926;0.38355928570502185;0.26909437013140375;0.46852720789346775;1.0000060243599354
0.248653;1.0799155136960117;0.4166858860151049;0.38586111883983315;0.2870098174512064;0.26577984419884215;1.0865493218379132;1.0000128223465727;9.999938800282898;0.4167486123461854;0.4519894490807784;0.45198850988472394;0.38355927409718504;0.26909430403395374;0.4685272891541956;1.0000060468756742
0.258653;1.0799154978862693;0.41668583328677283;0.38586107229721184;0.28700984434382765;0.26577980776307464;1.0865494549186772;1.0000127323325594;9.999939971079549;0.41674853777338444;0.45198948961598595;0.45198855019718365;0.3835592606700095;0.2690942342275634;0.4685273735019594;1.0000060691283352
0.268653;1.0799154819447696;0.41668578150593816;0.3858610262903595;0.28700987089053875;0.265779770851856;1.0865495885772252;1.0000126406222392;9.999941168809771;0.4167484639223667;0.45198953488946114;0.4519885905637558;0.38355924532494945;0.26909416072166903;0.4685274607245587;1.0000060910319075
0.278653;1.0799154657151493;0.41668573085330846;0.3858609809379423;0.2870098970380778;0.2657797335728118;1.0865497223967573;1.0000125474209776;9.999942396321288;0.4167483910000343;0.4519895850499185;0.4519886309059641;0.3835592279547003;0.2690940835520611;0.46852755058164613;1.0000061123523531
0.288653;1.0799154491016958;0.416685681527058;0.38586093634231444;0.2870099227046946;0.26577969603930063;1.086549855793602;1.0000124528329954;9.999943655925515;0.41674831917291943;0.45198964011656045;0.4519886710686896;0.3835592084465889;0.26909400280079837;0.4685276427681996;1.0000061327108933
0.298653;1.0799154320808255;0.41668563373887757;0.3858608925848374;0.2870099477912427;0.2657796583545418;1.0865499880992808;1.000012356919001;9.999944949539463;0.4167482485681297;0.4519896999871998;0.4519887108586531;0.3835591867141592;0.2690939186111552;0.46852773690690797;1.000006151592209
0.308653;1.0799154146187677;0.41668558769840747;0.3858608497444062;0.28700997217350543;0.2657796205911642;1.0865501186573008;1.0000122598832304;9.999946278717768;0.41674817928550306;0.4519897644928957;0.4519887500854135;0.38355916270708285;0.2690938311799253;0.4685278325859196;1.0000061683621972
0.318653;1.0799153965875534;0.4166855435918503;0.38586080792287897;0.2870099956763726;0.2657795827912473;1.0865502468805424;1.000012162150547;9.99994764481472;0.41674811139801876;0.45198983343449284;0.4519887885732556;0.38355913640217665;0.269093740733401;0.4685279294150652;1.0000061823493758
0.328653;1.0799153777665658;0.4166855015586464;0.3858607672275492;0.2870100180622202;0.26577954501183676;1.0865503722542993;1.0000120642517278;9.99994904896077;0.4167480449242301;0.4519899066017197;0.45198882614503866;0.383559107822001;0.26909364751175363;0.4685280270781286;1.0000061929489137
0.338653;1.0799153579191654;0.4166854616856984;0.38586072771110225;0.2870100390755862;0.2657795073706706;1.0865504943310043;1.0000119666980016;9.99995049139108;0.4167479798129817;0.45198998379924377;0.451988862617727;0.38355907703448044;0.269093551773967;0.46852812535124605;1.0000061996781429
0.348653;1.0799153368752046;0.41668542405409964;0.3858606893370426;0.28701005850911276;0.26577947004184427;1.0865506127504776;1.0000118699581582;9.999951971085334;0.41674791598144434;0.45199006487450394;0.4519888978440375;0.38355904410832686;0.26909345380901034;0.4685282240870902;1.0000062021879945
0.358653;1.0799153145535878;0.41668538879597744;0.3858606520103518;0.2870100762100997;0.2657794332240521;1.0865507272848012;1.0000117744353312;9.999953487029813;0.41674785335473513;0.4519901497315828;0.4519889317712475;0.38355900908907176;0.26909335392789496;0.4685283231709409;1.00000620021806
0.368653;1.079915290931253;0.4166853560952406;0.38586061563422175;0.28701009204296285;0.2657793971166706;1.0865508378542803;1.0000116804143273;9.999955039452553;0.4167477918561087;0.4519902383054678;0.45198896445227005;0.3835589720194127;0.26909325243581866;0.46852842246725795;1.0000061935232762
0.378653;1.0799152660498899;0.41668532614309844;0.3858605801473815;0.2870101058630611;0.26577936190439694;1.0865509444679085;1.0000115880653375;9.999956629195783;0.41674773139457566;0.4519903304942501;0.4519889960102086;0.3835589329671083;0.2690931496217235;0.4685285218255051;1.0000061818554926
0.388653;1.0799152400713965;0.4166852990839838;0.38586054555138416;0.28701011749934624;0.26577932775493407;1.0865510471443294;1.0000114974792367;9.99995825678943;0.41674767187383455;0.4519904261194021;0.4519890266163342;0.38355889203656734;0.269093045772282;0.46852862113445853;1.0000061649602905
0.398653;1.079915213272394;0.41668527497897245;0.38586051193697823;0.28701012675781673;0.26577929483253465;1.0865511458478578;1.0000114086671892;9.999959922453383;0.41674761319171255;0.45199052497274445;0.45198905647953813;0.3835588493566942;0.2690929411647311;0.4685287203470923;1.0000061425261302
0.408653;1.0799151859401497;0.4166852538063534;0.3858604794764237;0.28701013346369025;0.2657792633064031;1.0865512404164954;1.0000113215364241;9.999961625769114;0.4167475552471679;0.45199062687661296;0.45198908580264785;0.38355880505369655;0.2690928360384337;0.46852881946457703;1.0000061141640382
0.418653;1.079915158268147;0.4166852354850804;0.3858604483820329;0.2870101375057635;0.26577923334781695;1.0865513305740653;1.0000112358940616;9.999963364347824;0.4167474979670906;0.45199073165742704;0.4519891147258091;0.3835587592406629;0.269092730592816;0.46852891849377054;1.0000060794709553
0.428653;1.0799151303213799;0.4166852198929369;0.3858604188821859;0.28701013885214416;0.2657792051280955;1.0865514160671859;1.0000111515262897;9.999965132861725;0.4167474413129132;0.4519908390996741;0.4519891433115307;0.3835587120266094;0.26909262500500747;0.46852901741931424;1.0000060381020244
0.438653;1.0799151020420752;0.41668520688789557;0.38586039122332827;0.2870101375294024;0.26577917881482693;1.0865514967475167;1.0000110682838355;9.999966923467381;0.41674738526814875;0.451990948979698;0.4519891715790712;0.3835586635253458;0.26909251943466317;0.46852911623505744;1.0000059898085396
0.448653;1.079915073276493;0.4166851963429412;0.3858603656502151;0.2870101335777377;0.26577915456051676;1.0865515725351804;1.0000109860545376;9.999968727064092;0.4167473298376348;0.4519910611166429;0.4519891995406303;0.3835586138740349;0.26909241403355316;0.46852921498956157;1.0000059344753014
0.458653;1.079915043839425;0.4166851881555221;0.3858603423456724;0.2870101270285929;0.2657791324857076;1.0865516434001823;1.0000109046952752;9.999970534797939;0.41674727504894565;0.45199117537899824;0.4519892271788469;0.3835585632606027;0.26909230897260855;0.46852931378510165;1.0000058721339216
0.468653;1.0799150135928948;0.41668518221390555;0.385860321369663;0.2870101179112003;0.2657791126584251;1.0865517093696495;1.0000108240286911;9.999972339056896;0.4167472209593524;0.45199129167318514;0.45198925438344256;0.38355851192734963;0.2690922044577451;0.4685294127474292;1.000005802896663
0.478653;1.079914982488933;0.41668517836627844;0.3858603026419009;0.2870101062647072;0.2657790950855776;1.086551770483204;1.0000107438629273;9.999974132926017;0.4167471676784534;0.45199140991655645;0.45198928092339447;0.38355846014511424;0.2690921007101897;0.46852951200478904;1.0000057268428917
0.488653;1.079914950551878;0.41668517643696956;0.3858602859829655;0.2870100921566564;0.26577907973825493;1.0865518267573437;1.000010664029166;9.99997590879246;0.4167471153739582;0.451991529995571;0.45198930647343194;0.3835584081782441;0.2690919979205091;0.4685296116742617;1.0000056439602012
0.498653;1.0799149178026664;0.4166851762692052;0.3858602711774573;0.2870100756938026;0.2657790665874851;1.0865518782338006;1.0000105844608995;9.999977658011225;0.4167470642526184;0.45199165172408085;0.4519893306794104;0.3835583562554634;0.2690918962198904;0.4685297118508069;1.0000055541940924
0.508653;1.079914884197654;0.4166851777386959;0.3858602580021733;0.28701005701701143;0.26577905560689696;1.0865519250627362;1.0000105052435495;9.999979371926395;0.4167470145311587;0.45199177483552366;0.45198935322718226;0.3835583045732464;0.26909179569125885;0.46852981261017873;1.0000054575392259
0.518653;1.0799148496745203;0.4166851807385044;0.3858602462240403;0.28701003630957533;0.2657790467484709;1.0865519675437372;1.0000104265542624;9.999981042837335;0.41674696639069664;0.45199189904010123;0.4519893738646692;0.38355825332345733;0.2690916963928965;0.4685299140117872;1.0000053541058318
0.528653;1.0799148142471753;0.4166851851664564;0.38586023559709115;0.2870100138110908;0.2657790399188208;1.0865520060953833;1.0000103485120992;9.999982664092125;0.4167469199358027;0.4519920240754702;0.4519893923936297;0.38355820269858953;0.2690915983762035;0.46853001608098693;1.0000052441329663
0.538653;1.079914778019427;0.4166851909161623;0.3858602258732851;0.2870099897869249;0.26577903496257116;1.0865520411569156;1.0000102710452727;9.999984229603402;0.41674687519071035;0.45199214969595264;0.451989408665005;0.38355815288580025;0.2690915016975101;0.46853011879901096;1.000005127924864
0.548653;1.079914741118403;0.4166851978768578;0.38586021683334293;0.2870099644811161;0.26577903164649264;1.0865520730807026;1.0000101938677035;9.999985733165955;0.4167468321296647;0.4519922756470418;0.4519894225768372;0.3835581040756624;0.26909140641045026;0.4685302221186342;1.0000050058072516
0.558653;1.0799147036264594;0.4166852059552797;0.38586020830351614;0.2870099381097053;0.26577902965215233;1.0865521021171693;1.0000101165640038;9.999987168268657;0.41674679072266607;0.451992401648697;0.4519894340718297;0.3835580564570613;0.2690913125423218;0.4685303259683914;1.0000048781873803
