time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.568653;1.0799146655572731;0.41668521510825324;0.38586020014309846;0.2870099108610373;0.26577902859960323;1.0865521284818043;1.0000100387066555;9.999988528795182;0.41674675097024527;0.45199252738566226;0.45198944312465444;0.38355801018171626;0.2690912200904511;0.4685304302612111;1.00000474562281
0.578653;1.0799146268807591;0.4166852253691978;0.38586019222680745;0.28700988288702056;0.26577902809559933;1.08655215237613;1.0000099599409509;9.999989809479914;0.41674671291191906;0.4519926525132036;0.45198944971780536;0.38355796532347797;0.26909112905058463;0.4685305349481917;1.0000046087900014
0.588653;1.0799145875752731;0.41668523686358155;0.38586018442149583;0.287009854323639;0.26577902778230245;1.086552173972503;1.0000098800031858;9.99999100556104;0.4167466766177698;0.45199277668248683;0.45198945383279643;0.38355792186372056;0.26909103944059964;0.4685306400669023;1.0000044683419138
0.598653;1.0799145477001044;0.41668524979793975;0.3858601765717884;0.28700982533081426;0.2657790273644346;1.086552193472713;1.0000097986574001;9.999992112679484;0.41674664217687;0.4519928995804626;0.45198945546484587;0.3835578797140921;0.2690909512913814;0.46853074572533854;1.0000043247545554
0.608653;1.0799145074420482;0.4166852644221607;0.38586016852300964;0.28700979611914823;0.2657790266057745;1.0865522111619543;1.0000097156025896;9.999993127415584;0.41674660970326555;0.4519930209490684;0.45198945463390505;0.38355783875071664;0.2690908646255497;0.46853085204039013;1.0000041782986488
0.618653;1.079914467041436;0.4166852809933093;0.38586016014050645;0.2870097669438426;0.26577902532746633;1.086552227330792;1.0000096304321122;9.999994047958879;0.41674657935343756;0.4519931405519805;0.451989451390942;0.3835577988480293;0.269090779460305;0.46853095908632114;1.0000040291176684
0.628653;1.0799144266418572;0.41668529975310253;0.3858601512781855;0.28700973806461233;0.26577902340707693;1.0865522421479579;1.0000095426880466;9.999994874352815;0.41674655129965826;0.4519932581314918;0.45198944582291845;0.38355775992778524;0.2690906958385187;0.4685310668943543;1.0000038773024624
0.638653;1.0799143862337492;0.4166853209236736;0.38586014174426947;0.28700970971501283;0.2657790207356924;1.0865522556273952;1.0000094520113694;9.999995607680933;0.416746525662623;0.45199337342926815;0.45198943803870195;0.3835577219861349;0.26909061385346006;0.46853117549454965;1.0000037229481995
0.648653;1.079914345716461;0.41668534471173857;0.3858601313319251;0.2870096821135798;0.26577901716174307;1.0865522676807378;1.0000093582703435;9.99999624885;0.4167465024925936;0.45199348625176705;0.4519894281606208;0.38355768506047877;0.2690905336394761;0.4685312849366765;1.0000035661984152
0.658653;1.0799143049532531;0.4166853712868081;0.38586011989080193;0.28700965548741386;0.26577901247906166;1.0865522781752688;1.0000092615348508;9.999996798575701;0.41674648181089335;0.4519935964858984;0.4519894163457995;0.3835576491768038;0.2690904553351841;0.46853139525346527;1.0000034072513884
0.668653;1.0799142637849541;0.41668540073965216;0.3858601073610509;0.2870096300705871;0.26577900646329117;1.086552286996417;1.0000091620136646;9.99999725821583;0.41674646363008483;0.4519937040565168;0.4519894028053784;0.3835576143265615;0.26909037903619193;0.46853150641879676;1.000003246362532
0.678653;1.0799142220623958;0.41668543306704486;0.3858600937408431;0.28700960608115544;0.26577899892281587;1.0865522940852352;1.0000090600805718;9.999997629835567;0.4167464479482568;0.45199380892365687;0.45198938780117215;0.38355758048022276;0.2690903047681327;0.46853161835500384;1.0000030838599832
0.688653;1.0799141796821143;0.4166854681882815;0.38586007903178193;0.2870095837060384;0.2657789897118182;1.086552299397055;1.0000089562847538;9.999997915660531;0.4167464347665815;0.45199391112064935;0.45198937161354835;0.3835575476071333;0.26909023250387765;0.46853173097977907;1.0000029200960365
0.698653;1.0799141365740148;0.41668550597180876;0.385860063218076;0.2870095630984411;0.2657789786995031;1.0865523028692543;1.0000088512987442;9.999998118066152;0.4167464241138354;0.4519940107369958;0.4519893544727543;0.3835575156564968;0.26909016219880216;0.4685318442635088;1.0000027552854014
0.708653;1.079914092704901;0.41668554627581267;0.3858600462850244;0.2870095443742629;0.26577896574383447;1.0865523044671832;1.000008745867294;9.999998239613936;0.4167464160500154;0.4519941078685114;0.45198933652406625;0.38355748452495436;0.26909009381758525;0.46853195824641247;1.0000025893195332
0.718653;1.0799140481428797;0.41668558898174446;0.38586002824517635;0.2870095276277857;0.2657789506878937;1.0865523042644043;1.0000086407523376;9.999998282364722;0.41674641066492796;0.45199420260939277;0.45198931788603586;0.3835574540889211;0.26909002735642806;0.46853207298077554;1.0000024217171748
0.728653;1.0799140030593062;0.41668563398074;0.3858600091424338;0.2870095129599105;0.2657789333717882;1.0865523025140602;1.0000085366636748;9.999998247482528;0.41674640808514873;0.4519942950634164;0.4519892987185374;0.38355742428142503;0.2690899628496298;0.46853218845324085;1.0000022517755367
0.738653;1.0799139576416033;0.41668568114341087;0.3858599890312024;0.2870095004631175;0.2657789136540082;1.0865522996033186;1.0000084342029472;9.999998135653096;0.4167464084576727;0.4519943853330148;0.4519892792292385;0.3835573950929539;0.2690899003523538;0.468532304546529;1.000002078799064
0.748653;1.0799139121034154;0.41668573033006157;0.3858599679623384;0.2870094901819215;0.26577889142210437;1.0865522958440708;1.0000083338343788;9.999997947648378;0.4167464118950668;0.4519944734977428;0.45198925965562575;0.3835573664791539;0.2690898399352554;0.4685324210421886;1.0000019022415705
0.758653;1.0799138668136008;0.4166857814236372;0.38585994599431617;0.2870094821156227;0.26577886658839095;1.0865522913136785;1.0000082358882747;9.999997684976496;0.41674641844436205;0.45199455960645674;0.45198924024033416;0.3835573383153113;0.2690897817052525;0.46853253765008984;1.0000017217663217
0.768653;1.0799138223292724;0.4166858343338475;0.3858599232045042;0.2870094762536752;0.2657788390856867;1.0865522859100878;1.0000081405646286;9.99999735016019;0.4167464281076727;0.45199464367556813;0.45198922119591683;0.3835573104503777;0.2690897258008285;0.46853265403418093;1.0000015372872153
0.778653;1.0799137792869855;0.41668588896726994;0.3858598996653213;0.2870094726023942;0.26577880886232663;1.0865522794914262;1.0000080479110984;9.999996946064835;0.41674644085978524;0.45199472567082644;0.45198920269724413;0.3835572827537838;0.2690896723473399;0.4685327698189434;1.0000013489536856
0.788653;1.0799137382886617;0.4166859451997054;0.385859875394906;0.2870094711989315;0.26577877587693527;1.0865522719304324;1.0000079578516534;9.999996475249306;0.4167464566485114;0.451994805492181;0.45198918489240003;0.38355725510567773;0.26908962141782666;0.4685328846171538;1.0000011570557037
0.798653;1.0799136998289116;0.41668600288270824;0.38585985033752235;0.2870094721004373;0.2657787401017642;1.08655226310714;1.0000078702778883;9.999995939966762;0.41674647540522897;0.4519948830039404;0.45198916789485594;0.38355722738018616;0.2690895730069786;0.468532998102294;1.0000009618760008
0.808653;1.0799136642761507;0.41668606187261553;0.38585982438669275;0.28700947534111165;0.26577870153302613;1.0865522529402671;1.0000077851100988;9.999995342090594;0.41674649705502714;0.4519949580794144;0.4519891518038229;0.3835571994473951;0.26908952701709105;0.46853311005081927;1.000000763544394
0.818653;1.079913631937208;0.41668612205626165;0.3858597974060359;0.2870094809027995;0.2657786602054965;1.0865522414298139;1.0000077023118885;9.999994682822324;0.4167465215188845;0.4519950306009871;0.4519891367567771;0.3835571711742885;0.2690894832799423;0.4685332203018997;1.0000005619912926
0.828653;1.0799136031373235;0.4166861833589308;0.38585976923947046;0.28700948872340576;0.26577861620293947;1.0865522286589042;1.0000076218423384;9.999993962581927;0.41674654872464745;0.45199510044732816;0.4519891229294135;0.3835571424155733;0.2690894416041578;0.46853332872802267;1.0000003570290086
0.838653;1.0799135782099187;0.4166862457135788;0.3858597397374874;0.2870094987212156;0.2657785696564366;1.0865522147802738;1.0000075435701599;9.999993180825152;0.41674657861397363;0.45199516750647106;0.4519891105008961;0.38355711302039386;0.2690894018082271;0.46853343528599706;1.0000001484809526
0.848653;1.0799135574198846;0.41668630900595405;0.3858597087908628;0.2870095108103668;0.2657785207447118;1.0865521999957897;1.0000074672829458;9.999992335807299;0.4167466111345042;0.45199523168520384;0.4519890996518738;0.38355708285354784;0.26908936372006964;0.4685335400633366;0.9999999362684263
0.858653;1.0799135409661391;0.41668637305025424;0.3858596763466776;0.28700952488758247;0.2657784696942534;1.0865521845451462;1.0000073927295652;9.999991424975832;0.41674664623660107;0.45199529289781953;0.45198909055822484;0.3835570517908325;0.2690893271724909;0.4685336432591905;0.9999997204490649
0.868653;1.0799135291196331;0.41668643760678237;0.3858596424030349;0.2870095408141469;0.2657784167548679;1.0865521687243682;1.00000731956165;9.999990445528857;0.41674668388028685;0.45199535104832106;0.45198908335684973;0.38355701969729167;0.26908929202848547;0.46853374513085133;0.9999995012535597
0.878653;1.0799135223439476;0.4166865024085991;0.3858596070074181;0.28700955841679093;0.26577836216575046;1.0865521529132796;1.0000072472730872;9.999989394496508;0.41674672404865476;0.4519954060164638;0.4519890781334719;0.38355698643356667;0.26908925821282753;0.4685338459096308;0.999999279111854
0.888653;1.0799135212505169;0.4166865671916084;0.3858595702761214;0.28700957749185607;0.2657783061413227;1.0865521375482692;1.0000071752279487;9.999988269586218;0.41674676674345507;0.45199545764916776;0.4519890749316615;0.3835569518861371;0.26908922570095267;0.46853394572779;0.9999990546465501
0.898653;1.0799135264491049;0.4166866317260456;0.3858595324007789;0.28700959782942376;0.2657782488677521;1.0865521230162523;1.0000071027593875;9.999987070885552;0.4167468119510507;0.45199550576338154;0.45198907374012753;0.38355691597411373;0.26908919445975815;0.46853404462940035;0.9999988286711571
0.908653;1.0799135384254992;0.41668669582342327;0.3858594936176662;0.2870096192614835;0.26577819050124246;1.0865521096034128;1.0000070292896381;9.999985801276063;0.41674685962527364;0.45199555017164245;0.451989074472769;0.38355687861977844;0.2690891643953035;0.4685341426194549;0.9999986021705677
0.918653;1.0799135574876884;0.41668675933422983;0.38585945417069284;0.2870096416681004;0.2657781311851788;1.086552097553041;1.0000069543773842;9.999984465068762;0.416746909697857;0.4519955907125883;0.4519890769967895;0.3835568397247525;0.2690891353605483;0.46853423968153396;0.999998376180112
0.928653;1.0799135837784515;0.41668682216075026;0.3858594142996196;0.28700966492749147;0.26577807108829393;1.0865520870806589;1.0000068776961586;9.99998306667099;0.41674696208352424;0.45199562724433556;0.4519890811981149;0.38355679917290847;0.26908910720761564;0.468534335761855;0.999998151645211
0.938653;1.07991361735168;0.4166868842548002;0.3858593742451813;0.2870096888933915;0.265778010433737;1.0865520782997928;1.0000067990069026;9.99998161090494;0.4167470166729679;0.45199565961977184;0.4519890870104936;0.3835567568462566;0.2690890798241259;0.4685344307548727;0.9999979293988451
0.948653;1.0799136582692825;0.41668694559211145;0.38585933425046126;0.28700971341649456;0.26577794950269434;1.086552071169928;1.0000067181157308;9.999980104194726;0.4167470733254451;0.4519956877121719;0.4519890944028282;0.38355671264955593;0.2690890531234529;0.4685345245524227;0.9999977101896705
0.958653;1.0799137066588953;0.41668700615705007;0.3858592945608196;0.2870097383346777;0.26577788861270657;1.086552065506111;1.0000066348392915;9.999978554281059;0.41674713187680634;0.4519957114645538;0.45198910335970116;0.38355666652399745;0.2690890270124053;0.46853461712514366;0.9999974946597366
0.968653;1.079913762711273;0.4166870659389227;0.385859255412785;0.2870097634381947;0.26577782806518746;1.0865520609994692;1.0000065489994907;9.999976968184365;0.4167471921617241;0.4519957308759467;0.45198911385385643;0.38355661844409994;0.26908900136548675;0.46853470853158335;0.999997283310599
0.978653;1.0799138266333108;0.4166871249345461;0.3858592170094427;0.2870097884791345;0.26577776809564807;1.086552057241843;1.0000064603836554;9.99997535028416;0.4167472540302846;0.4519957459360013;0.45198912582470163;0.38355656843314384;0.2690889760159783;0.4685347988503751;0.9999970765132034
0.988653;1.079913898603629;0.4166871831652553;0.385859179520471;0.28700981321847907;0.2657777088707064;1.0865520537720486;1.0000063687097003;9.999973701848019;0.41674731734880455;0.45199575659306196;0.451989139173632;0.3835565165774766;0.26908895077262945;0.46853488810566546;0.9999968745597148
0.998653;1.0799139787866694;0.41668724068569896;0.3858591431043924;0.2870098374627492;0.2657776505243171;1.0865520501514239;1.0000062737170463;9.999972022190605;0.416747381997711;0.4519957627867816;0.45198915376696325;0.3835564630040263;0.26908892545774954;0.46853497623515566;0.9999966776885725
1.008653;1.079914067394601;0.4166872975697132;0.3858591079131257;0.2870098610692659;0.2657775931992883;1.08655204605415;1.0000061752988199;9.999970310635456;0.4167474478751931;0.4519957644905293;0.45198916944118533;0.38355640786001305;0.269088899942214;0.46853506310021;0.9999964860419446
1.018653;1.079914164705012;0.41668735389604283;0.38585907407299974;0.2870098839293039;0.265777537060299;1.0865520412995717;1.0000060735234906;9.999968567596811;0.41674751488905776;0.4519957617093365;0.45198918599133314;0.38355635132277754;0.26908887415565297;0.46853514849663463;0.9999962996417131
1.028653;1.0799142709848868;0.4166874097463729;0.38585904166179014;0.28700990594860964;0.2657774822749772;1.0865520358266676;1.0000059685931897;9.999966794154448;0.41674758293449293;0.4519957544521242;0.4519892031585714;0.3835562936060383;0.2690888480687964;0.4685352321574422;0.9999961184081747
1.038653;1.079914386396571;0.4166874652064317;0.3858590107058891;0.2870099270330559;0.2657774289827656;1.086552029650515;1.0000058608005993;9.999964991201308;0.41674765189318624;0.45199574273017784;0.45198922066475344;0.38355623493351226;0.26908882166645964;0.46853531379331864;0.9999959421693951
1.048653;1.0799145109805537;0.416687520363379;0.38585898120974055;0.28700994708812294;0.26577737726793765;1.0865520227767207;1.000005750482356;9.999963159413635;0.41674772165966506;0.45199572658175663;0.4519892382676969;0.3835561755135691;0.2690887949258668;0.46853539316485837;0.9999957707146028
1.058653;1.0799146447054462;0.4166875752925614;0.385858953186474;0.28700996603282103;0.26577732716514163;1.0865520151324617;1.0000056380289941;9.999961300147755;0.41674779215224256;0.4519957060593292;0.45198925576966503;0.38355611555217245;0.2690887678102791;0.4685354701225505;0.9999956039100656
1.068653;1.0799147875342712;0.416687630031764;0.3858589266398817;0.2870099838180897;0.265777278699507;1.0865520066063183;1.000005523933406;9.99995941575135;0.41674786329833147;0.4519956811682808;0.4519892729775267;0.383556055277543;0.26908874029060226;0.4685355446120887;0.999995441771143
1.078653;1.079914939482149;0.4166876845824845;0.3858589015271403;0.28701000043850766;0.2657772319071931;1.0865519971595514;1.000005408793733;9.999957508527293;0.4167479350077954;0.45199565184839224;0.4519892896642393;0.3835559949372462;0.26908871237443543;0.4685356166642102;0.9999952844495156
1.088653;1.0799151005858845;0.41668773895899147;0.3858588777755836;0.2870100159240171;0.26577718679626927;1.0865519869192184;1.0000052932899535;9.999955580041341;0.4167480071428738;0.4519956180295087;0.4519893055647479;0.3835559347532111;0.2690886841141531;0.4685356863592634;0.9999951321867282
1.098653;1.079915270756467;0.4166877932194668;0.38585885532974507;0.2870100303230838;0.26577714329813884;1.086551976189676;1.0000051781544446;9.999953631849182;0.4167480795098976;0.4519955796801299;0.4519893203969893;0.38355587488065446;0.2690886555964943;0.4685357537752638;0.9999949852539292
1.108653;1.0799154496774266;0.41668784743973;0.3858588341647294;0.2870100437007493;0.26577710128413284;1.0865519653566305;1.0000050641366092;9.99995166630303;0.416748151865716;0.45199553680997184;0.451989333877471;0.3835558154275475;0.2690886269315993;0.46853581892514595;0.9999948438929095
1.118653;1.0799156368579295;0.4166879016770009;0.3858588142712412;0.2870100561406258;0.26577706061782874;1.0865519547592462;1.0000049520103376;9.999949686516977;0.41674822392028277;0.45199548945777346;0.4519893457278022;0.3835557564817872;0.2690885982496815;0.4685358817251293;0.9999947082829648
1.128653;1.0799158317550277;0.4166879559591331;0.3858587956392693;0.2870100677267633;0.26577702117629365;1.086551944663184;1.0000048425891648;9.999947695824089;0.4167482953615887;0.45199543767455813;0.45198935570081605;0.38355569809396906;0.26908856968959494;0.4685359420518698;0.9999945785457799
1.138653;1.079916033837852;0.4166880102897375;0.38585877824804643;0.287010078527557;0.2657769828592056;1.0865519353529554;1.0000047366707632;9.999945696908581;0.4167483658858509;0.4519953814955586;0.45198936361370573;0.3835556402478172;0.26908854138325683;0.46853599981715083;0.9999944548324752
1.148653;1.079916242549913;0.41668806465198066;0.38585876206142966;0.28701008861398747;0.2657769456070489;1.0865519271827941;1.0000046349724843;9.999943691379837;0.416748435178986;0.451995320935382;0.45198936934460826;0.38355558283192115;0.2690885134615928;0.4685360549606077;0.9999943374112418
1.158653;1.0799164572761872;0.4166881190032048;0.3858587470284741;0.28701009808364164;0.2657769093934269;1.0865519204811542;1.0000045381202838;9.999941680245108;0.41674850288974485;0.45199525602792867;0.4519893728020591;0.38355552563451467;0.2690884860701948;0.4685361073961241;0.9999942266472875
1.168653;1.0799166773891558;0.41668817326796576;0.3858587330893303;0.2870101070514104;0.26577687420398816;1.0865519154474312;1.0000044466262774;9.999939664365892;0.41674856865550847;0.45199518685387396;0.45198937388484367;0.3835554683989623;0.26908845936151743;0.46853615698224793;0.9999941230385141
1.178653;1.079916902294921;0.41668822732571614;0.38585872017081974;0.2870101156274921;0.2657768400300031;1.0865519121510674;1.0000043608435283;9.999937644440802;0.416748632160099;0.45199511351254706;0.45198937244504095;0.38355541089216205;0.26908843346890515;0.4685362035290634;0.9999940273304693
1.188653;1.0799171314237896;0.4166882809950574;0.38585870817975115;0.2870101239209222;0.26577680685071065;1.0865519105812622;1.00000428097013;9.999935620912574;0.41674869318930785;0.45199503607788766;0.451989368301652;0.38355535292144216;0.26908840849927473;0.4685362468107658;0.9999939404402554
1.198653;1.0799173641915107;0.4166883340593768;0.3858586970188875;0.2870101320594736;0.26577677461345217;1.0865519107088766;1.0000042070838056;9.999933594041226;0.41674875165033565;0.45199495459780187;0.45198936130290607;0.38355529433268093;0.26908838454498263;0.46853628656761415;0.9999938632052758
1.208653;1.0799175999961759;0.4166883863273789;0.38585868659790884;0.2870101401916634;0.26577674323726685;1.0865519125514003;1.0000041391696801;9.99993156416524;0.41674880753233917;0.45199486913790476;0.4519893513737749;0.3835552350192987;0.26908836168018624;0.46853632254224653;0.9999937962194029
1.218653;1.079917838286428;0.4166884376398044;0.38585867681629055;0.28701014845977335;0.26577671262075986;1.086551916232475;1.0000040771563512;9.999929532194969;0.4167488608473639;0.4519947798175416;0.45198933852159767;0.383555174906278;0.26908833994594433;0.4685363545412217;0.9999937398339545
1.228653;1.0799180786359899;0.4166884878074869;0.38585866755422177;0.28701015696624943;0.26577668265731513;1.0865519220005004;1.000004020920359;9.999927500033333;0.416748911601213;0.4519946868065547;0.4519893228132789;0.38355511391634955;0.26908831935521904;0.46853638246265156;0.9999936942578126
1.238653;1.07991832073238;0.4166885365798162;0.3858586586958305;0.28701016576396027;0.2657766532713569;1.086551930164417;1.0000039702699575;9.999925470703765;0.4167489597870161;0.4519945902875343;0.45198930434699325;0.3835550519576612;0.26908829992256156;0.46853640629816723;0.9999936596564997
1.248653;1.079918564290066;0.4166885836844983;0.3858586501599897;0.2870101748735028;0.2657766244461665;1.0865519409867737;1.0000039249567325;9.999923448610566;0.416749005377289;0.45199449041546386;0.45198928324037024;0.38355498894153717;0.2690882817040723;0.46853642612262714;0.9999936361371705
1.258653;1.0799188089623952;0.41668862886712327;0.3858586419152743;0.28701018431333547;0.2657765962138553;1.0865519546028188;1.000003884675955;9.99992143969308;0.4167490483222799;0.4519943873282655;0.4519892596270288;0.3835549248087214;0.2690882648141749;0.468536442071709;0.9999936236620998
1.268653;1.0799190542705037;0.4166886718876378;0.385858633964988;0.28701019412456436;0.26577656861470667;1.0865519710016565;1.0000038490788243;9.99991945066773;0.41674908857646714;0.45199428119798696;0.451989233661254;0.383554859523857;0.2690882494076816;0.4685364543228999;0.9999936220440325
1.278653;1.0799192995894007;0.4166887125103132;0.3858586263058733;0.2870102043777751;0.26577654166636094;1.086551990075286;1.0000038178545516;9.999917487703632;0.4167491261523641;0.45199417224743954;0.4519892055507981;0.3835547930583211;0.26908823566484047;0.4685364630636411;0.999993631022609
1.288653;1.079919544209677;0.416688750521194;0.38585861890997947;0.2870102151629748;0.26577651537482555;1.0865520116707925;1.0000037908316686;9.999915555714374;0.4167491611459408;0.4519940607241515;0.4519891755805219;0.38355472540772595;0.2690882237755684;0.4685364684328148;0.999993650341387
1.298653;1.079919787376758;0.41668878574948465;0.38585861174359254;0.2870102265627668;0.2657764897622692;1.086552035582383;1.000003768007838;9.999913658495789;0.41674919370674596;0.4519939468665944;0.45198914408004953;0.38355465661205485;0.26908821389022025;0.4685364704790708;0.9999936798186225
1.308653;1.0799200283164314;0.4166888180563701;0.3858586047924422;0.2870102386213213;0.2657764648773677;1.0865520615521376;1.0000037494806804;9.999911798776388;0.41674922400690373;0.45199383087153316;0.4519891113683962;0.3835545867443043;0.26908820607203954;0.46853646917297337;0.9999937193559515
1.318653;1.0799202663092464;0.41668884730673583;0.38585859807723877;0.2870102513379001;0.26577644079029616;1.0865520893665832;1.0000037353553581;9.999909978177401;0.4167492522213114;0.4519937128901262;0.4519890777198357;0.38355451589043704;0.2690882002890526;0.4685364644538924;0.9999937688462923
1.328653;1.079920500725062;0.4166888733604464;0.38585859163243574;0.287010264693617;0.2657764175827846;1.0865521189461653;1.0000037257018526;9.999908197934696;0.4167492784955924;0.45199359305573666;0.45198904335668455;0.38355444413620443;0.26908819642407805;0.4685364562875333;0.9999938280945815
1.338653;1.0799207309654923;0.41668889607533444;0.3858585854625689;0.2870102786729328;0.2657763953444383;1.0865521503194038;1.0000037205518957;9.999906459669107;0.4167493029310932;0.45199347151215347;0.4519890084587738;0.38355437156369415;0.2690881942964431;0.4685364447106541;0.9999938967900364
1.348653;1.079920956387841;0.41668891530213537;0.3858585795318099;0.2870102932454885;0.26577637418811356;1.086552183611214;1.0000037199163052;9.999904765231413;0.4167493256155964;0.4519933484299535;0.4519889731616474;0.38355429826190424;0.26908819369758846;0.468536429819678;0.999993974482953
1.358653;1.0799211762822025;0.41668893090030407;0.3858585737842148;0.287010308350417;0.2657763542744702;1.086552219086876;1.0000037238100163;9.999903116390705;0.41674934667748137;0.4519932240114056;0.451988937557973;0.3835542243302902;0.2690881944121504;0.4685364117115933;0.9999940606639743
1.368653;1.079921389940945;0.41668894278952845;0.3858585681716328;0.28701032393042075;0.26577633580950627;1.086552257093629;1.0000037322663937;9.99990151521261;0.4167493663276381;0.4519930984951551;0.45198890174380546;0.3835541498680381;0.2690881962193788;0.4685363904495836;0.9999941549116752
1.378653;1.0799215967551312;0.41668895098470915;0.3858585626741748;0.287010339976808;0.2657763190131603;1.0865522979397548;1.0000037453390558;9.999899964671071;0.4167493848653288;0.45199297215670364;0.45198886585976344;0.3835540749745464;0.26908819888951196;0.46853636608643284;0.9999942568879465
1.388653;1.0799217962130632;0.41668895558004276;0.3858585573004723;0.2870103565330714;0.26577630409380504;1.0865523418512784;1.000003763091479;9.999898468416168;0.41674940263365934;0.4519928453005742;0.4519888300723368;0.3835539997537142;0.26908820218087837;0.4685363387057345;0.999994366212544
1.398653;1.0799219878346624;0.4166889567169925;0.38585855208077946;0.2870103736665097;0.26577629122608637;1.086552388956262;1.000003785566643;9.99989702984336;0.4167494199515602;0.451992718247901;0.4519887945395385;0.38355392430883967;0.26908820583980253;0.46853630842025346;0.9999944823881651
1.408653;1.0799221711442801;0.4166889545779588;0.385858547055907;0.28701039144160356;0.26577628053367014;1.0865524392420345;1.0000038127527309;9.999895651708039;0.4167494370772744;0.45199259130858244;0.4519887593961509;0.3835538487433783;0.26908820959806684;0.46853627533158254;0.9999946048249644
1.418653;1.0799223456826827;0.4166889493989509;0.38585854226906474;0.28701040991900645;0.26577627210068355;1.0865524925627452;1.0000038445841135;9.999894336124681;0.4167494542056833;0.45199246475002147;0.4519887247444515;0.383553773165477;0.2690882131805017;0.46853623954019813;0.9999947329161072
1.428653;1.079922511032144;0.4166889414799815;0.3858585377745189;0.28701042917957065;0.26577626598326104;1.0865525487421173;1.0000038809414025;9.999893084258257;0.4167494714651669;0.4519923387786938;0.45198869064367275;0.3835536976943549;0.2690882163401639;0.46853620121589484;0.9999948660856207
1.438653;1.0799226668764477;0.4166889311921492;0.3858585336415758;0.2870104493304782;0.26577626219863515;1.0865526077028547;1.0000039215892316;9.999891896282422;0.41674948890902985;0.45199221353540636;0.4519886571015861;0.38355362245953883;0.26908821890134177;0.4685361606052123;0.9999950038286292
1.448653;1.0799228130997671;0.41668891897031934;0.3858585299471123;0.28701047046313;0.26577626072728455;1.0865526695370835;1.0000039661114948;9.999890771983186;0.4167495065148291;0.4519920891155953;0.45198862408428586;0.3835535475679856;0.2690882207780064;0.4685361179330489;0.9999951457795089
1.458653;1.0799229498157028;0.4166889052798765;0.38585852678414856;0.2870104926013736;0.26577626153542777;1.0865527344801313;1.0000040139214241;9.999889711470194;0.4167495242079261;0.45199196560555877;0.45198859155265725;0.3835534730676856;0.2690882219607709;0.46853607333032715;0.9999952917525119
1.468653;1.0799230772634507;0.41668889056853253;0.3858585242766613;0.28701051569088504;0.26577626458517384;1.0865528028023455;1.0000040643513075;9.999888715515581;0.4167495418989598;0.4519918430985856;0.4519885594928924;0.3835533989501626;0.2690882224892454;0.4685360268825332;0.9999954417039848
1.478653;1.079923195692017;0.4166888752309811;0.3858585225582605;0.28701053963476597;0.265776269829464;1.0865528746836268;1.0000041167723719;9.99988778579682;0.41674955950012543;0.45199172167296775;0.45198852792624156;0.3835533251875823;0.2690882224199614;0.4685359786972347;0.9999955956155969
1.488653;1.07992330530888;0.4166888596175883;0.3858585217298424;0.2870105643381202;0.26577627721298686;1.0865529501520133;1.000004170640394;9.999886925183283;0.41674957692666376;0.451991601349727;0.451988496918545;0.3835532517775229;0.2690882217919891;0.46853592890407875;0.999995753381022
1.498653;1.079923406247199;0.41668884406680623;0.385858521856578;0.28701058971915167;0.2657762866730949;1.086553029115318;1.0000042254341133;9.999886137322175;0.41674959411410356;0.45199148206165735;0.451988466567681;0.3835531787638776;0.2690882206155373;0.4685358776575402;0.9999959148072206
1.508653;1.0799234985500008;0.416688828911334;0.3858585230141857;0.2870106156995395;0.2657762981221116;1.086553111403669;1.0000042806159293;9.999885425635968;0.41674961104821845;0.451991363656971;0.4519884369543456;0.38355310624255234;0.2690882188846743;0.46853582515958175;0.9999960796904709
1.518653;1.0799235821861584;0.4166888144632473;0.385858525334434;0.2870106422090081;0.2657763114327036;1.0865531967399336;1.0000043356933728;9.99988479265044;0.4167496277625102;0.45199124594241785;0.45198840811050855;0.38355303435254584;0.2690882165745921;0.4685357716399674;0.9999962478341733
1.528653;1.079923657099403;0.41668880101416433;0.38585852899922907;0.2870106691924501;0.26577632646237526;1.0865532847377823;1.000004390240512;9.999884239823702;0.41674964429494354;0.4519911287268944;0.4519883800144957;0.38355296322648;0.2690882136320755;0.46853571730691557;0.9999964190097375
1.538653;1.0799237232941852;0.4166887888533572;0.38585853419377497;0.2870106965984402;0.26577634310148346;1.0865533750426606;1.0000044438370133;9.999883767974016;0.4167496606806604;0.45199101183063894;0.4519883525675894;0.38355289295090905;0.2690882099943703;0.46853566232483135;0.9999965929598915
1.548653;1.0799237809167792;0.4166887782823779;0.38585854107355455;0.28701072436007674;0.26577636129373955;1.0865534674885775;1.0000044960758379;9.999883378044892;0.41674967698941917;0.4519908950912513;0.4519883255808614;0.38355282356669734;0.2690882056115198;0.4685356068451247;0.9999967694477857
1.558653;1.0799238303119005;0.4166887696123365;0.3858585497571301;0.28701075239845963;0.26577638102073337;1.0865535621074054;1.0000045465994032;9.999883071122682;0.41674969333095313;0.4519907783881012;0.4519882988060728;0.38355275507659353;0.26908820043418336;0.468535551058637;0.9999969483108222
1.568653;1.0799238719929947;0.4166887631299161;0.3858585603247787;0.2870107806486535;0.26577640228072175;1.0865536589969116;1.0000045950264131;9.999882847704365;0.416749709837675;0.4519906616523377;0.4519882719781545;0.38355268747509375;0.2690881943848033;0.4685354952009522;0.9999971295515994
1.578653;1.0799239064374366;0.4166887590439505;0.38585857281759744;0.28701080905897636;0.2657764250617794;1.0865537581665585;1.0000046408322611;9.99988270709328;0.4167497266588106;0.4519905448461912;0.4519882448655149;0.3835526207949279;0.26908818734463286;0.46853543950880266;0.999997313430202
1.588653;1.0799239338885391;0.4166887574719788;0.3858585872321634;0.28701083756885765;0.2657764493069933;1.0865538595311888;1.0000046833020477;9.99988264712274;0.4167497439457619;0.45199042793559097;0.4519882173184408;0.38355255512975456;0.2690881791596803;0.4685353841769277;0.99999750042128
1.598653;1.0799239543857428;0.4166887584716305;0.38585860350740553;0.2870108661183438;0.26577647490164896;1.0865539630311876;1.0000047215790164;9.999882664473692;0.4167497618381317;0.4519903108779451;0.4519881892798033;0.3835524906363523;0.2690881696543968;0.46853532931301095;0.9999976910366906
1.608653;1.0799239678766384;0.4166887620661763;0.38585862152037453;0.2870108946618597;0.26577650169464156;1.0865540686815887;1.000004754775948;9.99988275570178;0.4167497804592084;0.45199019362628073;0.45198816077926335;0.38355242751908925;0.26908815864927094;0.4685352749000756;0.9999978856928184
1.618653;1.0799239742338338;0.4166887682630014;0.38585864110638496;0.2870109231496392;0.2657765295262437;1.0865541765430633;1.0000047820772198;9.999882917932963;0.4167497998988544;0.4519900761448376;0.45198813192278303;0.3835523659922652;0.2690881459804808;0.46853522080945076;0.9999980847133745
1.628653;1.0799239732585713;0.4166887770677847;0.3858586620862451;0.2870109515109925;0.26577655823412;1.0865542866785853;1.000004802766133;9.999883148219274;0.4167498201909655;0.45198995843293666;0.45198810284911967;0.3835523062362442;0.26908813151023175;0.4685351668426443;0.9999982883688908
1.638653;1.0799239647223677;0.41668878848013263;0.3858586842935381;0.2870109796571193;0.265776587649304;1.0865543990634245;1.000004816193593;9.999883442371383;0.41674984131519804;0.4519898405471819;0.4519880736702328;0.38355224837673607;0.2690881151293365;0.4685351127640092;0.9999984968653741
1.648653;1.079923948410012;0.41668880248386714;0.3858587076005552;0.2870110074932535;0.26577661759846516;1.0865545135405361;1.0000048217326023;9.999883795182711;0.4167498632337353;0.45198972259168385;0.45198804444244145;0.3835521925117613;0.26908809675849354;0.46853505833917886;0.9999987103015158
1.658653;1.0799239241879306;0.41668881904670985;0.3858587319221293;0.28701103494265007;0.26577664790713695;1.0865546299174182;1.0000048187602475;9.999884201889069;0.4167498859337704;0.4519896046682018;0.4519880151831608;0.3835521387532277;0.2690880763355407;0.4685350033876288;0.9999989286393056
1.668653;1.079923892063354;0.41668883813443963;0.3858587572142417;0.28701106197656495;0.26577667841028785;1.086554748080678;1.000004806674202;9.999884658966272;0.41674990943224083;0.45198948684797013;0.45198798589560824;0.38355208723561335;0.2690880537899665;0.4685349478157737;0.999999151684719
1.678653;1.0799238521683852;0.41668885972709313;0.3858587834792759;0.28701108864102925;0.2657767089725515;1.0865548680028063;1.000004784899154;9.999885163528035;0.4167499337496253;0.4519893691911165;0.4519879565576284;0.38355203809917227;0.26908802903668977;0.4685348915999821;0.9999993790738044
1.688653;1.0799238047098565;0.4166888838142177;0.3858588107493569;0.28701111505646376;0.2657767395049114;1.0865549896761246;1.0000047529310043;9.999885711751483;0.4167499588878128;0.45198925175196;0.4519879271108788;0.3835519914736635;0.26908800200343835;0.46853483475007957;0.9999996103168667
1.698653;1.079923749957432;0.4166889103843639;0.3858588390606106;0.28701114136031536;0.2657767699661818;1.0865551130360669;1.0000047104286316;9.999886297994315;0.41674998482103665;0.4519891345637906;0.4519878974983299;0.38355194746488325;0.269087972655727;0.46853477730195536;0.9999998448937893
1.708653;1.0799236883043204;0.4166889394341487;0.38585886844885703;0.28701116764429685;0.2657768003471181;1.0865552379116439;1.0000046572069805;9.999886915935026;0.41675001149871144;0.45198901764313415;0.45198786770853655;0.3835519061377342;0.2690879409976874;0.4685347193294875;1.0000000822974018
1.718653;1.0799236203239206;0.41668897097789687;0.3858588989492348;0.28701119394916424;0.26577683065797386;1.0865553640443306;1.0000045931728976;9.999887559952501;0.41675003885797934;0.45198890099305755;0.4519878377716113;0.3835518675335159;0.26908790706951435;0.4685346609471884;1.000000321993748
1.728653;1.079923546704562;0.41668900504359774;0.38585893060286214;0.2870112202826286;0.2657768609190619;1.0865554911231847;1.0000045183462176;9.999888225039731;0.41675006684773264;0.45198878460618735;0.4519878077112559;0.3835518317467172;0.269087870934024;0.4685346022926265;1.0000005633738285
1.738653;1.079923468134157;0.41668904166489495;0.3858589634906044;0.2870112466216249;0.2657768911288145;1.086555618759088;1.0000044328617694;9.999888906478951;0.41675009545654795;0.45198866850284375;0.4519877774921267;0.3835517989771575;0.269087832636456;0.46853454349093826;1.0000008057492238
1.748653;1.0799233852309795;0.4166890808696734;0.38585899774096133;0.28701127291968154;0.26577692123910557;1.086555746483488;1.0000043368673952;9.99988960027842;0.4167501247076193;0.4519885527716505;0.4519877470004099;0.3835517694824892;0.26908779217246886;0.4685344846268925;1.0000010483914985
1.758653;1.0799232984478395;0.41668912267468056;0.38585903347290934;0.28701129912679835;0.265776951177233;1.0865558738198144;1.0000042304506693;9.999890303443085;0.416750154609906;0.4519884375661133;0.4519877160609242;0.3835517434899213;0.26908774950627196;0.4685344257450336;1.000001290555315
1.768653;1.0799232079662666;0.4166891670850955;0.38585907074220704;0.2870113251895565;0.26577698087792057;1.0865560003142138;1.0000041136657083;9.999891013458502;0.4167501851141968;0.4519883230628131;0.45198768445104825;0.3835517211488622;0.2690877046295965;0.46853436685982175;1.0000015314430146
1.778653;1.0799231137076644;0.4166892140814186;0.385859109550538;0.2870113510321236;0.26577701028612055;1.086556125499175;1.0000039865556383;9.999891727685522;0.4167502161216914;0.4519882094062642;0.45198765190207707;0.383551702538094;0.2690876576071828;0.4685343079752624;1.00000177020331
1.788653;1.0799230154422945;0.41668926361263264;0.38585914987592956;0.2870113765492301;0.2657770393495022;1.0865562488559626;1.0000038491334047;9.999892443348802;0.41675024751430834;0.45198809667751755;0.4519876181197423;0.38355168771132647;0.26908760857000313;0.46853424914972425;1.0000020059891603
1.798653;1.0799229128718904;0.416689315619481;0.3858591916823795;0.2870114016132782;0.26577706801337403;1.0865563698170777;1.000003701426522;9.99989315804702;0.41675027914778007;0.4519879849081227;0.4519875828065478;0.3835516767495353;0.269087557674246;0.46853419054281575;1.0000022379824391
1.808653;1.0799228056559749;0.4166893700556028;0.38585923491912455;0.2870114260921637;0.265777096209364;1.086556487808622;1.0000035435827166;9.999893870369773;0.41675031084036146;0.45198787411964725;0.4519875456671208;0.38355166978281496;0.26908750506873896;0.4685341323537733;1.0000024654111908
1.818653;1.079922693458351;0.4166894268845719;0.38585927951955534;0.28701144987231036;0.2657771238490911;1.0865566022656772;1.0000033759226001;9.99989458030205;0.4167503423977055;0.45198776436113386;0.4519875064121334;0.3835516669707065;0.2690874508914563;0.46853407474143083;1.0000026876072272
1.828653;1.0799225760119695;0.4166894860796423;0.3858593254070669;0.28701147286223627;0.26577715083853964;1.0865567125965838;1.0000031989238707;9.999895289390482;0.41675037362724443;0.4519876557131732;0.45198746474690477;0.3835516684596943;0.2690873952861976;0.46853401783310294;1.0000029040564766
1.838653;1.0799224531352491;0.4166895476213459;0.38585937249524754;0.287011494973002;0.26577717710091153;1.0865568181783902;1.0000030131577016;9.999896000634902;0.4167504043386139;0.4519875482514261;0.45198742036941314;0.38355167434614784;0.26908733842299754;0.4685339617654526;1.0000031144245132
1.848653;1.07992232471602;0.4166896114917484;0.38585942067397894;0.2870115161040859;0.265777202571792;1.0865569184246384;1.0000028191884809;9.999896717859599;0.4167504343778485;0.4519874420274831;0.4519873730298642;0.38355168466151357;0.26908728051057157;0.46853390667998274;1.0000033185375308
1.858653;1.0799221907092855;0.4166896777029233;0.3858594698012176;0.2870115361475574;0.2657772271667583;1.0865570128479773;1.0000026175199797;9.999897444713113;0.41675046365750934;0.4519873370874151;0.45198732259425733;0.38355169937919315;0.2690872217960489;0.468533852692919;1.000003516270436
1.868653;1.0799220511636058;0.41668974633295136;0.38585951968774207;0.28701155499556696;0.2657772507680645;1.086557101061985;1.0000024086340313;9.999898183868034;0.41675049213373627;0.4519872334702609;0.45198726903264025;0.38355171843152236;0.2690871625574455;0.4685337998886595;1.0000037074302566
1.878653;1.0799219062336045;0.4166898175092407;0.3858595700868009;0.2870115725412107;0.2657772732349169;1.0865571827502603;1.0000021930500882;9.999898936670201;0.4167505197683204;0.45198713118618855;0.4519872123748592;0.38355174172612183;0.26908710308809325;0.46853374832596645;1.0000038917571061
1.888653;1.079921756125302;0.4166898913568666;0.38585962071992275;0.28701158868747323;0.26577729441399234;1.0865572576281672;1.0000019713294375;9.999899702969444;0.41675054650524784;0.4519870302266475;0.45198715269856876;0.38355176916420214;0.26908704367495456;0.46853369803165457;1.0000040689956071
1.898653;1.0799216010190034;0.41668996796630214;0.3858596712979396;0.28701160337863324;0.2657773141530421;1.08655732544179;1.0000017440575817;9.99990048117162;0.4167505722480926;0.4519869306003224;0.45198709012938115;0.3835518006584392;0.26908698458283054;0.4685336489977315;1.0000042389620534
1.908653;1.0799214410377962;0.41669004738493187;0.38585972152820425;0.2870116166212583;0.26577733230153444;1.0865573860313957;1.0000015118817187;9.99990126893573;0.41675059684594723;0.4519868323604329;0.4519870248246096;0.3835518361300911;0.2690869260535889;0.46853360119539605;1.0000044015867764
1.918653;1.0799212762612356;0.41669012960441176;0.385859771136011;0.2870116284576159;0.2657773486904203;1.0865574393580335;1.0000012755349745;9.999902064163054;0.41675062010758146;0.4519867356284005;0.451986956955538;0.38355187548174063;0.26908686833109763;0.46853355460437374;1.0000045569021934
1.928653;1.079921106738834;0.4166902145502706;0.385859819862876;0.28701163892127896;0.2657773631360196;1.0865574854226918;1.0000010357355076;9.999902865635251;0.41675064183044674;0.4519866406151139;0.4519868866970077;0.3835519185708311;0.2690868116908435;0.4685335092383946;1.0000047050026215
1.938653;1.0799209324619576;0.4166903021061476;0.38585986744184597;0.287011648029604;0.2657773754868827;1.0865575241998064;1.0000007930598025;9.999903672895583;0.4167506618211131;0.45198654760035095;0.4519868142109298;0.3835519652043412;0.26908675643747637;0.46853346514854816;1.000004846035358
1.948653;1.0799207533122537;0.4166903921559562;0.3858599136092418;0.2870116558162489;0.2657773856713812;1.0865575556766585;1.0000005479576355;9.999904485346596;0.4167506799213042;0.45198645687339617;0.451986739623019;0.38355201515198317;0.26908670287543224;0.4685334224235216;1.0000049801812367
1.958653;1.0799205690194869;0.4166904845967528;0.38585995813537294;0.2870116623543495;0.2657773937114349;1.0865575799121094;1.0000003008802207;9.999905301425486;0.41675069604494525;0.45198636868717246;0.4519866630121103;0.383552068167818;0.2690866512690859;0.4685333811825197;1.000005107572956
1.968653;1.0799203791757461;0.4166905793284911;0.38586000081940897;0.28701166774364173;0.26577739970026115;1.0865575970365886;1.0000000523879766;9.999906118204484;0.4167507101923275;0.45198628323095785;0.4519865844120334;0.3835521240084602;0.26908660180839244;0.4685333415457915;1.000005228231212
1.978653;1.0799201833578622;0.41669067624603384;0.38586004146568126;0.28701167208730033;0.2657774037566234;1.0865576071915135;0.9999998031777818;9.999906931489631;0.41675072243363254;0.45198620060383266;0.4519865038088732;0.3835521824206323;0.26908655459717357;0.4685333036107486;1.0000053420679604
1.988653;1.0799199812543334;0.41669077523529024;0.3858600798850661;0.28701167547661155;0.2657774059916043;1.086557610446127;0.9999995540633788;9.999907736926758;0.41675073287701125;0.45198612081965595;0.4519864211467882;0.3835522431067645;0.26908650965663444;0.46853326744569757;1.0000054489155719
1.998653;1.079919772670159;0.4166908761706016;0.3858601159143036;0.2870116779829921;0.265777406511727;1.086557606779835;0.999999305966515;9.99990853120402;0.41675074163062775;0.45198604386565766;0.45198633636691105;0.38355230573114807;0.2690864669484065;0.46853323309494405;1.0000055485919035
2.008653;1.0799195574508187;0.4166909789014032;0.3858601494210572;0.2870116796641662;0.26577740543425593;1.0865575961637244;0.9999990598887134;9.999909312225322;0.41675074878272217;0.4519859697425833;0.45198624944456384;0.3835523699627566;0.2690864264157136;0.4685332005967499;1.0000056409995346
2.018653;1.0799193354133474;0.4166910832319352;0.38586018028998315;0.28701168058311;0.26577740289001717;1.0865575786437103;0.9999988168240466;9.99991007888997;0.4167507544055804;0.45198589842541986;0.45198616036779127;0.38355243549362994;0.2690863879913129;0.46853317000060823;1.000005726220647
2.028653;1.0799191063749307;0.41669118891634466;0.38586020840882973;0.2870116808269036;0.26577739900670055;1.0865575543361905;0.9999985776884277;9.999910830909402;0.41675075856694993;0.4519858298262124;0.4519860690951936;0.38355250203431607;0.26908635156838634;0.4685331413595096;1.0000058045764795
2.038653;1.0799188702859495;0.41669129567028257;0.38586023366907474;0.28701168051456877;0.26577739387987226;1.0865575233953713;0.999998343323398;9.99991156817259;0.4167507613351047;0.45198576384088757;0.4519859755603959;0.38355256931176807;0.2690863170010126;0.4685331146975074;1.0000058766053974
2.048653;1.0799186273041972;0.4166914031994644;0.3858602559778359;0.2870116797834718;0.2657773875592766;1.0865574860360785;0.9999981145345597;9.999912289973722;0.4167507627500185;0.4519857004267756;0.4519858797015028;0.3835526370685866;0.2690862841343339;0.4685330899969652;1.0000059429814296
2.058653;1.079918377711957;0.416691511238942;0.3858602752787497;0.28701167876559075;0.2657773800640028;1.086557442572344;0.9999978921079296;9.999912995010394;0.41675076278169965;0.4519856396288664;0.4519857814773233;0.38355270507050854;0.26908625281434834;0.46853306722164695;1.0000060044295722
2.068653;1.0799181217889664;0.41669161956274153;0.3858602915769763;0.287011677586966;0.2657773714145003;1.086557393380211;0.9999976767852293;9.999913682151606;0.41675076135135597;0.4519855815415382;0.4519856808604649;0.3835527731291199;0.2690862228860029;0.4685330463169015;1.0000060616553244
2.078653;1.079917859807248;0.41669172796641885;0.3858603049408563;0.28701167637942515;0.2657773616551914;1.086557338817696;0.9999974692179094;9.999914351073235;0.4167507583996707;0.4519855262568983;0.45198557782372184;0.38355284112187193;0.2690861941957843;0.46853302717858064;1.0000061152915138
2.088653;1.0799175921376456;0.4166918362694162;0.3858603154693078;0.28701167526787974;0.26577735084859566;1.0865572791861908;0.9999972699365846;9.999915002170317;0.41675075390309235;0.45198547384549;0.4519854723625737;0.3835529089902638;0.2690861665943492;0.46853300967474526;1.000006165839491
2.098653;1.0799173193026215;0.41669194434301626;0.3858603232492807;0.287011674351996;0.26577733905514267;1.0865572146562077;0.9999970793724677;9.99991563609595;0.41675074783015786;0.45198542434837036;0.45198536452892196;0.38355297671240096;0.2690861399575279;0.4685329937234414;1.0000062136086556
2.108653;1.0799170419431317;0.4166920521388747;0.3858603283411695;0.2870116737173838;0.2657773263249425;1.0865571451663563;0.9999968978957979;9.999916253193977;0.41675074011999713;0.4519853777607515;0.451985254416693;0.3835530442588565;0.26908611422117784;0.4685329793258995;1.0000062587236465
2.118653;1.0799167607728333;0.4166921596888598;0.38586033081454507;0.2870116734577752;0.26577731270546934;1.0865570704575507;0.999996725804773;9.999916852560947;0.41675073069203405;0.4519853340241373;0.45198514211595087;0.3835531115648432;0.2690860893873753;0.46853296653294246;1.0000063012134859
2.128653;1.0799164765033191;0.4166922670706612;0.3858603307966509;0.2870116736686304;0.2657772982452578;1.086556990220571;0.9999965632847467;9.999917431518718;0.41675071943558545;0.4519852930209303;0.451985027683479;0.3835531785367298;0.2690860654810082;0.468532955412516;1.0000063410415345
2.138653;1.0799161897668754;0.41669237436378637;0.38586032848292523;0.28701167441623865;0.26577728299100706;1.0865569042380492;0.9999964103595492;9.99991798640329;0.41675070621234944;0.4519852545668312;0.451984911145117;0.3835532450660088;0.269086042488015;0.4685329460321976;1.000006378025168
2.148653;1.079915901125745;0.41669248160284955;0.385860324120539;0.2870116757153514;0.2657772669958051;1.086556812456768;0.9999962668532917;9.999918513800568;0.41675069090787487;0.4519852184311677;0.45198479251083673;0.3835533110312122;0.2690860203348783;0.468532938426163;1.0000064118056997
2.158653;1.079915611140388;0.4166925887401451;0.3858603179836892;0.2870116775286675;0.26577725032667376;1.0865567149676918;0.9999961324135844;9.99991901147906;0.4167506734737987;0.45198518439761237;0.4519846717834717;0.38355337630037034;0.2690859989260812;0.4685329325585361;1.0000064419174604
2.168653;1.0799153203852148;0.41669269565340017;0.38586031033392454;0.28701167979121384;0.2657772330571007;1.0865566119268888;0.9999960065280215;9.99991947890657;0.41675065395223915;0.4519851523297132;0.45198454897022183;0.3835534407406973;0.26908597819454405;0.4685329283142383;1.0000064678880067
2.178653;1.0799150293652857;0.41669280218145993;0.385860301388275;0.2870116824395268;0.2657772152629024;1.0865565034763482;0.9999958884899992;9.999919916930109;0.4167506324976389;0.4519851221961015;0.4519844241008622;0.3835535042251462;0.26908595812277647;0.46853292552563924;1.0000064893409955
