time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.188653;1.0799147384311647;0.4166929081336524;0.38586029133110533;0.28701168541106387;0.26577719702445446;1.086556389734024;0.9999957774341337;9.999920326960101;0.416750609343787;0.4519850940466637;0.4519842972384307;0.3835535666446503;0.26908593873038394;0.46853292401923924;1.0000065060170784
2.198653;1.0799144478235596;0.4166930132713353;0.38586028036693315;0.28701168864198623;0.2657771784188761;1.0865562708645506;0.9999956724191135;9.999920710267041;0.416750584734867;0.4519850679535063;0.4519841684771669;0.3835536279323615;0.26908592004914267;0.46853292365820876;1.0000065176938255
2.208653;1.0799141577794837;0.4166931173047823;0.3858602687615127;0.2870116920877002;0.2657771595074965;1.0865561471467815;0.9999955724438598;9.999921067641473;0.41675055889172097;0.4519850439497186;0.4519840379314668;0.38355368808091794;0.2690859020979846;0.46853292436072297;1.000006524115281
2.218653;1.0799138685221872;0.4166932199424332;0.38586025681911745;0.28701169572446794;0.2657771403280862;1.0865560189443404;0.9999954764474558;9.999921399579664;0.4167505320061422;0.4519850220170233;0.4519839057316786;0.3835537471481552;0.269085884853982;0.4685329260845691;1.0000065249666727
2.228653;1.0799135801863737;0.41669332096340816;0.385860244826735;0.28701169952890765;0.2657771208853339;1.086555886656559;0.9999953833473749;9.999921706493996;0.4167505042312748;0.4519850021078183;0.45198377204894685;0.383553805249633;0.26908586824672975;0.46853292880261654;1.0000065199142496
2.238653;1.0799132928307502;0.416693420248868;0.38586023302115857;0.28701170346146065;0.265777101138391;1.0865557508201222;0.9999952920970019;9.999921988509293;0.4167504756734779;0.45198498414671806;0.4519836371327329;0.38355386253250257;0.26908585219604964;0.46853293249865074;1.0000065087222363
2.248653;1.079913006476931;0.41669351776360924;0.3858602215758498;0.2870117074532851;0.2657770809984712;1.0865556122604338;0.9999952017279502;9.999922245152858;0.4167504463880715;0.4519849680253978;0.4519835013117434;0.38355391914962583;0.269085836642447;0.4685329371739114;1.0000064912993682
2.258653;1.0799127211056265;0.41669361351244777;0.385860210603538;0.28701171140224196;0.2657770603462062;1.086555472052576;0.999995111346039;9.999922475318503;0.41675041637540905;0.4519849536171326;0.4519833649468577;0.3835539752504327;0.269085821546837;0.4685329428476633;1.0000064676008558
2.268653;1.0799124366774073;0.41669370749663;0.3858602001872327;0.287011715175454;0.26577703905937894;1.0865553313176497;0.9999950201315373;9.999922677666085;0.41675038559432076;0.4519849407871399;0.4519832283793056;0.38355403097421065;0.2690858068934552;0.4685329495430216;1.0000064375583084
2.278653;1.079912153166622;0.41669379969271353;0.38586019043227415;0.28701171862057706;0.26577701702707957;1.0865551910612856;0.9999949274234519;9.999922851147213;0.4167503539931471;0.45198492938456375;0.4519830919122433;0.3835540864358531;0.269085792687974;0.4685329572620598;1.0000064011547756
2.288653;1.079911870575992;0.416693890055604;0.38586018151954343;0.2870117216022594;0.2657769941404825;1.08655505212979;0.999994832820828;9.999922995055277;0.4167503215253167;0.4519849192373984;0.4519829558182473;0.3835541417250146;0.2690857789446922;0.4685329659779415;1.0000063584962156
2.298653;1.0799115889636148;0.4166939785282634;0.3858601737132385;0.28701172403623626;0.2657769702881249;1.0865549151856688;0.9999947361502205;9.9999231087539;0.4167502881310485;0.45198491015069736;0.451982820343512;0.3835541969298366;0.2690857656919372;0.46853297564496826;1.0000063097523466
2.308653;1.0799113084235747;0.41669406505558504;0.38586016729797473;0.2870117258787351;0.26577694537629326;1.0865547806510605;0.9999946373399836;9.99992319166084;0.41675025371328894;0.45198490189383844;0.45198268569685995;0.3835542521488023;0.26908575297806897;0.46853298619202327;1.0000062551094966
2.318653;1.0799110289938467;0.41669414960939155;0.3858601625213641;0.28701172708764255;0.26577691934310516;1.0865546486990185;0.9999945363421532;9.999923243421906;0.41675021813914664;0.45198489421341437;0.4519825520476296;0.3835543074584975;0.2690857408568905;0.4685329975045972;1.00000619483996
2.328653;1.0799107506032468;0.4166942321919518;0.38586015960172576;0.28701172760103566;0.2657768921415344;1.0865545193202208;0.999994433109686;9.99992326420159;0.4167501812673328;0.451984886889103;0.45198241956232826;0.3835543628780827;0.26908572938156833;0.4685330094361791;1.0000061293237295
2.338653;1.0799104731165863;0.41669431280856806;0.3858601587424551;0.2870117273395131;0.26577686371512427;1.086554392393526;0.9999943276161442;9.999923255129545;0.41675014300061103;0.4519848797757813;0.45198228845710886;0.3835544183782167;0.2690857186117223;0.4685330218407296;1.000006058903257
2.348653;1.0799101964323872;0.41669439145383036;0.38586016011520813;0.28701172621501875;0.26577683399550495;1.0865542677253257;0.9999942198756833;9.999923218150917;0.41675010334263995;0.4519848727874693;0.45198215902030847;0.3835544739145779;0.26908570861312414;0.468533034582152;1.000005983721984
2.358653;1.079909920537935;0.4166944681327266;0.3858601638490186;0.2870117241448293;0.26577680292814265;1.0865541450718;0.9999941098775319;9.99992315500322;0.4167500624008041;0.4519848658509429;0.45198203161221057;0.3835545294526117;0.26908569945381133;0.4685330475123213;1.000005903731161
2.368653;1.0799096454857988;0.4166945428936587;0.3858601700353368;0.2870117210670538;0.2657767705144101;1.0865540241574214;0.9999939975204052;9.999923066598557;0.41675002032678754;0.45198485890319595;0.45198190666475047;0.38355458497528766;0.2690856912021766;0.4685330604633307;1.0000058188317844
2.378653;1.0799093713594496;0.4166946158181931;0.385860178722901;0.28701171694473354;0.26577673683271685;1.0865539047020794;0.999993882635534;9.999922953487687;0.41674997726772856;0.4519848519332534;0.45198178465801647;0.3835546404861423;0.2690856839205202;0.46853307329583005;1.0000057289769506
2.388653;1.0799090982699635;0.4166946869596351;0.3858601898986509;0.287011711758111;0.2657767020037736;1.086553786457623;0.9999937650235042;9.999922816115378;0.4167499333609662;0.4519848449887631;0.4519816660653234;0.3835546960135804;0.26908567765493224;0.4685330859478702;1.0000056341427923
2.398653;1.0799088264008663;0.41669475630964814;0.3858602034818991;0.2870117054889541;0.26577666613807027;1.0865536692248046;0.9999936444965672;9.999922653975144;0.4167498887291736;0.45198483814640117;0.4519815513095782;0.3835547515933784;0.2690856724392803;0.468533098399391;1.0000055342645149
2.408653;1.0799085560511579;0.4166948238312091;0.3858602193440683;0.2870116980929939;0.2657766293254746;1.086553552829216;0.9999935209490796;9.999922465084845;0.4167498434555057;0.45198483150206104;0.45198144073740903;0.38355480724193075;0.2690856683024547;0.46853311058366587;1.0000054292686251
2.418653;1.0799082875378079;0.4166948894971908;0.3858602373467547;0.2870116894822833;0.26577659164791906;1.0865534370868737;0.9999933944144938;9.999922246971472;0.4167497975638797;0.4519848251729378;0.45198133458542505;0.3835548629594729;0.26908566524807004;0.46853312234282635;1.0000053191381455
2.428653;1.079908020997961;0.41669495327651057;0.3858602573873178;0.2870116795496505;0.265776553176936;1.0865533217967138;0.9999932651157157;9.999921997452988;0.4167497510301042;0.4519848192843428;0.4519812329734542;0.38355491873924147;0.2690856632306493;0.46853313345850606;1.0000052038788154
2.438653;1.079907756287654;0.4166950150956935;0.38586027941415385;0.2870116682034543;0.2657765139711629;1.0865532067615802;0.9999931334965848;9.99992171366438;0.41674970382806176;0.45198481395599666;0.45198113593580924;0.3835549745511341;0.2690856621499537;0.468533143714164;1.0000050834603156
2.448653;1.0799074930610195;0.41669507482761536;0.38586030339156174;0.2870116553675333;0.2657764740943057;1.0865530918290505;0.9999930001930187;9.999921391128717;0.41674965597008046;0.45198480929266555;0.4519810434313493;0.38355503032636784;0.2690856618477317;0.46853315293771164;1.0000049578701231
2.458653;1.0799072309618878;0.4166951323044299;0.38586032924662167;0.2870116409626448;0.26577643362793074;1.0865529769334863;0.9999928659827275;9.999921024646902;0.41674960749222345;0.45198480535480307;0.4519809553457957;0.38355508596028515;0.2690856621284496;0.4685331610088938;1.000004827214206
2.468653;1.0799069697481092;0.4166951873417376;0.3858603568375829;0.28701162489564;0.2657763926460158;1.0865528621406715;0.9999927317528217;9.999920609980322;0.4167495584152655;0.4519848021243314;0.45198087152818556;0.38355514132004315;0.2690856628158339;0.46853316785298044;1.000004691755932
2.478653;1.079906709229526;0.4166952397520832;0.38586038596674743;0.28701160707246004;0.2657763511738315;1.086552747704923;0.9999925984452807;9.99992014500505;0.4167495087547227;0.45198479950117426;0.45198079182574874;0.38355519625447;0.26908566379142207;0.4685331734459953;1.0000045519198155
2.488653;1.0799064491250534;0.4166952893225942;0.3858604164278872;0.28701158743764466;0.2657763091788674;1.086552634066357;0.999992466932233;9.999919629982205;0.4167494585775699;0.451984797331415;0.4519807160975326;0.3835552506057501;0.26908566498731223;0.46853317783466114;1.0000044082630952
2.498653;1.0799061890121742;0.4166953358000599;0.38586044805314945;0.2870115659991857;0.2657762665970038;1.0865525217451941;0.9999923379090538;9.999919067031279;0.4167494080329562;0.45198479545154013;0.4519806442347057;0.3835553042177506;0.2690856663667987;0.46853318114692366;1.0000042613723303
2.508653;1.0799059284148063;0.41669537891356284;0.38586048073101986;0.28701154281741775;0.2657762233628461;1.0865524112426497;0.9999922119289605;9.999918459454253;0.41674935731690654;0.45198479371089983;0.4519805761881749;0.38355535694228643;0.2690856679135579;0.46853318356057944;1.0000041117557952
2.518653;1.0799056669604479;0.41669541839150087;0.3858605144082747;0.28701151798627134;0.26577617942884396;1.0865523030220152;0.9999920894894139;9.999917811223428;0.41674930660730397;0.451984791958376;0.4519805119702029;0.38355540864012183;0.26908566962268704;0.46853318524684184;1.0000039598429278
2.528653;1.0799054044804113;0.41669545395753915;0.3858605491134351;0.2870114916231187;0.2657761347691416;1.0865521974718875;0.999991971050335;9.999917126340728;0.41674925602922913;0.4519847900459905;0.45198045161600614;0.38355545917219797;0.26908567149244356;0.46853318634498947;1.0000038060404017
2.538653;1.079905140966253;0.4166954853358516;0.38586058497175346;0.287011463863353;0.26577608937096453;1.0865520948155596;0.9999918569910543;9.999916408374874;0.4167492056686655;0.45198478787123114;0.4519803951392423;0.3835555083875588;0.2690856735158379;0.46853318696629204;1.0000036507230523
2.548653;1.0799048764495673;0.4166955122870181;0.38586062216535894;0.28701143484870884;0.26577604323342296;1.0865519950608784;0.9999917475231235;9.999915660649089;0.4167491556074582;0.45198478540594805;0.45198034251313196;0.38355555612473713;0.2690856756759925;0.4685331871926095;1.0000034942042357
2.558653;1.0799046109498038;0.41669553467202913;0.38586066087885473;0.28701140470668635;0.26577599636438176;1.0865518980229711;0.9999916426404343;9.999914886366826;0.4167491059530029;0.4519847826737599;0.45198029367053155;0.383555602240474;0.26908567796194177;0.4685331870900871;1.0000033367602432
2.568653;1.0799043445310268;0.41669555249088924;0.3858607012748861;0.2870113735386869;0.26577594875818106;1.0865518034426151;0.9999915421816793;9.999914088306364;0.4167490568602243;0.451984779709305;0.4519802485234451;0.38355564664669567;0.2690856803925499;0.4685331867351518;1.000003178622206
2.578653;1.0799040773530753;0.4166955658399587;0.3858607434822747;0.28701134141846707;0.2657759003935731;1.086551711153689;0.9999914459268755;9.999913269242217;0.4167490085356095;0.4519847765464775;0.45198020700194846;0.3835556893242039;0.2690856830111291;0.46853318621117385;1.0000030199194705
2.588653;1.0799038096137716;0.41669557484805586;0.3858607875846931;0.2870113083865982;0.26577585127136155;1.0865516211378303;0.999991353638974;9.999912433135561;0.41674896119165755;0.4519847732226045;0.4519801690726338;0.3835557303040708;0.269085685857607;0.4685331855937483;1.0000028607034344
2.598653;1.0799035414444653;0.4166955796811862;0.3858608336223816;0.28701127444003993;0.26577580143570056;1.086551533440872;0.9999912650694072;9.999911585551184;0.4167489149778415;0.4519847697464549;0.4519801347226995;0.3835557696277853;0.26908568896180696;0.468533184947912;1.0000027010374217
2.608653;1.0799032728737175;0.41669558057452905;0.38586088160742477;0.28701123952683705;0.26577575094895634;1.0865514480513243;0.9999911799790533;9.999910732941103;0.41674886996426996;0.45198476603499765;0.45198010393639504;0.3835558073181132;0.2690856923702522;0.4685331843247793;1.0000025410592472
2.618653;1.0799030038570103;0.41669557781060346;0.3858609315446282;0.28701120357018484;0.2657756998594487;1.0865513648597929;0.9999910981641484;9.999909881839129;0.41674882616917625;0.4519847619118286;0.45198007666823714;0.3835558433729765;0.2690856961743441;0.4685331837516363;1.000002381036486
2.628653;1.0799027343196321;0.41669557164544446;0.3858609834365186;0.28701116651218944;0.26577564819361893;1.0865512837485243;0.9999910194262497;9.999909038774884;0.41674878358413486;0.45198475718935793;0.45198005283256243;0.3835558777688259;0.2690857005080986;0.46853318320777826;1.000002221387444
2.638653;1.079902464203945;0.41669556223765375;0.38586103726411763;0.287011128323332;0.26577559596845013;1.086551204684296;0.9999909435038951;9.999908210651451;0.4167487422014758;0.4519847517079131;0.4519800323338938;0.38355591047496057;0.26908570551710664;0.4685331826065619;1.0000020626126485
2.648653;1.0799021934990514;0.41669554964294897;0.38586109298520854;0.28701108898871;0.26577554319810576;1.0865511277125708;0.9999908700462469;9.999907404715197;0.4167487020344488;0.4519847452697498;0.4519800151039471;0.383555941467777;0.2690857113203992;0.4685331818138498;1.0000019052334346
2.658653;1.0799019222450004;0.4166955338600768;0.3858611505650497;0.2870110485193391;0.2657754898840205;1.0865510528854887;0.9999907986410732;9.999906628155946;0.41674866312304876;0.4519847375924534;0.4519800011066991;0.38355597073318354;0.2690857179874712;0.4685331806688547;1.0000017498185647
2.668653;1.0799016505120085;0.4166955148607057;0.38586120999333945;0.2870110069779471;0.2657754360140463;1.0865509801754267;0.9999907288707157;9.999905887915366;0.41674862553214365;0.45198472838870957;0.451979990312508;0.3835559982777405;0.2690857255383911;0.4685331789963016;1.0000015969955494
2.678653;1.0799013783228442;0.41669549262280564;0.38586127126593084;0.2870109644939364;0.2657753815708753;1.0865509094360264;0.999990660364288;9.999905190483965;0.41674858932401615;0.451984717490106;0.45197998266279416;0.3835560241510778;0.2690857339525037;0.4685331766554768;1.0000014473700216
2.688653;1.0799011055731678;0.4166954671907897;0.38586133436629044;0.2870109212555536;0.2657753265327525;1.086550840423779;0.9999905927945056;9.999904541545307;0.4167485545154423;0.45198470488628006;0.45197997804904305;0.38355604844670027;0.26908574317616163;0.4685331736019416;1.000001301455097
2.698653;1.0799008320501888;0.4166954387050947;0.3858613992849531;0.2870108774820027;0.26577527087206115;1.0865507728221597;0.9999905258320219;9.999903945557335;0.4167485210612977;0.45198469068144387;0.45197997631438364;0.38355607127354946;0.2690857531370455;0.4685331698925729;1.0000011596840652
2.708653;1.0799005575567462;0.41669540737615063;0.3858614660529411;0.2870108334094112;0.26577521455227615;1.0865507062877309;0.9999904591458244;9.999903405294457;0.4167484888700707;0.4519846750234178;0.451979977268982;0.3835560927420349;0.2690857637564959;0.4685331656374321;1.0000010224645957
2.718653;1.0799002820121164;0.41669537344165436;0.3858615347237025;0.2870107893010644;0.26577515752125724;1.0865506405455325;0.9999903924794372;9.99990292204532;0.4167484578196909;0.45198465802755106;0.45197998070742373;0.3835561129902704;0.26908577495266073;0.46853316095362796;1.0000008902356028
2.728653;1.0799000053828085;0.41669533715711465;0.38586160531874114;0.2870107454569608;0.2657750997092848;1.086550575436006;0.9999903257071046;9.99990249661935;0.41674842776415433;0.4519846397375356;0.4519799864178937;0.3835561322080121;0.26908578665194555;0.4685331559461646;1.0000007634916777
2.738653;1.0798997275766753;0.41669529881995726;0.38586167781177444;0.2870107022141061;0.26577504104597843;1.0865505108722002;0.9999902587782106;9.999902130234442;0.4167483985483536;0.45198462015260654;0.4519799941879598;0.38355615061923165;0.2690857988049951;0.46853315071120083;1.0000006427676016
2.748653;1.0798994484856972;0.4166952587681167;0.38586175214971163;0.28701065993679487;0.2657749814955413;1.0865504467972993;0.9999901916084339;9.999901824736193;0.4167483700285065;0.4519845992736844;0.4519800038221356;0.3835561684470625;0.2690858113980314;0.4685331453476376;1.0000005285870857
2.758653;1.0798991680799614;0.4166952173342248;0.38586182828649357;0.28701061899344743;0.2657749210787136;1.0865503831693233;0.9999901240154916;9.999901582208443;0.4167483420892816;0.4519845771101139;0.4519800151497676;0.3835561858920493;0.2690858244652905;0.4685331399485055;1.000000421402224
2.768653;1.0798988864681844;0.41669517480202767;0.385861906223954;0.2870105797243396;0.2657748598580722;1.086550319936923;0.999990055707404;9.999901404489433;0.4167483146602161;0.4519845536552033;0.45198002801271586;0.3835562031227748;0.2690858380788423;0.4685331345702005;1.000000321616509
2.778653;1.0798986039274456;0.4166951313847492;0.3858619860062668;0.287010542415875;0.26577479790698244;1.086550257061368;0.9999899862869099;9.999901293002278;0.4167482877146274;0.4519845288774113;0.4519800422745765;0.3835562202763751;0.26908585231302784;0.4685331292209193;1.000000229616912
2.788653;1.0798983208860222;0.4166950872189319;0.38586206767544273;0.2870105072949438;0.26577473529843265;1.0865501945961014;0.9999899152368971;9.999901248613215;0.41674826124576353;0.45198450274399965;0.45198005784108736;0.3835562374718476;0.2690858672338756;0.46853312388619367;1.0000001457009784
2.798653;1.079898037882781;0.41669504240012417;0.385862151252804;0.2870104745344708;0.2657746721181018;1.0865501326926046;0.9999898419175866;9.999901271567499;0.4167482352604884;0.451984475233639;0.45198007462380685;0.38355625483556666;0.26908588292115765;0.46853311855089674;1.0000000700563245
2.808653;1.0798977554896185;0.41669499703857915;0.38586223673060616;0.28701044427426725;0.2657746084847102;1.0865500714938143;0.9999897656480109;9.999901361929481;0.41674820979910954;0.45198444630055984;0.45198009247278076;0.3835562725376572;0.26908589948132067;0.4685331131917351;1.0000000028443794
2.818653;1.079897474209123;0.4166949512546214;0.3858623240689653;0.2870104166618307;0.2657745445689584;1.086550011001588;0.9999896858354131;9.999901519962195;0.4167481849316179;0.45198441585179044;0.4519801111792107;0.38355629081664944;0.2690859170270832;0.468533107773329;0.9999999441950945
2.828653;1.0798971944353253;0.4166949051294402;0.3858624132125001;0.28701039186428934;0.2657744806038362;1.0865499509883925;0.999989602068662;9.999901745651828;0.4167481607308551;0.45198438380273154;0.4519801305455217;0.3835563099663993;0.2690859356280437;0.46853310226302486;0.9999998941149386
2.838653;1.0798969164812535;0.41669485868869366;0.3858625040883801;0.2870103700232091;0.26577441688968206;1.0865498909766003;0.9999895141670427;9.999902037954248;0.4167481372688989;0.4519843501580017;0.45198015044733775;0.3835563303091615;0.2690859552682851;0.4685330966403312;0.9999998524656217
2.848653;1.0798966406155486;0.41669481193076985;0.38586259659038813;0.28701035120191876;0.2657743537918685;1.086549830241192;0.9999894221604961;9.999902394767243;0.4167481146250982;0.45198431502398223;0.4519801708522641;0.3835563521905772;0.2690859758498728;0.4685330908953449;0.9999998189744403
2.858653;1.0798963671278017;0.4166947648704095;0.3858626905767147;0.2870103353746645;0.2657742917072413;1.0865497678383433;0.9999893262040662;9.999902813519709;0.41674809287510794;0.45198427854944134;0.4519801917953599;0.3835563759858396;0.26908599723105014;0.4685330850248335;0.999999793199181
2.868653;1.0798960964278443;0.41669471755241566;0.3858627858794435;0.2870103224570208;0.26577423101383657;1.0865497027419397;0.9999892265271767;9.999903291640988;0.41674807207209136;0.4519842408761432;0.4519802133479584;0.38355640207808406;0.2690860192533622;0.4685330790299944;0.9999997745624672
2.878653;1.0798958290979244;0.41669467001525523;0.38586288233248334;0.28701031235045366;0.26577417205328574;1.0865496340322482;0.9999891234399597;9.999903826845145;0.41674805223983663;0.451984202122409;0.4519802356099408;0.38355643079914625;0.2690860417462625;0.4685330729024703;0.9999997624589643
2.888653;1.0798955658845202;0.41669462225405207;0.38586297979660766;0.2870103049717861;0.26577411514887606;1.0865495609843445;0.99998901731;9.999904417358652;0.4167480333761467;0.4519841623678961;0.45198025871157355;0.38355646237976815;0.2690860645274848;0.4685330665835907;0.9999997562816395
2.898653;1.0798953076852082;0.4166945742327859;0.3858630781546497;0.2870103002554332;0.26577406061878134;1.086549483041184;0.999988908471896;9.999905061869171;0.41674801545844614;0.45198412165847723;0.45198028281586433;0.3835564969472099;0.26908608739918105;0.46853305993656325;0.9999997554163282
2.908653;1.0798950555586786;0.4166945259275004;0.38586317730937564;0.2870102981411911;0.2657740087690172;1.0865493997591371;0.999988797133862;9.99990575969621;0.4167479984497431;0.45198408003908863;0.4519803081257647;0.38355653455158834;0.269086110148861;0.468533052770545;0.999999759328972
2.918653;1.0798948107187258;0.4166944773463001;0.3858632771884367;0.2870102985661873;0.26577395987903457;1.086549310795943;0.9999886834075427;9.999906511040617;0.4167479822875633;0.45198403757492167;0.4519803348946202;0.3835565751886321;0.2690861325689335;0.46853304488600395;0.9999997676706358
2.928653;1.0798945744491324;0.41669442851119354;0.3858633777171722;0.28701030146667866;0.26577391417992446;1.0865492159454155;0.9999885674695225;9.999907316143961;0.41674796685326665;0.45198399434143594;0.45198036342763154;0.38355661881654063;0.2690861544782143;0.4685330360977768;0.9999997802686331
2.938653;1.0798943480007854;0.4166943794213008;0.38586347878599087;0.2870103067735924;0.2657738718301537;1.0865491151522995;0.9999884496567125;9.999908174332448;0.41674795196070524;0.45198395040706596;0.45198039404487905;0.3835566653816276;0.2690861757298398;0.4685330262283835;0.9999997970059175
2.948653;1.0798941325274836;0.4166943300362682;0.38586358025329875;0.287010314390981;0.2657738329061547;1.0865490084642224;0.999988330397395;9.999909084251208;0.41674793737730476;0.451983905827362;0.4519804270069721;0.38355671483230747;0.2690861962102628;0.4685330151048366;0.9999998176535306
2.958653;1.0798939290306946;0.4166942803181813;0.385863681968682;0.2870103241875241;0.2657737974115742;1.0865488959136675;0.9999882101036821;9.99991004406792;0.41674792285251344;0.4519838606380092;0.45198046246782814;0.3835567670906927;0.26908621584901216;0.4685330025877504;0.9999998417632713
2.968653;1.0798937383343865;0.41669423027502095;0.3858637837869644;0.28701033601390513;0.26577376529727975;1.086548777363628;0.9999880890992778;9.999911051043094;0.416747908136837;0.45198381485444233;0.45198050050935656;0.3835568220087273;0.2690862346381122;0.46853298860337383;0.9999998687990875
2.978653;1.0798935611063083;0.41669417993310076;0.3858638855504993;0.28701034971737055;0.26577373648204855;1.0865486524678496;0.9999879675843194;9.999912101196808;0.4167478929797245;0.451983768507599;0.45198054121709247;0.3835568793595422;0.2690862526223941;0.4685329731354298;0.9999998984226067
2.988653;1.0798933978955552;0.41669412929353616;0.3858639870481304;0.28701036514090494;0.2657737108796087;1.0865485208179588;0.9999878457068992;9.999913188937422;0.4167478771152492;0.4519837216883223;0.45198058470639335;0.3835569388628244;0.2690862698604884;0.4685329562020285;0.9999999305755617
2.998653;1.0798932491525168;0.41669407833579697;0.3858640880012656;0.287010382107029;0.2657736884242188;1.0865483821488486;0.9999877236909476;9.99991430687266;0.41674786027659316;0.45198367454102484;0.45198063108990216;0.3835570002114153;0.26908628640244364;0.46853293788327727;0.9999999652806048
3.008653;1.0798931152171125;0.41669402703539465;0.38586418810612927;0.2870104003959779;0.2657736690553063;1.086548236433848;0.9999876018379361;9.999915446607204;0.4167478422393542;0.4519836272200746;0.4519806804447378;0.3835570630962961;0.26908630229747743;0.46853291835894445;1.0000000024330116
3.018653;1.0798929962939403;0.4166939753666655;0.3858642870889881;0.2870104197480973;0.26577365266502884;1.0865480837778076;0.9999874804624646;9.999916599700715;0.41674782285156875;0.4519835798614469;0.45198073280673323;0.3835571272160382;0.2690863176059074;0.4685328978556713;1.0000000417932968
3.028653;1.0798928924611142;0.41669392330839095;0.38586438473626805;0.28701043989606473;0.2657736390805262;1.0865479242730303;0.9999873599144526;9.999917757421624;0.41674780205123707;0.45198353257624274;0.45198078817433546;0.38355719225087676;0.2690863323936561;0.46853287655013337;1.0000000831191278
3.038653;1.0798928037126991;0.41669387086601567;0.3858644809165967;0.28701046059637525;0.26577362812313654;1.0865477580253489;0.9999872405927676;9.999918910262219;0.4167477798786919;0.4519834854414443;0.45198084650705533;0.3835572578496195;0.26908634671567994;0.4685328545189171;1.0000001262682947
3.048653;1.0798927299516305;0.4166938180863674;0.38586457557407966;0.28701048164698206;0.2657736196754999;1.0865475852204738;0.9999871228865694;9.999920048672097;0.41674775645778694;0.45198343848756156;0.45198090773166283;0.3835573236510007;0.2690863606091974;0.46853283171624255;1.0000001712106699
3.058653;1.079892670924832;0.4166937650283215;0.3858646686668068;0.28701050289974583;0.26577361368101454;1.0865474060875548;0.9999870071318024;9.999921164174314;0.41674773195239645;0.4519833917049886;0.451980971755716;0.3835573892917284;0.2690863741039946;0.46853280796776586;1.0000002179891445
3.068653;1.079892626205938;0.4166937117229788;0.3858647601158068;0.287010524251736;0.2657736101223881;1.0865472208589797;0.9999868936278804;9.99992224984195;0.41674770653772775;0.4519833450662412;0.4519810384771455;0.383557454398854;0.26908638724325573;0.4685327829995133;1.0000002666958567
3.078653;1.0798925952820604;0.41669365817993104;0.3858648498009325;0.2870105456100676;0.2657736090268289;1.0865470298372049;0.9999867826980607;9.999923300311783;0.41674768039595994;0.4519832985530853;0.4519811078003743;0.383557518589655;0.26908640008943857;0.46853275650465886;1.0000003174707714
3.088653;1.0798925776843136;0.41669360440745923;0.38586493755765583;0.28701056687507415;0.2657736104466431;1.0865468335113682;0.9999866747332238;9.99992431134353;0.41674765371284506;0.45198325218274316;0.4519811796528675;0.38355758148328833;0.2690864126913617;0.4685327282384159;1.000000370468787
3.098653;1.079892573061301;0.4166935504111208;0.3858650231809154;0.28701058795338324;0.26577361440105907;1.0865466325627666;0.9999865702036848;9.999925279114484;0.41674762666961557;0.451983206012051;0.4519812539787188;0.38355764273795384;0.26908642504344216;0.4685326980624192;1.00000042578049
3.108653;1.0798925811254285;0.4166934961875884;0.38586510645924277;0.2870106087620282;0.2657736208416757;1.0865464277396624;0.9999864696445742;9.999926199864667;0.4167475994401892;0.4519831601174215;0.451981330714651;0.3835577020792426;0.26908643707475516;0.46853266588678205;1.0000004833673377
3.118653;1.0798926015090087;0.4166934417103715;0.3858651872023774;0.2870106292141861;0.2657736296787081;1.086546219772937;0.9999863735552921;9.999927069873133;0.4167475721829589;0.4519831145844581;0.4519814097680589;0.38355775925588664;0.2690864486591094;0.46853263159478;1.0000005430714676
3.128653;1.0798926336788244;0.41669338693233837;0.3858652652433197;0.28701064920559577;0.2657736408369001;1.0865460094304062;0.9999862822499916;9.999927885399783;0.4167475450196032;0.4519830695229384;0.45198149100282564;0.3835578139645265;0.26908645964712513;0.4685325950350556;1.0000006046833294
3.138653;1.079892676966686;0.41669333183075913;0.3858653404336535;0.2870106686223504;0.2657736542720643;1.0865457975453998;0.9999861957930007;9.999928642765623;0.41674751802023796;0.45198302508855126;0.4519815742491491;0.3835578658371899;0.26908646993174706;0.46853255606207256;1.0000006680358517
3.148653;1.0798927306226527;0.4166932764266946;0.3858654126494411;0.28701068736901403;0.26577366994748514;1.08654558489895;0.9999861140409619;9.999929338772809;0.4167474912145748;0.45198298150515914;0.4519816593590501;0.3835579144858344;0.26908647949629627;0.4685325145696543;1.0000007330907186
3.158653;1.0798927938380096;0.4166932207442763;0.38586548180638564;0.28701070539567125;0.2657736878243078;1.0865453721400398;0.9999860367181362;9.999929971109404;0.4167474646088844;0.45198293907368164;0.4519817462682718;0.38355795953598315;0.2690864883883867;0.46853247049568275;1.0000007999517855
3.168653;1.0798928657787144;0.41669316477037793;0.3858655478678701;0.28701072271009453;0.26577370785464444;1.0865451598529423;0.9999859635055288;9.999930538349522;0.41674743818086246;0.45198289813108866;0.45198183498675015;0.383558000635293;0.2690864966613354;0.46853242380468757;1.0000008687853446
3.178653;1.0798929456488053;0.41669310844407276;0.38586561082979465;0.28701073936533156;0.2657737299592534;1.0865449486329348;0.9999858941533377;9.999931039618096;0.41674741188281195;0.4519828589858939;0.45198192552645666;0.3835580374740256;0.26908650435380727;0.4685323744741515;1.0000009397074192
3.188653;1.079893032749037;0.4166930516591325;0.3858656706828595;0.2870107554404982;0.26577375402043935;1.0865447390969003;0.999985828531927;9.999931474335941;0.41674738566937963;0.4519828218905303;0.4519820178481272;0.38355806981584156;0.26908651150918406;0.4685323225084095;1.0000010127448007
3.198653;1.0798931264690725;0.416692994277244;0.3858657273845813;0.2870107710305544;0.26577377990351825;1.0865445318872955;0.9999857665746851;9.999931842188921;0.4167473595169329;0.4519827870493671;0.45198211184654163;0.3835580975102466;0.26908651818932383;0.46853226796810155;1.000001087866021
3.208653;1.0798932261983805;0.41669293615287173;0.3858657808650591;0.2870107862190516;0.2657738074896496;1.0865443277199596;0.9999857082242721;9.999932143259771;0.41674733344411663;0.4519827546530593;0.451982207353119;0.3835581205014302;0.2690865244656887;0.46853221099319886;1.0000011649686835
3.218653;1.0798933312645365;0.41669287715585446;0.3858658310677085;0.28701080102942256;0.2657738366930106;1.0865441274146919;0.9999856534425032;9.999932378273106;0.4167473075308366;0.45198272491875685;0.4519823041585949;0.3835581388182095;0.26908653041973013;0.46853215181211055;1.0000012438418255
3.228653;1.079893440940905;0.4166928171783962;0.3858658780035233;0.2870108153838794;0.26577386745991227;1.086543931807348;0.9999856022386572;9.99993254860999;0.41674728188340493;0.45198269807124836;0.45198240204270923;0.38355815251617154;0.26908653615266065;0.46853209072958474;1.0000013241742394
3.238653;1.0798935544438006;0.41669275614186124;0.3858659217633981;0.2870108291051509;0.26577389976194987;1.0865437416357442;0.9999855546776913;9.99993265605037;0.41674725656177003;0.4519826742813489;0.451982500799399;0.38355816162935946;0.2690865417661574;0.46853202809888256;1.0000014055825663
3.248653;1.079893670930607;0.41669269402714765;0.3858659624908373;0.2870108419726572;0.2657739335729973;1.0865435575716955;0.9999855108608283;9.999932702315148;0.4167472315462859;0.45198265364569556;0.4519826002698582;0.3835581661582158;0.2690865473272668;0.46853196428689337;1.0000014876578802
3.258653;1.0798937895156917;0.4166926308919596;0.38586600037157526;0.2870108537842864;0.2657739688492002;1.0865433803069935;0.9999854709067815;9.999932688404334;0.4167472067786842;0.4519826362037581;0.45198270036876237;0.3835581660656649;0.2690865528553509;0.4685318996199251;1.0000015700392577
3.268653;1.0798939092721684;0.41669256683129685;0.38586603562765387;0.28701086437840867;0.26577400554045844;1.0865432104771668;0.999985434932142;9.999932614835222;0.4167471822188766;0.4519826219325927;0.4519828010714164;0.3835581612956517;0.2690865583264324;0.4685318343397884;1.0000016524556175
3.278653;1.0798940292846189;0.4166925019288215;0.3858660684727887;0.28701087362674577;0.2657740436065247;1.086543048486072;0.9999854030331778;9.999932483104118;0.4167471578445688;0.45198261072674073;0.4519829023734976;0.3835581518029722;0.2690865636794603;0.46853176864046964;1.0000017347093093
3.288653;1.0798941487862856;0.4166924362509556;0.3858660990576771;0.28701088142752634;0.26577408301939504;1.086542894452715;0.9999853753051243;9.999932296181088;0.41674713362595805;0.45198260241107885;0.45198300427018245;0.3835581375561192;0.2690865688167138;0.4685317027563848;1.0000018166621807
3.298653;1.0798942672552108;0.4166923698495106;0.38586612746592974;0.28701088770265315;0.2657741237616505;1.0865427483136265;0.9999853518449345;9.999932057185937;0.4167471095327713;0.45198259678671243;0.4519831067660448;0.3835581185340557;0.26908657360112814;0.4685316369819193;1.000001898246802
3.308653;1.0798943843865212;0.41669230273935126;0.38586615375616395;0.28701089237546507;0.2657741658254116;1.086542609942186;0.9999853327014884;9.999931768247157;0.41674708556567996;0.45198259367756666;0.45198320987608814;0.3835580947444046;0.2690865778780889;0.46853157160576797;1.0000019794521426
3.318653;1.079894500024734;0.41669223488349616;0.38586617800043427;0.28701089534320545;0.26577420921686146;1.0865424791894005;0.9999853178557515;9.999931430505987;0.4167470617913649;0.4519825929543816;0.45198331358712296;0.38355806624299543;0.26908658151299253;0.46853150686812595;1.0000020602883524
3.328653;1.0798946141729604;0.4166921662175574;0.38586620029136726;0.2870108964911611;0.26577425395471643;1.0865423558974785;0.9999853072230546;9.99993104457222;0.4167470383578147;0.4519825945300628;0.45198341780192286;0.383558033143915;0.269086584398691;0.4685314429730523;1.0000021407757165
3.338653;1.0798947270538088;0.4166920966829876;0.38586622071035015;0.28701089573241717;0.2657743000608471;1.0865422399176294;0.9999853006093895;9.999930611327986;0.4167470154781576;0.45198259834511;0.451983522327753;0.3835579956198065;0.2690865864491388;0.4685313800714618;1.0000022209612933
3.348653;1.0798948390565235;0.4166920262347554;0.385866239281357;0.28701089301935756;0.2657743475589843;1.086542131077937;0.9999852977117412;9.999930132788352;0.4167469934027788;0.45198260436314114;0.4519836269305521;0.3835579538852307;0.26908658761743787;0.4685313182037964;1.000002300926105
3.358653;1.0798949505758773;0.41669195483368193;0.3858662559599429;0.28701088833040883;0.26577439647552653;1.086542029128507;0.9999852982638153;9.999929612135729;0.416746972375726;0.4519826125706481;0.4519837313885521;0.3835579081952933;0.26908658790947404;0.4685312572928871;1.000002380761946
3.368653;1.079895061940856;0.4166918824315439;0.3858662706607247;0.2870108816681332;0.2657744468390442;1.0865419337098472;0.999985302210866;9.99992905316477;0.41674695258625716;0.4519826229703266;0.4519838354933273;0.38355785887909766;0.2690865873517666;0.4685311972005285;1.0000024605501128
3.378653;1.079895173452767;0.41669180896547653;0.3858662832789966;0.28701087307240886;0.2657744986795088;1.0865418443112258;0.999985309733285;9.999928459911505;0.41674693416788783;0.4519826355803986;0.45198393904501694;0.38355780635561276;0.2690865859378991;0.46853113779117894;1.000002540348572
3.388653;1.0798952854305528;0.4166917343792705;0.3858662936828418;0.2870108626205783;0.26577455201239775;1.0865417602211627;0.9999853211284215;9.999927836320294;0.41674691722575197;0.4519826504507348;0.4519840418896303;0.3835577511008275;0.2690865836246767;0.4685310789846033;1.0000026201877765
3.398653;1.0798953982575623;0.4166916586448226;0.38586630171672504;0.2870108504009617;0.2657746068136322;1.086541680524533;0.9999853367047304;9.999927185600862;0.41674690184052987;0.4519826676727884;0.4519841439522231;0.38355769360317354;0.2690865803856356;0.4685310207863698;1.0000027000950866
3.408653;1.0798955124247642;0.41669158177249555;0.3858663072595868;0.28701083649106446;0.26577466299834906;1.0865416041906086;0.9999853567822874;9.99992650967678;0.4167468880709638;0.4519826873720422;0.4519842452171857;0.383557634331649;0.2690865762413645;0.4685309632766917;1.00000278009285
3.418653;1.0798956285220795;0.41669150382935455;0.3858663102805356;0.2870108209708202;0.26577472039504846;1.0865415302201273;0.9999853817422161;9.999925809473613;0.4167468759786277;0.45198270970655524;0.45198434568853385;0.38355757371055776;0.26908657123198665;0.46853090658116625;1.0000028601569242
3.428653;1.0798957471700485;0.41669142495933786;0.3858663108274229;0.2870108039401672;0.26577477873732647;1.0865414577225034;0.9999854120107785;9.99992508582053;0.4167468656452173;0.4519827348493655;0.4519844453714809;0.38355751211066336;0.2690865653866831;0.4685308508716137;1.000002940243198
3.438653;1.0798958689615852;0.41669134538012675;0.38586630899305696;0.2870107854935548;0.2657748377084559;1.0865413859017095;0.9999854479887064;9.999924339811999;0.41674685716972765;0.4519827629391259;0.4519845442642966;0.3835574498708656;0.269086558724347;0.468530796383558;1.000003020385938
3.448653;1.0798959944773496;0.41669126533651196;0.3858663049033375;0.287010765671265;0.2657748970071312;1.0865413140312645;0.9999854899973856;9.999923572548347;0.41674685065495387;0.4519827940730748;0.4519846423448256;0.3835573873344269;0.2690865512621243;0.4685307434052826;1.0000031007393118
3.458653;1.0798961243124132;0.416691185027842;0.38586629870059885;0.2870107444432729;0.2657749563690039;1.0865412414266484;0.999985538217914;9.999922785121912;0.416746846169626;0.4519828283423709;0.4519847395667122;0.3835573248731045;0.26908654302669205;0.468530692238071;1.0000031815059667
3.468653;1.0798962590346872;0.4166911045823661;0.3858662905138794;0.28701072173836145;0.26577501553995203;1.0865411674379244;0.9999855926570435;9.999921978960757;0.4167468437124786;0.45198286582292274;0.45198483585606947;0.38355726288125236;0.269086534086863;0.468530643131469;1.0000032628310416
3.478653;1.0798963991423234;0.4166910241169912;0.38586628044126614;0.28701069748207036;0.2657750742525403;1.0865410914784588;0.9999856532103046;9.999921156346929;0.4167468432354225;0.4519829065381794;0.4519849310947319;0.3835572017309888;0.26908652458152565;0.46853059622919957;1.0000033447586538
3.488653;1.0798965450927493;0.41669094379973604;0.3858662685393711;0.28701067161363225;0.26577513222876226;1.0865410130699786;0.9999857197442659;9.999920320944732;0.41674684470545725;0.45198295044968106;0.45198502512927713;0.3835571417287797;0.2690865146928496;0.46853055158622164;1.0000034272208187
3.498653;1.0798966973214363;0.4166908638400882;0.3858662547952748;0.28701064409753607;0.2657751891949158;1.0865409318888593;0.99998579215022;9.999919477826072;0.4167468481338813;0.4519829974600395;0.4519851178124435;0.3835570831122806;0.2690865045879442;0.4685305092243881;1.000003509999686
3.508653;1.0798968561878017;0.41669078445401625;0.385866239105028;0.28701061493485136;0.26577524489119125;1.086540847771015;0.9999858704014596;9.999918633079286;0.4167468535491592;0.4519830474263256;0.4519852090221994;0.38355702605740105;0.26908649440103105;0.46853046916378766;1.0000035927230273
3.518653;1.0798970219319495;0.41669070585205126;0.3858662213071379;0.2870105841597546;0.26577529907450226;1.0865407607024173;0.9999859545769292;9.999917793249331;0.41674686095404195;0.4519831002230154;0.45198529864268494;0.3835569706883649;0.26908648424685094;0.46853043142245615;1.0000036749325227
3.528653;1.0798971946898284;0.41669062824831643;0.3858662012357201;0.2870105518449613;0.2657753515324993;1.0865406708309855;0.9999860448248267;9.999916964452543;0.41674687029343904;0.451983155825646;0.4519853865474833;0.3835569171095081;0.2690864742211374;0.4685303960003527;1.0000037561671986
3.538653;1.0798973744885183;0.41669055187602616;0.38586617871787543;0.28701051811498834;0.26577540209776995;1.086540578439242;0.999986141308693;9.999916151803795;0.41674688142503336;0.45198321431870886;0.4519854726222437;0.3835568654239939;0.26908646440689804;0.46853036288019584;1.0000038360169339
3.548653;1.07989756120935;0.4166904769798602;0.3858661535381717;0.28701048312388255;0.2657754506415408;1.0865404838443635;0.9999862441647929;9.999915359467428;0.41674689411406507;0.4519832758352751;0.45198555682587416;0.3835568157244822;0.2690864548886271;0.4685303320509239;1.0000039141192876
3.558653;1.0798977546307686;0.41669040378174377;0.38586612543204457;0.2870104470151226;0.26577549706940923;1.0865403872934234;0.9999863534523719;9.99991459028868;0.41674690805646836;0.4519833405348011;0.451985639242384;0.3835567680978112;0.2690864457528644;0.4685303035042711;1.000003990115025
3.568653;1.079897954526748;0.4166903324544554;0.3858660941079508;0.28701040991052873;0.26577554132611936;1.0865402889359845;0.9999864691258168;9.99991384503799;0.41674692289763915;0.451983408627074;0.45198572006213766;0.38355672265106966;0.2690864370804402;0.46853027720327634;1.0000040636357574
3.578653;1.079898160666694;0.4166902631239001;0.38586605928501694;0.2870103719148746;0.2657755833804876;1.0865401888371102;0.999986591096145;9.999913122664955;0.4167469382672123;0.45198348034581254;0.4519857994929815;0.38355667952247025;0.26908642893077744;0.46853025308505686;1.0000041343320358
3.588653;1.0798983727510327;0.416690195878307;0.385866020732488;0.28701033311353846;0.2657756231934503;1.0865400869689898;0.9999867193268269;9.999912421529618;0.4167469538377873;0.4519835558582881;0.45198587767958504;0.38355663886410274;0.26908642133311167;0.46853023108767095;1.0000042018900697
3.598653;1.0798985904163887;0.41669013077696454;0.38586597828632263;0.2870102935759508;0.2657756607117868;1.0865399832477778;0.9999868538752877;9.999911740187692;0.4167469693444023;0.4519836352176;0.4519859546980153;0.3835566008193329;0.2690864142984259;0.4685302111505965;1.0000042660290003
3.608653;1.0798988132786567;0.41669006789752466;0.385865931848068;0.28701025336758546;0.26577569590121036;1.0865398776607875;0.9999869948864873;9.999911077140366;0.41674698455930553;0.4519837183950404;0.4519860306050534;0.38355656551093603;0.2690864078250119;0.4685301932144737;1.0000043265068639
3.618653;1.0798990409453801;0.41669000739885476;0.38586588137776484;0.28701021256448966;0.2657757287681934;1.0865397703861053;0.9999871425510872;9.99991043025821;0.4167469992757315;0.45198380531330395;0.45198610546475076;0.3835565330322176;0.26908640189296507;0.4685301772501641;1.0000043831228145
3.628653;1.0798992730466241;0.416689949518965;0.3858658268694724;0.28701017127576517;0.26577575933897124;1.086539661791451;0.9999872970243406;9.99990979688967;0.4167470133125158;0.4519838958429398;0.4519861793105668;0.3835565034417004;0.2690863964667681;0.46853016327837127;1.000004435725399
3.638653;1.0798995093197987;0.4166898945186327;0.3858657683268406;0.28701012966336065;0.26577578763473886;1.0865395523267067;0.9999874583316505;9.999909174706799;0.41674702653134815;0.4519839897901642;0.4519862520895944;0.38355647677335536;0.26908639150123365;0.46853015135256504;1.0000044842665867
3.648653;1.0798997496758451;0.4166898426483429;0.3858657057646007;0.2870100879415666;0.26577581367102543;1.0865394424475474;0.9999876263406318;9.99990856206137;0.41674703885205117;0.45198408690309877;0.45198632366424535;0.3835564530443781;0.2690863869547419;0.46853014153864964;1.0000045287966388
3.658653;1.079899994175059;0.4166897941585194;0.3858656392001913;0.28701004636670896;0.2657758374611542;1.0865393326452075;0.9999878008378854;9.999907957099351;0.4167470502334267;0.45198418690877834;0.45198639387663314;0.3835564322328817;0.2690863828171523;0.4685301339036276;1.0000045693466226
3.668653;1.0799002429302669;0.41668974931101976;0.3858655686287002;0.28701000522965675;0.26577585900167144;1.0865392234800513;0.9999879816123652;9.999907356919339;0.41674706062653033;0.4519842895584061;0.4519864626042871;0.38355641424405;0.26908637912644695;0.4685301284917323;1.0000046058583183
3.678653;1.0799004960180711;0.416689708350627;0.385865494031605;0.2870099648473416;0.2657758782533836;1.086539115528496;0.9999881684765255;9.999906758108988;0.41674706996418975;0.4519843946564961;0.4519865297556964;0.3835563989019329;0.2690863759494945;0.46853012529744065;1.0000046382358634
3.688653;1.0799007534450493;0.4166896714609196;0.3858654153957648;0.28700992555714877;0.2657758951548649;1.086539009312107;0.9999883612374793;9.999906157636989;0.4167470781953125;0.45198450208785823;0.4519865952319987;0.3835563859891613;0.26908637334936597;0.4685301242553554;1.0000046664226627
3.698653;1.0799010151468293;0.4166896387625298;0.38586533269881906;0.2870098877025047;0.26577590965629166;1.0865389052688927;0.9999885596154384;9.999905552705544;0.4167470852928405;0.4519846118306861;0.4519866589070649;0.383556375329072;0.2690863713780521;0.4685301252590327;1.0000046903926407
3.708653;1.0799012810170465;0.4166896103306176;0.3858652458938429;0.2870098516031698;0.26577592172294573;1.0865388037451655;0.9999887631661722;9.999904940244246;0.4167470912359352;0.45198472391047656;0.45198672064552853;0.38355636684906175;0.269086370082814;0.46853012818568757;1.0000047100797145
3.718653;1.0799015509579306;0.416689586172877;0.3858651549213232;0.2870098175452703;0.26577593131497484;1.0865387050287554;0.9999889713089442;9.99990431712586;0.4167470960159116;0.4519848383250057;0.451986780341316;0.38355636057929543;0.26908636948984277;0.468530132881888;1.0000047253960955
3.728653;1.0799018248863819;0.4166895661904309;0.3858650597389033;0.2870097857822797;0.2657759383787612;1.0865386094277896;0.9999891834560702;9.999903680721777;0.41674709963722695;0.45198495502260894;0.45198683792619143;0.3835563566174771;0.2690863695831889;0.46853013913401076;1.0000047363315903
3.738653;1.0799021026990947;0.416689550187878;0.3858649603478599;0.2870097565148666;0.2657759428555545;1.0865385172998172;0.9999893991199275;9.999903029074744;0.41674710209810334;0.45198507392021925;0.4519868933263443;0.3835563550964726;0.2690863703146118;0.46853014665627946;1.0000047429437804
3.748653;1.079902384275811;0.41668953792755553;0.3858648567988119;0.2870097298895758;0.26577594470465726;1.0865384289749438;0.9999896179117453;9.999902360965931;0.4167471034039989;0.45198519489030825;0.45198694643893306;0.3835563561706968;0.26908637161164617;0.4685301550979973;1.000004745203346
3.758653;1.0799026694909382;0.4166895291583056;0.3858647491870442;0.28700970603094605;0.2657759439234156;1.0865383446501797;0.9999898394796582;9.999901676331133;0.4167471036051944;0.45198531772123307;0.4519869971688975;0.38355636001394483;0.2690863733592063;0.468530164077807;1.0000047428772199
3.768653;1.0799029581697714;0.4166895236116823;0.38586463764784507;0.2870096850499133;0.26577594054848125;1.0865382643436639;0.9999900634521123;9.999900976408345;0.4167471027864572;0.45198544210555375;0.45198704546332136;0.3835563667810545;0.2690863754132775;0.46853017321648144;1.0000047355829917
3.778653;1.0799032500578054;0.41668952100302586;0.3858645223502609;0.28700966702254305;0.26577593464833665;1.0865381879062859;0.9999902893810418;9.999900263167929;0.4167471010145434;0.4519855676932897;0.45198709130843534;0.3835563765380775;0.26908637765075427;0.4685301821603939;1.0000047229432236
3.788653;1.0799035448623022;0.41668952104095375;0.38586440348921114;0.2870096519857509;0.2657759263198824;1.086538115063894;0.9999905166774273;9.999899538658351;0.4167470983274745;0.45198569418260337;0.4519871347094669;0.38355638924139;0.2690863799816149;0.4685301906197657;1.000004704668857
3.798653;1.0799038422973428;0.4166895234429091;0.38586428128197287;0.2870096399488066;0.26577591570021974;1.086538045496643;0.9999907446010776;9.999898804569524;0.4167470947878834;0.45198582136867427;0.4519871756733381;0.383556404777417;0.2690863823155492;0.46853019838949606;1.0000046805076481
